Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:10:00,0.015,0.000,0.182,0.000,5.066,14.510,93.093,56.158,52.865,102.582,102.496,118.196,110.043,86.239,87.487,74.909,34.484,34.531,34.002,34.201,35.404,35.728,34.520,33.292,32.121,33.891,35.432,35.268,35.348,34.714,38.969,39.811,37.894,39.067,39.004,40.301,35.771,35.885,35.308,35.204,35.030,34.714,34.662,34.777,1.365,1.822,1.543,4.555,2.003,3.097,3.004,2.095,6.730,5.013,4.461,3.828,3.552,3.556,4.459,5.829,-0.032,0.005,-0.102,0.007,-0.063,-0.039,0.022,101.066,119.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:01,0.015,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.556,34.002,34.201,35.448,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.373,34.714,38.943,39.732,37.869,39.067,38.979,40.301,35.866,35.885,35.403,35.204,35.056,34.714,34.688,34.856,1.638,1.549,4.821,1.913,4.552,2.004,3.733,3.188,2.637,6.927,4.825,4.101,3.461,3.920,3.822,4.098,-0.045,0.002,-0.128,-0.002,-0.067,-0.036,0.022,101.000,119.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:02,0.015,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.556,34.002,34.201,35.448,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.373,34.714,38.943,39.732,37.869,39.067,38.979,40.301,35.866,35.885,35.403,35.204,35.056,34.714,34.688,34.856,1.638,1.549,4.821,1.913,4.552,2.004,3.733,3.188,2.637,6.927,4.825,4.101,3.461,3.920,3.822,4.098,-0.045,0.002,-0.128,-0.002,-0.067,-0.036,0.022,101.000,119.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:03,0.015,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.239,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.891,35.432,35.268,35.348,34.777,38.943,39.732,37.869,39.067,38.979,40.222,35.841,35.885,35.377,35.284,35.100,34.714,34.732,34.856,1.910,2.278,5.978,4.100,2.913,2.368,3.186,3.461,3.729,3.828,5.645,4.557,3.734,4.376,5.278,3.734,-0.062,0.035,-0.108,0.029,-0.043,0.060,0.022,101.015,119.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:04,0.015,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.496,118.196,110.043,86.523,87.487,74.909,34.414,34.556,34.002,34.270,35.448,35.728,34.520,33.292,32.121,33.891,35.457,35.268,35.373,34.714,38.943,39.732,37.938,39.067,38.979,40.222,35.866,35.885,35.403,35.204,35.056,34.714,34.688,34.856,2.729,2.004,5.785,5.740,4.097,4.189,3.004,3.916,5.184,2.917,5.098,4.557,3.461,3.829,4.277,5.191,-0.065,0.026,-0.086,0.001,-0.041,-0.025,0.022,101.000,119.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:05,0.015,0.000,0.182,0.000,5.103,14.484,93.093,56.158,52.840,102.582,102.474,118.196,110.021,86.523,87.462,74.909,34.459,34.531,34.002,34.270,35.448,35.728,34.599,33.292,32.121,33.891,35.432,35.268,35.348,34.777,38.943,39.811,37.869,39.067,38.979,40.301,35.841,35.885,35.308,35.204,35.100,34.714,34.662,34.856,1.910,2.187,4.242,6.742,3.369,2.641,2.367,3.370,5.002,4.101,5.098,4.648,3.188,3.556,4.186,4.554,-0.080,-0.001,-0.099,-0.032,-0.049,-0.032,0.021,101.007,119.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:06,0.015,0.000,0.182,0.000,5.066,14.484,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.599,33.292,32.121,33.891,35.432,35.331,35.348,34.777,38.943,39.732,37.869,39.067,38.979,40.301,35.841,35.948,35.377,35.284,35.030,34.714,34.662,34.920,1.638,2.824,3.953,5.922,2.822,4.098,2.185,3.370,4.729,5.560,4.916,5.286,3.552,3.465,5.734,4.007,-0.075,-0.013,-0.106,-0.022,-0.009,-0.030,0.022,100.970,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:07,0.015,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.751,34.599,33.315,32.144,33.891,35.432,35.331,35.348,34.777,38.943,39.755,37.869,39.090,38.979,40.324,35.771,35.885,35.308,35.284,35.030,34.777,34.662,34.856,1.274,2.187,2.892,4.373,1.730,3.916,2.549,2.459,6.457,5.013,5.462,5.286,2.732,3.738,4.004,6.284,-0.062,0.005,-0.117,0.019,-0.058,-0.038,0.022,100.985,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:08,8.140,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.751,34.520,33.315,32.144,33.891,35.432,35.268,35.348,34.714,38.943,39.755,37.869,39.090,38.979,40.245,35.771,35.885,35.308,35.204,35.030,34.714,34.662,34.856,2.001,1.367,3.567,3.007,3.277,2.004,3.733,2.823,3.274,6.927,4.916,5.560,4.463,3.465,4.004,4.372,-0.044,-0.014,-0.124,-0.004,-0.057,0.009,0.022,100.955,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:09,8.140,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.751,34.520,33.315,32.144,33.891,35.432,35.268,35.348,34.714,38.943,39.755,37.869,39.090,38.979,40.245,35.771,35.885,35.308,35.204,35.030,34.714,34.662,34.856,2.001,1.367,3.567,3.007,3.277,2.004,3.733,2.823,3.274,6.927,4.916,5.560,4.463,3.465,4.004,4.372,-0.044,-0.014,-0.124,-0.004,-0.057,0.009,0.022,100.955,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:10,8.179,0.000,0.182,0.000,5.066,14.484,93.093,55.874,53.149,102.582,102.245,118.196,110.043,86.523,87.203,74.909,34.484,34.531,34.002,34.270,35.448,35.728,34.520,33.292,32.121,33.954,35.432,35.331,35.348,34.777,38.943,39.811,37.869,39.067,38.979,40.301,35.771,35.948,35.308,35.284,35.030,34.714,34.732,34.856,1.910,1.549,5.688,1.549,3.824,1.730,4.461,3.370,2.819,5.651,5.554,5.377,4.098,3.920,3.640,6.011,-0.047,0.015,-0.121,-0.010,0.007,-0.048,0.021,100.941,119.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:11,8.316,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.245,118.196,110.043,86.523,87.487,74.909,34.484,34.531,33.979,34.201,35.448,35.728,34.543,33.292,32.121,33.868,35.432,35.245,35.279,34.754,38.943,39.732,37.869,39.067,38.979,40.222,35.771,35.862,35.308,35.181,35.030,34.691,34.662,34.833,2.274,2.095,5.110,3.462,2.913,3.370,3.460,4.281,5.093,3.099,5.554,5.742,4.463,4.285,3.458,3.188,-0.055,0.021,-0.096,-0.021,-0.052,-0.020,0.022,100.971,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:12,8.445,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.331,102.245,118.196,110.043,86.523,87.487,75.193,34.484,34.531,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.954,35.432,35.268,35.279,34.714,38.943,39.732,37.869,39.067,38.979,40.222,35.771,35.885,35.308,35.284,35.030,34.714,34.662,34.856,2.274,2.187,4.628,6.104,3.460,3.005,2.731,4.372,5.093,3.372,6.373,5.651,3.005,4.194,4.186,3.825,-0.043,0.010,-0.094,-0.020,-0.044,-0.031,0.021,100.955,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:13,8.552,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.203,74.909,34.414,34.556,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.891,35.457,35.268,35.373,34.714,38.943,39.811,37.869,39.067,38.979,40.222,35.797,35.885,35.403,35.204,35.056,34.714,34.688,34.856,1.365,2.278,3.182,5.011,2.094,3.734,2.640,2.732,7.275,5.742,5.645,5.651,3.279,3.282,4.732,4.281,-0.055,-0.014,-0.114,-0.020,-0.051,-0.054,0.022,100.911,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:14,8.552,0.000,0.182,0.000,5.066,14.510,93.093,56.158,53.149,102.582,102.245,118.196,110.043,86.523,87.203,74.909,34.414,34.556,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.891,35.457,35.268,35.373,34.714,38.943,39.811,37.869,39.067,38.979,40.222,35.797,35.885,35.403,35.204,35.056,34.714,34.688,34.856,1.365,2.278,3.182,5.011,2.094,3.734,2.640,2.732,7.275,5.742,5.645,5.651,3.279,3.282,4.732,4.281,-0.055,-0.014,-0.114,-0.020,-0.051,-0.054,0.022,100.911,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:15,8.655,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.245,117.945,110.043,86.523,87.203,74.909,34.414,34.531,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.954,35.432,35.268,35.348,34.777,38.943,39.811,37.869,39.067,38.979,40.301,35.841,35.885,35.308,35.284,35.100,34.777,34.662,34.856,1.547,1.913,1.639,4.555,2.003,3.188,3.551,2.277,7.184,5.104,6.282,5.924,4.007,4.012,4.823,5.647,-0.042,0.007,-0.101,-0.003,-0.076,-0.054,0.022,100.852,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:16,8.790,0.000,0.182,0.000,5.066,14.510,93.093,56.158,52.865,102.331,102.245,117.945,109.791,86.239,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.599,33.292,32.042,33.891,35.432,35.268,35.348,34.714,38.943,39.732,37.869,39.067,38.979,40.222,35.771,35.885,35.377,35.204,35.030,34.714,34.662,34.856,2.001,1.367,3.857,3.280,3.186,1.821,3.642,2.732,3.638,6.927,5.736,5.924,4.463,3.465,3.185,4.372,-0.043,-0.019,-0.124,-0.007,-0.058,0.004,0.022,100.896,119.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:17,8.802,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.582,102.245,118.196,110.043,86.523,87.203,74.909,34.414,34.556,33.915,34.201,35.448,35.728,34.599,33.292,32.121,33.868,35.457,35.245,35.373,34.691,38.943,39.732,37.869,39.067,38.979,40.222,35.866,35.862,35.333,35.181,35.056,34.691,34.757,34.833,2.001,1.549,5.688,1.731,3.824,1.730,4.370,3.461,2.910,6.015,6.282,5.651,4.189,3.829,4.823,3.370,-0.050,0.022,-0.118,-0.011,0.007,-0.054,0.022,100.896,119.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:18,8.971,0.000,0.182,0.000,5.066,14.510,92.809,56.158,52.865,102.331,102.245,117.945,110.043,86.239,87.203,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.599,33.292,32.121,33.954,35.432,35.268,35.348,34.777,38.943,39.732,37.869,39.067,38.979,40.222,35.771,35.948,35.308,35.284,35.030,34.714,34.662,34.856,2.638,2.004,5.881,3.371,3.277,3.279,3.369,4.372,5.275,3.372,6.191,6.380,4.463,4.194,4.277,5.100,-0.062,0.020,-0.098,0.000,-0.053,-0.030,0.021,100.777,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:19,9.014,0.000,0.182,0.000,5.066,14.484,92.809,56.158,52.865,102.331,102.245,117.945,109.791,86.523,87.203,74.909,34.414,34.600,34.002,34.201,35.448,35.728,34.599,33.292,32.042,33.891,35.432,35.268,35.348,34.777,39.013,39.732,37.938,39.067,38.979,40.222,35.841,35.885,35.377,35.284,35.030,34.714,34.662,34.856,2.183,2.187,4.917,7.198,3.642,3.005,2.640,4.007,5.638,3.919,6.646,6.015,3.461,4.103,3.913,4.189,-0.050,0.019,-0.101,-0.012,-0.045,-0.033,0.021,100.762,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:20,9.105,0.000,0.182,0.000,5.066,14.510,93.093,55.874,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.954,35.432,35.331,35.348,34.777,38.943,39.811,37.869,39.067,38.909,40.222,35.841,35.948,35.308,35.284,35.030,34.777,34.662,34.856,1.820,3.098,4.339,6.469,3.277,4.463,2.367,3.461,5.275,6.015,5.554,5.377,3.916,3.738,5.825,4.007,-0.076,-0.014,-0.108,-0.024,-0.010,-0.033,0.021,100.777,119.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:21,9.178,0.000,0.182,0.000,5.066,14.510,92.809,56.158,53.149,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.448,35.751,34.520,33.315,32.144,33.954,35.457,35.268,35.373,34.777,38.943,39.755,37.938,39.090,38.979,40.245,35.866,35.885,35.333,35.284,35.056,34.777,34.688,34.856,1.274,2.369,3.085,4.464,2.003,4.372,2.822,2.550,6.912,5.195,6.009,5.651,3.188,4.012,3.367,6.102,-0.053,0.017,-0.114,0.061,-0.053,-0.037,0.021,100.777,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:22,9.228,0.000,0.182,0.000,5.066,14.510,92.809,55.874,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.909,34.484,34.556,34.002,34.201,35.379,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.373,34.777,38.943,39.811,37.938,39.067,38.979,40.222,35.797,35.885,35.333,35.284,35.056,34.777,34.688,34.856,1.456,1.640,1.543,3.918,1.821,2.732,3.369,2.641,5.911,4.830,6.373,5.651,3.734,4.103,3.640,4.189,-0.045,-0.021,-0.124,-0.003,-0.037,-0.058,0.021,100.688,119.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:23,9.340,0.000,0.182,0.000,5.066,14.484,93.093,55.874,52.865,102.080,101.993,117.945,109.791,86.523,87.203,74.909,34.484,34.531,34.002,34.201,35.448,35.728,34.520,33.292,32.121,33.891,35.432,35.268,35.348,34.777,38.943,39.732,37.869,39.067,38.979,40.222,35.771,35.885,35.308,35.204,35.030,34.777,34.662,34.856,1.547,1.549,3.182,2.551,4.188,2.277,4.188,2.914,2.910,8.020,7.374,6.289,4.189,4.194,3.549,4.554,-0.064,-0.006,-0.132,0.001,-0.061,-0.045,0.021,100.667,119.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:24,9.406,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.331,101.993,117.945,109.791,86.523,87.487,74.909,34.484,34.531,34.002,34.201,35.448,35.792,34.599,33.292,32.121,33.954,35.432,35.268,35.348,34.777,38.943,39.811,37.869,39.067,38.979,40.222,35.771,35.885,35.308,35.284,35.030,34.714,34.662,34.856,2.183,2.278,6.556,4.373,3.186,2.368,3.369,3.734,4.183,4.466,6.464,5.377,4.098,4.741,2.912,3.734,-0.067,0.026,-0.100,0.046,-0.054,0.047,0.022,100.615,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:25,9.491,0.000,0.182,0.000,5.066,14.510,93.093,55.874,52.865,102.331,101.993,118.196,109.791,86.523,87.487,74.909,34.414,34.531,34.065,34.201,35.474,35.792,34.599,33.292,32.121,33.954,35.432,35.331,35.279,34.777,38.969,39.811,37.894,39.130,38.935,40.301,35.771,35.948,35.308,35.284,35.030,34.777,34.662,34.920,2.820,2.187,5.592,6.378,4.188,4.098,3.277,4.918,5.457,2.917,7.374,6.198,3.734,4.468,3.549,3.461,-0.047,0.020,-0.103,-0.009,-0.055,-0.028,0.022,100.659,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:26,9.556,0.000,0.182,0.000,5.066,14.484,92.809,56.158,52.865,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.002,34.270,35.474,35.751,34.520,33.315,32.144,33.891,35.457,35.268,35.373,34.714,38.969,39.755,37.894,39.090,39.004,40.245,35.797,35.885,35.333,35.204,35.125,34.714,34.688,34.856,2.183,2.733,4.724,6.286,4.188,3.005,2.276,3.734,5.184,5.833,7.192,6.015,4.281,4.741,4.732,4.189,-0.068,-0.002,-0.117,0.010,-0.055,-0.030,0.022,100.600,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:27,9.632,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.909,34.484,34.625,34.002,34.201,35.474,35.751,34.599,33.315,32.144,33.891,35.457,35.268,35.373,34.714,38.969,39.834,37.963,39.090,38.935,40.245,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,1.456,2.551,3.471,5.558,2.458,4.007,2.822,2.914,7.457,6.198,6.919,6.380,3.643,3.282,4.459,3.188,-0.062,-0.004,-0.108,-0.026,-0.056,-0.032,0.022,100.548,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:28,9.725,0.000,0.182,0.000,5.066,14.510,92.809,56.158,52.865,102.080,101.993,117.945,109.791,86.239,87.203,74.909,34.414,34.556,34.002,34.201,35.448,35.728,34.520,33.292,32.042,33.891,35.457,35.268,35.373,34.714,38.943,39.732,37.869,39.067,38.979,40.222,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,1.547,2.095,1.928,4.738,2.094,3.370,3.551,2.550,7.639,5.195,7.283,5.651,4.372,4.194,4.550,5.373,-0.037,-0.002,-0.101,-0.007,-0.078,-0.047,0.022,100.511,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:29,9.755,0.000,0.182,0.000,5.066,14.510,92.833,56.158,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.933,34.484,34.556,34.002,34.201,35.448,35.728,34.520,33.292,32.042,33.891,35.457,35.268,35.373,34.714,38.943,39.811,37.869,39.067,38.979,40.222,35.797,35.885,35.333,35.204,35.125,34.714,34.688,34.856,2.001,1.367,3.857,3.189,3.369,2.368,4.097,2.914,3.729,8.385,7.192,6.289,4.736,3.829,2.366,3.461,-0.045,-0.035,-0.137,-0.011,-0.054,-0.033,0.022,100.520,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:30,9.897,0.000,0.182,0.000,5.066,14.484,93.093,55.874,52.865,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,33.939,34.270,35.448,35.728,34.520,33.292,32.042,33.891,35.457,35.189,35.373,34.714,38.943,39.732,37.869,38.988,38.909,40.222,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.777,2.092,2.004,6.556,3.553,3.551,1.913,4.006,3.461,3.547,5.468,6.737,5.560,4.463,4.194,4.095,2.823,-0.049,0.026,-0.114,0.049,-0.019,0.040,0.022,100.526,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:31,9.945,0.000,0.182,0.000,5.066,14.510,92.809,56.158,52.865,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.531,34.002,34.201,35.404,35.792,34.599,33.292,32.121,33.954,35.432,35.268,35.348,34.777,38.969,39.811,37.963,39.067,39.004,40.222,35.771,35.885,35.308,35.284,35.100,34.777,34.662,34.856,3.093,2.187,6.267,6.286,4.552,4.281,3.460,4.372,5.820,3.190,7.830,6.562,4.281,4.650,3.094,4.827,-0.058,0.025,-0.102,-0.017,-0.053,-0.024,0.021,100.407,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:32,10.083,0.000,0.182,0.000,5.066,14.510,92.833,56.158,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.933,34.414,34.556,34.002,34.201,35.379,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.777,38.943,39.834,37.869,39.090,38.909,40.245,35.797,35.885,35.333,35.284,35.056,34.714,34.688,34.856,1.547,2.642,3.664,5.649,2.640,4.007,2.731,3.005,7.275,6.106,9.013,7.838,4.098,3.282,4.732,3.825,-0.065,-0.005,-0.112,-0.017,-0.061,-0.015,0.021,100.363,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:33,10.083,0.000,0.182,0.000,5.066,14.510,92.833,56.158,52.865,102.331,101.993,117.945,109.791,86.523,87.203,74.933,34.414,34.556,34.002,34.201,35.379,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.777,38.943,39.834,37.869,39.090,38.909,40.245,35.797,35.885,35.333,35.284,35.056,34.714,34.688,34.856,1.547,2.642,3.664,5.649,2.640,4.007,2.731,3.005,7.275,6.106,9.013,7.838,4.098,3.282,4.732,3.825,-0.065,-0.005,-0.112,-0.017,-0.061,-0.015,0.021,100.363,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:34,10.132,0.000,0.182,0.000,5.066,14.484,92.809,55.874,52.865,102.080,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.474,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.304,34.777,38.969,39.732,37.894,38.988,39.004,40.222,35.797,35.885,35.333,35.284,35.056,34.777,34.688,34.856,1.547,2.095,2.025,5.011,2.094,3.461,3.915,2.550,7.821,5.468,8.103,6.380,4.189,4.103,2.548,5.373,-0.040,-0.003,-0.103,-0.007,-0.078,-0.053,0.021,100.348,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:35,10.241,0.000,0.182,0.000,5.066,14.510,92.809,55.874,52.865,102.331,102.245,117.945,109.791,86.239,87.203,74.909,34.414,34.556,34.002,34.201,35.474,35.649,34.520,33.292,32.042,33.891,35.457,35.268,35.304,34.714,38.969,39.732,37.894,38.988,38.935,40.159,35.797,35.885,35.333,35.204,35.125,34.714,34.688,34.856,2.001,1.458,3.857,3.371,3.460,2.459,4.461,3.005,3.729,8.567,7.283,6.289,4.827,4.103,2.457,3.461,-0.047,-0.022,-0.143,-0.009,-0.052,-0.048,0.021,100.318,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:36,10.280,0.000,0.182,0.000,5.066,14.484,92.809,55.874,52.865,102.080,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.404,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.777,38.969,39.834,37.894,39.090,38.935,40.245,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,2.183,2.095,6.845,4.100,3.551,2.186,3.915,3.643,4.001,5.560,8.194,6.744,4.736,4.650,3.549,3.734,-0.061,0.032,-0.111,0.049,-0.044,0.058,0.021,100.289,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:37,10.401,0.000,0.182,0.000,5.066,14.510,92.809,55.874,52.865,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.379,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.714,38.943,39.755,37.869,39.090,38.909,40.245,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,3.002,2.187,5.978,6.560,4.552,4.189,3.551,4.827,5.729,3.190,8.103,7.018,4.645,4.741,2.730,3.643,-0.051,0.017,-0.102,-0.014,-0.054,-0.028,0.021,100.259,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:38,10.474,0.000,0.182,0.000,5.066,14.484,93.093,56.158,52.865,102.331,101.993,117.945,109.540,86.239,87.203,74.909,34.414,34.531,34.002,34.201,35.448,35.751,34.599,33.315,32.065,33.891,35.432,35.268,35.279,34.714,38.943,39.755,37.869,39.090,38.909,40.245,35.771,35.885,35.308,35.204,35.030,34.714,34.662,34.856,2.365,3.007,5.110,6.833,4.279,3.188,2.549,3.916,5.820,6.106,7.374,6.380,4.918,5.106,5.734,3.552,-0.063,0.001,-0.116,0.015,-0.034,-0.042,0.021,100.221,119.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:39,10.529,0.000,0.182,0.000,5.066,14.510,92.809,55.874,52.865,102.331,101.993,117.945,109.791,86.239,87.203,74.909,34.414,34.531,34.002,34.295,35.474,35.751,34.520,33.315,32.144,33.891,35.432,35.268,35.279,34.777,38.969,39.755,37.963,39.090,38.935,40.245,35.771,35.885,35.308,35.204,35.030,34.777,34.732,34.856,1.547,2.642,3.664,5.649,2.458,4.098,2.913,2.914,7.730,6.380,8.467,7.200,3.734,3.556,3.913,4.189,-0.056,-0.003,-0.113,-0.015,-0.061,-0.059,0.021,100.200,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:40,10.569,0.000,0.182,0.000,5.066,14.510,92.809,56.158,52.840,102.080,101.971,117.945,109.769,86.239,87.178,74.909,34.389,34.556,34.002,34.201,35.474,35.751,34.543,33.315,32.065,33.891,35.457,35.268,35.373,34.714,38.969,39.834,37.963,39.090,38.935,40.245,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,1.456,1.913,1.735,4.464,1.912,3.188,3.460,2.550,7.003,4.922,6.282,4.739,3.461,3.556,3.367,4.736,-0.035,-0.004,-0.117,-0.007,-0.055,-0.050,0.021,100.140,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:41,10.716,0.000,0.182,0.000,10.388,14.484,92.809,56.158,52.865,102.080,101.993,117.945,109.791,86.239,87.203,74.909,34.484,34.556,34.025,34.201,35.474,35.728,34.599,33.292,32.042,33.914,35.457,35.291,35.373,34.800,38.969,39.732,37.963,39.067,38.935,40.222,35.797,35.908,35.333,35.307,35.056,34.800,34.688,34.943,1.547,1.549,4.917,2.642,4.461,2.186,4.097,2.914,3.001,8.385,3.369,3.646,3.643,3.647,2.548,3.279,-0.047,-0.004,-0.133,-0.004,-0.072,-0.043,0.021,100.087,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:42,10.853,0.000,0.182,0.000,16.687,14.484,92.809,56.158,52.865,102.331,101.993,117.945,109.791,86.239,87.487,74.909,34.414,34.556,34.002,34.270,35.474,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.714,38.969,39.834,37.894,39.090,39.004,40.245,35.797,35.885,35.333,35.204,35.125,34.714,34.757,34.856,2.092,2.095,6.267,4.373,3.095,2.914,3.277,3.734,4.820,4.192,2.367,2.461,3.643,4.012,3.549,2.914,-0.055,0.031,-0.098,-0.024,-0.051,0.009,0.021,100.081,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:43,11.110,0.000,0.182,0.000,29.867,14.484,92.809,56.158,52.865,102.080,101.993,117.694,109.540,86.239,87.203,74.909,34.484,34.556,34.088,34.201,35.379,35.728,34.599,33.292,32.121,33.978,35.457,35.354,35.373,34.800,38.943,39.811,37.869,39.067,38.909,40.222,35.797,35.908,35.333,35.307,35.056,34.800,34.688,34.943,1.820,3.098,4.435,6.469,3.277,4.554,2.003,3.188,5.002,5.742,1.457,2.734,2.914,3.465,4.732,3.097,-0.073,0.010,-0.115,-0.016,-0.050,0.010,0.021,100.021,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:44,11.110,0.000,0.182,0.000,29.867,14.484,92.809,56.158,52.865,102.080,101.993,117.694,109.540,86.239,87.203,74.909,34.484,34.556,34.088,34.201,35.379,35.728,34.599,33.292,32.121,33.978,35.457,35.354,35.373,34.800,38.943,39.811,37.869,39.067,38.909,40.222,35.797,35.908,35.333,35.307,35.056,34.800,34.688,34.943,1.820,3.098,4.435,6.469,3.277,4.554,2.003,3.188,5.002,5.742,1.457,2.734,2.914,3.465,4.732,3.097,-0.073,0.010,-0.115,-0.016,-0.050,0.010,0.021,100.021,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:45,11.371,0.000,0.182,0.000,42.600,14.510,92.809,56.158,52.865,101.828,101.993,117.694,109.791,86.239,87.203,74.909,34.414,34.556,34.025,34.201,35.379,35.751,34.520,33.315,32.144,33.978,35.457,35.291,35.304,34.800,38.943,39.755,37.869,39.090,38.909,40.182,35.797,35.908,35.264,35.228,35.056,34.737,34.688,34.879,1.820,1.367,4.242,3.735,2.913,2.368,3.551,2.368,4.547,7.656,1.730,2.552,3.825,2.918,2.639,3.734,-0.046,-0.019,-0.128,-0.009,-0.061,0.003,0.021,99.998,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:46,11.371,0.000,0.182,0.000,42.600,14.510,92.809,56.158,52.865,101.828,101.993,117.694,109.791,86.239,87.203,74.909,34.414,34.556,34.025,34.201,35.379,35.751,34.520,33.315,32.144,33.978,35.457,35.291,35.304,34.800,38.943,39.755,37.869,39.090,38.909,40.182,35.797,35.908,35.264,35.228,35.056,34.737,34.688,34.879,1.820,1.367,4.242,3.735,2.913,2.368,3.551,2.368,4.547,7.656,1.730,2.552,3.825,2.918,2.639,3.734,-0.046,-0.019,-0.128,-0.009,-0.061,0.003,0.021,99.998,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:47,11.493,0.000,0.182,0.000,42.667,14.510,92.809,56.442,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.909,34.414,34.556,34.002,34.201,35.448,35.751,34.599,33.315,32.144,33.891,35.527,35.268,35.373,34.714,38.943,39.755,37.869,39.090,38.909,40.245,35.797,35.885,35.333,35.204,35.056,34.777,34.688,34.856,1.910,1.913,6.942,3.918,3.733,1.913,3.824,3.370,3.183,6.015,2.094,2.187,3.643,3.647,3.640,2.641,-0.051,0.023,-0.112,0.050,-0.044,0.050,0.021,99.918,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:48,11.621,0.000,0.182,0.000,42.701,14.510,92.809,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.448,35.728,34.622,33.292,32.121,33.891,35.457,35.268,35.373,34.714,38.943,39.811,37.869,39.067,38.979,40.222,35.797,35.822,35.333,35.204,35.056,34.714,34.688,34.856,3.002,2.004,5.978,6.560,4.461,4.007,2.913,4.645,5.366,2.734,2.549,2.734,3.097,4.194,3.003,3.825,-0.050,0.023,-0.100,-0.028,-0.060,-0.021,0.021,99.903,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:49,11.746,0.000,0.182,0.000,42.667,14.484,92.809,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.909,34.484,34.556,34.002,34.270,35.474,35.728,34.520,33.292,32.121,33.891,35.457,35.268,35.373,34.714,38.969,39.732,37.894,39.067,38.935,40.222,35.797,35.885,35.333,35.204,35.056,34.714,34.688,34.856,2.274,3.280,5.206,7.380,3.915,4.463,1.639,3.279,5.820,6.198,1.821,2.643,3.188,4.194,5.187,3.279,-0.080,-0.005,-0.106,-0.022,-0.015,-0.038,0.021,99.835,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:50,11.871,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.531,34.002,34.226,35.379,35.728,34.599,33.292,32.121,33.891,35.432,35.268,35.348,34.777,38.943,39.811,37.869,39.067,38.909,40.222,35.771,35.885,35.308,35.204,35.030,34.777,34.662,34.856,1.274,2.642,3.278,5.649,2.458,4.554,2.185,2.095,8.185,5.742,2.185,2.734,2.641,3.282,4.277,6.102,-0.051,0.016,-0.126,0.055,-0.074,-0.028,0.021,99.814,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:51,11.996,0.000,0.182,0.000,42.701,14.484,92.809,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.909,34.484,34.556,34.002,34.201,35.448,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.373,34.777,38.943,39.732,37.869,39.067,38.909,40.159,35.797,35.885,35.333,35.204,35.056,34.777,34.688,34.856,1.910,1.549,4.435,4.009,2.549,2.459,3.460,2.368,5.366,7.747,1.821,2.552,3.643,3.009,3.094,4.098,-0.047,-0.028,-0.129,-0.009,-0.075,-0.011,0.021,99.784,119.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:52,12.120,0.000,0.182,0.000,42.667,14.484,92.809,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.414,34.556,34.002,34.201,35.474,35.751,34.543,33.315,32.065,33.891,35.457,35.268,35.373,34.777,39.038,39.755,37.894,39.090,38.935,40.245,35.797,35.822,35.333,35.204,35.056,34.714,34.688,34.856,1.910,1.822,6.845,3.462,3.915,1.821,4.097,3.279,3.001,6.653,2.185,2.370,3.825,3.465,3.367,2.641,-0.053,0.017,-0.117,0.040,-0.021,0.031,0.021,99.695,119.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:53,12.247,0.000,0.182,0.000,42.667,14.510,92.809,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.625,34.414,34.556,34.002,34.270,35.404,35.751,34.599,33.315,32.065,33.891,35.457,35.268,35.373,34.714,38.969,39.834,37.963,39.090,38.935,40.182,35.797,35.822,35.333,35.141,35.056,34.714,34.688,34.856,3.002,2.004,6.170,6.651,4.643,4.098,2.913,4.736,5.547,2.917,2.549,2.825,3.279,4.285,3.094,3.916,-0.052,0.022,-0.100,-0.031,-0.061,-0.021,0.021,99.672,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:54,12.381,0.000,0.182,0.000,42.667,14.484,92.809,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.414,34.531,34.002,34.226,35.474,35.751,34.599,33.315,32.144,33.891,35.432,35.268,35.279,34.777,38.969,39.834,37.894,39.090,38.935,40.245,35.702,35.885,35.308,35.204,35.030,34.777,34.662,34.856,2.274,3.371,5.206,7.471,3.824,4.645,1.639,3.279,5.729,6.289,1.821,2.734,3.188,4.194,5.096,3.279,-0.080,-0.018,-0.110,-0.028,-0.013,-0.040,0.021,99.606,119.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:55,12.490,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.065,34.201,35.404,35.728,34.622,33.292,32.042,33.954,35.457,35.331,35.304,34.777,38.969,39.732,37.963,39.067,38.935,40.159,35.797,35.885,35.333,35.284,35.056,34.777,34.688,34.920,1.365,2.642,3.182,6.104,2.367,4.554,2.276,2.004,8.367,6.106,2.276,2.643,2.641,3.465,4.277,6.193,-0.054,0.014,-0.121,0.027,-0.069,-0.042,0.021,99.615,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:56,12.629,0.000,0.182,0.000,42.667,14.510,92.809,56.158,52.865,102.080,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.025,34.226,35.404,35.751,34.599,33.378,32.144,33.978,35.457,35.291,35.373,34.800,38.969,39.834,37.894,39.090,38.935,40.245,35.727,35.908,35.264,35.228,35.056,34.800,34.688,34.879,1.820,1.549,4.435,3.918,3.004,2.550,3.642,2.368,5.002,8.385,1.912,2.734,3.916,3.100,3.003,3.916,-0.045,-0.020,-0.134,-0.014,-0.058,-0.021,0.021,99.538,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:57,12.754,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.002,34.270,35.448,35.815,34.599,33.315,32.144,33.954,35.457,35.331,35.373,34.777,38.943,39.834,37.869,39.090,38.909,40.245,35.797,35.885,35.333,35.204,35.056,34.777,34.688,34.920,2.092,2.095,7.327,4.738,3.642,2.368,3.642,3.643,4.001,5.924,2.276,2.187,3.643,3.920,3.822,2.823,-0.067,0.018,-0.109,0.038,-0.056,0.045,0.021,99.443,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:58,12.881,0.000,0.182,0.000,42.667,14.484,92.809,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.414,34.556,34.065,34.226,35.474,35.751,34.520,33.315,32.065,33.891,35.457,35.331,35.304,34.777,38.969,39.755,37.894,39.090,38.935,40.182,35.797,35.822,35.333,35.204,35.056,34.714,34.688,34.856,2.820,2.095,6.074,7.562,4.279,3.552,2.549,4.463,6.184,3.555,2.822,2.643,2.914,4.194,3.094,3.916,-0.056,0.011,-0.106,-0.015,-0.049,-0.035,0.021,99.458,119.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:10:59,13.001,0.000,0.182,0.000,42.667,14.484,92.809,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.002,34.201,35.448,35.751,34.520,33.315,32.065,33.891,35.457,35.268,35.373,34.777,38.943,39.755,37.869,39.090,38.909,40.182,35.797,35.885,35.333,35.204,35.125,34.777,34.688,34.856,2.001,3.280,4.435,6.469,3.369,4.463,2.094,3.188,5.457,6.015,1.548,2.917,2.914,3.556,4.732,3.097,-0.077,-0.006,-0.121,-0.004,-0.062,0.050,0.021,99.428,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:00,13.252,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.828,101.490,117.694,109.540,86.239,87.203,74.625,34.484,34.531,34.025,34.201,35.404,35.751,34.520,33.315,32.065,33.914,35.432,35.291,35.279,34.800,38.969,39.755,37.894,39.090,38.935,40.182,35.771,35.908,35.308,35.228,35.030,34.800,34.662,34.943,1.638,1.640,6.363,3.007,4.643,2.277,4.097,3.279,3.729,9.023,2.367,2.734,4.098,3.647,3.003,3.188,-0.054,0.010,-0.126,-0.009,-0.050,-0.023,0.021,99.324,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:01,13.252,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.828,101.490,117.694,109.540,86.239,87.203,74.625,34.484,34.531,34.025,34.201,35.404,35.751,34.520,33.315,32.065,33.914,35.432,35.291,35.279,34.800,38.969,39.755,37.894,39.090,38.935,40.182,35.771,35.908,35.308,35.228,35.030,34.800,34.662,34.943,1.638,1.640,6.363,3.007,4.643,2.277,4.097,3.279,3.729,9.023,2.367,2.734,4.098,3.647,3.003,3.188,-0.054,0.010,-0.126,-0.009,-0.050,-0.023,0.021,99.324,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:02,14.475,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.828,101.741,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.002,34.201,35.474,35.751,34.599,33.315,32.065,33.891,35.457,35.268,35.373,34.777,38.969,39.834,37.894,39.090,38.935,40.182,35.797,35.822,35.333,35.204,35.056,34.777,34.688,34.856,3.366,1.913,7.520,6.104,4.916,4.281,3.369,4.554,6.275,4.284,2.731,3.099,4.554,4.103,3.731,3.461,-0.046,0.060,-0.067,0.014,-0.040,-0.001,0.021,99.294,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:03,16.425,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.828,101.490,117.694,109.288,85.955,87.203,74.625,34.484,34.556,34.002,34.201,35.379,35.751,34.599,33.315,32.065,33.891,35.457,35.268,35.304,34.714,38.943,39.755,37.869,39.090,38.909,40.182,35.727,35.822,35.264,35.204,35.056,34.777,34.688,34.856,3.002,3.735,5.785,8.017,4.370,5.191,2.185,3.734,6.366,6.744,2.276,2.917,3.461,4.923,5.187,3.552,-0.046,0.039,-0.088,0.010,-0.007,0.028,0.021,99.265,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:04,18.553,0.000,0.182,0.000,42.667,14.510,92.809,56.158,52.865,101.828,101.490,117.442,109.540,86.239,87.203,74.625,34.484,34.556,34.025,34.270,35.474,35.751,34.520,33.315,32.065,33.914,35.457,35.291,35.304,34.800,38.969,39.755,37.894,39.090,38.935,40.182,35.727,35.908,35.264,35.228,35.056,34.800,34.688,34.879,1.638,3.098,3.374,5.922,2.276,4.372,3.824,2.641,9.185,7.382,2.822,2.643,2.914,3.829,4.641,5.647,-0.017,0.035,-0.085,0.028,-0.001,-0.024,0.021,99.212,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:05,20.733,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.828,101.490,117.694,109.540,86.239,87.203,74.625,34.414,34.556,34.025,34.201,35.448,35.751,34.599,33.315,32.065,33.914,35.457,35.291,35.304,34.800,38.943,39.755,37.869,39.090,38.909,40.182,35.797,35.908,35.333,35.228,35.125,34.800,34.688,34.879,2.092,2.004,8.099,5.558,4.097,2.823,4.461,4.645,6.275,8.112,2.549,3.008,4.827,4.012,4.550,3.916,-0.025,0.085,-0.055,0.004,-0.020,0.025,0.024,99.146,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:06,22.866,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.865,101.577,101.490,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.002,34.201,35.404,35.728,34.520,33.292,32.042,33.891,35.457,35.268,35.373,34.714,38.969,39.732,37.894,39.067,38.935,40.159,35.797,35.822,35.333,35.204,35.056,34.777,34.688,34.856,3.730,3.827,6.556,8.473,5.007,5.464,2.367,4.007,7.003,7.474,2.731,3.190,4.007,5.835,5.552,4.007,-0.040,0.055,-0.082,0.032,-0.039,0.065,0.024,99.116,119.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:07,24.973,0.000,0.182,0.000,42.634,14.484,92.524,56.158,52.865,101.577,101.490,117.694,109.540,86.239,87.203,74.625,34.484,34.556,34.025,34.201,35.474,35.751,34.543,33.315,32.065,33.914,35.457,35.291,35.373,34.800,38.969,39.755,37.894,39.090,38.935,40.182,35.797,35.908,35.333,35.228,35.125,34.800,34.757,34.879,2.001,3.189,5.688,5.558,3.642,4.007,5.098,2.914,8.367,10.117,3.095,3.737,4.098,4.012,4.459,4.918,-0.015,0.043,-0.096,0.038,-0.031,0.004,0.024,99.027,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:08,27.061,0.000,0.182,0.000,42.667,14.510,92.524,56.158,52.581,101.577,101.490,117.694,109.288,86.239,87.203,74.625,34.414,34.556,34.088,34.201,35.448,35.751,34.599,33.315,32.065,33.914,35.457,35.354,35.373,34.800,38.943,39.755,37.869,39.090,38.909,40.182,35.797,35.908,35.333,35.228,35.125,34.800,34.688,34.943,4.185,2.187,8.292,8.929,5.736,4.098,3.186,5.373,8.276,7.474,3.460,3.372,5.191,5.744,5.005,5.373,-0.025,0.067,-0.062,0.027,-0.020,0.028,0.022,98.983,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:09,29.121,0.000,0.182,0.000,42.667,14.484,92.549,56.182,52.865,101.599,101.238,117.464,109.288,86.264,87.203,74.649,34.484,34.625,34.025,34.270,35.448,35.751,34.520,33.315,32.065,33.978,35.457,35.291,35.304,34.800,38.943,39.834,37.869,39.090,38.840,40.182,35.797,35.908,35.333,35.228,35.056,34.800,34.688,34.943,2.638,4.191,5.785,6.924,3.551,5.009,4.552,2.823,10.004,9.479,3.369,3.463,3.825,4.559,4.823,6.011,-0.009,0.035,-0.085,0.032,-0.023,0.057,0.022,98.938,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:10,31.186,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.577,101.238,117.442,109.288,86.239,87.203,74.625,34.484,34.531,33.939,34.226,35.474,35.728,34.520,33.292,32.042,33.891,35.432,35.268,35.279,34.714,38.969,39.732,37.894,39.067,38.935,40.159,35.771,35.822,35.239,35.204,35.030,34.777,34.662,34.856,4.367,2.278,8.677,9.020,6.009,4.098,3.551,5.556,8.730,8.203,3.642,3.555,5.829,6.018,5.278,5.738,-0.025,0.067,-0.062,0.031,-0.020,0.026,0.022,98.879,119.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:11,33.241,0.000,0.182,0.000,42.667,14.510,92.524,56.182,52.865,101.599,101.238,117.464,109.288,86.264,86.919,74.625,34.484,34.531,34.002,34.201,35.404,35.751,34.599,33.315,32.065,33.891,35.432,35.268,35.348,34.777,38.969,39.834,37.963,39.090,38.935,40.182,35.702,35.885,35.239,35.204,35.030,34.777,34.662,34.856,2.820,4.282,6.460,6.651,4.279,5.009,5.280,3.097,9.822,10.572,3.551,3.919,4.281,4.741,4.914,5.829,-0.008,0.053,-0.088,0.040,-0.031,0.013,0.022,98.858,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:12,35.452,0.000,0.182,0.000,42.667,14.510,92.524,56.182,52.865,101.599,101.238,117.464,109.288,86.264,86.919,74.625,34.484,34.531,34.002,34.201,35.404,35.751,34.599,33.315,32.065,33.891,35.432,35.268,35.348,34.777,38.969,39.834,37.963,39.090,38.935,40.182,35.702,35.885,35.239,35.204,35.030,34.777,34.662,34.856,2.820,4.282,6.460,6.651,4.279,5.009,5.280,3.097,9.822,10.572,3.551,3.919,4.281,4.741,4.914,5.829,-0.008,0.053,-0.088,0.040,-0.031,0.013,0.022,98.856,119.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:13,37.771,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.577,101.238,117.442,109.288,86.239,87.203,74.625,34.414,34.556,34.002,34.270,35.404,35.728,34.599,33.292,32.042,33.891,35.457,35.268,35.304,34.714,38.969,39.732,37.894,39.067,38.935,40.095,35.727,35.822,35.264,35.141,35.125,34.777,34.757,34.856,2.820,3.644,8.966,7.015,4.825,4.189,5.736,5.282,9.003,10.937,3.277,4.192,6.648,4.559,6.098,5.282,-0.019,0.084,-0.051,0.040,-0.010,0.030,0.021,98.775,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:14,40.331,0.000,0.182,0.000,42.667,14.510,92.524,56.442,52.865,101.577,101.238,117.442,109.288,86.239,87.203,74.625,34.414,34.556,34.002,34.201,35.474,35.751,34.520,33.315,32.065,33.891,35.527,35.331,35.373,34.777,38.969,39.834,37.963,39.090,38.865,40.182,35.797,35.885,35.264,35.141,35.125,34.856,34.757,34.920,4.276,5.466,6.653,8.746,5.098,6.284,4.552,3.825,11.368,10.208,4.097,3.646,4.463,6.109,5.369,7.013,0.006,0.042,-0.067,0.040,-0.018,0.026,0.021,98.814,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:15,43.148,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.577,100.987,117.442,109.288,86.239,87.203,74.625,34.484,34.556,34.025,34.201,35.474,35.751,34.520,33.378,32.065,33.978,35.527,35.354,35.373,34.864,38.969,39.834,37.894,39.153,38.935,40.182,35.727,35.908,35.333,35.228,35.125,34.879,34.688,34.943,5.549,4.373,8.870,9.657,6.646,5.920,4.097,5.738,9.549,9.843,3.642,3.828,6.466,7.750,6.462,6.102,-0.019,0.068,-0.065,0.039,-0.010,0.078,0.020,98.737,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:16,46.077,0.000,0.182,0.000,42.667,14.484,92.549,56.158,52.865,101.577,100.987,117.442,109.288,86.239,87.203,74.365,34.414,34.556,34.025,34.226,35.474,35.728,34.622,33.292,32.042,33.914,35.527,35.354,35.373,34.800,38.969,39.811,37.963,39.067,38.865,40.159,35.797,35.845,35.333,35.228,35.125,34.800,34.757,34.879,4.458,3.827,9.449,8.746,6.100,5.100,5.736,6.557,9.822,10.481,3.642,4.375,7.832,5.653,6.189,6.375,-0.005,0.090,-0.046,0.036,0.002,0.036,0.020,98.701,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:17,49.243,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.577,100.987,117.442,109.288,86.239,87.203,74.341,34.414,34.556,34.025,34.226,35.474,35.751,34.622,33.315,32.065,33.914,35.527,35.354,35.373,34.864,38.969,39.834,37.963,39.090,38.935,40.119,35.797,35.908,35.264,35.228,35.125,34.879,34.688,34.943,3.821,5.011,9.159,8.109,5.371,5.556,6.646,5.464,10.186,12.122,3.824,4.466,6.557,5.379,6.462,6.193,-0.007,0.113,-0.037,0.029,-0.003,0.059,0.020,98.627,119.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
