Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:11:18,52.556,0.000,0.182,0.000,42.667,14.484,92.549,56.158,52.865,101.326,100.987,117.442,109.288,86.239,87.203,74.649,34.414,34.556,34.025,34.201,35.474,35.751,34.520,33.315,32.065,33.914,35.527,35.354,35.373,34.864,38.969,39.834,37.894,39.153,38.935,40.182,35.797,35.908,35.333,35.228,35.125,34.879,34.757,34.943,4.640,5.740,8.484,8.564,5.918,6.375,6.464,4.918,11.277,12.122,4.370,4.466,5.647,6.382,5.916,7.104,0.001,0.088,-0.066,0.045,0.058,0.019,0.020,98.603,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:19,55.915,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.581,101.326,100.735,117.442,109.037,85.955,87.203,74.341,34.484,34.556,34.002,34.226,35.448,35.751,34.622,33.315,32.065,33.891,35.527,35.394,35.373,34.841,38.943,39.834,37.938,39.153,38.909,40.182,35.727,35.885,35.264,35.204,35.125,34.920,34.688,34.920,5.277,6.195,8.195,9.293,6.100,6.831,6.100,5.009,11.822,11.666,4.552,4.284,5.647,7.112,5.916,7.559,0.001,0.063,-0.078,0.052,-0.019,0.023,0.020,98.508,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:20,59.401,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.326,100.735,117.442,109.037,86.239,87.203,74.341,34.414,34.556,34.025,34.201,35.474,35.751,34.599,33.378,32.065,33.914,35.527,35.417,35.373,34.864,39.038,39.834,37.963,39.153,38.935,40.182,35.727,35.908,35.264,35.228,35.125,34.943,34.688,34.943,5.640,6.469,8.388,9.657,6.373,7.013,6.282,5.373,12.004,11.757,4.643,4.284,6.102,7.476,6.098,7.832,-0.002,0.060,-0.079,0.052,-0.011,0.015,0.019,98.434,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:21,62.861,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.865,101.075,100.735,117.442,109.288,86.239,87.203,74.341,34.414,34.556,34.002,34.201,35.474,35.751,34.599,33.378,32.144,33.891,35.596,35.331,35.443,34.841,38.969,39.897,37.963,39.217,38.865,40.182,35.797,35.885,35.333,35.204,35.125,34.920,34.688,34.920,5.731,6.560,8.677,9.566,6.555,7.104,6.646,5.647,12.004,12.304,4.734,4.466,6.284,7.567,6.280,7.832,-0.013,0.067,-0.081,0.037,-0.002,0.039,0.018,98.345,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:22,66.312,0.000,0.182,0.000,42.667,14.484,92.549,56.182,52.581,101.097,100.735,117.464,109.288,86.264,87.203,74.365,34.414,34.625,34.002,34.226,35.474,35.815,34.622,33.315,32.065,33.891,35.527,35.394,35.443,34.841,38.969,39.897,37.963,39.217,38.935,40.182,35.797,35.822,35.333,35.204,35.125,34.920,34.757,34.856,5.640,6.469,9.256,9.293,6.464,6.922,7.374,6.193,11.732,12.851,4.643,4.739,6.831,7.294,6.644,7.650,-0.015,0.099,-0.057,0.085,0.004,0.117,0.019,98.300,119.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:23,69.816,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.581,101.075,100.484,117.442,109.288,86.239,87.203,74.341,34.414,34.556,34.002,34.270,35.448,35.815,34.599,33.378,32.144,33.891,35.596,35.394,35.443,34.920,39.013,39.897,37.938,39.217,38.909,40.182,35.797,35.885,35.333,35.204,35.125,34.920,34.757,34.920,5.549,6.195,10.027,9.475,6.373,6.648,7.739,7.195,11.368,12.760,4.370,4.922,8.561,6.929,7.190,7.377,-0.010,0.076,-0.049,0.036,-0.008,0.034,0.019,98.203,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:24,73.262,0.000,0.182,0.000,42.634,14.484,92.549,56.158,52.581,101.075,100.484,117.442,109.037,86.239,86.919,74.365,34.484,34.556,34.002,34.295,35.474,35.728,34.622,33.292,32.042,33.891,35.596,35.394,35.443,34.841,39.038,39.811,37.963,39.130,38.935,40.159,35.797,35.822,35.333,35.204,35.194,34.920,34.757,34.920,6.641,5.831,10.605,10.295,7.101,6.284,7.374,7.832,11.641,12.122,4.552,4.830,9.199,8.388,7.372,7.832,-0.030,0.066,-0.055,0.036,0.043,0.027,0.019,98.084,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:25,76.736,0.000,0.182,0.000,42.667,14.510,92.240,55.899,52.581,101.097,100.232,117.464,109.037,86.264,86.919,74.341,34.414,34.556,33.939,34.295,35.474,35.751,34.520,33.315,32.065,33.828,35.596,35.394,35.443,34.841,39.038,39.834,38.033,39.217,38.935,40.182,35.797,35.822,35.333,35.141,35.194,34.920,34.757,34.856,7.278,6.833,10.027,11.024,7.647,7.286,6.555,7.468,12.004,12.395,4.643,4.557,8.470,9.391,7.372,8.288,0.006,0.064,-0.052,0.044,-0.037,0.010,0.018,98.027,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:26,80.147,0.000,0.182,0.000,42.667,14.484,92.524,56.158,52.581,101.075,100.484,117.442,109.037,85.955,86.919,74.341,34.484,34.556,34.002,34.295,35.448,35.815,34.622,33.378,32.065,33.891,35.596,35.473,35.443,34.920,39.013,39.897,38.008,39.217,38.979,40.182,35.797,35.885,35.333,35.204,35.125,34.999,34.757,34.920,6.550,7.289,9.545,10.113,7.101,7.650,7.921,6.831,12.368,13.215,5.007,4.830,7.559,8.479,7.099,8.288,-0.008,0.089,-0.064,0.092,0.010,0.102,0.017,97.951,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:27,83.573,0.000,0.182,0.000,42.667,14.484,92.240,55.874,52.581,100.823,100.232,117.442,109.037,86.239,87.203,74.056,34.484,34.531,34.002,34.295,35.474,35.815,34.599,33.378,32.065,33.891,35.640,35.473,35.487,34.983,39.038,39.897,38.033,39.217,39.004,40.182,35.771,35.885,35.239,35.204,35.169,35.062,34.732,34.920,6.914,6.286,10.798,10.386,7.374,6.831,7.921,8.379,12.004,12.577,4.734,5.013,9.654,8.844,7.645,8.197,-0.034,0.063,-0.058,0.035,0.032,0.025,0.019,97.855,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:28,86.967,0.000,0.182,0.000,42.667,14.510,92.265,55.874,52.581,100.823,100.232,117.191,109.037,85.955,87.203,74.081,34.414,34.556,34.025,34.270,35.448,35.751,34.599,33.378,32.065,33.914,35.665,35.560,35.512,35.006,39.013,39.897,38.008,39.217,38.979,40.182,35.797,35.971,35.264,35.228,35.125,35.148,34.757,34.943,7.369,7.653,9.834,11.024,7.739,8.015,7.283,7.559,12.823,12.760,5.098,4.557,8.379,9.482,7.372,8.743,-0.006,0.042,-0.089,0.038,-0.010,0.020,0.018,97.728,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:29,90.339,0.000,0.182,0.000,42.667,14.484,92.240,55.874,52.297,100.823,100.232,117.442,109.037,85.955,87.203,74.341,34.414,34.556,34.025,34.295,35.474,35.815,34.599,33.378,32.065,33.978,35.665,35.560,35.512,35.006,39.038,39.897,38.102,39.296,39.004,40.245,35.866,35.971,35.333,35.307,35.194,35.148,34.757,35.022,6.914,6.742,10.798,10.569,7.374,7.195,8.376,8.470,12.277,13.033,4.916,5.195,9.927,8.662,7.736,8.379,-0.026,0.062,-0.070,0.047,-0.014,0.030,0.017,97.669,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:30,97.032,0.000,0.182,0.000,42.634,14.510,92.265,55.874,52.581,100.823,99.978,117.442,108.785,85.955,86.919,74.081,34.484,34.556,34.002,34.270,35.543,35.792,34.599,33.292,32.042,33.891,35.735,35.537,35.581,35.062,39.107,39.937,38.102,39.336,39.073,40.222,35.866,35.948,35.333,35.204,35.194,35.204,34.826,34.999,7.733,6.924,10.991,10.842,8.103,7.468,8.285,8.834,12.368,12.851,4.916,5.013,10.018,9.938,8.191,8.470,-0.023,0.048,-0.068,0.020,-0.017,0.016,0.017,97.410,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:31,97.032,0.000,0.182,0.000,42.634,14.510,92.265,55.874,52.581,100.823,99.978,117.442,108.785,85.955,86.919,74.081,34.484,34.556,34.002,34.270,35.543,35.792,34.599,33.292,32.042,33.891,35.735,35.537,35.581,35.062,39.107,39.937,38.102,39.336,39.073,40.222,35.866,35.948,35.333,35.204,35.194,35.204,34.826,34.999,7.733,6.924,10.991,10.842,8.103,7.468,8.285,8.834,12.368,12.851,4.916,5.013,10.018,9.938,8.191,8.470,-0.023,0.048,-0.068,0.020,-0.017,0.016,0.017,97.410,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:32,100.256,0.000,0.182,0.000,42.667,14.484,92.240,55.899,52.297,100.594,99.694,117.213,108.785,85.980,87.203,74.056,34.414,34.556,34.065,34.295,35.518,35.792,34.622,33.355,32.042,33.954,35.735,35.616,35.581,35.062,39.013,39.937,38.077,39.336,39.048,40.222,35.866,35.948,35.333,35.284,35.194,35.204,34.826,34.999,7.096,7.562,10.509,10.477,7.647,8.015,9.013,8.288,12.641,13.671,5.189,5.286,9.654,9.026,7.918,8.561,-0.017,0.070,-0.058,0.027,-0.018,0.022,0.017,97.283,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:33,103.365,0.000,0.182,0.000,42.667,14.484,92.240,55.874,52.297,100.572,99.694,117.191,108.533,85.955,87.203,74.056,34.484,34.556,34.088,34.295,35.543,35.792,34.622,33.355,32.042,33.978,35.804,35.702,35.651,35.148,39.107,39.937,38.172,39.336,39.073,40.222,35.866,35.971,35.333,35.228,35.264,35.291,34.826,35.022,7.915,8.017,10.316,11.206,8.285,8.470,8.194,8.106,13.187,13.307,5.371,4.922,9.107,10.029,7.736,9.199,-0.023,0.052,-0.098,0.031,-0.034,0.010,0.017,97.158,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:34,106.305,0.000,0.182,0.000,42.667,14.484,91.956,55.899,52.297,100.594,99.694,117.213,108.533,85.980,86.919,74.056,34.414,34.556,34.002,34.270,35.474,35.751,34.599,33.315,32.065,33.891,35.804,35.616,35.651,35.125,39.107,39.960,38.172,39.422,39.143,40.245,35.866,35.948,35.333,35.204,35.194,35.268,34.826,34.920,8.188,7.653,10.991,11.388,8.558,8.106,8.194,8.834,12.732,13.307,5.007,5.104,10.018,10.485,8.282,9.016,-0.011,0.037,-0.072,0.025,-0.053,-0.014,0.017,97.001,119.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:35,109.118,0.000,0.182,0.000,42.634,14.510,91.956,55.899,52.297,100.594,99.410,117.213,108.533,85.980,86.919,73.772,34.484,34.531,34.025,34.295,35.543,35.815,34.686,33.315,32.065,33.978,35.779,35.702,35.625,35.212,39.107,39.960,38.172,39.422,39.143,40.245,35.841,36.050,35.308,35.307,35.169,35.370,34.801,35.022,7.915,7.380,11.184,10.933,8.376,8.015,8.831,9.107,12.732,13.215,5.098,5.286,10.383,10.212,8.464,8.925,-0.045,0.038,-0.089,0.019,-0.025,0.068,0.017,96.831,119.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:36,111.841,0.000,0.182,0.000,42.634,14.510,92.240,55.590,52.297,100.572,99.410,117.191,108.533,86.239,86.919,73.772,34.484,34.556,34.025,34.295,35.474,35.815,34.622,33.378,32.065,33.978,35.873,35.766,35.720,35.212,39.107,40.039,38.172,39.501,39.143,40.324,35.866,36.050,35.333,35.307,35.264,35.370,34.826,35.022,7.551,7.653,11.088,10.842,8.103,8.197,9.195,9.107,12.914,13.671,5.189,5.468,10.474,9.573,8.282,9.107,-0.042,0.042,-0.087,0.032,-0.031,0.001,0.017,96.698,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:37,114.572,0.000,0.182,0.000,42.667,14.484,91.981,55.899,52.297,100.594,99.410,117.213,108.282,85.980,86.919,73.797,34.484,34.556,34.002,34.270,35.448,35.815,34.662,33.315,32.065,33.891,35.873,35.742,35.720,35.189,39.151,40.039,38.216,39.501,39.117,40.245,35.935,35.948,35.333,35.204,35.194,35.347,34.826,34.999,7.551,7.926,10.798,10.751,8.103,8.470,9.377,8.925,12.914,13.853,5.280,5.468,10.383,9.482,8.373,9.016,-0.028,0.050,-0.077,0.008,-0.025,-0.001,0.017,96.520,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:38,117.236,0.000,0.182,0.000,42.667,14.484,91.956,55.615,52.297,100.594,99.410,117.213,108.282,86.264,86.919,73.772,34.484,34.556,34.025,34.295,35.543,35.792,34.599,33.292,32.042,33.914,35.943,35.766,35.789,35.291,39.176,40.016,38.241,39.478,39.212,40.301,35.935,36.050,35.403,35.307,35.264,35.370,34.826,35.022,7.733,8.109,10.798,10.842,8.194,8.652,9.468,8.925,12.914,14.036,5.371,5.468,10.200,9.756,8.464,9.199,-0.029,0.053,-0.072,0.001,-0.036,0.014,0.017,96.380,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:39,119.852,0.000,0.182,0.000,42.667,14.484,92.240,55.615,52.297,100.343,99.410,117.213,108.282,85.980,86.919,74.056,34.414,34.556,34.002,34.295,35.474,35.815,34.662,33.315,32.065,33.954,35.943,35.822,35.789,35.268,39.176,40.103,38.241,39.501,39.212,40.324,35.935,36.027,35.333,35.284,35.264,35.347,34.896,34.999,7.824,8.200,10.798,11.024,8.285,8.743,9.559,8.925,13.005,14.036,5.462,5.468,10.291,9.847,8.464,9.199,-0.029,0.053,-0.073,0.000,-0.037,0.010,0.017,96.224,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:40,122.460,0.000,0.182,0.000,42.667,14.484,92.265,55.615,52.297,100.594,99.410,117.213,108.282,85.980,86.919,73.797,34.484,34.556,34.002,34.295,35.543,35.815,34.662,33.315,32.065,33.891,36.012,35.822,35.858,35.331,39.176,40.039,38.310,39.565,39.212,40.324,36.005,36.027,35.403,35.204,35.264,35.347,34.826,34.999,7.824,8.200,10.991,10.933,8.376,8.743,9.559,9.107,13.005,14.036,5.462,5.560,10.474,9.938,8.555,9.290,-0.031,0.044,-0.078,-0.001,-0.027,-0.005,0.017,96.098,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:41,125.042,0.000,0.182,0.000,42.634,14.510,91.956,55.590,52.013,100.321,99.126,117.191,108.030,85.955,86.919,73.488,34.414,34.556,34.002,34.295,35.474,35.792,34.662,33.292,32.042,33.891,36.012,35.885,35.858,35.331,39.246,40.016,38.310,39.542,39.281,40.301,36.005,36.091,35.403,35.284,35.264,35.347,34.826,35.062,7.824,8.200,11.088,11.024,8.467,8.652,9.650,9.381,13.187,13.945,5.371,5.560,10.747,9.938,8.646,9.381,-0.040,0.040,-0.086,-0.001,-0.034,0.003,0.017,95.950,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:42,127.578,0.000,0.182,0.000,42.634,14.484,91.956,55.615,52.013,100.343,99.126,116.961,108.030,85.980,86.919,73.488,34.414,34.556,34.025,34.295,35.474,35.751,34.599,33.315,32.065,33.914,36.081,35.908,35.858,35.354,39.246,40.103,38.380,39.565,39.281,40.324,36.005,36.114,35.333,35.307,35.264,35.370,34.826,35.022,8.279,8.017,11.473,11.297,8.740,8.652,9.559,9.563,13.187,13.762,5.371,5.560,10.838,10.576,8.828,9.381,-0.053,0.031,-0.089,0.005,-0.038,0.048,0.017,95.793,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:43,130.180,0.000,0.182,0.000,42.667,14.484,91.956,55.331,52.013,100.343,98.842,117.213,108.030,85.980,86.919,73.772,34.414,34.556,33.939,34.295,35.474,35.815,34.686,33.315,32.065,33.891,36.081,35.885,35.858,35.331,39.246,40.103,38.380,39.644,39.351,40.324,36.005,36.091,35.333,35.284,35.333,35.347,34.896,34.999,8.643,8.017,11.473,11.753,9.104,8.652,9.377,9.654,13.187,13.853,5.280,5.468,10.838,11.032,9.010,9.472,-0.031,0.045,-0.098,0.058,-0.050,-0.016,0.017,95.675,119.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:44,132.737,0.000,0.182,0.000,42.667,14.484,91.956,55.331,52.013,100.343,99.126,116.961,108.030,85.980,86.919,73.488,34.484,34.556,33.939,34.270,35.518,35.728,34.662,33.292,32.042,33.828,36.151,35.948,35.928,35.394,39.290,40.080,38.354,39.621,39.326,40.301,36.005,36.091,35.403,35.204,35.264,35.347,34.826,34.999,8.734,8.564,11.184,11.935,9.195,9.107,9.104,9.381,13.641,13.853,5.645,5.286,10.474,11.123,8.828,9.927,-0.027,0.006,-0.108,0.008,-0.042,0.012,0.017,95.452,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:45,135.292,0.000,0.182,0.000,42.634,14.484,91.981,55.331,52.013,100.343,98.842,116.961,107.779,85.980,86.919,73.513,34.484,34.556,34.025,34.339,35.474,35.815,34.662,33.315,32.065,33.914,36.151,36.050,35.997,35.497,39.315,40.166,38.449,39.707,39.351,40.324,36.074,36.114,35.403,35.307,35.333,35.433,34.896,35.085,8.552,8.746,10.991,11.662,8.922,9.290,9.832,9.107,13.641,14.309,5.736,5.560,10.018,10.759,8.828,9.836,-0.042,0.058,-0.078,0.002,-0.036,0.025,0.017,95.326,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:46,137.784,0.000,0.182,0.000,42.667,14.484,91.956,55.331,51.729,100.092,98.842,116.961,107.779,85.980,86.919,73.488,34.484,34.556,34.025,34.364,35.543,35.751,34.662,33.315,32.065,33.914,36.220,36.050,35.997,35.497,39.315,40.166,38.449,39.707,39.420,40.324,36.074,36.193,35.403,35.307,35.333,35.433,34.896,35.085,8.279,8.382,11.473,11.480,8.740,9.016,10.015,9.836,13.459,14.127,5.554,5.742,11.111,10.576,8.919,9.654,-0.051,0.029,-0.097,0.031,-0.014,-0.020,0.017,95.223,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:47,140.295,0.000,0.182,0.000,42.667,14.510,91.981,55.023,51.729,100.321,98.842,116.940,107.527,85.955,86.919,73.513,34.414,34.556,34.025,34.295,35.543,35.815,34.662,33.315,32.065,33.914,36.289,36.114,36.066,35.560,39.315,40.166,38.518,39.770,39.420,40.324,36.074,36.256,35.472,35.370,35.333,35.433,34.826,35.085,9.007,8.564,11.570,11.935,9.377,9.107,9.468,9.836,13.550,14.036,5.462,5.560,10.929,11.306,9.192,9.927,-0.020,0.021,-0.094,0.010,-0.050,-0.028,0.017,95.044,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:48,142.832,0.000,0.182,0.000,42.667,14.510,91.981,55.047,51.729,100.343,98.558,116.961,107.527,86.264,86.919,73.513,34.414,34.556,34.002,34.364,35.543,35.815,34.662,33.315,32.065,33.891,36.289,36.091,36.066,35.537,39.384,40.166,38.518,39.770,39.420,40.324,36.143,36.233,35.403,35.347,35.333,35.410,34.896,35.062,8.643,8.837,11.088,11.844,9.104,9.563,10.015,9.290,13.732,14.400,5.736,5.651,10.291,10.941,9.010,10.109,-0.042,0.056,-0.078,-0.004,-0.039,0.012,0.017,94.874,119.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:49,145.249,0.000,0.182,0.000,42.634,14.510,91.697,55.023,51.729,100.321,98.558,116.940,107.527,85.955,87.203,73.229,34.414,34.556,34.025,34.364,35.543,35.815,34.662,33.315,32.065,33.978,36.289,36.193,36.066,35.639,39.384,40.245,38.588,39.770,39.490,40.388,36.143,36.256,35.472,35.370,35.333,35.497,34.896,35.085,8.734,8.291,11.666,11.662,9.195,9.107,10.106,10.109,13.550,14.036,5.554,5.742,11.293,11.214,9.283,9.836,-0.054,0.017,-0.099,-0.004,-0.048,0.014,0.017,94.733,119.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:50,147.764,0.000,0.182,0.000,42.667,14.510,91.981,54.763,51.729,100.092,98.558,116.961,107.276,85.980,86.919,73.229,34.414,34.556,34.002,34.339,35.543,35.815,34.662,33.315,32.065,33.891,36.289,36.170,36.136,35.616,39.384,40.245,38.588,39.850,39.490,40.388,36.143,36.233,35.403,35.347,35.403,35.410,34.896,35.062,9.007,8.929,11.280,12.026,9.468,9.654,9.832,9.563,13.914,14.218,5.827,5.560,10.565,11.306,9.010,10.291,-0.041,0.033,-0.106,0.001,0.013,-0.034,0.016,94.555,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:51,150.241,0.000,0.182,0.000,42.667,14.484,91.672,54.763,51.445,100.092,98.558,116.710,107.276,85.980,86.919,73.204,34.414,34.556,34.002,34.295,35.543,35.815,34.749,33.315,32.065,33.891,36.359,36.233,36.136,35.679,39.453,40.308,38.588,39.850,39.490,40.388,36.143,36.233,35.472,35.347,35.403,35.473,34.896,35.062,8.734,8.564,11.859,11.662,9.195,9.199,10.197,10.109,13.732,14.127,5.645,5.742,11.293,11.123,9.374,9.927,-0.062,0.020,-0.104,0.001,-0.055,0.032,0.017,94.414,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:52,152.703,0.000,0.182,0.000,42.667,14.484,91.672,54.739,51.445,100.070,98.275,116.688,107.276,85.955,86.919,73.204,34.414,34.556,34.002,34.295,35.543,35.815,34.686,33.315,32.065,33.891,36.428,36.233,36.205,35.679,39.453,40.308,38.588,39.913,39.559,40.388,36.212,36.296,35.472,35.347,35.403,35.473,34.896,35.062,9.007,9.020,11.280,12.117,9.468,9.745,10.015,9.654,13.914,14.400,5.827,5.651,10.565,11.306,9.192,10.291,-0.042,0.040,-0.101,0.047,-0.019,0.042,0.017,94.265,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:53,155.136,0.000,0.182,0.000,42.634,14.510,91.697,54.739,51.445,100.070,98.275,116.688,107.024,85.955,86.919,73.229,34.484,34.625,34.025,34.295,35.518,35.815,34.726,33.378,32.065,33.914,36.497,36.319,36.274,35.766,39.428,40.308,38.632,39.976,39.534,40.467,36.282,36.319,35.541,35.370,35.333,35.497,34.896,35.085,9.098,8.564,11.859,12.026,9.559,9.290,10.197,10.200,13.732,14.309,5.554,5.742,11.384,11.579,9.465,9.927,-0.039,0.028,-0.114,0.060,-0.061,-0.021,0.017,94.117,119.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:54,157.666,0.000,0.182,0.000,42.667,14.484,91.672,54.480,51.470,100.092,98.299,116.710,107.046,85.980,86.943,72.920,34.440,34.556,34.088,34.270,35.543,35.815,34.749,33.315,32.065,33.978,36.497,36.398,36.274,35.845,39.523,40.388,38.657,39.976,39.628,40.388,36.282,36.462,35.541,35.433,35.403,35.497,34.896,35.148,8.734,9.111,11.377,11.753,9.377,9.745,10.470,9.927,13.823,14.583,5.827,5.833,11.202,11.123,9.283,10.291,-0.040,0.031,-0.088,-0.015,-0.048,-0.010,0.017,93.976,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:55,160.086,0.000,0.182,0.000,42.667,14.484,91.697,54.455,51.445,99.795,98.275,116.688,107.024,85.955,86.919,72.945,34.414,34.556,34.002,34.295,35.543,35.815,34.662,33.315,32.065,33.891,36.567,36.375,36.343,35.822,39.523,40.388,38.726,39.976,39.698,40.467,36.282,36.375,35.472,35.410,35.403,35.473,34.896,35.062,9.189,9.111,11.570,12.208,9.741,9.745,9.924,10.018,14.096,14.218,5.827,5.651,11.020,11.670,9.374,10.474,-0.040,0.002,-0.123,0.007,-0.053,-0.035,0.017,93.813,119.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:56,162.550,0.000,0.182,0.000,42.667,14.484,91.672,54.480,51.445,100.092,97.991,116.710,106.773,85.980,86.919,72.920,34.414,34.556,34.002,34.364,35.543,35.815,34.686,33.315,32.065,33.891,36.567,36.375,36.343,35.822,39.523,40.388,38.726,40.055,39.698,40.467,36.351,36.296,35.472,35.347,35.403,35.473,34.896,34.999,9.189,8.746,12.052,12.117,9.741,9.472,10.379,10.291,13.914,14.309,5.645,5.833,11.566,11.670,9.556,10.109,-0.041,0.025,-0.116,0.056,-0.062,-0.024,0.017,93.643,119.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:57,165.037,0.000,0.182,0.000,42.667,14.484,91.672,54.171,51.470,99.795,98.015,116.688,106.794,85.955,86.943,72.920,34.440,34.556,34.025,34.339,35.543,35.894,34.726,33.315,32.065,33.914,36.636,36.462,36.343,35.908,39.592,40.388,38.796,40.119,39.698,40.530,36.282,36.462,35.541,35.433,35.403,35.576,34.896,35.085,8.825,9.020,11.762,11.935,9.377,9.745,10.743,10.383,14.005,14.583,5.827,5.924,11.566,11.123,9.374,10.383,-0.055,0.022,-0.098,-0.009,-0.051,-0.020,0.017,93.464,119.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:58,167.478,0.000,0.182,0.000,42.634,14.484,91.388,54.171,51.161,99.795,97.991,116.688,106.773,85.955,86.919,72.920,34.414,34.556,34.025,34.364,35.543,35.815,34.726,33.315,32.065,33.914,36.636,36.525,36.413,35.971,39.592,40.451,38.796,40.119,39.767,40.467,36.351,36.462,35.541,35.512,35.403,35.576,34.896,35.085,9.098,9.202,11.666,12.300,9.741,10.018,10.561,10.018,14.096,14.674,6.009,5.833,11.111,11.488,9.556,10.656,-0.053,0.030,-0.086,-0.008,-0.037,-0.015,0.017,93.372,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:11:59,169.966,0.000,0.182,0.000,42.667,14.484,91.697,54.196,51.186,99.820,98.015,116.459,106.794,85.980,86.943,72.660,34.509,34.556,34.025,34.295,35.543,35.815,34.726,33.315,32.065,33.914,36.705,36.604,36.482,35.971,39.592,40.451,38.865,40.119,39.836,40.530,36.420,36.462,35.611,35.512,35.403,35.497,34.965,35.085,9.279,9.293,11.762,12.482,9.924,10.109,10.288,10.200,14.278,14.491,6.009,5.742,11.111,11.761,9.556,10.747,-0.045,0.020,-0.116,-0.007,0.004,-0.042,0.017,93.179,119.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:00,172.439,0.000,0.182,0.000,42.667,14.484,91.697,53.912,51.161,99.536,97.707,116.459,106.521,85.980,86.919,72.660,34.414,34.556,34.025,34.364,35.543,35.815,34.726,33.315,32.065,33.978,36.705,36.667,36.551,36.114,39.661,40.451,38.865,40.198,39.836,40.530,36.420,36.525,35.611,35.512,35.472,35.576,34.965,35.148,9.461,9.202,11.859,12.391,9.924,9.927,10.197,10.383,14.278,14.491,5.918,5.742,11.475,11.853,9.738,10.747,-0.039,-0.011,-0.121,-0.007,-0.054,-0.009,0.016,93.034,119.685,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:01,174.937,0.000,0.182,0.000,42.667,14.484,91.413,53.888,51.161,99.795,97.707,116.437,106.269,85.955,86.919,72.660,34.484,34.556,34.025,34.295,35.543,35.894,34.749,33.315,32.065,33.978,36.775,36.667,36.551,36.114,39.730,40.451,38.935,40.198,39.906,40.530,36.420,36.525,35.611,35.512,35.472,35.576,34.965,35.148,9.461,9.111,12.052,12.482,10.015,9.745,10.470,10.474,14.187,14.583,5.827,5.833,11.658,11.944,9.829,10.656,-0.041,-0.003,-0.113,-0.002,-0.032,-0.060,0.015,92.897,119.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:02,177.471,0.000,0.182,0.000,42.667,14.484,91.413,53.912,50.877,99.536,97.707,116.459,106.269,85.980,86.919,72.660,34.484,34.556,34.002,34.270,35.543,35.815,34.726,33.315,32.065,33.891,36.844,36.644,36.620,36.091,39.730,40.514,38.935,40.261,39.906,40.593,36.490,36.502,35.611,35.489,35.472,35.553,34.965,35.062,9.461,9.020,12.148,12.300,10.015,9.836,10.561,10.656,14.187,14.583,5.827,5.924,11.658,11.944,9.920,10.656,-0.033,0.008,-0.103,0.001,-0.069,-0.043,0.016,92.721,119.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:03,179.992,0.000,0.182,0.000,42.667,14.484,91.413,53.912,50.877,99.536,97.707,116.459,106.269,85.980,86.919,72.376,34.484,34.556,34.025,34.364,35.543,35.894,34.726,33.315,32.065,33.978,36.913,36.810,36.620,36.193,39.730,40.514,39.004,40.324,39.975,40.593,36.490,36.604,35.611,35.512,35.472,35.576,34.965,35.148,9.461,9.111,12.245,12.391,10.106,9.836,10.652,10.656,14.187,14.674,5.827,6.015,11.658,12.035,10.011,10.656,-0.035,0.006,-0.106,0.000,-0.073,-0.047,0.017,92.579,119.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:04,182.511,0.000,0.182,0.000,42.667,14.484,91.128,53.628,50.877,99.536,97.707,116.459,106.018,85.980,86.919,72.376,34.414,34.556,33.962,34.270,35.543,35.894,34.726,33.315,32.065,33.914,36.913,36.747,36.690,36.193,39.800,40.593,39.004,40.324,39.975,40.593,36.490,36.604,35.611,35.576,35.472,35.576,34.896,35.085,9.552,9.202,12.148,12.482,10.106,10.018,10.652,10.656,14.278,14.674,5.918,5.924,11.749,12.035,9.920,10.747,-0.041,-0.003,-0.115,-0.005,-0.040,-0.060,0.017,92.400,119.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:05,185.002,0.000,0.182,0.000,42.667,14.510,91.388,53.604,50.877,99.511,97.423,116.186,106.018,85.671,86.919,72.352,34.414,34.556,34.002,34.295,35.612,35.815,34.726,33.315,32.065,33.891,36.983,36.787,36.690,36.233,39.800,40.593,39.073,40.324,40.044,40.593,36.490,36.644,35.680,35.489,35.472,35.553,34.965,35.062,9.643,9.293,12.148,12.664,10.197,10.200,10.561,10.656,14.460,14.674,6.009,5.924,11.749,12.126,9.920,11.020,-0.044,-0.016,-0.121,-0.007,-0.060,-0.004,0.016,92.291,119.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:06,187.544,0.000,0.182,0.000,42.667,14.484,91.128,53.345,50.593,99.253,97.423,116.207,105.766,85.980,86.919,72.376,34.484,34.556,34.025,34.364,35.543,35.815,34.805,33.315,32.065,33.914,36.983,36.873,36.759,36.319,39.800,40.593,39.073,40.403,40.044,40.672,36.628,36.747,35.680,35.576,35.472,35.576,34.965,35.085,9.552,9.475,12.052,12.664,10.197,10.291,10.652,10.474,14.551,14.674,6.100,5.924,11.658,12.035,9.829,11.111,-0.052,0.007,-0.127,-0.012,-0.013,-0.034,0.017,92.142,119.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:07,190.108,0.000,0.182,0.000,42.667,14.484,91.128,53.320,50.593,99.511,97.423,116.186,105.766,85.671,86.919,72.092,34.414,34.556,34.025,34.295,35.543,35.815,34.828,33.315,32.065,33.914,37.052,36.952,36.828,36.398,39.869,40.657,39.143,40.467,40.114,40.672,36.628,36.747,35.680,35.655,35.541,35.639,34.965,35.148,9.461,9.475,11.859,12.482,10.197,10.474,10.925,10.383,14.460,14.947,6.100,6.015,11.475,11.853,9.920,10.929,-0.061,0.022,-0.099,-0.015,-0.054,-0.022,0.017,91.985,119.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:08,192.642,0.000,0.182,0.000,42.667,14.484,91.128,53.345,50.593,99.253,97.423,116.207,105.766,85.980,86.919,72.092,34.484,34.556,33.962,34.364,35.543,35.815,34.726,33.315,32.065,33.914,37.121,36.952,36.828,36.398,39.869,40.657,39.143,40.467,40.183,40.736,36.698,36.747,35.750,35.576,35.541,35.576,34.965,35.085,9.279,9.384,12.052,12.300,10.015,10.291,11.107,10.656,14.460,14.856,6.100,6.106,12.022,11.579,10.011,10.929,-0.058,0.006,-0.108,-0.037,-0.062,-0.027,0.017,91.828,119.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:09,195.210,0.000,0.182,0.000,42.667,14.484,91.104,53.320,50.593,99.228,97.139,116.186,105.766,85.671,86.919,72.068,34.414,34.556,34.002,34.364,35.543,35.894,34.828,33.378,32.065,33.891,37.121,37.072,36.898,36.439,39.938,40.720,39.212,40.546,40.253,40.799,36.698,36.787,35.750,35.632,35.541,35.616,34.965,35.125,9.552,9.202,12.341,12.482,10.197,10.109,11.198,11.020,14.551,14.765,6.009,6.106,12.022,12.126,10.193,10.838,-0.059,0.003,-0.120,0.032,-0.062,-0.042,0.017,91.690,119.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:10,197.689,0.000,0.182,0.000,42.634,14.484,90.844,53.061,50.334,99.253,97.164,116.207,105.537,85.980,86.943,72.092,34.440,34.556,33.962,34.364,35.543,35.792,34.805,33.292,32.042,33.914,37.191,37.095,36.898,36.525,39.938,40.697,39.212,40.523,40.253,40.776,36.767,36.810,35.750,35.655,35.541,35.639,34.965,35.085,9.643,9.475,12.245,12.755,10.379,10.383,10.834,10.747,14.642,14.765,6.100,6.015,11.931,12.217,10.193,11.293,-0.056,-0.023,-0.138,-0.011,-0.056,-0.051,0.017,91.534,119.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:11,197.689,0.000,0.182,0.000,42.634,14.484,91.104,53.036,50.334,99.228,97.164,115.934,105.537,85.671,86.943,72.068,34.509,34.556,34.025,34.364,35.543,35.815,34.828,33.315,32.065,33.978,37.260,37.158,36.967,36.604,40.007,40.720,39.281,40.609,40.253,40.878,36.698,36.873,35.750,35.718,35.541,35.702,34.965,35.148,9.461,9.566,11.955,12.573,10.288,10.565,11.198,10.565,14.551,14.947,6.191,6.198,11.840,11.944,10.102,11.111,-0.057,0.014,-0.105,-0.020,-0.058,-0.028,0.016,91.534,119.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:12,202.796,0.000,0.182,0.000,42.667,14.484,91.104,52.777,50.309,98.969,96.855,115.956,105.263,85.980,86.919,72.068,34.484,34.556,33.939,34.364,35.543,35.815,34.805,33.315,32.065,33.891,37.260,37.135,37.036,36.502,40.007,40.799,39.351,40.672,40.322,40.878,36.767,36.850,35.750,35.632,35.541,35.616,34.965,35.062,9.643,9.293,12.341,12.482,10.288,10.291,11.198,11.020,14.642,14.856,6.009,6.198,12.295,12.217,10.284,11.020,-0.061,0.002,-0.123,0.033,-0.065,-0.047,0.017,91.200,119.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:13,205.242,0.000,0.182,0.000,42.667,14.510,90.844,52.777,50.309,98.969,96.855,115.956,105.263,85.696,86.635,71.808,34.484,34.556,34.025,34.364,35.543,35.894,34.828,33.315,32.065,33.914,37.329,37.221,37.105,36.604,40.077,40.799,39.351,40.672,40.391,40.941,36.836,36.873,35.819,35.718,35.541,35.639,34.965,35.085,9.734,9.657,12.148,12.755,10.470,10.565,11.016,10.838,14.733,14.947,6.191,6.106,11.931,12.309,10.102,11.384,-0.065,0.010,-0.124,-0.007,-0.011,-0.043,0.017,91.104,119.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:14,207.776,0.000,0.182,0.000,42.667,14.484,90.820,52.493,50.309,98.969,96.855,115.956,105.012,85.696,86.919,71.783,34.484,34.556,34.002,34.364,35.543,35.815,34.805,33.315,32.065,33.891,37.399,37.277,37.105,36.644,40.077,40.862,39.420,40.751,40.461,40.941,36.905,36.929,35.819,35.695,35.541,35.679,34.965,35.125,9.552,9.475,12.341,12.482,10.288,10.474,11.380,11.020,14.733,14.947,6.191,6.198,12.386,12.126,10.284,11.111,-0.078,-0.003,-0.115,-0.023,-0.054,0.000,0.016,90.955,119.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:15,210.243,0.000,0.182,0.000,42.667,14.484,90.844,52.493,50.025,98.969,96.855,115.956,104.760,85.696,86.635,71.808,34.484,34.556,34.025,34.364,35.543,35.894,34.805,33.378,32.065,33.914,37.468,37.300,37.175,36.747,40.077,40.941,39.420,40.815,40.461,41.020,36.905,37.016,35.819,35.781,35.611,35.702,34.965,35.085,9.734,9.749,12.245,12.846,10.561,10.656,11.016,10.838,14.824,14.856,6.282,6.106,12.022,12.400,10.284,11.384,-0.058,-0.003,-0.132,-0.017,-0.014,-0.054,0.017,90.805,119.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:16,212.773,0.000,0.182,0.000,42.667,14.510,90.560,52.493,50.025,98.969,96.855,115.705,105.012,85.696,86.919,71.808,34.414,34.556,34.002,34.364,35.543,35.894,34.828,33.378,32.065,33.891,37.537,37.341,37.244,36.787,40.146,40.941,39.490,40.815,40.530,41.020,36.975,36.992,35.888,35.758,35.611,35.679,34.965,35.062,9.643,9.475,12.437,12.482,10.288,10.565,11.380,11.020,14.824,14.947,6.191,6.198,12.477,12.217,10.375,11.202,-0.078,-0.010,-0.125,-0.021,-0.061,0.004,0.017,90.635,119.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:17,215.238,0.000,0.182,0.000,42.634,14.484,90.560,52.185,49.741,98.661,96.571,115.934,104.760,85.955,86.919,71.808,34.414,34.556,34.025,34.295,35.543,35.894,34.805,33.315,32.065,33.914,37.537,37.427,37.244,36.873,40.146,40.941,39.490,40.815,40.599,41.084,36.975,37.095,35.888,35.860,35.611,35.781,35.034,35.148,9.734,9.657,12.245,12.846,10.561,10.747,11.380,10.838,14.824,15.038,6.282,6.198,12.022,12.309,10.284,11.475,-0.066,0.021,-0.105,-0.019,-0.057,-0.004,0.017,90.561,119.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:18,217.765,0.000,0.182,0.000,42.667,14.484,90.536,52.209,49.766,98.685,96.596,115.705,104.782,85.696,86.943,71.499,34.509,34.556,34.002,34.364,35.543,35.894,34.828,33.378,32.065,33.891,37.607,37.483,37.313,36.850,40.215,41.005,39.559,40.957,40.669,41.147,36.975,37.072,35.888,35.758,35.611,35.679,34.965,35.062,9.825,9.475,12.534,12.846,10.561,10.474,11.289,11.111,14.733,15.038,6.100,6.198,12.477,12.491,10.466,11.384,-0.045,-0.011,-0.117,-0.014,-0.077,-0.059,0.017,90.381,119.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:19,220.207,0.000,0.182,0.000,42.701,14.484,90.560,52.185,49.741,98.661,96.571,115.683,104.509,85.671,86.919,71.524,34.414,34.625,33.962,34.364,35.543,35.894,34.805,33.378,32.001,33.914,37.676,37.506,37.382,36.952,40.215,41.005,39.628,40.957,40.669,41.147,37.044,37.158,35.958,35.860,35.611,35.702,34.965,35.085,9.552,9.566,12.341,12.664,10.379,10.656,11.562,11.202,14.824,15.129,6.282,6.289,12.659,12.126,10.375,11.475,-0.075,-0.007,-0.123,-0.002,-0.045,-0.053,0.017,90.190,119.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:20,222.663,0.000,0.182,0.000,42.667,14.484,90.536,51.926,49.741,98.685,96.571,115.705,104.509,85.696,86.635,71.499,34.414,34.625,34.025,34.364,35.543,35.894,34.805,33.378,32.065,33.914,37.746,37.648,37.452,36.952,40.284,41.068,39.628,41.020,40.738,41.226,37.113,37.158,35.958,35.860,35.611,35.702,35.034,35.148,9.825,9.749,12.245,12.846,10.652,10.929,11.380,10.929,14.915,15.129,6.373,6.198,12.204,12.400,10.375,11.566,-0.067,0.022,-0.106,-0.022,-0.061,-0.014,0.016,90.013,119.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:21,225.180,0.000,0.182,0.000,42.667,14.484,90.560,51.901,49.766,98.661,96.596,115.683,104.530,85.671,86.659,71.524,34.440,34.625,34.025,34.364,35.612,35.894,34.805,33.315,32.065,33.914,37.746,37.648,37.521,37.095,40.284,41.068,39.698,41.020,40.808,41.289,37.183,37.221,36.027,35.924,35.611,35.781,35.034,35.148,9.916,9.657,12.534,12.937,10.743,10.747,11.289,11.111,14.915,14.947,6.282,6.198,12.477,12.582,10.466,11.658,-0.055,-0.034,-0.138,-0.023,-0.069,-0.036,0.017,89.894,119.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:22,227.672,0.000,0.182,0.000,42.667,14.484,90.251,51.642,49.766,98.402,96.596,115.453,104.279,85.696,86.659,71.499,34.440,34.625,34.002,34.364,35.612,35.894,34.828,33.378,32.065,33.891,37.815,37.689,37.521,37.135,40.354,41.147,39.698,41.100,40.877,41.289,37.183,37.198,36.027,35.901,35.611,35.758,34.965,35.062,9.916,9.566,12.630,12.846,10.652,10.565,11.562,11.293,14.915,15.129,6.191,6.289,12.750,12.582,10.557,11.475,-0.057,-0.007,-0.127,0.021,-0.078,-0.055,0.016,89.731,119.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:23,230.128,0.000,0.182,0.000,42.667,14.510,90.276,51.642,49.741,98.402,96.287,115.453,104.257,85.696,86.635,71.240,34.414,34.556,34.025,34.364,35.543,35.894,34.805,33.378,32.065,33.978,37.884,37.775,37.590,37.158,40.354,41.147,39.767,41.163,40.946,41.353,37.252,37.300,36.027,35.987,35.680,35.781,35.034,35.148,9.825,9.657,12.437,12.846,10.470,10.747,11.653,11.293,14.915,15.129,6.282,6.289,12.842,12.400,10.557,11.475,-0.083,-0.014,-0.122,-0.027,-0.068,0.002,0.017,89.567,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:24,232.625,0.000,0.182,0.000,42.667,14.484,90.560,51.642,49.457,98.402,96.287,115.453,104.257,85.696,86.635,71.240,34.414,34.556,34.088,34.364,35.543,35.871,34.828,33.355,32.042,33.978,37.884,37.917,37.660,37.221,40.423,41.187,39.836,41.140,40.946,41.409,37.252,37.364,36.097,35.987,35.680,35.845,34.965,35.148,9.734,9.749,12.437,12.846,10.561,10.929,11.744,11.293,14.915,15.221,6.373,6.380,12.842,12.217,10.466,11.658,-0.070,-0.005,-0.116,-0.036,-0.068,-0.042,0.016,89.434,119.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:25,235.078,0.000,0.182,0.000,42.667,14.484,90.276,51.358,49.482,98.402,96.312,115.202,104.027,85.696,86.659,71.524,34.509,34.556,34.025,34.364,35.543,35.894,34.828,33.378,32.065,33.978,37.954,37.981,37.660,37.300,40.423,41.210,39.836,41.226,41.016,41.495,37.321,37.427,36.097,36.066,35.611,35.845,34.965,35.148,9.825,9.840,12.341,12.937,10.652,10.929,11.653,11.202,14.915,15.221,6.464,6.289,12.842,12.400,10.557,11.749,-0.065,-0.003,-0.114,-0.037,-0.061,-0.049,0.016,89.270,119.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:26,237.569,0.000,0.182,0.000,42.634,14.510,89.992,51.358,49.457,98.402,96.003,115.202,103.754,85.696,86.635,71.240,34.484,34.556,34.025,34.364,35.612,35.894,34.891,33.378,32.065,33.914,38.023,37.981,37.729,37.364,40.423,41.274,39.906,41.226,41.085,41.495,37.321,37.427,36.097,36.066,35.680,35.781,35.034,35.148,9.916,9.840,12.341,12.937,10.743,11.020,11.744,11.202,15.005,15.312,6.373,6.380,12.842,12.491,10.648,11.749,-0.064,0.006,-0.111,-0.036,-0.068,-0.038,0.017,89.116,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:27,242.551,0.000,0.182,0.000,42.667,14.484,89.992,51.074,49.198,98.402,96.028,115.202,103.776,85.696,86.659,71.240,34.440,34.625,33.962,34.364,35.612,35.894,34.891,33.378,32.065,33.914,38.162,38.060,37.867,37.427,40.561,41.274,39.975,41.369,41.224,41.638,37.460,37.506,36.235,36.129,35.680,35.845,35.034,35.085,9.916,9.840,12.341,12.937,10.743,11.111,11.744,11.293,15.005,15.312,6.464,6.380,13.024,12.491,10.557,11.749,-0.064,-0.003,-0.113,-0.037,-0.061,-0.049,0.016,88.834,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:28,242.551,0.000,0.182,0.000,42.667,14.484,89.992,51.074,49.198,98.402,96.028,115.202,103.776,85.696,86.659,71.240,34.440,34.625,33.962,34.364,35.612,35.894,34.891,33.378,32.065,33.914,38.162,38.060,37.867,37.427,40.561,41.274,39.975,41.369,41.224,41.638,37.460,37.506,36.235,36.129,35.680,35.845,35.034,35.085,9.916,9.840,12.341,12.937,10.743,11.111,11.744,11.293,15.005,15.312,6.464,6.380,13.024,12.491,10.557,11.749,-0.064,-0.003,-0.113,-0.037,-0.061,-0.049,0.016,88.834,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:29,245.060,0.000,0.182,0.000,42.667,14.484,89.967,51.074,49.173,98.118,96.003,114.951,103.502,85.696,86.635,71.215,34.484,34.556,34.025,34.364,35.612,35.894,34.891,33.378,32.065,33.978,38.162,38.123,37.937,37.569,40.561,41.353,39.975,41.369,41.224,41.638,37.529,37.569,36.235,36.129,35.680,35.845,35.034,35.148,9.825,9.840,12.534,12.846,10.743,11.111,11.835,11.293,15.005,15.221,6.464,6.471,13.024,12.400,10.557,11.840,-0.071,-0.007,-0.120,-0.037,-0.069,-0.044,0.016,88.616,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:30,247.601,0.000,0.182,0.000,42.667,14.510,89.967,50.791,49.173,98.118,96.003,115.202,103.502,85.696,86.635,71.215,34.414,34.556,34.002,34.364,35.612,35.894,34.828,33.378,32.065,33.954,38.231,38.179,37.937,37.546,40.631,41.353,40.044,41.432,41.362,41.701,37.529,37.625,36.235,36.185,35.680,35.901,35.034,35.125,9.916,9.840,12.534,12.846,10.743,11.020,11.835,11.475,15.096,15.221,6.464,6.380,13.206,12.673,10.648,11.749,-0.085,-0.016,-0.123,-0.029,-0.065,-0.005,0.017,88.499,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:31,250.078,0.000,0.182,0.000,42.667,14.484,89.992,50.766,48.914,98.094,96.028,114.929,103.524,85.388,86.659,71.240,34.440,34.600,34.025,34.364,35.612,35.894,34.891,33.378,32.065,33.978,38.275,38.266,37.981,37.648,40.700,41.416,40.114,41.511,41.362,41.780,37.504,37.712,36.280,36.209,35.655,35.924,35.009,35.148,10.007,9.657,12.727,13.028,10.925,10.838,11.835,11.475,15.096,15.221,6.282,6.380,13.297,12.856,10.739,11.749,-0.063,-0.003,-0.133,0.021,-0.081,-0.060,0.016,88.365,119.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:32,252.620,0.000,0.182,0.000,42.667,14.484,89.683,50.507,48.889,97.835,95.720,114.951,103.251,85.696,86.635,70.931,34.484,34.625,34.025,34.364,35.543,35.894,34.891,33.378,32.065,33.978,38.370,38.329,38.075,37.712,40.700,41.495,40.114,41.574,41.432,41.843,37.599,37.712,36.305,36.209,35.680,35.845,34.965,35.148,10.098,9.840,12.823,13.120,11.016,11.020,11.653,11.475,15.187,15.129,6.373,6.380,13.206,12.947,10.739,12.022,-0.058,-0.038,-0.138,-0.025,-0.074,-0.034,0.016,88.172,119.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:33,255.104,0.000,0.182,0.000,42.667,14.510,89.708,50.507,48.914,97.835,95.744,114.951,103.273,85.412,86.659,70.956,34.440,34.625,34.025,34.364,35.612,35.894,34.891,33.378,32.065,33.914,38.370,38.329,38.145,37.712,40.700,41.495,40.183,41.574,41.501,41.907,37.668,37.712,36.374,36.272,35.750,35.845,35.034,35.148,10.098,10.022,12.534,13.211,11.016,11.111,11.835,11.293,15.187,15.312,6.555,6.380,13.024,12.856,10.739,12.022,-0.069,0.011,-0.115,-0.019,-0.061,-0.002,0.017,87.985,119.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:34,257.560,0.000,0.182,0.000,42.667,14.510,89.708,50.223,48.889,97.551,95.720,114.951,102.999,85.696,86.635,70.956,34.414,34.556,33.939,34.364,35.612,35.894,34.891,33.378,32.065,33.891,38.439,38.385,38.145,37.752,40.769,41.495,40.253,41.653,41.571,41.986,37.737,37.752,36.374,36.249,35.750,35.822,35.034,35.062,10.007,9.931,12.727,13.028,10.834,11.111,11.926,11.475,15.187,15.312,6.464,6.471,13.479,12.673,10.739,12.022,-0.077,-0.019,-0.127,-0.014,-0.061,-0.057,0.016,87.823,119.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
