Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:12:35,260.083,0.000,0.182,0.000,42.667,14.484,89.399,50.198,48.605,97.527,95.720,114.677,102.999,85.388,86.635,70.931,34.414,34.556,34.025,34.434,35.612,35.894,34.891,33.378,32.065,33.978,38.508,38.550,38.214,37.854,40.769,41.558,40.322,41.717,41.640,42.049,37.737,37.854,36.444,36.335,35.750,35.924,35.034,35.148,10.189,9.840,12.823,13.120,11.016,11.020,11.835,11.658,15.187,15.221,6.373,6.471,13.479,13.038,10.921,12.022,-0.053,-0.018,-0.125,-0.016,-0.089,-0.071,0.016,87.675,119.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:36,262.614,0.000,0.182,0.000,42.667,14.484,89.424,50.223,48.914,97.551,95.460,114.699,102.769,85.412,86.659,70.956,34.440,34.556,34.025,34.364,35.612,35.894,34.891,33.378,32.065,33.978,38.578,38.550,38.283,37.917,40.838,41.558,40.322,41.780,41.709,42.049,37.806,37.917,36.444,36.414,35.819,35.987,35.034,35.148,10.098,10.022,12.630,13.120,11.016,11.202,11.835,11.384,15.278,15.312,6.555,6.380,13.297,12.947,10.739,12.204,-0.069,0.009,-0.116,-0.014,-0.061,0.001,0.016,87.519,119.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:37,265.056,0.000,0.182,0.000,42.667,14.484,89.424,49.939,48.605,97.551,95.436,114.448,102.748,85.412,86.635,70.956,34.414,34.625,34.025,34.364,35.612,35.957,34.891,33.378,32.065,33.978,38.647,38.614,38.352,37.981,40.838,41.622,40.391,41.780,41.709,42.128,37.876,37.917,36.513,36.414,35.750,35.924,35.034,35.148,10.098,9.840,12.727,13.120,10.925,11.111,12.017,11.658,15.278,15.312,6.464,6.471,13.661,12.947,10.921,12.113,-0.085,-0.021,-0.136,-0.025,-0.069,-0.002,0.016,87.334,119.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:38,267.599,0.000,0.182,0.000,42.634,14.510,89.140,49.939,48.630,97.551,95.460,114.448,102.769,85.412,86.659,70.672,34.440,34.531,33.939,34.434,35.612,35.894,34.891,33.378,32.065,33.891,38.691,38.654,38.327,37.958,40.908,41.701,40.391,41.859,41.779,42.191,37.851,37.958,36.488,36.391,35.724,35.901,35.009,35.062,10.098,10.022,12.630,13.302,11.107,11.202,11.835,11.566,15.278,15.221,6.555,6.289,13.479,13.129,10.830,12.204,-0.069,-0.019,-0.146,-0.031,-0.034,-0.060,0.016,87.208,119.230,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:39,270.036,0.000,0.182,0.000,42.667,14.484,89.424,49.915,48.346,97.527,95.460,114.677,102.518,85.388,86.659,70.956,34.440,34.625,34.025,34.434,35.612,35.957,34.955,33.378,32.065,33.978,38.786,38.756,38.422,38.123,40.908,41.701,40.461,41.922,41.848,42.255,37.876,38.060,36.513,36.478,35.750,35.987,35.034,35.148,10.007,10.022,12.727,13.028,10.834,11.202,12.109,11.658,15.278,15.312,6.555,6.471,13.843,12.947,10.921,12.113,-0.088,-0.017,-0.129,-0.035,-0.048,-0.038,0.015,87.045,119.230,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:40,272.585,0.000,0.182,0.000,42.667,14.484,89.424,49.655,48.321,97.268,95.152,114.448,102.496,85.412,86.635,70.672,34.414,34.556,34.025,34.434,35.612,35.894,34.891,33.315,32.065,33.978,38.855,38.819,38.491,38.123,40.977,41.701,40.530,41.922,41.987,42.255,37.945,38.060,36.582,36.478,35.819,35.924,35.034,35.148,10.189,10.022,12.727,13.302,11.107,11.293,11.926,11.566,15.369,15.312,6.555,6.471,13.570,13.129,10.830,12.386,-0.070,-0.008,-0.135,-0.027,-0.021,-0.068,0.016,86.926,119.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:41,275.016,0.000,0.182,0.000,42.667,14.484,89.140,49.655,48.346,97.268,95.176,114.197,102.266,85.412,86.376,70.672,34.440,34.556,33.939,34.434,35.612,35.894,34.891,33.315,32.065,33.891,38.924,38.796,38.560,38.100,41.046,41.764,40.530,41.986,41.987,42.334,38.014,38.037,36.652,36.454,35.819,35.901,35.034,35.062,10.098,9.931,12.919,12.937,11.107,11.202,12.109,11.749,15.369,15.312,6.464,6.471,13.934,13.129,11.012,12.204,-0.073,-0.016,-0.132,0.011,-0.074,-0.053,0.016,86.733,119.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:42,277.556,0.000,0.182,0.000,42.667,14.484,89.140,49.655,48.321,97.268,95.152,114.448,102.245,85.412,86.351,70.672,34.484,34.625,34.088,34.434,35.612,35.894,34.891,33.378,32.065,33.978,38.994,38.962,38.629,38.329,41.046,41.764,40.599,42.065,42.056,42.397,38.084,38.202,36.652,36.620,35.819,36.050,35.104,35.228,10.098,10.022,12.534,13.211,11.107,11.384,12.109,11.566,15.278,15.403,6.555,6.380,13.752,13.038,11.012,12.386,-0.071,-0.006,-0.115,-0.031,-0.069,-0.051,0.015,86.576,119.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:43,280.021,0.000,0.182,0.000,42.667,14.484,88.855,49.372,48.346,96.984,95.176,114.197,102.015,85.412,86.376,70.672,34.440,34.556,34.025,34.434,35.612,35.957,34.891,33.378,32.065,33.978,38.994,39.025,38.629,38.329,41.115,41.827,40.599,42.128,42.126,42.460,38.153,38.266,36.721,36.620,35.819,36.050,35.034,35.148,10.280,10.022,13.016,13.393,11.198,11.293,11.926,11.658,15.369,15.312,6.555,6.380,13.934,13.311,11.012,12.386,-0.065,-0.045,-0.149,-0.028,-0.070,-0.063,0.017,86.407,119.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:44,282.482,0.000,0.182,0.000,42.667,14.484,88.855,49.063,48.062,96.959,95.176,114.175,102.015,85.388,86.659,70.672,34.440,34.556,34.025,34.434,35.612,35.894,34.955,33.315,32.065,33.978,39.063,39.025,38.768,38.408,41.115,41.907,40.669,42.128,42.195,42.539,38.153,38.266,36.721,36.683,35.819,35.987,35.104,35.148,10.189,9.931,12.919,13.028,11.107,11.202,12.200,11.749,15.369,15.312,6.464,6.562,14.299,13.220,11.103,12.204,-0.077,-0.022,-0.135,-0.003,-0.075,-0.053,0.016,86.258,119.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:45,285.014,0.000,0.182,0.000,42.634,14.510,88.855,49.088,48.062,96.984,94.893,113.945,101.763,85.412,86.376,70.672,34.440,34.625,34.025,34.434,35.612,35.957,34.955,33.378,32.065,33.978,39.132,39.104,38.768,38.471,41.185,41.907,40.738,42.207,42.264,42.603,38.222,38.329,36.721,36.683,35.819,36.050,35.034,35.148,10.098,10.022,12.630,13.302,11.198,11.384,12.200,11.658,15.278,15.403,6.555,6.562,14.117,13.129,11.103,12.386,-0.075,-0.018,-0.124,-0.054,-0.076,-0.050,0.016,86.146,119.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:46,287.538,0.000,0.182,0.000,42.667,14.484,88.855,49.063,48.062,96.959,94.893,113.923,101.763,85.388,86.376,70.672,34.509,34.556,34.065,34.434,35.612,35.957,34.955,33.315,32.065,33.954,39.202,39.208,38.837,38.527,41.254,41.970,40.808,42.270,42.334,42.682,38.292,38.385,36.791,36.739,35.819,36.027,35.034,35.125,10.189,10.113,12.823,13.302,11.289,11.475,12.109,11.658,15.369,15.403,6.646,6.471,14.026,13.403,11.012,12.568,-0.073,0.007,-0.114,-0.033,-0.068,-0.028,0.015,86.021,119.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:47,292.491,0.000,0.182,0.000,42.667,14.484,88.571,48.804,47.778,96.984,94.893,113.945,101.512,85.412,86.376,70.672,34.440,34.581,34.025,34.434,35.612,35.957,34.955,33.315,32.065,33.978,39.296,39.310,39.001,38.614,41.323,42.049,40.877,42.334,42.472,42.808,38.455,38.471,36.885,36.762,35.914,36.050,35.129,35.148,10.280,10.113,13.016,13.484,11.198,11.384,12.109,11.840,15.460,15.403,6.555,6.471,14.481,13.585,11.103,12.477,-0.069,-0.058,-0.151,-0.037,-0.090,-0.070,0.016,85.650,119.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:48,292.491,0.000,0.182,0.000,42.667,14.484,88.571,48.804,47.778,96.984,94.893,113.945,101.512,85.412,86.376,70.672,34.440,34.581,34.025,34.434,35.612,35.957,34.955,33.315,32.065,33.978,39.296,39.310,39.001,38.614,41.323,42.049,40.877,42.334,42.472,42.808,38.455,38.471,36.885,36.762,35.914,36.050,35.129,35.148,10.280,10.113,13.016,13.484,11.198,11.384,12.109,11.840,15.460,15.403,6.555,6.471,14.481,13.585,11.103,12.477,-0.069,-0.058,-0.151,-0.037,-0.090,-0.070,0.016,85.650,119.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:49,294.951,0.000,0.182,0.000,42.667,14.484,88.571,48.804,47.778,96.701,94.893,113.694,101.260,85.412,86.376,70.387,34.440,34.625,34.025,34.434,35.612,35.957,34.931,33.378,32.065,33.978,39.410,39.373,39.045,38.677,41.392,42.049,40.946,42.413,42.542,42.888,38.430,38.550,36.929,36.826,35.888,36.050,35.104,35.148,10.280,10.022,12.919,13.484,11.289,11.293,12.200,11.931,15.460,15.494,6.555,6.562,14.663,13.585,11.103,12.386,-0.062,-0.037,-0.140,-0.032,-0.091,-0.086,0.015,85.560,119.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:50,297.447,0.000,0.182,0.000,42.634,14.484,88.571,48.520,47.753,96.701,94.584,113.694,101.238,85.412,86.351,70.387,34.484,34.625,34.025,34.434,35.638,35.957,34.955,33.378,32.065,33.978,39.410,39.436,39.114,38.756,41.418,42.112,40.972,42.476,42.636,42.951,38.500,38.614,36.929,36.889,35.888,36.129,35.104,35.228,10.280,10.022,13.112,13.302,11.198,11.293,12.200,11.840,15.460,15.494,6.555,6.562,14.572,13.676,11.103,12.477,-0.069,-0.037,-0.135,-0.025,-0.100,-0.088,0.016,85.398,119.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:51,299.931,0.000,0.182,0.000,42.667,14.484,88.547,48.520,47.753,96.701,94.584,113.694,100.987,85.128,86.351,70.363,34.414,34.625,34.002,34.434,35.612,35.957,34.955,33.378,32.065,33.954,39.479,39.556,39.114,38.860,41.461,42.112,41.016,42.555,42.680,43.030,38.569,38.654,36.999,36.945,35.888,36.106,35.104,35.204,10.371,10.022,13.016,13.302,11.289,11.384,12.200,11.840,15.551,15.494,6.646,6.562,14.572,13.676,11.103,12.477,-0.068,-0.040,-0.135,-0.025,-0.098,-0.088,0.016,85.220,119.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:52,302.426,0.000,0.182,0.000,42.667,14.510,88.287,48.236,47.753,96.701,94.584,113.442,100.987,85.128,86.351,70.387,34.484,34.556,33.939,34.434,35.612,35.957,34.955,33.378,32.065,33.954,39.548,39.556,39.184,38.860,41.461,42.176,41.085,42.619,42.750,43.093,38.569,38.654,37.068,36.866,35.888,36.106,35.104,35.125,10.280,10.022,13.112,13.393,11.380,11.475,12.291,12.022,15.551,15.585,6.555,6.562,14.663,13.767,11.194,12.477,-0.064,-0.035,-0.137,-0.029,-0.097,-0.084,0.016,85.086,118.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:53,307.431,0.000,0.182,0.000,42.667,14.484,88.263,48.212,47.469,96.392,94.300,113.169,100.735,85.104,86.067,70.363,34.414,34.625,34.025,34.434,35.612,35.957,34.955,33.378,32.065,33.978,39.687,39.785,39.322,39.025,41.531,42.255,41.154,42.682,42.889,43.236,38.707,38.819,37.138,37.031,35.888,36.129,35.104,35.148,10.371,10.113,13.112,13.575,11.380,11.566,12.200,11.840,15.551,15.494,6.646,6.562,14.754,13.859,11.103,12.568,-0.081,-0.042,-0.158,-0.036,-0.092,-0.080,0.016,84.782,118.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:54,307.431,0.000,0.182,0.000,42.667,14.484,88.263,48.212,47.469,96.392,94.300,113.169,100.735,85.104,86.067,70.363,34.414,34.625,34.025,34.434,35.612,35.957,34.955,33.378,32.065,33.978,39.687,39.785,39.322,39.025,41.531,42.255,41.154,42.682,42.889,43.236,38.707,38.819,37.138,37.031,35.888,36.129,35.104,35.148,10.371,10.113,13.112,13.575,11.380,11.566,12.200,11.840,15.551,15.494,6.646,6.562,14.754,13.859,11.103,12.568,-0.081,-0.042,-0.158,-0.036,-0.092,-0.080,0.016,84.782,118.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:55,309.906,0.000,0.182,0.000,42.667,14.484,88.003,47.953,47.494,96.417,94.325,113.191,100.757,85.128,86.376,70.387,34.440,34.556,34.025,34.434,35.682,35.957,34.955,33.378,32.065,34.057,39.756,39.785,39.392,39.104,41.600,42.318,41.224,42.761,42.889,43.299,38.777,38.883,37.138,37.110,35.958,36.193,35.104,35.228,10.371,10.204,12.919,13.484,11.380,11.566,12.291,11.840,15.551,15.494,6.737,6.562,14.572,13.767,11.103,12.659,-0.082,-0.009,-0.134,-0.020,-0.072,-0.014,0.016,84.662,118.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:12:56,312.444,0.000,0.182,0.000,42.667,14.484,88.003,47.953,47.185,96.417,94.300,113.191,100.484,85.128,86.351,70.387,34.414,34.625,34.025,34.503,35.612,35.957,34.955,33.378,32.065,33.978,39.826,39.864,39.461,39.167,41.600,42.318,41.224,42.761,43.027,43.362,38.846,38.883,37.207,37.110,35.958,36.129,35.104,35.148,10.280,10.204,12.823,13.393,11.289,11.658,12.382,11.840,15.460,15.585,6.737,6.653,14.936,13.676,11.194,12.659,-0.083,-0.020,-0.128,-0.051,-0.078,-0.070,0.015,84.439,118.890,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:12:57,314.913,0.000,0.182,0.000,42.667,14.484,88.003,47.669,47.185,96.417,94.300,113.191,100.232,85.128,86.067,70.387,34.414,34.625,34.025,34.434,35.612,36.020,34.955,33.378,32.065,34.057,39.895,39.927,39.530,39.167,41.669,42.381,41.293,42.824,43.027,43.441,38.846,38.962,37.207,37.174,35.958,36.129,35.104,35.228,10.280,10.022,13.016,13.393,11.289,11.658,12.382,11.931,15.642,15.585,6.646,6.653,15.118,13.859,11.285,12.568,-0.093,-0.040,-0.141,-0.051,-0.084,-0.053,0.015,84.329,118.829,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:12:58,317.366,0.000,0.182,0.000,42.634,14.484,87.719,47.669,47.210,96.133,94.041,112.940,100.254,85.128,86.092,70.387,34.440,34.625,33.962,34.434,35.612,36.020,34.955,33.378,32.065,33.978,39.964,39.927,39.530,39.167,41.669,42.381,41.362,42.888,43.166,43.505,38.915,38.962,37.276,37.174,35.958,36.129,35.104,35.148,10.371,10.113,13.112,13.575,11.380,11.566,12.291,12.022,15.642,15.494,6.737,6.562,15.118,14.041,11.194,12.659,-0.073,-0.058,-0.152,-0.039,-0.092,-0.065,0.016,84.137,118.829,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:12:59,319.880,0.000,0.182,0.000,42.667,14.510,87.719,47.669,47.185,96.133,94.016,112.940,100.232,85.128,86.067,70.103,34.414,34.625,33.939,34.503,35.612,36.020,34.955,33.378,32.065,33.954,40.034,39.983,39.599,39.287,41.738,42.460,41.362,42.967,43.235,43.584,38.985,39.081,37.346,37.214,35.958,36.106,35.104,35.125,10.280,10.113,12.919,13.484,11.380,11.658,12.382,11.840,15.551,15.676,6.828,6.653,15.027,13.950,11.103,12.750,-0.087,-0.018,-0.125,-0.043,-0.073,-0.059,0.016,84.002,118.896,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:00,322.407,0.000,0.182,0.000,42.667,14.484,87.719,47.385,47.210,96.133,94.041,112.940,100.002,85.128,86.092,70.103,34.440,34.625,34.025,34.434,35.612,36.020,35.034,33.378,32.065,34.057,40.103,40.133,39.669,39.373,41.808,42.460,41.432,42.967,43.305,43.647,39.054,39.167,37.415,37.316,35.958,36.193,35.104,35.228,10.280,10.204,12.919,13.393,11.289,11.658,12.473,12.022,15.642,15.585,6.737,6.744,15.301,14.041,11.285,12.659,-0.097,-0.039,-0.145,-0.046,-0.083,-0.031,0.016,83.810,118.768,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:01,324.829,0.000,0.182,0.000,42.667,14.484,87.719,47.360,46.926,96.109,94.041,112.918,100.002,85.104,86.092,70.103,34.440,34.625,33.939,34.503,35.682,36.020,35.034,33.378,32.065,33.954,40.103,40.110,39.738,39.413,41.808,42.524,41.501,43.109,43.374,43.710,39.123,39.144,37.415,37.293,36.027,36.106,35.173,35.125,10.371,10.204,13.112,13.666,11.562,11.749,12.291,12.113,15.642,15.585,6.828,6.653,15.209,14.223,11.103,12.750,-0.083,-0.041,-0.161,-0.040,-0.092,-0.075,0.015,83.683,118.768,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:02,327.381,0.000,0.182,0.000,42.667,14.484,87.435,47.101,46.926,95.850,94.041,112.688,99.719,84.845,86.092,70.103,34.509,34.625,33.962,34.503,35.612,36.020,34.955,33.378,32.065,33.978,40.172,40.212,39.738,39.516,41.877,42.603,41.501,43.172,43.374,43.789,39.193,39.231,37.485,37.379,35.958,36.193,35.104,35.148,10.280,10.204,12.919,13.393,11.380,11.749,12.473,12.022,15.551,15.676,6.828,6.653,15.483,14.041,11.285,12.568,-0.092,-0.042,-0.143,-0.028,-0.070,-0.079,0.015,83.520,118.634,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:03,329.817,0.000,0.182,0.000,42.667,14.484,87.435,47.101,46.901,95.850,93.732,112.688,99.694,84.845,86.067,70.387,34.484,34.625,33.939,34.434,35.682,36.020,35.034,33.378,32.065,33.954,40.242,40.252,39.807,39.556,41.946,42.603,41.571,43.172,43.513,43.853,39.193,39.287,37.485,37.356,35.958,36.170,35.173,35.125,10.462,10.386,13.112,13.666,11.471,11.749,12.382,12.022,15.642,15.585,6.828,6.653,15.483,14.314,11.285,12.659,-0.078,-0.056,-0.163,-0.036,-0.083,-0.088,0.016,83.320,118.629,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:04,332.356,0.000,0.182,0.000,42.667,14.510,87.435,47.101,46.901,95.850,93.732,112.688,99.410,84.845,86.067,70.103,34.414,34.625,34.025,34.434,35.612,36.020,34.955,33.378,32.065,34.057,40.311,40.338,39.946,39.658,41.946,42.666,41.640,43.172,43.582,43.916,39.262,39.310,37.554,37.443,36.027,36.193,35.173,35.148,10.280,10.295,13.016,13.484,11.380,11.749,12.564,12.113,15.551,15.676,6.828,6.744,15.574,14.223,11.285,12.659,-0.100,-0.039,-0.139,-0.044,-0.051,-0.075,0.015,83.164,118.568,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:05,334.799,0.000,0.182,0.000,42.634,14.484,87.435,47.101,46.642,95.850,93.757,112.437,99.151,85.128,86.092,70.103,34.440,34.625,34.025,34.503,35.682,36.020,34.955,33.378,32.065,34.057,40.380,40.481,40.015,39.721,42.015,42.666,41.709,43.315,43.652,43.916,39.331,39.436,37.623,37.522,36.027,36.193,35.104,35.228,10.553,10.295,13.112,13.575,11.562,11.749,12.382,12.022,15.642,15.585,6.919,6.653,15.574,14.406,11.194,12.842,-0.083,-0.029,-0.150,-0.044,-0.036,-0.091,0.016,83.052,118.562,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:06,337.350,0.000,0.182,0.000,42.667,14.484,87.151,46.818,46.642,95.850,93.757,112.437,99.151,85.128,85.808,70.103,34.440,34.625,34.025,34.503,35.682,36.020,34.955,33.378,32.065,34.057,40.450,40.560,40.015,39.785,42.015,42.666,41.709,43.315,43.652,44.058,39.401,39.516,37.693,37.522,36.027,36.256,35.173,35.228,10.371,10.204,13.209,13.575,11.471,11.658,12.655,12.204,15.733,15.585,6.828,6.744,15.847,14.497,11.467,12.659,-0.079,-0.029,-0.152,0.007,-0.096,-0.072,0.015,82.846,118.562,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:07,339.795,0.000,0.182,0.000,42.667,14.484,87.151,46.818,46.642,95.850,93.757,112.437,99.151,85.128,86.092,70.103,34.440,34.625,34.025,34.503,35.638,36.100,35.034,33.378,32.065,34.057,40.519,40.623,40.084,39.864,42.110,42.808,41.804,43.378,43.816,44.138,39.470,39.579,37.693,37.585,36.027,36.256,35.173,35.228,10.371,10.295,13.112,13.575,11.471,11.840,12.564,12.113,15.551,15.676,6.919,6.744,15.756,14.406,11.376,12.750,-0.081,-0.029,-0.135,-0.051,-0.078,-0.071,0.015,82.733,118.501,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:08,344.798,0.000,0.182,0.000,42.667,14.484,86.867,46.534,46.642,95.566,93.473,112.186,98.867,84.845,85.808,70.103,34.440,34.625,34.025,34.503,35.612,36.100,35.034,33.457,32.144,34.057,40.658,40.686,40.223,40.006,42.154,42.872,41.917,43.520,43.929,44.264,39.539,39.658,37.832,37.728,36.027,36.193,35.173,35.228,10.553,10.204,13.305,13.666,11.562,11.658,12.564,12.204,15.642,15.676,6.828,6.744,16.211,14.770,11.467,12.750,-0.067,-0.041,-0.140,-0.035,-0.101,-0.089,0.015,82.401,118.428,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:09,347.303,0.000,0.182,0.000,42.667,14.484,86.582,46.534,46.358,95.283,93.473,112.186,98.867,84.845,85.808,70.103,34.440,34.625,33.939,34.503,35.682,36.100,35.034,33.378,32.065,33.954,40.658,40.742,40.292,39.983,42.223,42.872,41.917,43.584,43.998,44.343,39.608,39.635,37.832,37.704,36.027,36.170,35.173,35.125,10.371,10.386,13.112,13.575,11.471,11.749,12.746,12.204,15.642,15.585,6.828,6.836,16.393,14.679,11.558,12.659,-0.101,-0.043,-0.151,-0.044,-0.081,-0.027,0.015,82.259,118.367,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:10,347.303,0.000,0.182,0.000,42.667,14.484,86.582,46.534,46.358,95.283,93.473,112.186,98.867,84.845,85.808,70.103,34.440,34.625,33.939,34.503,35.682,36.100,35.034,33.378,32.065,33.954,40.658,40.742,40.292,39.983,42.223,42.872,41.917,43.584,43.998,44.343,39.608,39.635,37.832,37.704,36.027,36.170,35.173,35.125,10.371,10.386,13.112,13.575,11.471,11.749,12.746,12.204,15.642,15.585,6.828,6.836,16.393,14.679,11.558,12.659,-0.101,-0.043,-0.151,-0.044,-0.081,-0.027,0.015,82.259,118.367,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:11,349.754,0.000,0.182,0.000,42.667,14.484,86.582,46.250,46.358,95.283,93.189,112.186,98.583,84.845,85.808,70.103,34.509,34.625,34.025,34.503,35.682,36.100,35.034,33.378,32.065,34.057,40.727,40.892,40.292,40.133,42.292,42.935,41.987,43.584,43.998,44.407,39.678,39.785,37.901,37.728,36.097,36.256,35.173,35.228,10.462,10.386,13.016,13.666,11.562,11.840,12.655,12.204,15.642,15.676,6.919,6.744,16.485,14.679,11.649,12.842,-0.087,-0.035,-0.137,-0.068,-0.088,-0.069,0.016,82.131,118.362,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:12,352.224,0.000,0.182,0.000,42.667,14.484,86.582,46.534,46.358,95.283,93.189,111.934,98.299,84.845,85.808,70.103,34.440,34.625,34.025,34.503,35.682,36.100,35.034,33.378,32.065,34.057,40.866,40.892,40.431,40.133,42.292,42.935,42.056,43.663,44.137,44.549,39.747,39.785,37.970,37.791,36.097,36.256,35.173,35.228,10.462,10.386,13.016,13.575,11.653,11.840,12.655,12.113,15.642,15.676,6.919,6.653,16.393,14.770,11.649,12.842,-0.088,-0.028,-0.132,-0.049,-0.085,-0.073,0.015,81.977,118.440,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:13,357.183,0.000,0.182,0.000,42.634,14.484,86.298,46.250,46.358,95.283,93.189,111.934,98.299,84.845,85.808,69.819,34.440,34.625,34.002,34.503,35.682,36.163,35.097,33.457,32.065,34.034,40.935,41.011,40.500,40.252,42.431,43.014,42.126,43.789,44.207,44.612,39.886,39.904,38.040,37.910,36.097,36.233,35.173,35.204,10.462,10.295,13.112,13.666,11.744,11.931,12.564,12.113,15.642,15.676,6.919,6.653,16.576,15.044,11.922,13.024,-0.093,-0.023,-0.143,-0.008,-0.077,-0.015,0.014,81.621,118.301,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:14,357.183,0.000,0.182,0.000,42.634,14.484,86.298,46.250,46.358,95.283,93.189,111.934,98.299,84.845,85.808,69.819,34.440,34.625,34.002,34.503,35.682,36.163,35.097,33.457,32.065,34.034,40.935,41.011,40.500,40.252,42.431,43.014,42.126,43.789,44.207,44.612,39.886,39.904,38.040,37.910,36.097,36.233,35.173,35.204,10.462,10.295,13.112,13.666,11.744,11.931,12.564,12.113,15.642,15.676,6.919,6.653,16.576,15.044,11.922,13.024,-0.093,-0.023,-0.143,-0.008,-0.077,-0.015,0.014,81.621,118.301,9.808,9.683,5.315,5.708,10.187,11.834,1.204,230.793,231.710,175.684,176.987,238.650,59.534,355.236,10.600,10.300,9.600,10.300,11.200,12.400,13.200,
2021/03/29 12:13:15,359.682,0.000,0.182,0.000,42.667,14.510,86.298,45.966,46.074,95.283,93.189,111.683,98.015,84.845,85.808,69.819,34.440,34.625,34.025,34.503,35.682,36.163,35.097,33.457,32.065,34.057,41.004,41.177,40.569,40.417,42.431,43.077,42.195,43.869,44.345,44.755,39.955,40.069,38.109,38.012,36.097,36.335,35.173,35.291,10.553,10.295,13.209,13.666,11.744,11.931,12.655,12.113,15.733,15.676,6.919,6.653,16.849,15.044,11.922,13.024,-0.094,-0.022,-0.143,-0.008,-0.075,-0.019,0.016,81.502,118.301,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:16,362.166,0.000,0.182,0.000,42.667,14.484,86.298,45.966,46.074,94.999,92.905,111.683,98.015,84.845,85.524,69.819,34.509,34.625,34.025,34.503,35.682,36.163,35.097,33.457,32.065,34.057,41.074,41.240,40.638,40.417,42.500,43.077,42.264,43.869,44.415,44.755,40.024,40.069,38.179,38.012,36.097,36.335,35.173,35.228,10.462,10.386,13.016,13.757,11.744,12.022,12.564,12.113,15.733,15.767,6.919,6.744,17.031,15.226,12.104,13.024,-0.088,-0.018,-0.139,-0.037,-0.078,-0.030,0.015,81.339,118.301,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:17,364.652,0.000,0.182,0.000,42.667,14.484,86.298,45.682,46.074,94.999,92.905,111.683,98.015,84.845,85.524,69.819,34.440,34.625,34.025,34.503,35.682,36.163,35.034,33.457,32.065,34.057,41.143,41.319,40.708,40.560,42.500,43.157,42.264,43.932,44.484,44.897,40.094,40.133,38.179,38.076,36.166,36.335,35.173,35.291,10.553,10.477,13.112,13.575,11.835,12.022,12.746,12.113,15.642,15.767,6.919,6.744,17.213,15.226,12.104,12.933,-0.095,-0.025,-0.128,-0.045,-0.077,-0.067,0.015,81.206,118.156,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:18,367.144,0.000,0.182,0.000,42.634,14.484,86.014,45.682,45.790,94.999,92.905,111.683,97.731,84.561,85.524,69.819,34.440,34.695,34.025,34.503,35.682,36.163,35.097,33.457,32.065,34.057,41.212,41.319,40.777,40.560,42.569,43.157,42.334,44.011,44.553,44.960,40.094,40.212,38.248,38.139,36.097,36.256,35.173,35.228,10.462,10.295,13.112,13.575,11.744,12.113,12.746,12.204,15.733,15.767,6.919,6.744,17.395,15.226,12.195,12.933,-0.086,-0.031,-0.137,-0.058,-0.084,-0.079,0.015,81.057,118.106,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:19,369.658,0.000,0.182,0.000,42.667,14.484,86.014,45.682,45.790,94.999,92.905,111.683,97.731,84.561,85.524,69.819,34.509,34.625,34.025,34.503,35.751,36.163,35.097,33.457,32.065,34.057,41.282,41.383,40.846,40.623,42.569,43.220,42.403,44.074,44.623,45.024,40.232,40.212,38.317,38.218,36.166,36.335,35.242,35.228,10.462,10.386,13.305,13.484,11.744,11.931,12.837,12.204,15.824,15.767,6.919,6.744,17.577,15.317,12.195,12.750,-0.106,-0.051,-0.147,-0.059,-0.050,-0.078,0.015,80.908,118.034,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:20,372.166,0.000,0.182,0.000,42.667,14.484,86.014,45.399,45.790,94.716,92.905,111.432,97.731,84.561,85.524,69.819,34.440,34.625,34.088,34.572,35.682,36.226,35.097,33.457,32.065,34.120,41.351,41.525,40.846,40.766,42.639,43.283,42.403,44.138,44.692,45.103,40.232,40.338,38.317,38.281,36.166,36.398,35.173,35.291,10.462,10.386,13.305,13.575,11.744,12.022,12.746,12.295,15.824,15.767,6.919,6.744,17.668,15.500,12.286,12.750,-0.082,-0.033,-0.151,-0.007,-0.100,-0.084,0.016,80.745,118.034,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:21,374.667,0.000,0.182,0.000,42.667,14.484,85.730,45.399,45.790,94.716,92.621,111.432,97.448,84.561,85.524,69.819,34.440,34.625,34.025,34.503,35.682,36.163,35.176,33.457,32.065,34.120,41.420,41.588,40.916,40.766,42.708,43.362,42.472,44.217,44.761,45.166,40.302,40.417,38.387,38.345,36.166,36.335,35.173,35.291,10.462,10.295,13.401,13.848,11.835,12.022,12.655,12.295,15.824,15.767,6.919,6.744,17.668,15.500,12.195,12.750,-0.083,-0.064,-0.167,-0.043,-0.087,-0.095,0.015,80.597,117.967,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:22,377.101,0.000,0.182,0.000,42.667,14.484,85.730,45.399,45.506,94.716,92.621,111.432,97.448,84.561,85.524,69.819,34.440,34.625,34.025,34.503,35.707,36.163,35.176,33.457,32.065,34.120,41.490,41.667,40.985,40.892,42.733,43.362,42.567,44.217,44.856,45.245,40.371,40.481,38.456,38.345,36.166,36.398,35.242,35.291,10.644,10.386,13.401,13.666,11.744,12.113,12.746,12.204,15.642,15.767,7.010,6.744,17.668,15.500,12.104,12.659,-0.097,-0.028,-0.129,-0.048,-0.079,-0.071,0.016,80.404,117.967,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:23,379.612,0.000,0.182,0.000,42.667,14.484,85.730,45.399,45.506,94.716,92.337,111.180,97.164,84.561,85.524,69.819,34.509,34.625,34.025,34.572,35.751,36.163,35.153,33.457,32.065,34.057,41.559,41.667,41.054,40.892,42.777,43.426,42.542,44.280,44.900,45.308,40.440,40.481,38.526,38.345,36.166,36.335,35.173,35.291,10.371,10.295,13.401,13.757,11.653,11.931,12.837,12.386,15.733,15.767,6.919,6.836,17.942,15.500,12.195,12.568,-0.107,-0.048,-0.152,-0.054,-0.091,-0.033,0.016,80.255,117.767,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:24,382.130,0.000,0.182,0.000,42.667,14.510,85.446,45.115,45.506,94.716,92.621,111.180,97.164,84.561,85.240,69.535,34.440,34.625,34.088,34.597,35.751,36.226,35.176,33.457,32.065,34.120,41.628,41.794,41.123,41.035,42.846,43.489,42.611,44.343,44.970,45.451,40.509,40.623,38.595,38.487,36.166,36.398,35.242,35.291,10.644,10.477,13.498,13.848,11.744,11.931,12.746,12.386,15.824,15.767,7.010,6.744,17.942,15.682,12.013,12.477,-0.080,-0.069,-0.164,-0.049,-0.092,-0.079,0.015,80.137,117.772,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:25,384.562,0.000,0.182,0.000,42.667,14.484,85.446,45.115,45.506,94.716,92.337,111.180,97.164,84.561,85.240,69.819,34.509,34.651,34.025,34.572,35.751,36.226,35.176,33.457,32.065,34.057,41.654,41.794,41.218,41.035,42.846,43.426,42.680,44.422,45.039,45.451,40.604,40.623,38.620,38.487,36.191,36.335,35.267,35.228,10.462,10.386,13.209,13.666,11.744,12.113,12.837,12.295,15.642,15.767,7.010,6.744,18.033,15.682,12.104,12.386,-0.088,-0.037,-0.138,-0.062,-0.086,-0.082,0.015,79.974,117.767,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:26,387.099,0.000,0.182,0.000,42.667,14.484,85.446,45.115,45.506,94.432,92.337,111.180,96.880,84.561,85.240,69.819,34.440,34.625,34.025,34.572,35.751,36.226,35.176,33.457,32.065,34.120,41.698,41.936,41.262,41.177,42.916,43.568,42.680,44.422,45.108,45.593,40.648,40.686,38.664,38.566,36.166,36.398,35.242,35.291,10.462,10.295,13.498,13.757,11.744,11.931,12.837,12.477,15.733,15.676,6.919,6.744,18.124,15.773,11.922,12.295,-0.077,-0.048,-0.148,-0.039,-0.111,-0.101,0.016,79.855,117.705,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:27,389.535,0.000,0.182,0.000,42.667,14.484,85.162,44.831,45.222,94.432,92.337,110.929,96.880,84.561,85.240,69.535,34.440,34.625,34.025,34.572,35.751,36.305,35.239,33.520,32.065,34.120,41.767,42.016,41.262,41.240,42.916,43.568,42.750,44.565,45.178,45.657,40.648,40.829,38.664,38.629,36.166,36.398,35.173,35.291,10.462,10.386,13.305,13.666,11.744,12.113,12.837,12.386,15.551,15.676,7.010,6.744,17.942,15.682,11.831,12.386,-0.094,-0.034,-0.137,-0.055,-0.089,-0.079,0.014,79.706,117.633,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:28,392.070,0.000,0.182,0.000,42.667,14.484,85.162,44.831,45.222,94.432,92.054,110.929,96.596,84.561,85.240,69.819,34.509,34.720,34.025,34.572,35.776,36.305,35.239,33.457,32.144,34.120,41.862,42.079,41.356,41.319,43.010,43.631,42.844,44.565,45.272,45.720,40.743,40.829,38.828,38.693,36.191,36.478,35.267,35.370,10.553,10.113,13.401,13.940,11.835,12.113,12.837,12.477,15.642,15.676,7.010,6.836,18.124,15.864,11.831,12.295,-0.075,-0.052,-0.153,-0.044,-0.100,-0.101,0.015,79.588,117.706,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:29,394.514,0.000,0.182,0.000,42.667,14.484,84.878,44.831,45.197,94.148,92.313,110.929,96.855,84.561,85.215,69.535,34.414,34.625,34.088,34.572,35.776,36.305,35.239,33.457,32.144,34.183,41.906,42.221,41.401,41.383,43.079,43.710,42.914,44.628,45.342,45.799,40.856,40.971,38.873,38.835,36.166,36.478,35.242,35.370,10.553,10.477,13.401,14.031,11.744,12.113,12.928,12.386,15.551,15.676,7.010,6.744,18.033,15.682,11.740,12.386,-0.098,-0.046,-0.140,-0.071,-0.092,-0.085,0.015,79.425,117.639,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:30,397.061,0.000,0.182,0.000,42.667,14.484,84.878,44.831,45.222,94.148,92.054,110.929,96.596,84.561,85.240,69.819,34.509,34.625,34.025,34.572,35.751,36.226,35.239,33.457,32.065,34.120,41.975,42.221,41.470,41.383,43.054,43.710,42.889,44.628,45.386,45.862,40.925,40.971,38.873,38.835,36.235,36.398,35.242,35.291,10.644,10.386,13.498,13.848,11.835,12.204,12.837,12.477,15.551,15.676,7.010,6.744,18.124,15.956,11.740,12.386,-0.091,-0.058,-0.170,-0.049,-0.103,-0.094,0.015,79.287,117.499,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:31,399.508,0.000,0.182,0.000,42.667,14.484,84.594,44.547,44.938,94.148,92.054,110.678,96.596,84.277,85.240,69.819,34.509,34.625,34.025,34.572,35.751,36.305,35.239,33.457,32.065,34.057,42.044,42.285,41.539,41.446,43.054,43.710,42.958,44.770,45.525,45.926,40.925,41.035,38.942,38.835,36.166,36.478,35.242,35.291,10.553,10.386,13.498,13.848,11.835,12.113,12.928,12.477,15.551,15.585,7.010,6.836,18.215,15.864,11.649,12.295,-0.099,-0.052,-0.156,-0.028,-0.095,-0.081,0.015,79.128,117.499,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:32,401.988,0.000,0.182,0.000,42.667,14.484,84.594,44.547,44.938,94.148,92.054,110.678,96.312,84.277,84.956,69.535,34.440,34.625,34.025,34.572,35.751,36.305,35.239,33.457,32.144,34.120,42.114,42.348,41.608,41.588,43.193,43.774,43.027,44.770,45.594,46.005,40.995,41.114,39.011,38.914,36.235,36.478,35.242,35.291,10.553,10.569,13.401,13.848,11.926,12.204,12.928,12.386,15.460,15.585,7.101,6.744,18.215,15.773,11.649,12.386,-0.091,-0.042,-0.143,-0.062,-0.087,-0.083,0.015,78.979,117.433,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:33,404.560,0.000,0.182,0.000,42.667,14.484,84.594,44.547,44.938,94.148,92.054,110.678,96.312,84.277,84.956,69.535,34.509,34.625,34.048,34.572,35.751,36.305,35.239,33.457,32.065,34.143,42.114,42.450,41.608,41.691,43.193,43.837,43.027,44.834,45.663,46.068,41.064,41.200,39.011,39.001,36.235,36.501,35.242,35.393,10.644,10.477,13.594,14.031,11.926,12.204,12.837,12.477,15.551,15.585,7.101,6.836,18.033,15.864,11.558,12.386,-0.098,-0.040,-0.161,-0.040,-0.053,-0.063,0.015,78.801,117.299,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:34,407.059,0.000,0.182,0.000,42.667,14.484,84.309,44.547,44.938,94.148,91.770,110.426,96.312,84.277,84.956,69.535,34.509,34.695,34.025,34.572,35.751,36.305,35.239,33.457,32.065,34.120,42.183,42.490,41.678,41.667,43.262,43.916,43.097,44.897,45.663,46.147,41.133,41.240,39.081,38.978,36.235,36.478,35.242,35.291,10.644,10.386,13.305,14.122,11.926,12.204,12.928,12.477,15.551,15.585,7.101,6.836,18.397,16.047,11.740,12.295,-0.080,-0.070,-0.156,-0.049,-0.096,-0.103,0.016,78.638,117.299,9.930,9.487,5.401,5.900,10.288,11.897,1.000,235.670,235.305,178.939,180.000,242.190,64.081,0.000,10.600,10.300,9.700,10.300,11.200,12.400,13.200,
2021/03/29 12:13:35,409.594,0.000,0.182,0.000,42.667,14.484,84.309,44.547,44.654,94.148,91.770,110.426,96.312,84.277,84.956,69.535,34.509,34.720,34.088,34.572,35.751,36.369,35.303,33.520,32.144,34.120,42.347,42.633,41.772,41.794,43.262,43.916,43.097,44.976,45.802,46.274,41.228,41.383,39.245,39.120,36.261,36.541,35.337,35.433,10.553,10.295,13.401,14.122,11.926,12.113,13.019,12.477,15.551,15.585,7.101,6.836,18.488,15.956,11.740,12.295,-0.089,-0.041,-0.161,-0.008,-0.105,-0.089,0.015,78.490,117.232,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:36,412.153,0.000,0.182,0.000,42.667,14.484,84.309,44.263,44.654,93.865,91.770,110.175,96.028,84.277,84.956,69.535,34.440,34.720,34.025,34.572,35.821,36.369,35.303,33.520,32.144,34.120,42.347,42.633,41.841,41.794,43.331,43.979,43.166,45.039,45.871,46.353,41.297,41.383,39.245,39.120,36.261,36.478,35.267,35.370,10.553,10.477,13.305,13.940,11.835,12.386,13.019,12.477,15.551,15.585,7.101,6.836,18.670,15.956,11.922,12.295,-0.112,-0.052,-0.156,-0.056,-0.095,-0.040,0.015,78.356,117.105,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:37,414.717,0.000,0.182,0.000,42.667,14.484,84.025,44.263,44.654,93.581,91.770,110.426,95.744,84.277,84.956,69.535,34.509,34.695,34.088,34.667,35.751,36.369,35.303,33.520,32.144,34.120,42.391,42.775,41.885,41.936,43.400,43.979,43.235,45.039,45.871,46.416,41.341,41.383,39.289,39.183,36.235,36.478,35.311,35.370,10.553,10.386,13.112,13.757,11.926,12.386,13.019,12.477,15.551,15.585,7.192,6.836,18.670,15.956,11.922,12.386,-0.105,-0.049,-0.152,-0.046,-0.067,-0.094,0.015,78.172,117.093,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:38,417.294,0.000,0.182,0.000,42.667,14.484,84.025,43.980,44.654,93.581,91.770,110.175,95.744,84.277,84.672,69.535,34.509,34.695,34.002,34.597,35.846,36.369,35.303,33.520,32.144,34.097,42.460,42.752,41.955,41.913,43.495,44.043,43.261,45.182,46.035,46.479,41.410,41.423,39.358,39.223,36.235,36.454,35.242,35.268,10.553,10.386,13.209,13.848,11.926,12.295,13.019,12.386,15.460,15.585,7.192,6.836,18.852,16.138,12.104,12.386,-0.099,-0.044,-0.147,-0.068,-0.097,-0.082,0.015,78.015,117.032,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:39,419.884,0.000,0.182,0.000,42.667,14.484,84.025,43.980,44.369,93.581,91.486,110.175,95.744,84.277,84.956,69.535,34.440,34.695,34.025,34.642,35.821,36.448,35.303,33.520,32.144,34.120,42.530,42.838,41.955,42.016,43.470,44.122,43.374,45.182,46.079,46.558,41.480,41.588,39.358,39.326,36.235,36.478,35.242,35.370,10.644,10.477,13.305,14.031,11.926,12.295,13.019,12.477,15.551,15.585,7.101,6.836,19.035,16.138,12.013,12.386,-0.098,-0.044,-0.148,-0.069,-0.096,-0.082,0.015,77.907,117.032,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:40,422.444,0.000,0.182,0.000,42.667,14.484,84.025,43.980,44.345,93.581,91.461,109.923,95.720,83.993,84.648,69.535,34.414,34.695,34.088,34.642,35.751,36.369,35.382,33.520,32.144,34.183,42.599,42.981,42.024,42.142,43.539,44.122,43.374,45.245,46.149,46.622,41.549,41.667,39.428,39.389,36.235,36.541,35.242,35.370,10.553,10.295,13.305,13.940,11.926,12.295,12.928,12.477,15.551,15.585,7.192,6.836,19.126,16.138,12.104,12.386,-0.103,-0.057,-0.155,-0.045,-0.086,-0.094,0.015,77.733,116.965,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:41,425.014,0.000,0.182,0.000,42.667,14.484,83.741,43.980,44.369,93.581,91.486,109.923,95.460,83.993,84.672,69.535,34.440,34.695,34.025,34.642,35.846,36.369,35.303,33.520,32.065,34.120,42.599,42.981,42.093,42.142,43.564,44.185,43.469,45.245,46.243,46.701,41.618,41.667,39.567,39.389,36.305,36.478,35.311,35.370,10.462,10.386,13.305,13.940,11.926,12.386,13.019,12.477,15.642,15.676,7.192,6.836,19.217,16.229,12.195,12.295,-0.111,-0.052,-0.152,-0.062,-0.085,-0.059,0.015,77.659,116.765,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:42,427.603,0.000,0.182,0.000,42.634,14.484,83.741,43.696,44.085,93.581,91.202,109.923,95.460,83.993,84.672,69.535,34.509,34.695,34.088,34.642,35.751,36.448,35.382,33.520,32.144,34.183,42.738,43.123,42.163,42.285,43.608,44.185,43.513,45.388,46.288,46.764,41.688,41.794,39.567,39.531,36.305,36.541,35.311,35.433,10.462,10.386,13.401,14.031,11.926,12.386,13.019,12.477,15.642,15.676,7.101,6.836,19.308,16.320,12.286,12.295,-0.100,-0.052,-0.161,-0.019,-0.101,-0.093,0.014,77.475,116.771,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:43,430.164,0.000,0.182,0.000,42.667,14.484,83.741,43.696,44.369,93.581,91.202,109.923,95.460,83.993,84.672,69.535,34.440,34.695,34.088,34.642,35.846,36.448,35.382,33.520,32.144,34.120,42.738,43.186,42.232,42.348,43.633,44.264,43.538,45.388,46.382,46.827,41.757,41.794,39.636,39.531,36.305,36.541,35.311,35.370,10.553,10.295,13.498,13.940,12.017,12.295,12.928,12.568,15.642,15.585,7.192,6.836,19.399,16.503,12.286,12.204,-0.085,-0.064,-0.159,-0.050,-0.088,-0.120,0.014,77.362,116.771,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:44,435.383,0.000,0.182,0.000,42.634,14.484,83.173,43.696,44.085,93.298,91.202,109.672,95.176,83.993,84.672,69.251,34.440,34.695,34.025,34.667,35.821,36.448,35.382,33.520,32.144,34.120,42.876,43.250,42.370,42.427,43.677,44.327,43.582,45.530,46.565,46.970,41.826,41.936,39.705,39.595,36.305,36.541,35.311,35.370,10.644,10.477,13.401,14.122,12.109,12.295,12.928,12.477,15.551,15.676,7.283,6.836,19.490,16.411,12.286,12.204,-0.095,-0.037,-0.141,-0.066,-0.097,-0.079,0.014,77.065,116.632,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:45,435.383,0.000,0.182,0.000,42.634,14.484,83.173,43.696,44.085,93.298,91.202,109.672,95.176,83.993,84.672,69.251,34.440,34.695,34.025,34.667,35.821,36.448,35.382,33.520,32.144,34.120,42.876,43.250,42.370,42.427,43.677,44.327,43.582,45.530,46.565,46.970,41.826,41.936,39.705,39.595,36.305,36.541,35.311,35.370,10.644,10.477,13.401,14.122,12.109,12.295,12.928,12.477,15.551,15.676,7.283,6.836,19.490,16.411,12.286,12.204,-0.095,-0.037,-0.141,-0.066,-0.097,-0.079,0.014,77.065,116.632,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:46,440.440,0.000,0.182,0.000,42.667,14.484,83.173,43.412,44.085,93.298,90.918,109.421,95.176,83.993,84.388,69.251,34.440,34.720,34.088,34.642,35.846,36.448,35.382,33.520,32.144,34.183,43.040,43.471,42.465,42.633,43.841,44.391,43.746,45.593,46.729,47.112,42.059,42.079,39.939,39.816,36.330,36.541,35.337,35.370,10.553,10.386,13.498,14.122,12.109,12.386,12.928,12.568,15.642,15.676,7.192,6.836,19.763,16.685,12.377,12.204,-0.088,-0.080,-0.174,-0.058,-0.100,-0.094,0.015,76.798,116.498,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:47,440.440,0.000,0.182,0.000,42.667,14.484,83.173,43.412,44.085,93.298,90.918,109.421,95.176,83.993,84.388,69.251,34.440,34.720,34.088,34.642,35.846,36.448,35.382,33.520,32.144,34.183,43.040,43.471,42.465,42.633,43.841,44.391,43.746,45.593,46.729,47.112,42.059,42.079,39.939,39.816,36.330,36.541,35.337,35.370,10.553,10.386,13.498,14.122,12.109,12.386,12.928,12.568,15.642,15.676,7.192,6.836,19.763,16.685,12.377,12.204,-0.088,-0.080,-0.174,-0.058,-0.100,-0.094,0.015,76.798,116.498,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:48,443.079,0.000,0.182,0.000,42.667,14.484,82.889,43.412,44.085,93.014,90.918,109.421,94.893,83.710,84.388,69.251,34.440,34.695,34.088,34.642,35.846,36.511,35.445,33.520,32.144,34.183,43.084,43.598,42.509,42.696,43.910,44.391,43.746,45.672,46.729,47.176,42.104,42.221,39.983,39.816,36.374,36.541,35.311,35.433,10.553,10.295,13.209,14.395,12.200,12.386,13.019,12.477,15.551,15.767,7.283,6.836,19.763,16.594,12.377,12.113,-0.093,-0.040,-0.144,-0.070,-0.097,-0.083,0.014,76.705,116.504,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
