Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:13:49,445.585,0.000,0.182,0.000,42.667,14.484,82.889,43.128,43.801,93.014,90.918,109.421,94.893,83.993,84.388,69.251,34.509,34.695,34.088,34.642,35.846,36.511,35.445,33.520,32.144,34.183,43.154,43.598,42.578,42.775,43.910,44.470,43.816,45.736,46.798,47.255,42.173,42.221,39.983,39.879,36.305,36.541,35.311,35.370,10.462,10.295,13.401,14.304,12.200,12.386,12.928,12.568,15.642,15.676,7.192,6.836,19.945,16.776,12.468,11.931,-0.087,-0.058,-0.156,-0.037,-0.109,-0.103,0.015,76.576,116.437,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:50,448.193,0.000,0.182,0.000,42.667,14.484,82.889,43.128,43.801,93.014,90.918,109.169,94.893,83.993,84.388,69.251,34.509,34.695,34.025,34.642,35.821,36.511,35.445,33.520,32.144,34.120,43.154,43.677,42.578,42.775,43.954,44.533,43.790,45.799,46.912,47.318,42.242,42.285,40.052,39.943,36.374,36.541,35.311,35.370,10.371,10.204,13.401,14.213,12.200,12.386,12.928,12.477,15.551,15.676,7.283,6.836,19.854,16.776,12.468,12.022,-0.103,-0.038,-0.146,-0.055,-0.093,-0.078,0.015,76.412,116.231,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:51,450.698,0.000,0.182,0.000,42.667,14.484,82.605,43.128,43.801,93.014,90.634,109.169,94.893,83.710,84.388,69.251,34.509,34.695,34.088,34.642,35.821,36.511,35.445,33.584,32.144,34.183,43.223,43.740,42.648,42.902,43.954,44.612,43.860,45.878,46.981,47.381,42.311,42.348,40.122,40.022,36.374,36.604,35.311,35.433,10.462,10.204,13.498,14.395,12.200,12.295,13.019,12.568,15.551,15.585,7.192,6.836,20.128,16.776,12.559,11.840,-0.095,-0.051,-0.162,-0.022,-0.110,-0.100,0.015,76.294,116.231,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:52,453.336,0.000,0.182,0.000,42.667,14.484,82.605,43.128,43.801,92.731,90.634,109.169,94.609,83.710,84.104,69.251,34.440,34.695,34.088,34.642,35.846,36.511,35.445,33.520,32.144,34.183,43.292,43.804,42.717,42.902,44.049,44.612,43.954,45.941,47.076,47.460,42.381,42.427,40.191,40.085,36.374,36.604,35.311,35.370,10.553,10.477,13.401,14.213,12.200,12.295,13.019,12.477,15.551,15.767,7.283,6.836,20.036,16.776,12.559,12.022,-0.104,-0.043,-0.146,-0.062,-0.097,-0.089,0.015,76.231,116.097,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:53,455.837,0.000,0.182,0.000,42.667,14.484,82.605,43.128,43.517,92.731,90.634,109.169,94.609,83.710,84.104,69.251,34.509,34.695,34.088,34.642,35.821,36.574,35.445,33.584,32.144,34.183,43.362,43.883,42.786,42.981,44.093,44.676,43.998,45.941,47.120,47.524,42.450,42.490,40.261,40.148,36.374,36.604,35.381,35.370,10.462,10.386,13.401,14.395,12.291,12.204,12.928,12.568,15.642,15.585,7.283,6.836,20.128,16.867,12.559,11.931,-0.088,-0.074,-0.161,-0.048,-0.095,-0.114,0.014,76.082,116.097,9.930,9.374,5.500,5.900,10.153,11.901,0.728,235.670,236.310,180.000,180.000,242.425,65.158,344.055,10.500,10.200,9.800,10.300,11.200,12.600,13.000,
2021/03/29 12:13:54,458.453,0.000,0.182,0.000,42.667,14.484,82.321,42.845,43.517,92.731,90.634,108.918,94.609,83.710,84.104,69.251,34.509,34.720,34.088,34.667,35.846,36.574,35.524,33.584,32.144,34.183,43.456,43.946,42.881,43.123,44.118,44.739,44.093,46.020,47.215,47.666,42.545,42.569,40.355,40.228,36.399,36.604,35.337,35.433,10.462,10.477,13.401,14.304,12.200,12.295,13.110,12.477,15.551,15.676,7.283,6.927,20.219,16.867,12.650,11.931,-0.116,-0.065,-0.157,-0.067,-0.064,-0.098,0.015,75.949,116.031,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:13:55,460.973,0.000,0.182,0.000,42.667,14.484,82.321,42.845,43.517,92.731,90.634,108.918,94.609,83.710,84.104,69.251,34.440,34.695,34.025,34.711,35.846,36.574,35.445,33.584,32.144,34.183,43.501,44.025,42.925,43.123,44.187,44.739,44.093,46.084,47.284,47.666,42.589,42.633,40.330,40.228,36.374,36.541,35.311,35.370,10.462,10.386,13.594,14.395,12.291,12.295,13.019,12.477,15.460,15.676,7.283,6.836,20.036,16.958,12.559,11.931,-0.101,-0.034,-0.148,-0.062,-0.093,-0.069,0.015,75.828,115.976,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:13:56,463.515,0.000,0.182,0.000,42.667,14.484,82.036,42.845,43.517,92.731,90.350,108.918,94.325,83.710,84.104,69.251,34.509,34.695,34.025,34.642,35.821,36.574,35.445,33.584,32.144,34.183,43.570,44.088,42.925,43.186,44.162,44.818,44.137,46.147,47.328,47.729,42.658,42.696,40.399,40.291,36.374,36.604,35.311,35.370,10.462,10.477,13.498,14.395,12.291,12.204,13.019,12.568,15.642,15.676,7.283,6.836,20.219,16.958,12.559,11.840,-0.091,-0.081,-0.169,-0.057,-0.107,-0.084,0.014,75.652,115.897,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:13:57,466.130,0.000,0.182,0.000,42.667,14.484,82.036,42.845,43.517,92.447,90.350,108.667,94.325,83.710,84.104,69.251,34.509,34.695,34.088,34.711,35.915,36.677,35.445,33.607,32.167,34.183,43.639,44.152,42.994,43.329,44.257,44.841,44.162,46.170,47.423,47.832,42.658,42.775,40.469,40.370,36.374,36.604,35.311,35.433,10.371,10.477,13.594,14.395,12.291,12.204,13.110,12.659,15.551,15.676,7.283,6.927,20.310,17.050,12.650,11.749,-0.103,-0.057,-0.168,-0.024,-0.110,-0.100,0.015,75.533,115.764,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:13:58,468.686,0.000,0.182,0.000,42.667,14.510,81.752,42.561,43.233,92.447,90.350,108.667,94.325,83.426,84.104,68.967,34.440,34.720,34.025,34.711,35.821,36.653,35.524,33.584,32.144,34.183,43.664,44.231,43.088,43.329,44.301,44.881,44.207,46.289,47.467,47.872,42.822,42.838,40.563,40.370,36.399,36.604,35.337,35.370,10.462,10.477,13.401,14.304,12.291,12.295,13.110,12.568,15.460,15.676,7.374,6.927,20.310,16.958,12.650,11.749,-0.113,-0.057,-0.158,-0.057,-0.070,-0.102,0.014,75.415,115.697,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:13:59,473.746,0.000,0.182,0.000,42.667,14.484,81.752,42.561,43.233,92.447,90.066,108.667,94.041,83.426,84.104,69.251,34.509,34.789,34.088,34.711,35.915,36.653,35.524,33.584,32.144,34.183,43.803,44.436,43.227,43.471,44.395,45.024,44.301,46.432,47.631,48.077,42.960,42.981,40.702,40.576,36.469,36.604,35.406,35.433,10.462,10.569,13.594,14.759,12.473,12.295,13.019,12.568,15.460,15.767,7.283,6.836,20.310,17.141,12.741,11.749,-0.105,-0.045,-0.147,-0.062,-0.092,-0.083,0.014,75.162,115.569,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:00,473.746,0.000,0.182,0.000,42.667,14.484,81.752,42.561,43.233,92.447,90.066,108.667,94.041,83.426,84.104,69.251,34.509,34.789,34.088,34.711,35.915,36.653,35.524,33.584,32.144,34.183,43.803,44.436,43.227,43.471,44.395,45.024,44.301,46.432,47.631,48.077,42.960,42.981,40.702,40.576,36.469,36.604,35.406,35.433,10.462,10.569,13.594,14.759,12.473,12.295,13.019,12.568,15.460,15.767,7.283,6.836,20.310,17.141,12.741,11.749,-0.105,-0.045,-0.147,-0.062,-0.092,-0.083,0.014,75.162,115.569,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:01,476.258,0.000,0.182,0.000,42.667,14.484,81.468,42.536,43.233,92.422,90.066,108.394,94.041,83.401,83.821,69.251,34.440,34.789,34.088,34.642,35.890,36.717,35.524,33.584,32.144,34.183,43.872,44.500,43.227,43.535,44.439,45.024,44.345,46.432,47.675,48.157,43.030,43.044,40.772,40.639,36.469,36.683,35.406,35.433,10.644,10.569,13.691,14.486,12.382,12.204,13.019,12.659,15.551,15.676,7.374,6.836,20.310,17.141,12.741,11.749,-0.103,-0.041,-0.158,-0.047,-0.091,-0.049,0.016,75.088,115.569,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:02,478.809,0.000,0.182,0.000,42.667,14.484,81.468,42.561,42.949,92.164,90.066,108.415,94.041,83.426,83.821,68.967,34.509,34.695,34.088,34.711,35.890,36.677,35.524,33.607,32.167,34.183,43.917,44.579,43.271,43.677,44.439,45.110,44.345,46.518,47.744,48.243,43.074,43.186,40.816,40.718,36.444,36.683,35.381,35.433,10.462,10.569,13.884,14.577,12.473,12.113,13.019,12.659,15.460,15.676,7.374,6.836,20.310,17.232,12.741,11.658,-0.109,-0.045,-0.160,-0.027,-0.090,-0.043,0.014,74.940,115.497,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:03,481.352,0.000,0.182,0.000,42.667,14.484,81.468,42.277,42.949,92.164,90.066,108.164,94.041,83.426,83.821,69.251,34.440,34.764,34.025,34.711,35.915,36.717,35.524,33.584,32.144,34.183,43.917,44.642,43.271,43.677,44.534,45.166,44.440,46.574,47.908,48.283,43.143,43.186,40.816,40.718,36.444,36.604,35.381,35.433,10.553,10.751,13.884,14.668,12.382,12.113,13.019,12.659,15.460,15.676,7.465,6.927,20.310,17.141,12.650,11.566,-0.103,-0.041,-0.156,-0.045,-0.091,-0.048,0.014,74.806,115.296,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:04,483.890,0.000,0.182,0.000,42.667,14.484,81.184,42.277,42.949,92.164,89.782,108.164,93.757,83.426,83.537,69.251,34.509,34.789,34.025,34.642,35.915,36.717,35.524,33.584,32.144,34.183,44.011,44.642,43.366,43.740,44.534,45.166,44.509,46.574,47.908,48.283,43.238,43.250,40.910,40.781,36.469,36.604,35.406,35.433,10.735,10.660,13.691,14.577,12.473,12.113,13.110,12.659,15.460,15.767,7.556,6.927,20.128,17.141,12.559,11.475,-0.106,-0.044,-0.148,-0.063,-0.092,-0.084,0.014,74.628,115.363,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:05,486.466,0.000,0.182,0.000,42.667,14.484,81.184,42.302,42.949,92.188,89.782,108.186,93.757,83.450,83.537,69.251,34.509,34.720,34.088,34.711,35.915,36.740,35.524,33.607,32.167,34.262,44.150,44.785,43.504,43.883,44.603,45.252,44.509,46.724,47.978,48.449,43.307,43.392,40.980,40.924,36.469,36.683,35.406,35.497,10.644,10.751,13.787,14.304,12.473,12.113,13.201,12.750,15.369,15.767,7.465,6.927,20.036,17.050,12.559,11.475,-0.098,-0.054,-0.149,-0.075,-0.099,-0.097,0.014,74.510,115.235,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:06,489.031,0.000,0.182,0.000,42.667,14.484,80.900,41.993,42.949,91.880,89.782,107.913,93.757,83.426,83.537,68.967,34.509,34.764,34.167,34.711,35.915,36.803,35.587,33.686,32.167,34.262,44.125,44.848,43.479,43.946,44.603,45.316,44.579,46.724,48.116,48.512,43.351,43.471,41.024,40.924,36.444,36.683,35.381,35.497,10.644,10.842,13.498,14.577,12.200,12.022,13.201,12.750,15.369,15.676,7.556,7.018,20.036,16.958,12.468,11.475,-0.117,-0.064,-0.159,-0.063,-0.075,-0.103,0.014,74.406,115.230,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:07,491.565,0.000,0.182,0.000,42.667,14.484,80.900,41.993,42.665,91.880,89.782,107.913,93.473,83.142,83.537,68.967,34.440,34.764,34.025,34.711,35.915,36.803,35.524,33.607,32.167,34.262,44.194,44.911,43.548,43.946,44.672,45.316,44.648,46.803,48.186,48.591,43.420,43.471,41.093,40.987,36.444,36.683,35.381,35.433,10.826,10.569,13.691,14.486,12.200,12.113,13.201,12.842,15.551,15.676,7.465,6.927,20.128,17.050,12.559,11.475,-0.109,-0.064,-0.170,-0.029,-0.111,-0.104,0.015,74.332,115.096,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:08,494.088,0.000,0.182,0.000,42.667,14.484,80.616,41.993,42.665,91.880,89.782,107.913,93.473,83.426,83.537,68.967,34.440,34.764,34.088,34.711,35.915,36.803,35.524,33.607,32.167,34.262,44.194,44.990,43.617,44.088,44.741,45.395,44.648,46.866,48.255,48.654,43.490,43.598,41.163,41.050,36.444,36.683,35.381,35.497,10.644,10.569,13.980,14.486,12.382,12.022,13.110,12.842,15.460,15.585,7.465,7.018,20.128,17.141,12.559,11.475,-0.097,-0.086,-0.172,-0.062,-0.112,-0.095,0.014,74.183,114.962,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:09,496.593,0.000,0.182,0.000,42.634,14.484,80.616,41.993,42.665,91.596,89.782,107.661,93.473,83.426,83.253,68.967,34.440,34.695,34.088,34.711,35.890,36.859,35.587,33.584,32.144,34.183,44.263,45.054,43.617,44.088,44.716,45.435,44.692,46.843,48.230,48.631,43.559,43.598,41.163,41.129,36.444,36.683,35.381,35.433,10.644,10.660,13.787,14.577,12.291,12.113,13.110,12.750,15.460,15.585,7.465,6.927,20.036,17.141,12.559,11.475,-0.106,-0.041,-0.156,-0.062,-0.096,-0.067,0.014,74.124,114.962,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:10,499.169,0.000,0.182,0.000,42.667,14.484,80.616,42.018,42.665,91.621,89.498,107.934,93.473,83.167,83.253,68.967,34.440,34.789,34.088,34.711,35.959,36.882,35.651,33.607,32.167,34.262,44.358,45.133,43.712,44.152,44.785,45.458,44.692,46.930,48.369,48.733,43.654,43.740,41.327,41.129,36.538,36.683,35.475,35.433,10.826,10.842,13.884,14.577,12.291,12.204,13.292,12.750,15.460,15.676,7.556,6.927,20.128,17.141,12.559,11.384,-0.118,-0.066,-0.161,-0.068,-0.076,-0.104,0.014,73.976,114.829,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:11,504.180,0.000,0.182,0.000,42.667,14.510,80.332,41.709,42.665,91.596,89.215,107.661,93.189,83.142,83.253,68.967,34.509,34.764,34.088,34.711,35.959,36.922,35.651,33.663,32.207,34.262,44.471,45.338,43.825,44.357,44.924,45.577,44.831,47.049,48.507,48.916,43.836,43.883,41.440,41.335,36.513,36.683,35.450,35.497,10.644,10.569,13.787,14.577,12.382,12.113,13.201,12.750,15.369,15.676,7.556,6.927,20.036,17.141,12.377,11.293,-0.113,-0.048,-0.148,-0.064,-0.099,-0.093,0.014,73.768,114.762,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:12,504.180,0.000,0.182,0.000,42.667,14.510,80.332,41.709,42.665,91.596,89.215,107.661,93.189,83.142,83.253,68.967,34.509,34.764,34.088,34.711,35.959,36.922,35.651,33.663,32.207,34.262,44.471,45.338,43.825,44.357,44.924,45.577,44.831,47.049,48.507,48.916,43.836,43.883,41.440,41.335,36.513,36.683,35.450,35.497,10.644,10.569,13.787,14.577,12.382,12.113,13.201,12.750,15.369,15.676,7.556,6.927,20.036,17.141,12.377,11.293,-0.113,-0.048,-0.148,-0.064,-0.099,-0.093,0.014,73.768,114.762,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:13,506.754,0.000,0.182,0.000,42.667,14.484,80.332,41.709,42.381,91.596,89.498,107.661,93.189,83.142,83.253,68.967,34.509,34.764,34.088,34.780,35.915,36.946,35.651,33.686,32.230,34.262,44.541,45.338,43.894,44.357,44.949,45.601,44.925,47.151,48.602,49.002,43.906,43.946,41.510,41.335,36.513,36.683,35.450,35.497,10.644,10.660,13.787,14.577,12.291,12.113,13.292,12.842,15.551,15.585,7.465,6.927,20.036,17.232,12.377,11.293,-0.105,-0.060,-0.174,-0.025,-0.117,-0.106,0.014,73.634,114.695,9.348,8.851,5.700,6.200,10.826,12.093,0.283,235.460,237.926,180.000,180.000,244.855,66.615,315.000,10.000,9.600,9.800,10.500,11.600,12.600,12.800,
2021/03/29 12:14:14,509.227,0.000,0.182,0.000,42.667,14.484,80.072,41.709,42.381,91.596,89.215,107.410,93.189,82.858,83.253,68.707,34.440,34.764,34.088,34.780,35.890,36.922,35.651,33.663,32.207,34.262,44.541,45.481,43.894,44.500,44.993,45.577,44.900,47.191,48.646,49.043,43.906,44.025,41.510,41.478,36.513,36.683,35.450,35.497,10.644,10.660,13.884,14.577,12.382,12.113,13.201,12.750,15.460,15.676,7.556,6.927,19.763,17.141,12.286,11.293,-0.109,-0.043,-0.156,-0.067,-0.098,-0.077,0.013,73.545,114.629,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:15,511.811,0.000,0.182,0.000,42.667,14.484,80.048,41.709,42.381,91.596,89.215,107.410,93.189,82.858,82.969,68.967,34.440,34.764,34.088,34.711,35.959,36.922,35.730,33.663,32.207,34.262,44.610,45.544,43.964,44.579,44.993,45.720,44.900,47.255,48.715,49.122,43.975,44.088,41.579,41.541,36.513,36.747,35.450,35.576,10.826,10.660,13.884,14.577,12.200,12.113,13.292,12.842,15.551,15.585,7.465,6.927,19.945,17.141,12.286,11.202,-0.104,-0.060,-0.172,-0.026,-0.117,-0.109,0.014,73.436,114.501,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:16,516.870,0.000,0.182,0.000,42.667,14.484,79.788,41.426,42.381,91.313,89.215,107.159,92.905,82.858,82.969,68.707,34.440,34.764,34.088,34.711,35.959,36.922,35.651,33.663,32.207,34.326,44.749,45.686,44.033,44.705,45.062,45.720,45.039,47.334,48.854,49.185,44.183,44.231,41.718,41.620,36.513,36.747,35.450,35.497,10.735,10.569,13.884,14.486,12.291,12.022,13.201,12.750,15.460,15.585,7.556,6.927,19.672,17.141,12.195,11.293,-0.098,-0.089,-0.174,-0.064,-0.114,-0.100,0.014,73.189,114.367,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:17,516.870,0.000,0.182,0.000,42.667,14.484,79.788,41.426,42.381,91.313,89.215,107.159,92.905,82.858,82.969,68.707,34.440,34.764,34.088,34.711,35.959,36.922,35.651,33.663,32.207,34.326,44.749,45.686,44.033,44.705,45.062,45.720,45.039,47.334,48.854,49.185,44.183,44.231,41.718,41.620,36.513,36.747,35.450,35.497,10.735,10.569,13.884,14.486,12.291,12.022,13.201,12.750,15.460,15.585,7.556,6.927,19.672,17.141,12.195,11.293,-0.098,-0.089,-0.174,-0.064,-0.114,-0.100,0.014,73.189,114.367,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:18,519.368,0.000,0.182,0.000,42.667,14.484,79.764,41.426,42.097,91.029,88.931,107.159,92.905,82.858,82.969,68.967,34.509,34.789,34.088,34.780,35.985,37.001,35.730,33.663,32.207,34.262,44.843,45.750,44.128,44.785,45.157,45.783,45.134,47.397,48.949,49.327,44.277,44.294,41.812,41.683,36.608,36.747,35.475,35.497,10.735,10.660,13.884,14.486,12.200,12.113,13.292,12.750,15.460,15.676,7.556,7.018,19.581,17.050,12.104,11.202,-0.123,-0.068,-0.167,-0.076,-0.098,-0.075,0.013,73.085,114.228,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:19,521.856,0.000,0.182,0.000,42.667,14.510,79.479,41.426,42.381,91.029,88.931,107.159,92.905,82.858,82.969,68.683,34.440,34.833,34.088,34.780,35.985,37.001,35.730,33.663,32.207,34.262,44.818,45.813,44.172,44.848,45.226,45.846,45.134,47.476,49.018,49.391,44.321,44.357,41.857,41.747,36.513,36.747,35.450,35.576,10.826,10.751,13.980,14.304,12.200,12.204,13.383,12.750,15.369,15.767,7.647,6.927,19.490,17.050,12.104,11.293,-0.115,-0.052,-0.152,-0.068,-0.096,-0.092,0.014,73.011,114.228,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:20,524.434,0.000,0.182,0.000,42.634,14.484,79.479,41.426,42.097,91.029,88.931,107.159,92.621,82.858,82.685,68.967,34.509,34.764,34.088,34.805,35.959,37.001,35.730,33.663,32.207,34.326,44.887,45.955,44.172,44.911,45.201,45.926,45.178,47.539,49.062,49.470,44.391,44.436,41.926,41.826,36.582,36.747,35.450,35.576,10.826,10.569,13.980,14.395,12.109,12.204,13.292,12.842,15.460,15.585,7.556,7.018,19.399,17.141,12.013,11.293,-0.104,-0.089,-0.186,-0.066,-0.114,-0.120,0.013,72.833,114.028,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:21,526.960,0.000,0.182,0.000,42.667,14.484,79.195,41.142,42.097,91.029,88.647,106.907,92.621,82.858,82.685,68.967,34.509,34.764,34.088,34.780,35.959,37.025,35.730,33.686,32.230,34.262,44.957,45.955,44.241,44.990,45.270,45.949,45.247,47.563,49.132,49.556,44.391,44.500,41.995,41.889,36.513,36.826,35.450,35.576,10.735,10.477,14.076,14.486,12.200,12.204,13.292,12.750,15.460,15.585,7.647,7.018,19.308,17.050,12.013,11.293,-0.100,-0.079,-0.167,-0.057,-0.124,-0.121,0.015,72.783,114.100,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:22,529.416,0.000,0.182,0.000,42.667,14.484,79.195,41.142,42.097,91.029,88.931,106.907,92.621,82.858,82.685,68.683,34.440,34.789,34.088,34.780,36.029,37.065,35.730,33.663,32.207,34.326,44.982,46.035,44.335,45.054,45.339,45.989,45.247,47.603,49.201,49.596,44.554,44.579,42.090,41.952,36.608,36.747,35.475,35.576,10.644,10.660,13.980,14.304,12.109,12.204,13.383,12.933,15.278,15.585,7.556,7.018,19.217,16.958,11.922,11.202,-0.125,-0.073,-0.173,-0.071,-0.105,-0.062,0.014,72.709,113.906,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:23,534.456,0.000,0.182,0.000,42.667,14.484,78.911,41.142,41.813,91.029,88.647,106.907,92.337,82.574,82.685,68.683,34.440,34.859,34.167,34.780,36.054,37.128,35.793,33.726,32.286,34.326,45.120,46.161,44.405,45.196,45.365,46.131,45.342,47.745,49.365,49.739,44.693,44.785,42.229,42.095,36.608,36.826,35.545,35.576,10.735,10.660,13.787,14.304,12.200,12.113,13.383,12.842,15.278,15.585,7.647,7.018,18.852,16.867,11.558,11.475,-0.107,-0.062,-0.159,-0.082,-0.103,-0.104,0.014,72.507,113.761,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:24,534.456,0.000,0.182,0.000,42.667,14.484,78.911,41.142,41.813,91.029,88.647,106.907,92.337,82.574,82.685,68.683,34.440,34.859,34.167,34.780,36.054,37.128,35.793,33.726,32.286,34.326,45.120,46.161,44.405,45.196,45.365,46.131,45.342,47.745,49.365,49.739,44.693,44.785,42.229,42.095,36.608,36.826,35.545,35.576,10.735,10.660,13.787,14.304,12.200,12.113,13.383,12.842,15.278,15.585,7.647,7.018,18.852,16.867,11.558,11.475,-0.107,-0.062,-0.159,-0.082,-0.103,-0.104,0.014,72.507,113.761,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:25,536.971,0.000,0.182,0.000,42.667,14.484,78.911,41.142,41.813,90.746,88.647,106.656,92.337,82.574,82.685,68.683,34.509,34.764,34.167,34.780,36.054,37.065,35.856,33.663,32.207,34.326,45.165,46.304,44.449,45.259,45.434,46.131,45.411,47.808,49.434,49.818,44.737,44.848,42.273,42.174,36.582,36.826,35.519,35.639,10.826,10.569,14.076,14.486,12.200,12.204,13.292,12.750,15.369,15.676,7.556,7.018,18.852,16.958,11.558,11.475,-0.109,-0.054,-0.156,-0.075,-0.107,-0.094,0.013,72.397,113.700,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:26,539.480,0.000,0.182,0.000,42.634,14.484,78.911,41.142,41.813,90.746,88.647,106.656,92.054,82.574,82.401,68.683,34.509,34.764,34.167,34.849,35.959,37.151,35.856,33.686,32.309,34.326,45.165,46.367,44.449,45.338,45.478,46.218,45.455,47.911,49.478,49.904,44.807,44.911,42.342,42.174,36.582,36.826,35.450,35.576,10.644,10.751,13.787,14.486,12.109,12.204,13.292,12.750,15.278,15.676,7.647,7.018,18.944,16.958,11.649,11.566,-0.110,-0.057,-0.158,-0.074,-0.107,-0.096,0.013,72.314,113.694,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:27,541.989,0.000,0.182,0.000,42.667,14.484,78.627,41.142,41.813,90.746,88.363,106.405,92.054,82.291,82.401,68.683,34.440,34.833,34.191,34.849,36.054,37.128,35.856,33.726,32.286,34.349,45.234,46.469,44.518,45.504,45.572,46.195,45.480,47.888,49.573,49.881,44.876,45.013,42.342,42.323,36.582,36.849,35.519,35.662,10.735,10.842,13.980,14.486,12.200,12.204,13.292,12.750,15.278,15.676,7.556,7.018,19.126,16.958,11.740,11.384,-0.107,-0.058,-0.157,-0.083,-0.109,-0.101,0.013,72.195,113.627,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:28,547.016,0.000,0.182,0.000,42.667,14.484,78.368,40.858,41.813,90.746,88.363,106.405,92.054,82.574,82.401,68.707,34.440,34.833,34.088,34.805,36.054,37.207,35.936,33.726,32.286,34.326,45.373,46.509,44.657,45.481,45.642,46.274,45.550,48.030,49.712,50.023,45.084,45.054,42.551,42.379,36.652,36.747,35.519,35.576,10.735,10.751,14.173,14.304,12.017,12.113,13.383,12.842,15.369,15.585,7.647,7.018,19.126,16.958,11.740,11.384,-0.127,-0.079,-0.167,-0.081,-0.077,-0.114,0.013,72.047,113.494,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:29,547.016,0.000,0.182,0.000,42.667,14.484,78.368,40.858,41.813,90.746,88.363,106.405,92.054,82.574,82.401,68.707,34.440,34.833,34.088,34.805,36.054,37.207,35.936,33.726,32.286,34.326,45.373,46.509,44.657,45.481,45.642,46.274,45.550,48.030,49.712,50.023,45.084,45.054,42.551,42.379,36.652,36.747,35.519,35.576,10.735,10.751,14.173,14.304,12.017,12.113,13.383,12.842,15.369,15.585,7.647,7.018,19.126,16.958,11.740,11.384,-0.127,-0.079,-0.167,-0.081,-0.077,-0.114,0.013,72.047,113.494,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:30,549.528,0.000,0.182,0.000,42.667,14.484,78.343,40.858,41.813,90.462,88.363,106.405,92.054,82.291,82.117,68.683,34.440,34.833,34.167,34.875,36.054,37.207,35.999,33.726,32.286,34.405,45.373,46.652,44.726,45.607,45.642,46.337,45.619,48.157,49.781,50.083,45.084,45.196,42.620,42.522,36.652,36.889,35.519,35.639,10.735,10.660,13.884,14.304,12.109,12.204,13.292,12.750,15.369,15.585,7.647,6.927,19.126,17.050,11.740,11.384,-0.116,-0.074,-0.174,-0.044,-0.113,-0.108,0.013,71.928,113.293,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:31,552.112,0.000,0.182,0.000,42.667,14.484,78.059,40.858,41.813,90.462,88.363,106.405,91.770,82.291,82.117,68.683,34.440,34.833,34.254,34.875,36.029,37.207,35.999,33.726,32.286,34.428,45.442,46.738,44.726,45.773,45.686,46.400,45.594,48.157,49.825,50.144,45.153,45.361,42.620,42.608,36.652,36.912,35.519,35.662,10.917,10.660,13.980,14.395,12.109,12.204,13.292,12.750,15.369,15.676,7.556,7.018,19.126,17.050,11.831,11.384,-0.102,-0.092,-0.175,-0.064,-0.108,-0.139,0.013,71.794,113.227,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:32,554.671,0.000,0.182,0.000,42.667,14.484,78.083,40.858,41.529,90.462,88.079,106.153,91.770,82.291,82.117,68.707,34.440,34.764,34.088,34.849,36.054,37.207,35.999,33.726,32.286,34.326,45.442,46.715,44.726,45.750,45.711,46.400,45.689,48.236,49.920,50.220,45.222,45.338,42.689,42.585,36.652,36.826,35.519,35.639,10.826,10.660,13.884,14.486,12.200,12.295,13.292,12.750,15.369,15.585,7.647,6.927,19.035,17.050,11.740,11.475,-0.112,-0.066,-0.179,-0.049,-0.083,-0.083,0.013,71.714,113.099,9.625,9.502,5.900,6.307,10.531,12.238,0.316,237.301,239.657,180.000,182.726,247.087,67.416,288.435,10.300,10.200,9.900,10.600,11.500,12.800,12.800,
2021/03/29 12:14:33,557.157,0.000,0.182,0.000,42.667,14.484,78.059,40.858,41.529,90.179,88.079,106.153,91.770,82.291,82.117,68.683,34.440,34.859,34.167,34.875,36.029,37.270,36.078,33.726,32.286,34.405,45.537,46.857,44.820,45.813,45.755,46.479,45.733,48.236,49.964,50.280,45.386,45.402,42.784,42.648,36.677,36.826,35.545,35.639,10.735,10.660,13.980,14.395,12.109,12.295,13.383,12.750,15.278,15.676,7.647,7.018,18.944,16.958,11.740,11.475,-0.117,-0.072,-0.160,-0.093,-0.111,-0.109,0.013,71.640,113.171,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:34,559.678,0.000,0.182,0.000,42.667,14.484,78.083,40.574,41.529,90.179,88.079,105.902,91.770,82.291,82.117,68.707,34.509,34.859,34.167,34.875,36.123,37.294,36.078,33.749,32.309,34.405,45.606,46.936,44.890,45.892,45.849,46.566,45.827,48.322,50.056,50.378,45.455,45.481,42.923,42.728,36.677,36.826,35.545,35.639,10.917,10.751,13.884,14.486,12.109,12.386,13.383,12.750,15.369,15.585,7.556,7.018,19.035,17.141,11.740,11.384,-0.109,-0.065,-0.176,-0.036,-0.121,-0.115,0.014,71.513,113.099,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:35,562.285,0.000,0.182,0.000,42.667,14.484,77.775,40.574,41.529,90.179,87.795,105.902,91.486,82.291,81.833,68.683,34.509,34.859,34.167,34.849,36.054,37.350,36.078,33.726,32.286,34.405,45.675,47.000,44.890,46.035,45.849,46.606,45.827,48.441,50.123,50.417,45.525,45.607,42.923,42.854,36.677,36.889,35.545,35.639,10.735,10.751,13.787,14.395,12.200,12.295,13.292,12.842,15.369,15.585,7.647,6.927,18.852,17.141,11.740,11.475,-0.112,-0.070,-0.180,-0.071,-0.070,-0.124,0.013,71.394,112.965,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:36,564.760,0.000,0.182,0.000,42.667,14.484,77.491,40.574,41.245,90.179,87.795,105.902,91.486,82.007,81.833,68.683,34.440,34.833,34.231,34.944,36.054,37.350,36.078,33.726,32.350,34.405,45.650,47.142,44.934,46.098,45.919,46.685,45.827,48.505,50.189,50.477,45.569,45.686,42.967,42.854,36.652,36.889,35.519,35.639,10.644,10.569,13.884,14.213,12.017,12.295,13.292,12.842,15.187,15.585,7.647,6.927,18.944,17.050,11.740,11.475,-0.125,-0.075,-0.167,-0.074,-0.085,-0.114,0.013,71.335,112.832,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:37,567.349,0.000,0.182,0.000,42.667,14.484,77.491,40.574,41.245,90.179,87.795,105.902,91.486,82.007,81.833,68.683,34.509,34.833,34.167,34.849,36.029,37.350,36.141,33.726,32.286,34.405,45.719,47.142,45.003,46.098,45.963,46.685,45.871,48.505,50.231,50.553,45.569,45.686,43.036,42.933,36.652,36.889,35.519,35.639,10.735,10.660,14.076,14.304,12.109,12.386,13.292,12.842,15.278,15.676,7.647,7.018,18.944,17.141,11.740,11.384,-0.105,-0.100,-0.191,-0.074,-0.115,-0.124,0.013,71.246,112.698,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:38,569.852,0.000,0.182,0.000,42.667,14.484,77.231,40.574,41.245,89.895,87.795,105.650,91.486,82.007,81.833,68.707,34.509,34.859,34.167,34.849,36.054,37.413,36.141,33.726,32.350,34.405,45.814,47.205,45.028,46.161,45.988,46.748,45.897,48.584,50.322,50.614,45.733,45.750,43.131,42.933,36.677,36.826,35.614,35.639,10.735,10.751,13.884,14.304,12.200,12.386,13.383,12.842,15.369,15.585,7.647,6.927,18.852,17.050,11.831,11.566,-0.122,-0.074,-0.171,-0.086,-0.114,-0.111,0.014,71.151,112.637,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:39,572.414,0.000,0.182,0.000,42.667,14.484,77.231,40.290,41.245,89.895,87.795,105.650,91.202,82.007,81.833,68.423,34.509,34.859,34.191,34.944,36.123,37.436,36.141,33.749,32.373,34.428,45.814,47.292,45.097,46.263,45.988,46.771,45.966,48.607,50.388,50.711,45.802,45.836,43.200,43.099,36.746,36.912,35.614,35.662,10.826,10.660,13.980,14.395,12.109,12.295,13.292,12.842,15.369,15.585,7.647,6.927,18.944,17.050,11.740,11.566,-0.106,-0.091,-0.188,-0.069,-0.119,-0.124,0.013,71.097,112.565,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:40,574.892,0.000,0.182,0.000,42.667,14.484,77.206,40.574,41.245,89.895,87.511,105.650,91.202,82.007,81.833,68.399,34.509,34.859,34.231,34.944,36.123,37.413,36.141,33.726,32.350,34.405,45.883,47.348,45.167,46.304,46.057,46.827,46.035,48.647,50.455,50.750,45.871,45.892,43.270,43.139,36.677,36.889,35.614,35.702,10.462,10.569,13.884,14.213,12.200,12.477,13.474,12.842,15.369,15.676,7.647,7.018,18.761,17.050,11.831,11.475,-0.130,-0.078,-0.174,-0.081,-0.113,-0.078,0.014,70.993,112.565,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:41,577.485,0.000,0.182,0.000,42.667,14.484,76.922,40.290,40.961,89.895,87.511,105.650,91.202,82.007,81.833,68.399,34.440,34.903,34.231,34.919,36.098,37.413,36.205,33.789,32.350,34.468,45.858,47.490,45.141,46.446,46.101,46.891,46.010,48.710,50.497,50.811,45.915,46.035,43.314,43.202,36.652,36.952,35.589,35.702,10.462,10.842,13.787,14.213,12.200,12.477,13.383,12.933,15.369,15.585,7.739,6.927,18.670,17.050,11.740,11.658,-0.116,-0.054,-0.164,-0.076,-0.105,-0.083,0.013,70.919,112.559,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:42,579.942,0.000,0.182,0.000,42.667,14.484,76.947,40.290,40.961,89.895,87.511,105.650,91.202,82.007,81.549,68.423,34.440,34.928,34.254,34.875,36.123,37.476,36.284,33.726,32.350,34.491,45.953,47.577,45.167,46.532,46.126,46.891,46.105,48.789,50.521,50.886,46.010,46.184,43.409,43.368,36.677,36.975,35.545,35.725,11.008,11.024,13.787,14.213,12.291,12.568,13.383,12.933,15.460,15.585,7.739,7.018,18.670,17.050,11.831,11.658,-0.106,-0.091,-0.180,-0.069,-0.107,-0.144,0.013,70.824,112.364,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:43,582.499,0.000,0.182,0.000,42.667,14.510,76.922,40.315,41.245,89.636,87.511,105.421,90.918,82.031,81.549,68.399,34.440,34.928,34.167,34.919,36.123,37.499,36.284,33.813,32.373,34.468,46.022,47.554,45.305,46.509,46.196,46.977,46.174,48.876,50.654,50.969,46.079,46.098,43.478,43.345,36.746,36.889,35.614,35.702,10.462,10.660,13.884,14.304,12.291,12.568,13.474,12.842,15.460,15.585,7.647,7.018,18.670,16.958,11.922,11.658,-0.130,-0.079,-0.174,-0.082,-0.113,-0.079,0.013,70.765,112.303,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:44,585.069,0.000,0.182,0.000,42.667,14.484,76.947,40.290,40.961,89.612,87.227,105.399,90.918,81.723,81.549,68.423,34.440,34.859,34.254,34.919,36.123,37.578,36.284,33.813,32.373,34.491,46.091,47.719,45.305,46.611,46.265,47.056,46.174,48.955,50.720,51.030,46.218,46.263,43.547,43.447,36.746,36.975,35.614,35.725,10.735,10.751,13.884,14.304,12.200,12.477,13.383,12.933,15.369,15.585,7.739,7.018,18.670,16.958,11.922,11.749,-0.114,-0.061,-0.160,-0.084,-0.112,-0.101,0.013,70.670,112.164,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:45,587.600,0.000,0.182,0.000,42.667,14.484,76.663,40.290,40.961,89.612,87.227,105.399,90.918,81.723,81.265,68.423,34.440,34.928,34.231,34.919,36.123,37.555,36.284,33.789,32.413,34.468,46.091,47.759,45.375,46.652,46.334,47.033,46.243,48.995,50.720,51.083,46.287,46.304,43.617,43.487,36.746,36.952,35.614,35.702,10.735,10.660,13.787,14.031,12.291,12.477,13.383,12.933,15.460,15.494,7.739,6.927,18.488,16.958,11.922,11.749,-0.119,-0.073,-0.184,-0.070,-0.078,-0.098,0.013,70.578,112.097,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:46,590.068,0.000,0.182,0.000,42.667,14.484,76.354,40.007,40.961,89.612,87.227,105.399,90.918,81.723,81.265,68.399,34.440,34.859,34.231,34.944,36.098,37.578,36.347,33.813,32.436,34.468,46.161,47.823,45.375,46.715,46.309,47.120,46.218,49.082,50.763,51.166,46.287,46.367,43.617,43.550,36.746,36.952,35.614,35.702,10.553,10.569,13.884,14.304,12.200,12.568,13.383,12.842,15.369,15.494,7.739,7.018,18.488,16.958,11.922,11.749,-0.105,-0.099,-0.186,-0.075,-0.117,-0.109,0.013,70.513,111.964,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:47,592.600,0.000,0.182,0.000,42.667,14.484,76.379,40.290,40.961,89.328,87.227,105.148,90.918,81.723,81.265,68.423,34.440,34.833,34.231,34.944,36.098,37.619,36.347,33.789,32.413,34.468,46.135,47.902,45.349,46.794,46.309,47.160,46.288,49.058,50.829,51.220,46.331,46.446,43.661,43.629,36.721,36.952,35.589,35.702,10.735,10.569,13.787,14.031,12.200,12.659,13.383,12.933,15.278,15.585,7.739,7.018,18.397,16.867,12.013,11.749,-0.103,-0.085,-0.175,-0.070,-0.128,-0.130,0.013,70.409,111.897,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:48,595.150,0.000,0.182,0.000,42.667,14.484,76.379,40.031,40.677,89.353,87.227,105.170,90.918,81.748,81.265,68.423,34.440,34.928,34.231,34.944,36.123,37.642,36.410,33.813,32.436,34.468,46.230,47.965,45.444,46.857,46.403,47.262,46.313,49.161,50.920,51.242,46.426,46.509,43.756,43.693,36.746,36.952,35.614,35.702,10.553,10.660,13.787,14.213,12.291,12.568,13.383,12.933,15.369,15.494,7.739,7.018,18.397,16.867,12.013,11.840,-0.112,-0.074,-0.180,-0.044,-0.124,-0.118,0.013,70.281,111.764,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:49,597.700,0.000,0.182,0.000,42.667,14.484,76.070,40.007,40.677,89.328,86.943,105.148,90.634,81.439,81.265,68.399,34.440,34.928,34.231,34.944,36.167,37.619,36.410,33.789,32.413,34.468,46.299,48.044,45.513,46.936,46.447,47.239,46.357,49.201,50.962,51.280,46.564,46.588,43.894,43.756,36.746,36.952,35.614,35.702,10.553,10.569,13.884,14.122,12.109,12.568,13.383,12.933,15.278,15.494,7.830,7.018,18.397,16.776,12.104,11.840,-0.119,-0.079,-0.181,-0.044,-0.124,-0.117,0.013,70.216,111.769,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:50,600.212,0.000,0.182,0.000,42.667,14.484,76.070,40.007,40.677,89.328,86.943,104.896,90.634,81.439,80.982,68.399,34.509,34.903,34.231,34.919,36.098,37.642,36.410,33.892,32.436,34.468,46.274,48.107,45.557,47.000,46.447,47.325,46.357,49.287,51.028,51.363,46.608,46.652,43.939,43.835,36.721,36.952,35.589,35.781,10.553,10.477,13.884,14.122,12.291,12.659,13.474,12.933,15.278,15.585,7.830,7.018,18.215,16.867,12.104,11.749,-0.119,-0.078,-0.181,-0.044,-0.123,-0.117,0.013,70.127,111.703,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:51,602.747,0.000,0.182,0.000,42.667,14.510,75.786,40.007,40.677,89.328,86.943,104.896,90.634,81.439,81.265,68.399,34.440,34.903,34.294,34.988,36.193,37.705,36.410,33.813,32.436,34.531,46.343,48.250,45.557,47.142,46.542,47.325,46.452,49.287,51.119,51.439,46.678,46.794,43.939,43.898,36.791,37.031,35.658,35.781,10.462,10.660,13.787,14.122,12.200,12.568,13.383,13.024,15.278,15.494,7.830,7.018,18.215,16.867,12.195,11.840,-0.114,-0.080,-0.182,-0.048,-0.127,-0.121,0.014,70.059,111.630,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:52,605.222,0.000,0.182,0.000,42.667,14.484,75.786,40.007,40.677,89.328,86.943,104.896,90.350,81.439,80.982,68.399,34.440,34.928,34.231,34.919,36.098,37.705,36.513,33.813,32.436,34.531,46.369,48.250,45.582,47.142,46.586,47.404,46.496,49.366,51.161,51.439,46.772,46.857,44.033,43.978,36.816,37.031,35.683,35.781,10.735,10.660,13.884,14.122,12.291,12.659,13.383,12.933,15.187,15.494,7.921,7.018,18.215,16.958,12.195,11.840,-0.103,-0.086,-0.176,-0.072,-0.130,-0.132,0.013,69.999,111.424,9.467,9.130,6.201,6.021,10.288,12.163,0.671,238.829,241.189,180.924,184.764,248.923,68.286,243.435,10.200,9.900,10.300,10.300,11.300,12.700,12.600,
2021/03/29 12:14:53,607.697,0.000,0.182,0.000,42.667,14.484,75.786,39.723,40.677,89.044,86.943,104.645,90.350,81.439,80.982,68.399,34.440,34.928,34.231,34.944,36.193,37.784,36.489,33.892,32.436,34.531,46.438,48.392,45.652,47.205,46.611,47.468,46.521,49.430,51.252,51.560,46.842,46.936,44.172,44.041,36.816,37.031,35.614,35.781,10.644,10.569,13.787,14.031,12.291,12.659,13.383,12.933,15.278,15.494,7.830,7.018,18.215,16.958,12.286,11.931,-0.107,-0.105,-0.193,-0.080,-0.122,-0.115,0.013,69.925,111.430,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:54,610.159,0.000,0.182,0.000,42.667,14.484,75.502,39.723,40.677,89.044,86.943,104.645,90.350,81.439,80.982,68.399,34.440,34.928,34.317,34.988,36.193,37.784,36.489,33.892,32.436,34.555,46.507,48.479,45.721,47.292,46.680,47.531,46.590,49.509,51.318,51.636,46.911,47.023,44.241,44.127,36.816,37.055,35.683,35.868,10.371,10.477,13.691,14.122,12.291,12.750,13.383,12.933,15.278,15.494,7.830,6.927,18.124,16.867,12.286,12.022,-0.119,-0.078,-0.184,-0.060,-0.087,-0.101,0.013,69.821,111.363,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:55,612.671,0.000,0.182,0.000,42.667,14.484,75.526,39.723,40.393,89.044,86.659,104.645,90.350,81.439,80.982,68.423,34.440,34.928,34.317,34.988,36.193,37.784,36.553,33.892,32.436,34.555,46.507,48.542,45.790,47.371,46.680,47.531,46.590,49.572,51.318,51.636,46.980,47.086,44.241,44.206,36.816,37.055,35.683,35.805,10.826,10.751,13.884,14.213,12.200,12.842,13.474,12.933,15.278,15.585,7.921,7.018,18.124,16.867,12.468,12.113,-0.117,-0.066,-0.165,-0.090,-0.116,-0.107,0.013,69.777,111.296,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:56,615.096,0.000,0.182,0.000,42.667,14.484,75.526,39.723,40.393,89.044,86.659,104.645,90.350,81.155,80.698,68.423,34.509,34.928,34.231,35.013,36.193,37.784,36.553,33.892,32.515,34.531,46.577,48.519,45.790,47.411,46.749,47.610,46.660,49.635,51.451,51.696,47.050,47.142,44.311,44.247,36.816,37.031,35.683,35.781,10.553,10.842,13.980,14.122,12.291,12.842,13.383,13.024,15.278,15.494,7.830,7.018,18.215,16.867,12.559,12.113,-0.135,-0.086,-0.180,-0.088,-0.115,-0.084,0.013,69.697,111.168,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:57,617.477,0.000,0.182,0.000,42.667,14.484,75.218,39.723,40.393,89.044,86.659,104.645,90.066,81.155,80.698,68.399,34.440,34.928,34.231,34.988,36.193,37.847,36.553,33.892,32.515,34.468,46.577,48.661,45.790,47.490,46.749,47.610,46.660,49.635,51.518,51.772,47.119,47.205,44.380,44.326,36.816,37.031,35.683,35.781,10.644,10.477,13.691,14.122,12.382,12.750,13.474,13.024,15.187,15.494,7.830,7.018,18.033,16.867,12.559,12.022,-0.112,-0.100,-0.184,-0.076,-0.113,-0.152,0.013,69.652,111.035,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:58,622.333,0.000,0.182,0.000,42.667,14.484,74.958,39.748,40.393,88.785,86.376,104.416,90.066,81.180,80.698,68.139,34.440,34.997,34.231,34.988,36.193,37.847,36.632,33.892,32.515,34.531,46.715,48.804,45.859,47.617,46.888,47.737,46.729,49.778,51.584,51.893,47.257,47.348,44.519,44.389,36.816,37.031,35.683,35.845,10.553,10.477,13.787,13.940,12.382,12.933,13.383,13.024,15.278,15.494,7.921,7.018,18.033,16.867,12.741,12.204,-0.135,-0.086,-0.177,-0.090,-0.113,-0.089,0.013,69.474,110.835,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:14:59,622.333,0.000,0.182,0.000,42.667,14.484,74.958,39.748,40.393,88.785,86.376,104.416,90.066,81.180,80.698,68.139,34.440,34.997,34.231,34.988,36.193,37.847,36.632,33.892,32.515,34.531,46.715,48.804,45.859,47.617,46.888,47.737,46.729,49.778,51.584,51.893,47.257,47.348,44.519,44.389,36.816,37.031,35.683,35.845,10.553,10.477,13.787,13.940,12.382,12.933,13.383,13.024,15.278,15.494,7.921,7.018,18.033,16.867,12.741,12.204,-0.135,-0.086,-0.177,-0.090,-0.113,-0.089,0.013,69.474,110.835,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:00,624.694,0.000,0.182,0.000,42.667,14.484,74.958,39.439,40.393,88.761,86.376,104.394,90.066,81.155,80.698,68.139,34.440,34.928,34.294,34.988,36.167,37.927,36.655,33.892,32.515,34.531,46.715,48.867,45.929,47.696,46.863,47.816,46.773,49.841,51.626,51.969,47.396,47.411,44.588,44.531,36.816,37.095,35.683,35.845,10.735,10.569,13.787,14.213,12.291,12.842,13.383,13.024,15.278,15.494,7.830,7.018,17.942,16.776,12.741,12.295,-0.115,-0.106,-0.198,-0.079,-0.120,-0.136,0.013,69.361,110.829,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:01,627.143,0.000,0.182,0.000,42.667,14.484,74.649,39.723,40.393,88.761,86.376,104.394,89.782,80.872,80.414,68.114,34.440,34.928,34.317,35.013,36.167,37.927,36.632,33.892,32.515,34.634,46.785,48.969,45.929,47.782,46.932,47.816,46.773,49.920,51.693,51.969,47.465,47.577,44.658,44.618,36.816,37.118,35.683,35.868,10.644,10.569,13.884,14.122,12.291,12.933,13.383,13.024,15.096,15.494,7.921,7.018,17.942,16.776,12.741,12.295,-0.123,-0.084,-0.174,-0.104,-0.122,-0.116,0.013,69.341,110.768,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:02,629.503,0.000,0.182,0.000,42.667,14.510,74.674,39.439,40.393,88.761,86.376,104.142,89.782,81.155,80.414,68.139,34.440,34.903,34.294,35.082,36.167,37.967,36.632,33.869,32.492,34.531,46.829,49.009,45.973,47.823,46.932,47.856,46.843,49.897,51.759,52.007,47.440,47.490,44.702,44.595,36.860,37.095,35.658,35.845,10.553,10.386,13.980,14.122,12.382,12.933,13.292,12.933,15.187,15.403,7.921,7.018,17.942,16.776,12.923,12.295,-0.114,-0.111,-0.192,-0.084,-0.131,-0.126,0.013,69.281,110.634,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
