Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:15:03,631.931,0.000,0.182,0.000,42.667,14.484,74.649,39.439,40.109,88.477,86.376,104.394,89.782,80.872,80.414,68.114,34.509,34.972,34.231,34.988,36.193,37.990,36.718,33.892,32.515,34.531,46.829,49.073,45.973,47.902,47.026,47.879,46.868,49.983,51.850,52.090,47.509,47.617,44.771,44.658,36.860,37.031,35.658,35.845,10.553,10.569,13.884,13.940,12.473,13.024,13.383,12.933,15.187,15.494,7.921,7.109,17.942,16.776,13.014,12.295,-0.124,-0.078,-0.173,-0.098,-0.119,-0.115,0.013,69.168,110.562,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:04,634.280,0.000,0.182,0.000,42.667,14.484,74.365,39.439,40.109,88.477,86.092,104.394,89.498,80.872,80.130,68.114,34.440,34.928,34.294,34.988,36.193,37.990,36.695,33.892,32.515,34.531,46.923,49.152,46.067,47.965,47.026,47.958,46.937,50.060,51.850,52.166,47.673,47.696,44.866,44.737,36.885,37.031,35.753,35.845,10.553,10.477,13.787,13.940,12.564,13.024,13.383,13.115,15.278,15.403,7.921,7.018,17.942,16.776,13.105,12.477,-0.118,-0.102,-0.198,-0.081,-0.131,-0.135,0.013,69.163,110.434,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:05,636.722,0.000,0.182,0.000,42.667,14.484,74.365,39.439,40.109,88.477,86.092,104.142,89.498,80.872,80.414,68.114,34.440,34.997,34.294,35.082,36.262,38.053,36.758,33.955,32.515,34.531,46.923,49.215,46.137,48.044,47.096,48.021,46.937,50.121,51.916,52.227,47.743,47.823,44.935,44.879,36.885,37.031,35.753,35.845,10.917,10.386,14.076,14.213,12.564,13.024,13.383,13.115,15.187,15.403,7.921,7.018,17.942,16.776,13.014,12.386,-0.137,-0.094,-0.185,-0.096,-0.121,-0.100,0.013,69.094,110.428,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:06,639.047,0.000,0.182,0.000,42.667,14.484,74.365,39.439,40.109,88.477,86.092,104.142,89.498,80.872,80.130,68.399,34.509,34.997,34.317,35.057,36.262,38.053,36.758,33.955,32.578,34.634,46.993,49.301,46.137,48.130,47.165,48.085,47.007,50.181,51.983,52.302,47.812,47.925,45.005,44.966,36.885,37.118,35.753,35.868,10.735,10.660,13.787,14.031,12.473,13.024,13.383,13.115,15.096,15.403,7.921,7.018,17.760,16.776,13.105,12.386,-0.130,-0.072,-0.165,-0.085,-0.115,-0.114,0.013,69.020,110.228,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:07,641.486,0.000,0.182,0.000,42.667,14.484,74.106,39.180,40.109,88.218,86.092,104.164,89.498,80.896,80.130,68.139,34.440,34.997,34.317,34.988,36.262,38.053,36.758,33.955,32.578,34.634,46.993,49.380,46.137,48.194,47.165,48.085,47.007,50.181,52.049,52.302,47.881,47.988,45.074,45.029,36.885,37.118,35.753,35.868,10.644,10.477,13.884,14.122,12.473,13.024,13.474,13.115,15.187,15.403,7.921,7.018,17.851,16.776,13.105,12.386,-0.113,-0.109,-0.196,-0.084,-0.122,-0.126,0.012,69.028,110.234,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:08,643.894,0.000,0.182,0.000,42.667,14.484,74.081,39.155,40.109,88.194,86.092,103.891,89.498,80.872,80.130,68.114,34.509,34.997,34.317,35.057,36.237,38.132,36.781,33.955,32.515,34.634,47.062,49.444,46.206,48.273,47.140,48.164,47.051,50.257,52.091,52.363,47.881,48.067,45.144,45.108,36.885,37.118,35.753,35.947,10.553,10.569,13.884,13.940,12.473,13.024,13.474,13.115,15.096,15.403,7.921,7.018,17.942,16.776,13.287,12.386,-0.128,-0.089,-0.187,-0.057,-0.125,-0.125,0.013,68.990,110.094,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:09,646.215,0.000,0.182,0.000,42.667,14.484,73.822,39.155,39.825,88.194,86.092,103.891,89.498,80.588,80.130,68.139,34.440,34.997,34.396,35.082,36.237,38.109,36.781,33.932,32.555,34.634,47.062,49.523,46.275,48.415,47.278,48.141,47.120,50.295,52.158,52.341,48.020,48.130,45.213,45.172,36.955,37.181,35.753,35.947,10.735,10.386,13.980,14.213,12.564,13.115,13.474,13.115,15.187,15.403,7.921,7.018,17.851,16.685,13.287,12.568,-0.131,-0.090,-0.182,-0.099,-0.125,-0.126,0.012,68.918,109.972,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:10,648.621,0.000,0.182,0.000,42.667,14.484,73.822,39.155,39.825,88.194,86.092,103.891,89.215,80.588,79.846,68.139,34.509,34.997,34.317,35.082,36.262,38.132,36.837,33.955,32.578,34.634,47.131,49.586,46.275,48.415,47.303,48.227,47.145,50.378,52.248,52.499,48.089,48.194,45.282,45.251,36.955,37.118,35.753,35.868,10.735,10.569,13.884,14.213,12.564,13.115,13.474,13.024,15.005,15.403,7.921,7.018,17.760,16.685,13.287,12.477,-0.131,-0.075,-0.167,-0.085,-0.113,-0.115,0.012,68.836,109.967,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:11,651.024,0.000,0.182,0.000,42.667,14.510,73.537,39.155,39.825,88.194,86.092,103.640,89.215,80.588,79.846,68.139,34.440,34.997,34.396,35.082,36.262,38.196,36.837,33.955,32.578,34.697,47.131,49.649,46.344,48.479,47.373,48.290,47.215,50.378,52.248,52.499,48.158,48.273,45.352,45.314,36.955,37.181,35.753,35.947,10.826,10.477,13.980,14.213,12.564,13.297,13.383,13.115,15.096,15.403,7.921,7.109,17.668,16.685,13.469,12.568,-0.121,-0.080,-0.187,-0.071,-0.093,-0.096,0.013,68.812,109.827,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:12,653.427,0.000,0.182,0.000,42.634,14.484,73.513,39.180,39.825,88.218,85.808,103.661,89.215,80.613,79.846,68.114,34.440,34.997,34.294,35.057,36.262,38.196,36.901,33.955,32.578,34.610,47.201,49.705,46.344,48.455,47.373,48.370,47.215,50.454,52.315,52.560,48.228,48.313,45.421,45.291,36.885,37.095,35.753,35.924,10.826,10.660,13.884,14.031,12.655,13.297,13.383,13.115,15.187,15.494,8.012,7.018,17.668,16.685,13.469,12.659,-0.117,-0.104,-0.199,-0.083,-0.131,-0.137,0.013,68.770,109.772,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:13,655.859,0.000,0.182,0.000,42.634,14.484,73.537,39.155,39.825,87.910,85.808,103.640,88.931,80.588,79.846,68.139,34.440,34.997,34.317,35.057,36.262,38.196,36.901,33.955,32.578,34.634,47.201,49.792,46.344,48.621,47.373,48.370,47.284,50.514,52.381,52.621,48.297,48.415,45.421,45.456,36.885,37.181,35.753,35.947,10.735,10.477,13.884,14.122,12.746,13.115,13.474,13.206,15.096,15.403,8.012,7.018,17.668,16.685,13.651,12.659,-0.117,-0.112,-0.194,-0.087,-0.130,-0.119,0.012,68.732,109.766,9.278,8.989,6.100,6.203,10.400,12.220,1.063,239.566,242.865,180.000,181.848,247.380,68.895,228.814,10.000,9.800,10.200,10.500,11.500,12.800,12.800,
2021/03/29 12:15:14,658.264,0.000,0.182,0.000,42.667,14.484,73.513,39.155,39.825,87.910,85.524,103.640,88.931,80.304,79.846,68.114,34.509,35.067,34.317,35.057,36.262,38.196,36.901,33.955,32.578,34.697,47.270,49.855,46.414,48.684,47.442,48.433,47.353,50.590,52.448,52.696,48.366,48.479,45.491,45.520,36.885,37.118,35.753,35.947,11.008,10.477,13.884,14.304,12.746,13.115,13.474,13.115,15.005,15.403,7.921,7.018,17.577,16.685,13.560,12.750,-0.116,-0.114,-0.193,-0.087,-0.132,-0.140,0.013,68.710,109.572,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:15,660.657,0.000,0.182,0.000,42.634,14.484,73.253,38.872,39.825,87.910,85.524,103.388,88.931,80.304,79.562,68.139,34.440,34.997,34.317,35.057,36.332,38.196,36.901,33.955,32.578,34.634,47.270,49.934,46.483,48.684,47.511,48.433,47.353,50.590,52.448,52.696,48.436,48.542,45.629,45.520,36.955,37.181,35.822,35.947,10.553,10.477,13.594,14.122,12.837,13.024,13.474,13.115,15.096,15.403,7.921,7.018,17.486,16.685,13.560,12.659,-0.117,-0.117,-0.196,-0.088,-0.136,-0.135,-0.064,68.679,109.494,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:16,663.064,0.000,0.182,0.000,42.667,14.484,72.969,38.872,39.825,87.910,85.524,103.388,88.931,80.304,79.562,68.139,34.440,34.997,34.294,35.152,36.332,38.196,36.901,33.955,32.578,34.610,47.339,49.911,46.483,48.661,47.511,48.512,47.353,50.651,52.514,52.757,48.574,48.519,45.699,45.560,36.955,37.095,35.822,35.924,10.644,10.204,13.787,13.940,12.746,12.933,13.383,13.115,15.096,15.494,7.921,7.018,17.486,16.685,13.651,12.750,-0.117,-0.117,-0.200,-0.088,-0.127,-0.132,-0.064,68.599,109.366,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:17,665.445,0.000,0.182,0.000,42.667,14.484,72.969,38.872,39.541,87.627,85.524,103.388,88.931,80.304,79.846,67.855,34.440,35.067,34.373,35.082,36.262,38.259,36.980,34.034,32.578,34.674,47.339,50.051,46.483,48.867,47.580,48.512,47.423,50.711,52.580,52.833,48.644,48.724,45.768,45.639,36.955,37.158,35.822,35.987,10.553,10.569,13.787,14.395,12.837,12.933,13.383,13.115,15.005,15.403,7.921,7.018,17.577,16.685,13.742,12.750,-0.124,-0.097,-0.198,-0.090,-0.108,-0.132,-0.064,68.545,109.293,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:18,667.852,0.000,0.182,0.000,42.667,14.484,72.945,38.896,39.541,87.935,85.524,103.410,88.931,80.329,79.562,68.114,34.440,34.972,34.317,35.057,36.332,38.338,37.043,34.034,32.642,34.697,47.383,50.134,46.527,48.890,47.580,48.575,47.492,50.787,52.647,52.893,48.688,48.748,45.812,45.725,36.929,37.118,35.797,36.010,10.644,10.386,13.787,14.122,12.746,13.024,13.474,13.115,15.005,15.494,7.921,7.018,17.395,16.685,13.742,12.842,-0.126,-0.074,-0.180,-0.068,-0.113,-0.084,-0.064,68.450,109.299,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:19,670.218,0.000,0.182,0.000,42.701,14.484,72.945,38.872,39.541,87.627,85.524,103.388,88.647,80.304,79.278,68.114,34.440,35.067,34.373,35.082,36.332,38.338,36.980,34.034,32.578,34.674,47.409,50.172,46.552,48.946,47.650,48.575,47.492,50.787,52.713,52.893,48.713,48.804,45.838,45.781,36.955,37.158,35.822,35.987,10.553,10.477,13.691,14.213,12.564,13.115,13.383,13.115,15.096,15.403,8.103,7.018,17.486,16.594,13.833,12.842,-0.119,-0.078,-0.169,-0.096,-0.116,-0.119,-0.064,68.412,109.087,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:20,672.629,0.000,0.182,0.000,42.667,14.484,72.660,38.896,39.541,87.651,85.524,103.159,88.647,80.329,79.278,67.830,34.440,34.997,34.294,35.082,36.332,38.338,36.980,34.034,32.578,34.674,47.409,50.172,46.552,48.946,47.650,48.639,47.492,50.848,52.780,52.954,48.782,48.867,45.907,45.845,37.024,37.158,35.822,35.924,10.553,10.386,13.691,14.031,12.564,13.115,13.383,13.115,15.096,15.403,8.012,7.018,17.395,16.685,13.833,12.842,-0.139,-0.089,-0.183,-0.095,-0.110,-0.102,-0.064,68.391,109.032,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:21,675.113,0.000,0.182,0.000,42.667,14.484,72.685,38.588,39.541,87.627,85.240,103.137,88.647,80.020,79.278,68.139,34.509,35.067,34.317,35.126,36.332,38.338,37.043,33.955,32.578,34.697,47.478,50.270,46.622,49.096,47.719,48.639,47.561,50.924,52.846,53.030,48.921,48.969,46.046,45.868,37.024,37.181,35.822,35.947,11.008,10.569,13.787,14.031,12.564,13.206,13.383,13.206,15.096,15.403,8.012,7.018,17.395,16.594,13.924,12.842,-0.114,-0.090,-0.182,-0.078,-0.138,-0.140,-0.064,68.325,108.837,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:22,677.514,0.000,0.182,0.000,42.667,14.484,72.376,38.872,39.541,87.627,85.240,103.137,88.363,80.020,79.278,68.114,34.509,35.067,34.294,35.082,36.332,38.338,37.043,34.034,32.578,34.674,47.547,50.385,46.691,49.073,47.788,48.718,47.631,50.984,52.846,53.030,48.990,49.009,46.115,45.987,37.024,37.158,35.822,35.987,10.553,10.386,13.884,14.304,12.746,13.388,13.292,13.115,15.096,15.312,8.012,7.018,17.304,16.685,14.015,12.933,-0.125,-0.088,-0.193,-0.085,-0.087,-0.139,-0.064,68.278,108.826,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:23,682.369,0.000,0.182,0.000,42.667,14.484,72.401,38.588,39.541,87.343,85.240,102.886,88.363,80.020,79.278,67.855,34.440,35.067,34.396,35.152,36.332,38.401,37.106,34.097,32.642,34.776,47.617,50.528,46.691,49.301,47.857,48.781,47.700,51.121,52.979,53.166,49.129,49.238,46.185,46.216,37.024,37.260,35.822,36.073,10.735,10.386,13.787,13.940,12.655,13.479,13.383,13.206,15.096,15.403,8.103,7.018,17.304,16.594,14.015,12.842,-0.116,-0.099,-0.181,-0.079,-0.145,-0.142,-0.064,68.204,108.626,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:24,682.369,0.000,0.182,0.000,42.667,14.484,72.401,38.588,39.541,87.343,85.240,102.886,88.363,80.020,79.278,67.855,34.440,35.067,34.396,35.152,36.332,38.401,37.106,34.097,32.642,34.776,47.617,50.528,46.691,49.301,47.857,48.781,47.700,51.121,52.979,53.166,49.129,49.238,46.185,46.216,37.024,37.260,35.822,36.073,10.735,10.386,13.787,13.940,12.655,13.479,13.383,13.206,15.096,15.403,8.103,7.018,17.304,16.594,14.015,12.842,-0.116,-0.099,-0.181,-0.079,-0.145,-0.142,-0.064,68.204,108.626,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:25,684.763,0.000,0.182,0.000,42.667,14.484,72.092,38.612,39.257,87.368,84.956,103.159,88.363,80.045,79.278,67.830,34.509,35.067,34.373,35.152,36.401,38.401,37.130,34.034,32.642,34.674,47.617,50.582,46.760,49.357,47.857,48.844,47.770,51.121,53.045,53.227,49.129,49.215,46.254,46.129,37.024,37.237,35.822,35.987,10.644,10.386,13.884,13.940,12.746,13.661,13.383,13.206,15.096,15.403,8.103,7.018,17.122,16.685,14.106,12.933,-0.129,-0.073,-0.177,-0.092,-0.117,-0.104,-0.064,68.191,108.565,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:26,687.146,0.000,0.182,0.000,42.667,14.510,71.833,38.588,39.257,87.343,85.240,102.886,88.363,80.020,78.994,67.855,34.440,35.067,34.294,35.152,36.401,38.401,37.106,34.034,32.642,34.674,47.686,50.582,46.760,49.357,47.927,48.844,47.770,51.181,53.045,53.227,49.267,49.278,46.323,46.193,37.024,37.158,35.891,35.987,10.735,10.569,13.691,14.031,12.837,13.661,13.474,13.206,15.096,15.403,8.103,7.018,17.122,16.594,14.015,13.024,-0.137,-0.104,-0.188,-0.097,-0.127,-0.132,-0.064,68.138,108.498,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:27,689.643,0.000,0.182,0.000,42.667,14.484,71.833,38.612,39.257,87.368,84.956,102.907,88.363,80.045,78.994,67.855,34.440,35.067,34.317,35.152,36.401,38.480,37.209,34.034,32.642,34.697,47.686,50.664,46.829,49.444,47.927,48.923,47.839,51.242,53.112,53.287,49.337,49.380,46.393,46.279,37.024,37.181,35.891,36.010,10.553,10.477,13.691,14.122,12.837,13.661,13.383,13.115,15.096,15.403,8.103,7.018,16.940,16.685,14.015,13.024,-0.131,-0.082,-0.188,-0.061,-0.111,-0.085,-0.064,68.117,108.370,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:28,692.000,0.000,0.182,0.000,42.634,14.484,71.808,38.612,39.257,87.368,84.956,102.907,88.363,79.761,78.994,67.830,34.440,35.067,34.294,35.152,36.401,38.480,37.186,34.034,32.642,34.674,47.755,50.703,46.829,49.500,47.996,48.987,47.839,51.242,53.178,53.363,49.406,49.421,46.462,46.398,37.093,37.158,35.891,35.987,10.644,10.386,13.787,14.122,12.837,13.661,13.474,13.206,15.005,15.403,8.194,7.109,16.940,16.685,14.197,12.933,-0.137,-0.097,-0.193,-0.072,-0.128,-0.133,-0.064,68.078,108.297,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:29,694.489,0.000,0.182,0.000,42.667,14.484,71.808,38.588,39.257,87.059,84.956,102.634,88.079,79.737,78.994,67.830,34.440,35.067,34.373,35.152,36.401,38.544,37.249,34.097,32.642,34.753,47.755,50.839,46.899,49.626,47.996,49.066,47.908,51.378,53.245,53.424,49.475,49.563,46.532,46.462,37.024,37.237,35.891,36.050,10.735,10.751,13.691,14.031,13.019,13.752,13.383,13.115,15.096,15.403,8.194,7.018,16.849,16.685,14.015,13.024,-0.136,-0.084,-0.174,-0.092,-0.117,-0.119,-0.064,68.020,108.231,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:30,696.946,0.000,0.182,0.000,42.667,14.484,71.549,38.612,39.257,87.084,84.956,102.656,88.079,79.761,78.710,67.855,34.440,35.136,34.373,35.126,36.401,38.544,37.249,34.097,32.642,34.753,47.825,50.839,46.899,49.626,48.065,49.129,47.908,51.378,53.311,53.484,49.475,49.626,46.601,46.541,37.093,37.237,35.891,36.050,10.826,10.660,13.691,14.213,13.019,13.752,13.383,13.206,15.096,15.312,8.103,7.109,16.758,16.776,14.106,13.024,-0.119,-0.106,-0.189,-0.084,-0.119,-0.159,-0.064,67.989,108.097,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:31,699.330,0.000,0.182,0.000,42.667,14.484,71.549,38.329,39.257,87.084,84.956,102.656,88.079,79.761,78.710,67.855,34.440,35.067,34.294,35.126,36.401,38.544,37.249,34.034,32.642,34.674,47.825,50.915,46.899,49.626,48.065,49.129,47.978,51.454,53.311,53.484,49.614,49.626,46.670,46.541,37.093,37.158,35.891,35.987,10.826,10.386,13.691,14.031,13.110,14.117,13.474,13.206,15.187,15.403,8.194,7.109,16.758,16.776,14.106,13.024,-0.143,-0.102,-0.184,-0.102,-0.097,-0.135,-0.064,67.968,108.036,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:32,701.508,0.000,0.182,0.000,42.667,14.510,71.264,38.588,38.973,87.059,84.672,102.383,88.079,79.453,78.710,67.855,34.509,35.067,34.396,35.152,36.401,38.607,37.249,34.097,32.642,34.776,47.825,50.998,46.968,49.792,48.134,49.129,47.978,51.514,53.377,53.560,49.683,49.792,46.740,46.627,37.093,37.260,35.891,36.073,10.644,10.569,13.498,14.213,13.383,14.208,13.474,13.115,15.187,15.403,8.194,7.018,16.485,16.776,14.015,12.933,-0.136,-0.085,-0.183,-0.098,-0.124,-0.117,-0.064,67.907,107.824,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:33,703.178,0.000,0.182,0.000,42.667,14.510,71.264,38.588,38.973,87.059,84.672,102.383,88.079,79.453,78.710,67.855,34.509,35.067,34.396,35.152,36.401,38.607,37.249,34.097,32.642,34.776,47.825,50.998,46.968,49.792,48.134,49.129,47.978,51.514,53.377,53.560,49.683,49.792,46.740,46.627,37.093,37.260,35.891,36.073,10.644,10.569,13.498,14.213,13.383,14.208,13.474,13.115,15.187,15.403,8.194,7.018,16.485,16.776,14.015,12.933,-0.136,-0.085,-0.183,-0.098,-0.124,-0.117,-0.064,67.931,107.830,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:34,704.461,0.000,0.182,0.000,42.667,14.484,71.240,38.304,38.973,87.059,84.672,102.383,87.795,79.737,78.710,67.830,34.509,35.136,34.396,35.196,36.470,38.607,37.335,34.097,32.721,34.776,47.894,51.134,46.968,49.934,48.204,49.271,48.116,51.575,53.510,53.621,49.891,49.998,46.879,46.833,37.093,37.260,35.891,36.073,10.826,10.842,13.594,14.031,13.565,13.934,13.383,13.206,15.187,15.312,8.285,7.018,16.485,16.776,14.106,12.933,-0.152,-0.124,-0.208,-0.095,-0.143,-0.150,-0.064,67.878,107.824,9.130,9.047,6.007,6.007,10.469,12.243,1.562,241.189,246.552,182.862,182.862,245.148,69.937,230.194,9.900,9.800,10.000,10.300,11.500,12.800,12.700,
2021/03/29 12:15:35,705.468,0.000,0.182,0.000,42.667,14.484,70.980,38.304,38.973,87.059,84.672,102.383,87.795,79.453,78.426,67.855,34.440,35.136,34.373,35.221,36.470,38.607,37.312,34.097,32.721,34.753,47.963,51.172,47.037,49.911,48.273,49.271,48.116,51.651,53.577,53.696,49.891,49.974,46.879,46.810,37.093,37.237,35.891,36.050,10.735,10.477,13.691,14.122,13.474,14.117,13.383,13.115,15.187,15.312,8.285,7.109,16.485,16.867,14.197,13.115,-0.149,-0.118,-0.200,-0.132,-0.146,-0.150,-0.064,67.818,107.685,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:36,706.246,0.000,0.182,0.000,42.667,14.484,70.980,38.304,38.973,86.776,84.388,102.383,87.795,79.453,78.426,67.855,34.440,35.067,34.373,35.221,36.401,38.663,37.391,34.074,32.698,34.753,47.963,51.233,47.037,49.974,48.273,49.375,48.116,51.689,53.643,53.735,49.960,50.051,46.948,46.889,37.093,37.237,35.891,36.050,10.735,10.660,13.305,14.031,13.383,14.117,13.383,13.206,15.278,15.312,8.285,7.109,16.393,16.867,14.288,13.024,-0.148,-0.101,-0.199,-0.109,-0.136,-0.126,-0.064,67.803,107.624,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:37,706.798,0.000,0.182,0.000,42.667,14.484,70.980,38.304,38.973,86.776,84.388,102.131,87.511,79.453,78.426,67.855,34.509,35.136,34.460,35.221,36.470,38.686,37.335,34.097,32.721,34.839,48.033,51.331,47.106,50.134,48.342,49.398,48.186,51.772,53.643,53.757,50.028,50.195,47.017,47.039,37.093,37.260,35.960,36.153,10.735,10.569,13.594,14.304,13.565,14.117,13.474,13.206,15.369,15.312,8.194,7.109,16.393,16.867,14.288,13.115,-0.144,-0.147,-0.229,-0.111,-0.148,-0.175,-0.064,67.783,107.491,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:38,707.140,0.000,0.182,0.000,42.667,14.484,70.696,38.329,38.973,86.801,84.388,102.153,87.511,79.477,78.143,67.855,34.440,35.111,34.396,35.221,36.470,38.686,37.312,34.097,32.721,34.776,48.007,51.392,47.081,50.073,48.342,49.398,48.186,51.772,53.710,53.818,50.137,50.195,47.131,47.039,37.138,37.260,35.935,36.073,10.644,10.477,13.594,14.577,13.383,14.208,13.474,13.115,15.187,15.312,8.285,7.109,16.393,16.867,14.288,13.115,-0.143,-0.131,-0.210,-0.101,-0.159,-0.175,-0.064,67.731,107.369,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:39,707.764,0.000,0.182,0.000,42.667,14.484,70.412,38.045,38.689,86.517,84.388,101.902,87.511,79.194,78.143,67.855,34.440,35.136,34.460,35.196,36.470,38.813,37.478,34.161,32.784,34.839,48.102,51.528,47.176,50.331,48.411,49.540,48.325,51.984,53.842,53.954,50.294,50.467,47.295,47.260,37.093,37.260,35.960,36.153,11.463,10.386,13.209,14.122,13.474,14.208,13.383,13.115,15.187,15.312,8.285,7.109,16.302,16.867,14.288,13.024,-0.155,-0.117,-0.215,-0.088,-0.135,-0.123,-0.064,67.687,107.101,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:40,707.764,0.000,0.182,0.000,42.667,14.484,70.412,38.045,38.689,86.517,84.388,101.902,87.511,79.194,78.143,67.855,34.440,35.136,34.460,35.196,36.470,38.813,37.478,34.161,32.784,34.839,48.102,51.528,47.176,50.331,48.411,49.540,48.325,51.984,53.842,53.954,50.294,50.467,47.295,47.260,37.093,37.260,35.960,36.153,11.463,10.386,13.209,14.122,13.474,14.208,13.383,13.115,15.187,15.312,8.285,7.109,16.302,16.867,14.288,13.024,-0.155,-0.117,-0.215,-0.088,-0.135,-0.123,-0.064,67.687,107.101,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:41,707.791,0.000,0.182,0.000,42.667,14.484,70.412,38.045,38.689,86.517,84.104,101.902,87.511,79.194,78.143,67.855,34.509,35.136,34.373,35.221,36.470,38.813,37.455,34.161,32.784,34.816,48.102,51.566,47.245,50.309,48.481,49.620,48.325,52.045,53.842,54.014,50.360,50.445,47.364,47.300,37.163,37.237,35.960,36.129,10.735,10.295,13.305,14.395,13.565,13.843,13.383,13.206,15.187,15.312,8.194,7.018,16.302,16.958,14.288,13.115,-0.144,-0.155,-0.228,-0.119,-0.159,-0.165,-0.064,67.648,107.107,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:42,707.791,0.000,0.182,0.000,42.667,14.484,70.412,38.045,38.689,86.517,84.104,101.902,87.511,79.194,78.143,67.855,34.509,35.136,34.373,35.221,36.470,38.813,37.455,34.161,32.784,34.816,48.102,51.566,47.245,50.309,48.481,49.620,48.325,52.045,53.842,54.014,50.360,50.445,47.364,47.300,37.163,37.237,35.960,36.129,10.735,10.295,13.305,14.395,13.565,13.843,13.383,13.206,15.187,15.312,8.194,7.018,16.302,16.958,14.288,13.115,-0.144,-0.155,-0.228,-0.119,-0.159,-0.165,-0.064,67.648,107.107,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:43,707.750,0.000,0.182,0.000,42.701,14.484,70.128,38.020,38.689,86.492,84.104,101.880,87.227,79.169,78.143,67.571,34.509,35.136,34.460,35.221,36.470,38.789,37.478,34.138,32.761,34.903,48.171,51.664,47.245,50.407,48.550,49.596,48.394,52.023,53.909,53.992,50.427,50.604,47.434,47.387,37.093,37.323,35.960,36.216,10.553,10.386,13.305,14.213,13.747,14.481,13.474,13.297,15.278,15.403,8.285,7.109,16.393,16.867,14.379,13.206,-0.151,-0.131,-0.220,-0.096,-0.160,-0.172,-0.064,67.590,106.962,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:44,707.711,0.000,0.182,0.000,42.667,14.484,70.128,38.045,38.689,86.517,84.104,101.651,87.227,78.910,78.143,67.855,34.440,35.136,34.436,35.221,36.470,38.813,37.414,34.097,32.784,34.816,48.171,51.703,47.245,50.445,48.550,49.620,48.463,52.045,53.975,54.014,50.493,50.582,47.503,47.364,37.093,37.237,35.960,36.129,11.008,10.386,13.594,14.668,13.565,14.299,13.565,13.297,15.096,15.312,8.285,7.109,16.211,16.867,14.197,13.024,-0.167,-0.133,-0.211,-0.130,-0.122,-0.162,-0.064,67.559,106.895,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:45,707.662,0.000,0.182,0.000,42.667,14.484,70.128,38.045,38.689,86.517,84.104,101.651,87.227,79.194,77.859,67.855,34.440,35.205,34.396,35.196,36.470,38.813,37.455,34.161,32.784,34.839,48.171,51.725,47.314,50.467,48.619,49.683,48.463,52.105,53.975,54.090,50.559,50.664,47.573,47.466,37.163,37.260,35.960,36.216,10.826,10.204,13.401,14.213,13.565,14.208,13.383,13.206,15.187,15.312,8.285,7.109,16.302,16.867,14.197,13.115,-0.151,-0.117,-0.203,-0.129,-0.149,-0.156,-0.064,67.553,106.768,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:46,707.590,0.000,0.182,0.000,42.667,14.484,69.844,38.045,38.689,86.517,84.104,101.651,87.227,78.910,77.859,67.855,34.440,35.205,34.396,35.221,36.470,38.892,37.478,34.161,32.784,34.839,48.241,51.801,47.314,50.528,48.619,49.746,48.463,52.181,54.042,54.151,50.626,50.725,47.642,47.529,37.163,37.181,36.030,36.153,10.735,10.295,13.594,14.213,13.747,14.117,13.474,13.206,15.278,15.312,8.194,7.018,16.302,16.867,14.197,13.024,-0.156,-0.123,-0.221,-0.092,-0.137,-0.127,-0.064,67.479,106.701,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:47,707.431,0.000,0.182,0.000,42.667,14.484,69.844,38.045,38.689,86.233,84.104,101.651,87.227,79.194,77.575,67.855,34.509,35.230,34.373,35.221,36.470,38.892,37.478,34.161,32.784,34.816,48.266,51.779,47.340,50.506,48.619,49.746,48.533,52.181,54.042,54.151,50.783,50.779,47.737,47.585,37.188,37.158,36.055,36.129,10.917,10.386,13.594,14.122,13.565,14.208,13.383,13.206,15.187,15.312,8.285,7.109,16.302,16.867,14.288,13.115,-0.148,-0.157,-0.227,-0.119,-0.162,-0.168,-0.064,67.449,106.567,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:48,707.218,0.000,0.182,0.000,42.667,14.484,69.844,38.020,38.689,86.209,84.104,101.377,87.227,78.885,77.859,67.571,34.440,35.205,34.436,35.221,36.470,38.955,37.534,34.240,32.863,34.879,48.241,51.900,47.384,50.642,48.688,49.746,48.533,52.242,54.108,54.227,50.759,50.839,47.781,47.648,37.163,37.237,36.030,36.193,10.826,10.751,13.980,14.304,13.565,14.208,13.383,13.115,15.278,15.403,8.194,7.109,16.393,16.867,14.379,13.115,-0.156,-0.132,-0.224,-0.087,-0.161,-0.171,-0.064,67.425,106.495,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:49,707.089,0.000,0.182,0.000,42.667,14.484,69.535,38.045,38.405,86.233,83.821,101.651,86.943,78.910,77.859,67.546,34.509,35.205,34.436,35.221,36.470,38.955,37.455,34.240,32.784,34.816,48.310,51.900,47.384,50.642,48.688,49.825,48.602,52.318,54.108,54.227,50.825,50.839,47.781,47.712,37.163,37.158,36.030,36.129,10.553,10.477,13.305,14.213,13.474,14.208,13.383,13.115,15.187,15.312,8.285,7.109,16.302,16.776,14.288,13.206,-0.162,-0.131,-0.212,-0.115,-0.133,-0.170,-0.064,67.381,106.428,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:50,706.898,0.000,0.182,0.000,42.667,14.484,69.535,38.020,38.689,86.209,83.821,101.377,86.943,78.601,77.575,67.830,34.509,35.205,34.436,35.221,36.470,38.955,37.557,34.161,32.863,34.879,48.310,51.976,47.384,50.642,48.688,49.889,48.602,52.318,54.175,54.227,50.891,50.975,47.850,47.791,37.163,37.237,36.030,36.193,10.917,10.295,13.401,14.122,13.565,14.117,13.474,13.115,15.187,15.312,8.285,7.109,16.302,16.776,14.288,13.115,-0.160,-0.118,-0.204,-0.121,-0.149,-0.159,-0.064,67.308,106.228,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:51,706.663,0.000,0.182,0.000,42.667,14.484,69.560,38.045,38.405,86.233,83.821,101.651,86.943,78.626,77.575,67.571,34.440,35.205,34.460,35.221,36.470,38.955,37.557,34.161,32.784,34.903,48.310,51.998,47.384,50.725,48.758,49.889,48.602,52.318,54.175,54.287,50.891,50.998,47.920,47.814,37.163,37.181,36.030,36.216,10.735,10.477,13.401,14.304,13.565,14.117,13.383,13.206,15.278,15.403,8.285,7.018,16.393,16.867,14.288,13.115,-0.155,-0.144,-0.234,-0.128,-0.126,-0.181,-0.064,67.336,106.294,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:52,706.366,0.000,0.182,0.000,42.667,14.484,69.276,37.761,38.430,85.950,83.845,101.399,86.968,78.626,77.599,67.571,34.534,35.205,34.460,35.221,36.470,39.034,37.557,34.240,32.863,34.839,48.379,52.058,47.453,50.725,48.758,49.889,48.671,52.439,54.175,54.287,50.958,51.058,47.989,47.877,37.163,37.181,36.030,36.216,10.644,10.569,13.401,14.304,13.565,14.026,13.474,13.206,15.278,15.403,8.285,7.109,16.393,16.867,14.288,13.115,-0.146,-0.147,-0.224,-0.116,-0.159,-0.189,-0.064,67.330,106.100,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:53,706.135,0.000,0.182,0.000,42.667,14.484,69.276,37.761,38.405,86.233,83.821,101.399,86.943,78.626,77.575,67.571,34.440,35.205,34.539,35.290,36.470,39.034,37.597,34.240,32.863,34.982,48.379,52.119,47.453,50.861,48.758,49.952,48.671,52.439,54.241,54.348,51.024,51.195,47.989,48.020,37.093,37.260,36.030,36.279,10.644,10.386,13.498,13.940,13.474,14.208,13.474,13.297,15.187,15.403,8.285,7.109,16.393,16.867,14.288,13.206,-0.170,-0.137,-0.220,-0.126,-0.148,-0.129,-0.064,67.204,106.027,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:54,705.899,0.000,0.182,0.000,42.667,14.484,68.967,37.761,38.405,86.233,83.821,101.399,86.943,78.626,77.291,67.546,34.440,35.205,34.436,35.221,36.540,39.097,37.620,34.240,32.863,34.879,48.379,52.097,47.453,50.839,48.827,49.952,48.741,52.439,54.307,54.348,51.090,51.172,48.128,47.997,37.163,37.237,36.030,36.193,10.462,10.569,13.498,14.577,13.474,14.117,13.474,13.206,15.187,15.403,8.285,7.018,16.302,16.867,14.288,13.206,-0.154,-0.125,-0.207,-0.130,-0.147,-0.165,-0.064,67.227,105.966,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:55,705.674,0.000,0.182,0.000,42.667,14.484,69.276,37.761,38.405,85.950,83.821,101.399,86.659,78.626,77.291,67.571,34.509,35.275,34.436,35.221,36.470,39.097,37.597,34.240,32.863,34.879,48.449,52.172,47.522,50.839,48.827,50.030,48.810,52.514,54.307,54.424,51.157,51.233,48.128,47.997,37.163,37.158,36.030,36.193,10.644,10.660,13.305,14.486,13.474,14.026,13.383,13.206,15.278,15.403,8.194,7.018,16.302,16.776,14.197,13.206,-0.156,-0.123,-0.222,-0.097,-0.133,-0.132,-0.064,67.182,105.966,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:56,705.393,0.000,0.182,0.000,42.667,14.484,68.991,37.761,38.405,85.950,83.821,101.399,86.943,78.626,77.291,67.571,34.440,35.205,34.436,35.290,36.470,39.097,37.620,34.240,32.863,34.879,48.449,52.172,47.522,50.915,48.827,50.030,48.810,52.514,54.374,54.424,51.223,51.233,48.197,48.060,37.163,37.158,36.030,36.193,10.917,10.569,13.594,13.940,13.474,13.934,13.383,13.206,15.278,15.403,8.194,7.018,16.302,16.776,14.288,13.115,-0.147,-0.156,-0.222,-0.116,-0.157,-0.191,-0.064,67.138,105.833,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:57,705.121,0.000,0.182,0.000,42.634,14.510,68.707,37.761,38.405,85.950,83.821,101.148,86.659,78.342,77.291,67.571,34.440,35.275,34.436,35.221,36.470,39.097,37.597,34.240,32.863,34.879,48.449,52.233,47.522,50.915,48.896,50.030,48.810,52.575,54.374,54.484,51.289,51.309,48.267,48.139,37.163,37.158,36.030,36.193,10.553,10.477,13.401,13.940,13.292,13.934,13.474,13.206,15.187,15.221,8.285,7.109,16.302,16.776,14.106,13.115,-0.164,-0.145,-0.219,-0.134,-0.150,-0.166,-0.064,67.115,105.694,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:58,704.923,0.000,0.182,0.000,42.667,14.484,68.707,37.761,38.405,85.950,83.537,101.148,86.659,78.342,77.291,67.571,34.509,35.275,34.539,35.221,36.470,39.097,37.620,34.240,32.863,34.982,48.518,52.331,47.522,50.998,48.896,50.090,48.879,52.575,54.374,54.484,51.356,51.467,48.336,48.225,37.163,37.181,36.030,36.279,10.644,10.569,13.401,14.395,13.383,14.026,13.474,13.206,15.369,15.312,8.285,7.200,16.485,16.776,14.379,13.297,-0.159,-0.129,-0.205,-0.138,-0.151,-0.166,-0.064,67.056,105.627,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:15:59,704.754,0.000,0.182,0.000,42.667,14.510,68.707,37.761,38.121,85.950,83.537,101.148,86.659,78.342,77.007,67.571,34.509,35.205,34.460,35.221,36.470,39.097,37.597,34.240,32.927,34.903,48.449,52.331,47.591,50.998,48.965,50.090,48.879,52.575,54.374,54.484,51.422,51.467,48.336,48.289,37.163,37.181,36.099,36.216,10.917,10.477,13.691,14.304,13.656,14.117,13.383,13.206,15.187,15.403,8.285,7.109,16.302,16.776,14.379,13.206,-0.156,-0.122,-0.217,-0.093,-0.135,-0.124,-0.064,67.063,105.566,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:00,704.525,0.000,0.182,0.000,42.667,14.484,68.683,37.736,38.121,85.925,83.537,101.126,86.659,78.318,77.291,67.546,34.440,35.275,34.539,35.221,36.470,39.161,37.660,34.303,32.927,34.982,48.518,52.331,47.591,51.058,48.965,50.166,48.879,52.636,54.440,54.545,51.422,51.528,48.405,48.289,37.163,37.181,36.099,36.279,11.281,10.477,13.594,14.122,13.383,14.117,13.383,13.206,15.187,15.312,8.194,7.018,16.302,16.776,14.288,13.206,-0.148,-0.157,-0.223,-0.115,-0.151,-0.191,-0.064,66.991,105.487,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:01,704.352,0.000,0.182,0.000,42.667,14.510,68.423,37.761,38.146,85.950,83.561,101.148,86.684,78.342,77.032,67.571,34.465,35.205,34.539,35.221,36.470,39.161,37.683,34.303,32.927,34.982,48.587,52.452,47.591,51.134,48.965,50.166,48.949,52.636,54.440,54.545,51.489,51.589,48.475,48.368,37.163,37.260,36.030,36.279,10.826,10.386,13.498,14.122,13.383,14.026,13.383,13.115,15.187,15.312,8.194,7.109,16.393,16.685,14.197,13.115,-0.167,-0.140,-0.218,-0.131,-0.150,-0.155,-0.064,66.972,105.354,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:02,704.260,0.000,0.182,0.000,42.667,14.510,68.423,37.761,38.121,85.666,83.537,100.897,86.376,78.342,77.007,67.571,34.440,35.275,34.539,35.290,36.540,39.161,37.660,34.303,32.927,34.982,48.518,52.452,47.591,51.134,48.965,50.227,48.949,52.711,54.507,54.621,51.489,51.664,48.475,48.431,37.163,37.181,36.030,36.279,10.644,10.569,13.594,14.304,13.474,14.117,13.383,13.206,15.278,15.403,8.194,7.018,16.393,16.685,14.379,13.115,-0.153,-0.126,-0.207,-0.131,-0.147,-0.163,-0.064,66.930,105.299,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:03,704.178,0.000,0.000,0.000,42.667,14.510,68.114,37.736,38.146,85.642,83.561,100.875,86.684,78.034,77.032,67.546,34.534,35.275,34.516,35.221,36.470,39.161,37.683,34.303,32.927,34.959,48.587,52.506,47.591,51.112,49.035,50.166,48.949,52.711,54.507,54.621,51.555,51.642,48.475,48.408,37.163,37.158,36.099,36.256,10.735,10.204,13.401,14.122,13.565,14.208,13.383,13.206,15.278,15.403,8.285,7.018,16.393,16.776,14.288,13.206,-0.155,-0.129,-0.224,-0.113,-0.116,-0.170,-0.064,66.818,105.226,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:04,704.048,0.000,0.182,0.000,42.667,14.484,68.114,37.736,38.121,85.642,83.537,100.875,86.376,78.034,77.007,67.546,34.440,35.275,34.516,35.221,36.470,39.161,37.683,34.303,32.927,34.959,48.587,52.506,47.661,51.172,49.035,50.166,49.018,52.711,54.573,54.621,51.621,51.703,48.544,48.487,37.163,37.158,36.030,36.256,10.644,10.386,13.401,14.304,13.474,14.026,13.474,13.206,15.278,15.403,8.285,7.018,16.485,16.776,14.288,13.206,-0.146,-0.146,-0.226,-0.117,-0.156,-0.189,-0.064,66.826,105.098,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:05,704.038,0.000,0.182,0.000,42.667,14.510,68.139,37.761,38.121,85.666,83.537,100.897,86.376,78.058,77.007,67.571,34.509,35.275,34.436,35.221,36.470,39.161,37.660,34.303,32.927,34.879,48.657,52.506,47.661,51.172,49.035,50.227,49.018,52.772,54.573,54.621,51.688,51.703,48.614,48.487,37.163,37.158,36.099,36.193,10.644,10.477,13.594,14.122,13.292,14.026,13.383,13.206,15.187,15.312,8.285,7.109,16.393,16.776,14.379,13.206,-0.172,-0.140,-0.220,-0.130,-0.152,-0.133,-0.064,66.802,105.026,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:06,704.041,0.000,0.182,0.000,42.667,14.484,68.139,37.453,38.121,85.642,83.253,100.875,86.376,78.034,76.723,67.571,34.440,35.275,34.436,35.221,36.470,39.240,37.660,34.303,32.927,34.879,48.657,52.506,47.730,51.172,49.104,50.227,49.018,52.772,54.573,54.681,51.754,51.779,48.683,48.550,37.163,37.158,36.099,36.193,10.553,10.386,13.305,14.304,13.292,14.026,13.383,13.206,15.187,15.312,8.285,7.109,16.393,16.776,14.288,13.206,-0.154,-0.118,-0.204,-0.123,-0.148,-0.155,-0.064,66.780,104.965,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:07,704.048,0.000,0.182,0.000,42.667,14.484,67.855,37.736,38.121,85.642,83.253,100.623,86.376,78.034,76.723,67.571,34.509,35.275,34.602,35.221,36.470,39.240,37.763,34.303,32.990,35.045,48.657,52.649,47.730,51.331,49.104,50.287,49.088,52.772,54.640,54.681,51.754,51.922,48.752,48.716,37.163,37.260,36.099,36.358,10.917,10.660,13.498,14.213,13.383,13.934,13.383,13.206,15.278,15.403,8.194,7.109,16.485,16.867,14.288,13.297,-0.152,-0.139,-0.231,-0.121,-0.143,-0.172,-0.064,66.729,104.892,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:08,703.976,0.000,0.182,0.000,42.667,14.484,67.830,37.453,38.146,85.358,83.277,100.623,86.400,78.034,76.748,67.546,34.465,35.275,34.602,35.221,36.540,39.303,37.739,34.366,32.990,35.045,48.657,52.725,47.730,51.392,49.104,50.287,49.088,52.848,54.640,54.757,51.820,51.998,48.752,48.779,37.163,37.260,36.099,36.358,10.917,10.569,13.691,14.122,13.383,14.117,13.383,13.297,15.187,15.403,8.285,7.109,16.393,16.776,14.197,13.206,-0.148,-0.144,-0.216,-0.108,-0.168,-0.181,-0.064,66.685,104.759,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:09,704.011,0.000,0.182,0.000,42.667,14.484,67.855,37.477,38.121,85.383,83.253,100.645,86.376,78.058,76.723,67.571,34.440,35.275,34.539,35.246,36.470,39.240,37.763,34.303,32.990,34.982,48.726,52.725,47.730,51.392,49.104,50.287,49.088,52.848,54.640,54.757,51.887,51.998,48.822,48.716,37.163,37.181,36.099,36.279,11.008,10.660,13.691,14.122,13.474,14.208,13.474,13.115,15.278,15.403,8.285,7.109,16.485,16.776,14.379,13.297,-0.168,-0.136,-0.215,-0.123,-0.128,-0.172,-0.064,66.633,104.698,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:10,704.045,0.000,0.182,0.000,42.667,14.510,67.571,37.477,37.862,85.666,83.277,100.645,86.400,77.775,76.748,67.571,34.534,35.275,34.539,35.221,36.540,39.240,37.739,34.303,32.990,34.982,48.726,52.725,47.799,51.392,49.173,50.363,49.157,52.848,54.706,54.757,51.887,52.058,48.822,48.779,37.163,37.260,36.099,36.358,11.190,10.477,13.498,14.304,13.201,14.117,13.383,13.206,15.187,15.312,8.194,7.018,16.393,16.776,14.379,13.297,-0.161,-0.123,-0.206,-0.123,-0.145,-0.156,-0.064,66.640,104.637,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:11,704.038,0.000,0.182,0.000,42.667,14.484,67.571,37.477,37.862,85.383,83.277,100.645,86.400,77.775,76.748,67.287,34.534,35.344,34.602,35.290,36.470,39.240,37.763,34.303,32.990,34.982,48.726,52.725,47.799,51.392,49.173,50.363,49.157,52.848,54.706,54.818,51.953,52.058,48.891,48.842,37.163,37.260,36.099,36.358,10.553,10.569,13.401,14.577,13.474,14.026,13.383,13.206,15.187,15.221,8.194,7.018,16.485,16.685,14.379,13.297,-0.149,-0.152,-0.233,-0.116,-0.152,-0.182,-0.064,66.573,104.498,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:12,703.926,0.000,0.182,0.000,42.667,14.484,67.262,37.477,37.837,85.383,82.969,100.645,86.376,77.775,76.439,67.262,34.509,35.344,34.602,35.290,36.540,39.303,37.763,34.366,32.990,35.045,48.795,52.786,47.799,51.467,49.242,50.424,49.157,52.908,54.706,54.818,52.019,52.195,48.961,48.922,37.163,37.260,36.099,36.358,10.826,10.660,13.594,14.122,13.474,13.934,13.383,13.206,15.187,15.403,8.285,7.109,16.393,16.685,14.288,13.297,-0.156,-0.125,-0.206,-0.129,-0.152,-0.159,-0.064,66.529,104.364,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:13,703.926,0.000,0.182,0.000,42.667,14.484,67.262,37.477,37.837,85.383,82.969,100.645,86.376,77.775,76.439,67.262,34.509,35.344,34.602,35.290,36.540,39.303,37.763,34.366,32.990,35.045,48.795,52.786,47.799,51.467,49.242,50.424,49.157,52.908,54.706,54.818,52.019,52.195,48.961,48.922,37.163,37.260,36.099,36.358,10.826,10.660,13.594,14.122,13.474,13.934,13.383,13.206,15.187,15.403,8.285,7.109,16.393,16.685,14.288,13.297,-0.156,-0.125,-0.206,-0.129,-0.152,-0.159,-0.064,66.529,104.364,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:14,703.897,0.000,0.182,0.000,42.667,14.510,67.287,37.453,37.862,85.358,82.993,100.372,86.116,77.750,76.464,67.287,34.534,35.344,34.602,35.221,36.540,39.303,37.739,34.366,33.069,35.045,48.795,52.861,47.799,51.528,49.242,50.424,49.226,52.969,54.772,54.878,52.086,52.255,48.961,48.985,37.163,37.260,36.099,36.358,10.735,10.386,13.594,14.122,13.383,14.117,13.474,13.206,15.278,15.403,8.285,7.109,16.485,16.685,14.379,13.297,-0.158,-0.121,-0.215,-0.111,-0.145,-0.129,-0.064,66.497,104.297,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:15,703.825,0.000,0.182,0.000,42.667,14.510,67.287,37.477,37.837,85.383,82.969,100.394,86.092,77.775,76.439,67.571,34.440,35.344,34.602,35.221,36.540,39.303,37.826,34.366,32.990,35.045,48.795,52.922,47.868,51.528,49.242,50.424,49.226,52.969,54.772,54.878,52.152,52.255,49.030,48.985,37.163,37.260,36.099,36.358,10.553,10.569,13.594,14.304,13.474,13.934,13.474,13.206,15.278,15.312,8.194,7.109,16.485,16.776,14.288,13.115,-0.149,-0.159,-0.229,-0.121,-0.164,-0.175,-0.064,66.469,104.169,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:16,703.707,0.000,0.182,0.000,42.667,14.484,67.003,37.477,37.837,85.099,82.969,100.394,86.092,77.491,76.439,67.571,34.509,35.344,34.539,35.290,36.540,39.303,37.826,34.366,33.069,34.982,48.795,52.861,47.868,51.528,49.242,50.499,49.296,52.969,54.839,54.878,52.152,52.255,49.099,48.985,37.163,37.181,36.168,36.279,10.735,10.477,13.498,14.122,13.474,14.208,13.474,13.206,15.278,15.312,8.194,7.018,16.485,16.776,14.379,13.297,-0.164,-0.145,-0.219,-0.134,-0.150,-0.166,-0.064,66.431,104.158,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
