Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:16:17,703.659,0.000,0.182,0.000,42.667,14.484,66.978,37.477,37.837,85.383,82.969,100.394,86.092,77.491,76.439,67.546,34.509,35.344,34.539,35.290,36.540,39.303,37.763,34.366,32.990,35.045,48.865,52.861,47.868,51.528,49.312,50.499,49.296,52.969,54.839,54.878,52.219,52.331,49.169,49.064,37.163,37.181,36.099,36.358,10.826,10.569,13.401,14.122,13.383,13.934,13.474,13.206,15.187,15.403,8.285,7.109,16.393,16.685,14.197,13.206,-0.153,-0.124,-0.206,-0.129,-0.146,-0.163,-0.064,66.388,104.091,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:18,703.605,0.000,0.182,0.000,42.667,14.510,67.003,37.193,37.837,85.099,82.969,100.142,86.092,77.491,76.439,67.571,34.440,35.344,34.516,35.290,36.540,39.303,37.826,34.366,32.990,34.959,48.795,52.900,47.868,51.506,49.312,50.499,49.296,53.045,54.839,54.878,52.285,52.309,49.169,49.041,37.163,37.158,36.168,36.256,10.826,10.386,13.305,14.122,13.383,14.117,13.383,13.297,15.278,15.403,8.285,7.018,16.485,16.776,14.379,13.297,-0.152,-0.127,-0.222,-0.117,-0.113,-0.177,-0.064,66.351,103.963,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:19,703.435,0.000,0.182,0.000,42.667,14.484,67.003,37.193,37.862,85.099,82.993,100.142,86.116,77.491,76.464,67.287,34.534,35.344,34.539,35.290,36.540,39.303,37.826,34.446,33.069,35.045,48.865,52.982,47.868,51.589,49.312,50.560,49.296,53.105,54.905,55.014,52.351,52.392,49.238,49.127,37.163,37.181,36.168,36.358,10.826,10.660,13.691,14.213,13.474,14.208,13.383,13.206,15.278,15.403,8.194,7.018,16.485,16.685,14.379,13.297,-0.144,-0.139,-0.218,-0.116,-0.166,-0.185,-0.064,66.343,103.902,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:20,703.352,0.000,0.182,0.000,42.667,14.484,67.003,37.477,37.837,85.099,82.685,100.142,85.808,77.491,76.155,67.287,34.509,35.344,34.602,35.221,36.470,39.303,37.889,34.446,33.069,35.045,48.865,52.982,47.938,51.664,49.312,50.560,49.296,53.105,54.905,55.014,52.351,52.452,49.238,49.191,37.163,37.260,36.168,36.358,10.826,10.569,13.401,14.031,13.292,14.026,13.474,13.297,15.187,15.403,8.285,7.018,16.485,16.685,14.288,13.297,-0.172,-0.140,-0.218,-0.133,-0.130,-0.167,-0.064,66.291,103.830,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:21,703.299,0.000,0.182,0.000,42.667,14.510,66.694,37.193,37.837,85.099,82.685,100.142,85.808,77.491,76.155,67.262,34.440,35.344,34.516,35.290,36.540,39.303,37.803,34.446,33.069,34.959,48.865,52.960,47.938,51.566,49.381,50.560,49.365,53.105,54.905,55.014,52.351,52.430,49.238,49.167,37.163,37.158,36.099,36.256,10.553,10.569,13.594,14.304,13.383,14.026,13.474,13.206,15.187,15.312,8.194,7.018,16.393,16.776,14.197,13.297,-0.162,-0.120,-0.201,-0.119,-0.145,-0.156,-0.064,66.269,103.769,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:22,703.196,0.000,0.182,0.000,42.667,14.510,66.718,37.193,37.837,85.099,82.685,100.142,85.808,77.491,76.155,67.287,34.440,35.344,34.516,35.221,36.540,39.303,37.889,34.446,33.069,35.022,48.865,52.960,47.938,51.642,49.381,50.560,49.365,53.105,54.972,55.014,52.418,52.506,49.307,49.167,37.163,37.158,36.099,36.256,11.008,10.569,13.305,14.304,13.474,13.934,13.474,13.206,15.187,15.312,8.194,7.018,16.485,16.776,14.288,13.297,-0.147,-0.151,-0.231,-0.114,-0.152,-0.181,-0.064,66.239,103.635,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:23,703.007,0.000,0.182,0.000,42.667,14.510,66.434,37.453,37.862,84.791,82.710,100.121,85.832,77.182,76.180,67.287,34.465,35.344,34.602,35.221,36.470,39.303,37.826,34.446,33.069,35.108,48.865,53.058,47.938,51.725,49.381,50.560,49.365,53.105,54.972,55.014,52.484,52.589,49.377,49.333,37.163,37.181,36.168,36.358,10.462,10.386,13.594,13.940,13.383,14.026,13.383,13.297,15.278,15.403,8.194,7.018,16.576,16.685,14.288,13.206,-0.156,-0.129,-0.226,-0.087,-0.160,-0.167,-0.064,66.209,103.569,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:24,702.935,0.000,0.182,0.000,42.667,14.510,66.434,37.193,37.837,84.816,82.685,100.142,85.808,77.491,76.155,67.571,34.440,35.344,34.602,35.290,36.470,39.303,37.803,34.446,33.069,35.045,48.934,53.058,47.938,51.725,49.381,50.560,49.434,53.166,54.972,55.075,52.484,52.589,49.377,49.333,37.163,37.181,36.168,36.358,10.553,10.386,13.401,14.122,13.383,14.117,13.383,13.115,15.187,15.403,8.194,7.109,16.485,16.685,14.379,13.297,-0.160,-0.134,-0.211,-0.144,-0.157,-0.164,-0.064,66.188,103.563,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:25,702.849,0.000,0.182,0.000,42.634,14.510,66.434,37.193,37.578,84.816,82.710,100.142,85.832,77.491,76.180,67.287,34.465,35.413,34.602,35.290,36.540,39.366,37.889,34.446,33.132,35.045,48.934,53.058,47.938,51.725,49.450,50.621,49.434,53.166,54.972,55.075,52.550,52.649,49.446,49.412,37.163,37.181,36.168,36.358,10.826,10.477,13.498,13.940,13.292,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.393,16.776,14.288,13.297,-0.160,-0.126,-0.222,-0.099,-0.136,-0.129,-0.064,66.091,103.441,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:26,702.708,0.000,0.182,0.000,42.667,14.510,66.150,37.169,37.578,84.791,82.426,99.852,85.549,77.182,75.896,67.287,34.534,35.413,34.602,35.290,36.540,39.366,37.889,34.446,33.132,35.045,48.934,53.058,48.007,51.725,49.450,50.621,49.434,53.166,55.038,55.075,52.617,52.649,49.446,49.333,37.163,37.181,36.168,36.358,10.735,10.569,13.498,14.213,13.383,14.026,13.474,13.206,15.278,15.403,8.194,7.109,16.393,16.776,14.379,13.297,-0.146,-0.145,-0.222,-0.115,-0.148,-0.194,-0.064,66.039,103.301,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:27,702.612,0.000,0.182,0.000,42.667,14.510,66.150,37.193,37.553,84.816,82.685,99.877,85.524,77.207,75.871,67.287,34.440,35.413,34.579,35.290,36.540,39.366,37.803,34.446,33.069,35.022,49.003,53.097,48.007,51.703,49.450,50.621,49.504,53.166,55.038,55.075,52.683,52.627,49.516,49.310,37.163,37.095,36.168,36.256,10.644,10.660,13.594,14.213,13.292,14.117,13.474,13.206,15.187,15.312,8.194,7.018,16.485,16.685,14.288,13.206,-0.167,-0.133,-0.214,-0.128,-0.144,-0.137,-0.064,66.025,103.229,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:28,702.567,0.000,0.182,0.000,42.667,14.510,66.150,37.193,37.862,84.816,82.426,99.877,85.549,77.207,75.896,67.287,34.465,35.438,34.602,35.221,36.540,39.303,37.826,34.446,33.132,35.108,49.029,53.119,48.032,51.801,49.450,50.621,49.504,53.242,55.038,55.075,52.707,52.786,49.541,49.475,37.188,37.181,36.194,36.358,10.553,10.295,13.305,14.122,13.474,14.117,13.474,13.206,15.187,15.403,8.285,7.109,16.485,16.776,14.288,13.206,-0.161,-0.118,-0.201,-0.123,-0.149,-0.159,-0.064,66.031,103.241,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:29,702.427,0.000,0.182,0.000,42.634,14.510,65.866,37.193,37.578,84.532,82.426,99.877,85.549,77.207,75.896,67.287,34.534,35.413,34.602,35.290,36.540,39.303,37.889,34.446,33.132,35.045,49.003,53.119,48.007,51.801,49.519,50.696,49.504,53.242,55.105,55.151,52.750,52.786,49.585,49.475,37.163,37.118,36.168,36.358,10.735,10.660,13.401,14.122,13.383,14.117,13.474,13.297,15.278,15.403,8.285,7.109,16.485,16.685,14.288,13.206,-0.161,-0.135,-0.226,-0.092,-0.160,-0.171,-0.064,65.921,102.968,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:30,702.427,0.000,0.182,0.000,42.634,14.510,65.866,37.193,37.578,84.532,82.426,99.877,85.549,77.207,75.896,67.287,34.534,35.413,34.602,35.290,36.540,39.303,37.889,34.446,33.132,35.045,49.003,53.119,48.007,51.801,49.519,50.696,49.504,53.242,55.105,55.151,52.750,52.786,49.585,49.475,37.163,37.118,36.168,36.358,10.735,10.660,13.401,14.122,13.383,14.117,13.474,13.297,15.278,15.403,8.285,7.109,16.485,16.685,14.288,13.206,-0.161,-0.135,-0.226,-0.092,-0.160,-0.171,-0.064,65.921,102.968,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:31,702.444,0.000,0.182,0.000,42.667,14.510,65.866,37.193,37.578,84.532,82.426,99.877,85.549,77.207,75.896,67.287,34.465,35.413,34.579,35.290,36.540,39.303,37.866,34.446,33.132,35.022,49.003,53.172,48.076,51.779,49.519,50.696,49.573,53.242,55.105,55.151,52.750,52.839,49.654,49.452,37.163,37.095,36.168,36.256,10.553,10.569,13.305,14.304,13.474,14.026,13.474,13.206,15.187,15.403,8.285,7.018,16.393,16.685,14.288,13.297,-0.161,-0.133,-0.207,-0.138,-0.152,-0.166,-0.064,65.891,102.895,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:32,702.432,0.000,0.182,0.000,42.667,14.510,65.866,37.169,37.578,84.507,82.426,99.852,85.549,76.899,75.612,67.287,34.534,35.413,34.579,35.221,36.540,39.366,37.889,34.446,33.132,35.022,49.003,53.172,48.076,51.839,49.519,50.696,49.573,53.302,55.105,55.211,52.816,52.839,49.654,49.516,37.163,37.158,36.168,36.335,10.826,10.477,13.691,14.122,13.474,14.208,13.383,13.206,15.187,15.403,8.194,7.018,16.485,16.685,14.197,13.206,-0.155,-0.127,-0.223,-0.110,-0.119,-0.147,-0.064,65.857,102.834,9.130,8.693,5.822,5.908,11.225,12.243,2.267,241.189,246.975,184.927,177.089,242.978,69.937,228.576,10.000,9.700,9.900,10.300,12.300,12.700,12.700,
2021/03/29 12:16:33,702.341,0.000,0.000,0.000,42.667,14.510,65.866,37.193,37.578,84.532,82.142,99.593,85.265,76.923,75.896,67.287,34.534,35.413,34.602,35.290,36.565,39.303,37.889,34.446,33.132,35.045,49.073,53.255,48.076,51.861,49.614,50.696,49.598,53.302,55.195,55.211,52.882,52.922,49.654,49.618,37.163,37.181,36.168,36.358,10.553,10.477,13.401,14.122,13.292,13.934,13.383,13.206,15.096,15.312,8.194,7.018,16.576,16.685,14.379,13.297,-0.143,-0.139,-0.217,-0.111,-0.169,-0.183,-0.064,65.838,102.767,9.034,8.746,5.714,6.101,11.449,12.398,2.267,243.719,247.834,184.014,179.061,242.987,70.688,228.576,10.100,9.700,9.800,10.300,12.400,12.900,12.700,
2021/03/29 12:16:34,702.360,0.000,0.182,0.000,42.667,14.510,65.582,37.193,37.578,84.532,82.142,99.877,85.549,76.923,75.612,67.287,34.534,35.413,34.602,35.290,36.540,39.303,37.889,34.446,33.132,35.045,49.003,53.195,48.076,51.861,49.589,50.757,49.573,53.302,55.105,55.211,52.882,52.982,49.654,49.618,37.163,37.181,36.168,36.358,10.735,10.569,13.498,14.304,13.292,14.026,13.474,13.297,15.187,15.403,8.194,7.018,16.576,16.685,14.379,13.297,-0.172,-0.143,-0.216,-0.130,-0.124,-0.174,-0.064,65.773,102.695,9.034,8.746,5.714,6.101,11.449,12.398,2.267,243.719,247.834,184.014,179.061,242.987,70.688,228.576,10.100,9.700,9.800,10.300,12.400,12.900,12.700,
2021/03/29 12:16:35,702.396,0.000,0.182,0.000,42.667,14.484,65.582,36.910,37.578,84.532,82.142,99.593,85.549,76.923,75.612,67.287,34.534,35.508,34.665,35.290,36.540,39.366,37.889,34.446,33.132,35.108,49.098,53.316,48.102,51.922,49.589,50.757,49.643,53.302,55.171,55.287,52.973,53.058,49.749,49.681,37.188,37.181,36.194,36.358,10.735,10.751,13.498,14.213,13.383,14.117,13.383,13.206,15.187,15.403,8.194,7.018,16.393,16.685,14.197,13.206,-0.160,-0.122,-0.207,-0.122,-0.146,-0.156,-0.064,65.734,102.622,9.034,8.746,5.714,6.101,11.449,12.398,2.267,243.719,247.834,184.014,179.061,242.987,70.688,228.576,10.100,9.700,9.800,10.300,12.400,12.900,12.700,
2021/03/29 12:16:36,702.378,0.000,0.182,0.000,42.667,14.484,65.582,37.193,37.553,84.532,82.117,99.593,85.524,76.923,75.587,67.287,34.440,35.413,34.602,35.290,36.540,39.366,37.889,34.446,33.132,35.045,49.073,53.255,48.076,51.922,49.589,50.757,49.643,53.378,55.237,55.287,52.949,53.058,49.793,49.681,37.163,37.181,36.168,36.358,10.553,10.477,13.401,14.304,13.383,14.117,13.474,13.206,15.187,15.312,8.194,7.109,16.485,16.776,14.288,13.297,-0.146,-0.157,-0.229,-0.121,-0.161,-0.164,-0.064,65.720,102.622,9.034,8.746,5.714,6.101,11.449,12.398,2.267,243.719,247.834,184.014,179.061,242.987,70.688,228.576,10.100,9.700,9.800,10.300,12.400,12.900,12.700,
2021/03/29 12:16:37,702.283,0.000,0.182,0.000,42.667,14.484,65.298,36.910,37.578,84.532,82.142,99.593,85.265,76.923,75.612,67.287,34.534,35.508,34.665,35.221,36.540,39.366,37.968,34.446,33.132,35.108,49.098,53.316,48.102,51.998,49.589,50.757,49.643,53.378,55.171,55.287,53.039,53.119,49.819,49.744,37.188,37.181,36.194,36.422,10.644,10.477,13.691,14.031,13.383,13.934,13.474,13.115,15.187,15.403,8.194,7.018,16.576,16.685,14.288,13.297,-0.161,-0.140,-0.216,-0.130,-0.149,-0.166,-0.064,65.694,102.506,9.034,8.746,5.714,6.101,11.449,12.398,2.267,243.719,247.834,184.014,179.061,242.987,70.688,228.576,10.100,9.700,9.800,10.300,12.400,12.900,12.700,
2021/03/29 12:16:38,702.195,0.000,0.182,0.000,42.667,14.510,65.298,37.169,37.553,84.224,82.117,99.285,85.240,76.615,75.587,67.287,34.509,35.483,34.665,35.290,36.540,39.366,37.889,34.509,33.196,35.108,49.142,53.392,48.146,51.998,49.658,50.818,49.712,53.378,55.237,55.348,53.081,53.195,49.932,49.823,37.163,37.181,36.168,36.422,10.917,10.477,13.594,14.486,13.201,14.117,13.474,13.297,15.096,15.312,8.194,7.109,16.576,16.776,14.288,13.297,-0.149,-0.138,-0.217,-0.105,-0.163,-0.178,-0.064,65.567,102.166,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:39,702.195,0.000,0.182,0.000,42.667,14.510,65.298,37.169,37.553,84.224,82.117,99.285,85.240,76.615,75.587,67.287,34.509,35.483,34.665,35.290,36.540,39.366,37.889,34.509,33.196,35.108,49.142,53.392,48.146,51.998,49.658,50.818,49.712,53.378,55.237,55.348,53.081,53.195,49.932,49.823,37.163,37.181,36.168,36.422,10.917,10.477,13.594,14.486,13.201,14.117,13.474,13.297,15.096,15.312,8.194,7.109,16.576,16.776,14.288,13.297,-0.149,-0.138,-0.217,-0.105,-0.163,-0.178,-0.064,65.567,102.166,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:40,702.195,0.000,0.182,0.000,42.667,14.510,65.298,37.169,37.553,84.224,82.117,99.285,85.240,76.615,75.587,67.287,34.509,35.483,34.665,35.290,36.540,39.366,37.889,34.509,33.196,35.108,49.142,53.392,48.146,51.998,49.658,50.818,49.712,53.378,55.237,55.348,53.081,53.195,49.932,49.823,37.163,37.181,36.168,36.422,10.917,10.477,13.594,14.486,13.201,14.117,13.474,13.297,15.096,15.312,8.194,7.109,16.576,16.776,14.288,13.297,-0.149,-0.138,-0.217,-0.105,-0.163,-0.178,-0.064,65.567,102.166,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:41,702.203,0.000,0.182,0.000,42.667,14.484,65.014,37.193,37.578,84.249,81.858,99.310,85.265,76.640,75.328,67.287,34.534,35.508,34.665,35.290,36.565,39.366,37.889,34.509,33.196,35.108,49.167,53.316,48.171,51.998,49.752,50.818,49.737,53.439,55.262,55.348,53.172,53.195,49.957,49.823,37.188,37.181,36.263,36.358,10.644,10.386,13.594,14.122,13.292,14.026,13.383,13.115,15.187,15.403,8.285,7.109,16.485,16.594,14.288,13.388,-0.163,-0.133,-0.215,-0.125,-0.154,-0.166,-0.064,65.556,102.100,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:42,702.163,0.000,0.182,0.000,42.667,14.484,64.989,36.885,37.578,84.224,81.858,99.285,85.265,76.615,75.328,67.262,34.465,35.483,34.744,35.290,36.565,39.446,37.968,34.509,33.132,35.187,49.142,53.452,48.146,52.058,49.683,50.893,49.737,53.439,55.328,55.348,53.148,53.316,49.932,49.887,37.163,37.181,36.168,36.422,10.826,10.386,13.498,14.486,13.292,14.117,13.383,13.206,15.096,15.403,8.194,7.018,16.485,16.685,14.379,13.297,-0.158,-0.118,-0.215,-0.095,-0.140,-0.119,-0.064,65.524,102.094,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:43,702.076,0.000,0.182,0.000,42.667,14.510,64.730,36.910,37.578,84.249,82.142,99.310,85.265,76.640,75.328,67.003,34.465,35.483,34.665,35.290,36.540,39.446,37.889,34.509,33.196,35.108,49.142,53.452,48.146,52.058,49.727,50.893,49.781,53.439,55.304,55.348,53.214,53.316,50.001,49.966,37.163,37.181,36.238,36.422,10.826,10.386,13.691,14.122,13.201,14.117,13.474,13.297,15.187,15.403,8.194,7.018,16.667,16.685,14.379,13.297,-0.147,-0.146,-0.219,-0.111,-0.146,-0.196,-0.064,65.489,102.094,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:44,702.010,0.000,0.182,0.000,42.634,14.510,64.730,36.910,37.553,83.965,81.833,99.310,84.956,76.640,75.304,67.287,34.509,35.483,34.665,35.290,36.540,39.446,37.968,34.509,33.196,35.108,49.142,53.452,48.146,52.058,49.727,50.893,49.781,53.499,55.370,55.408,53.214,53.316,50.001,49.966,37.163,37.181,36.168,36.422,10.735,10.569,13.594,14.031,13.292,14.026,13.474,13.206,15.187,15.403,8.194,7.018,16.485,16.685,14.379,13.206,-0.171,-0.137,-0.216,-0.131,-0.148,-0.138,-0.064,65.453,101.899,9.259,8.969,5.822,5.908,11.493,12.243,2.408,242.328,247.724,184.927,177.089,243.658,69.937,228.367,9.900,9.900,9.800,10.300,12.400,12.800,12.800,
2021/03/29 12:16:45,702.008,0.000,0.182,0.000,42.667,14.484,65.014,37.169,37.553,84.224,82.117,99.285,85.240,76.615,75.304,67.287,34.440,35.483,34.665,35.290,36.540,39.366,37.968,34.509,33.196,35.108,49.142,53.392,48.146,52.058,49.727,50.893,49.781,53.499,55.304,55.408,53.214,53.316,50.001,49.966,37.163,37.181,36.168,36.422,10.644,10.386,13.401,14.304,13.383,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.485,16.685,14.288,13.297,-0.164,-0.121,-0.206,-0.126,-0.151,-0.162,-0.064,65.427,101.833,9.035,8.920,5.803,6.100,11.413,12.525,2.408,242.301,250.346,181.975,180.000,245.681,70.408,228.367,10.000,9.800,10.000,10.400,12.400,13.000,12.700,
2021/03/29 12:16:46,701.966,0.000,0.182,0.000,42.667,14.510,64.730,36.910,37.294,83.965,81.858,99.026,84.981,76.640,75.328,67.287,34.534,35.483,34.744,35.290,36.540,39.366,37.968,34.509,33.196,35.187,49.142,53.513,48.215,52.119,49.727,50.893,49.851,53.499,55.370,55.408,53.280,53.392,50.068,50.028,37.163,37.260,36.168,36.422,10.644,10.569,13.691,14.304,13.383,13.934,13.383,13.206,15.187,15.494,8.194,7.018,16.576,16.685,14.288,13.206,-0.150,-0.157,-0.235,-0.119,-0.154,-0.184,-0.064,65.389,101.827,9.035,8.920,5.803,6.100,11.413,12.525,2.408,242.301,250.346,181.975,180.000,245.681,70.408,228.367,10.000,9.800,10.000,10.400,12.400,13.000,12.700,
2021/03/29 12:16:47,701.866,0.000,0.182,0.000,42.667,14.510,64.446,36.910,37.294,83.965,81.858,99.026,84.981,76.356,75.044,67.287,34.465,35.483,34.665,35.290,36.540,39.446,37.945,34.588,33.196,35.108,49.211,53.452,48.215,52.119,49.796,50.954,49.851,53.575,55.370,55.484,53.347,53.452,50.134,50.028,37.163,37.181,36.168,36.358,10.826,10.569,13.498,14.395,13.383,14.026,13.383,13.206,15.096,15.312,8.194,7.018,16.485,16.685,14.197,13.297,-0.153,-0.124,-0.206,-0.130,-0.147,-0.164,-0.064,65.263,101.632,9.035,8.920,5.803,6.100,11.413,12.525,2.408,242.301,250.346,181.975,180.000,245.681,70.408,228.367,10.000,9.800,10.000,10.400,12.400,13.000,12.700,
2021/03/29 12:16:48,701.866,0.000,0.182,0.000,42.667,14.510,64.446,36.910,37.294,83.965,81.858,99.026,84.981,76.356,75.044,67.287,34.465,35.483,34.665,35.290,36.540,39.446,37.945,34.588,33.196,35.108,49.211,53.452,48.215,52.119,49.796,50.954,49.851,53.575,55.370,55.484,53.347,53.452,50.134,50.028,37.163,37.181,36.168,36.358,10.826,10.569,13.498,14.395,13.383,14.026,13.383,13.206,15.096,15.312,8.194,7.018,16.485,16.685,14.197,13.297,-0.153,-0.124,-0.206,-0.130,-0.147,-0.164,-0.064,65.263,101.632,9.035,8.920,5.803,6.100,11.413,12.525,2.408,242.301,250.346,181.975,180.000,245.681,70.408,228.367,10.000,9.800,10.000,10.400,12.400,13.000,12.700,
2021/03/29 12:16:49,701.858,0.000,0.182,0.000,42.667,14.510,64.446,36.910,37.294,83.965,81.574,99.026,84.981,76.356,75.044,67.003,34.465,35.483,34.665,35.315,36.540,39.366,37.968,34.509,33.196,35.108,49.211,53.513,48.215,52.119,49.796,50.954,49.851,53.499,55.370,55.484,53.413,53.452,50.201,50.028,37.163,37.181,36.238,36.358,10.735,10.477,13.498,14.122,13.383,14.299,13.383,13.206,15.187,15.403,8.194,7.109,16.485,16.776,14.288,13.297,-0.152,-0.138,-0.231,-0.125,-0.122,-0.183,-0.064,65.238,101.566,9.035,8.920,5.803,6.100,11.413,12.525,2.408,242.301,250.346,181.975,180.000,245.681,70.408,228.367,10.000,9.800,10.000,10.400,12.400,13.000,12.700,
2021/03/29 12:16:50,701.755,0.000,0.182,0.000,42.667,14.510,64.446,36.910,37.294,83.965,81.574,99.026,84.981,76.356,75.044,67.003,34.534,35.483,34.744,35.290,36.540,39.446,37.968,34.509,33.196,35.108,49.211,53.513,48.215,52.119,49.796,50.954,49.851,53.575,55.437,55.484,53.413,53.513,50.201,50.089,37.163,37.181,36.238,36.422,10.644,10.386,13.305,14.213,13.383,14.117,13.474,13.297,15.278,15.403,8.194,7.018,16.576,16.685,14.288,13.297,-0.149,-0.145,-0.217,-0.109,-0.168,-0.182,-0.064,65.256,101.493,9.259,8.969,5.714,5.908,11.360,12.243,2.267,242.328,247.724,184.014,177.089,243.886,69.937,228.576,10.000,9.900,9.700,10.300,12.200,12.800,12.800,
2021/03/29 12:16:51,701.760,0.000,0.182,0.000,42.634,14.510,64.161,36.910,37.269,83.965,81.549,99.026,84.956,76.356,75.020,67.003,34.509,35.483,34.744,35.290,36.540,39.446,37.968,34.509,33.196,35.108,49.211,53.513,48.215,52.119,49.796,50.954,49.920,53.499,55.437,55.484,53.413,53.513,50.201,50.164,37.163,37.181,36.238,36.422,10.735,10.477,13.305,14.122,13.383,14.026,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.685,14.288,13.388,-0.163,-0.133,-0.215,-0.123,-0.155,-0.166,-0.064,65.196,101.432,9.259,8.969,5.714,5.908,11.360,12.243,2.267,242.328,247.724,184.014,177.089,243.886,69.937,228.576,10.000,9.900,9.700,10.300,12.200,12.800,12.800,
2021/03/29 12:16:52,701.737,0.000,0.182,0.000,42.667,14.510,64.161,36.910,37.553,83.965,81.833,99.026,84.956,76.072,75.020,67.003,34.440,35.552,34.665,35.290,36.565,39.446,37.968,34.588,33.275,35.108,49.211,53.513,48.284,52.195,49.891,50.954,49.945,53.575,55.461,55.545,53.480,53.589,50.267,50.164,37.163,37.181,36.238,36.422,11.008,10.660,13.305,14.304,13.292,14.117,13.474,13.206,15.187,15.312,8.194,7.018,16.393,16.594,14.288,13.297,-0.158,-0.120,-0.215,-0.090,-0.140,-0.118,-0.064,65.130,101.232,9.259,8.969,5.714,5.908,11.360,12.243,2.267,242.328,247.724,184.014,177.089,243.886,69.937,228.576,10.000,9.900,9.700,10.300,12.200,12.800,12.800,
2021/03/29 12:16:53,701.663,0.000,0.182,0.000,42.667,14.510,64.161,36.910,37.294,83.965,81.574,98.742,84.697,76.356,75.044,67.003,34.534,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.196,35.187,49.281,53.589,48.284,52.195,49.796,50.954,49.920,53.575,55.503,55.545,53.480,53.589,50.267,50.164,37.163,37.181,36.238,36.422,10.644,10.477,13.594,14.304,13.383,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.685,14.288,13.297,-0.146,-0.144,-0.221,-0.115,-0.147,-0.193,-0.064,65.078,101.226,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:54,701.632,0.000,0.182,0.000,42.667,14.510,64.161,36.910,37.294,83.965,81.574,98.742,84.981,76.356,75.044,67.003,34.534,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.187,49.211,53.589,48.284,52.195,49.866,51.030,49.920,53.636,55.437,55.545,53.480,53.649,50.267,50.225,37.163,37.181,36.238,36.422,10.735,10.569,13.401,14.122,13.201,14.117,13.383,13.206,15.278,15.494,8.285,7.109,16.485,16.594,14.288,13.297,-0.170,-0.135,-0.217,-0.132,-0.132,-0.147,-0.064,65.085,101.232,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:55,701.649,0.000,0.182,0.000,42.634,14.510,64.161,36.910,37.269,83.681,81.549,98.742,84.672,76.072,74.736,67.003,34.509,35.483,34.721,35.290,36.540,39.446,37.968,34.588,33.275,35.085,49.281,53.566,48.284,52.172,49.866,51.030,49.920,53.636,55.503,55.545,53.480,53.627,50.267,50.203,37.163,37.158,36.168,36.398,10.735,10.477,13.498,14.304,13.201,14.026,13.383,13.206,15.096,15.312,8.194,7.018,16.393,16.685,14.288,13.388,-0.159,-0.121,-0.205,-0.121,-0.144,-0.154,-0.064,65.078,101.159,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:56,701.621,0.000,0.182,0.000,42.667,14.510,63.877,36.910,37.269,83.681,81.549,98.742,84.956,76.072,75.020,67.003,34.509,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.187,49.281,53.649,48.284,52.255,49.866,51.030,49.989,53.636,55.503,55.545,53.546,53.725,50.334,50.301,37.163,37.181,36.238,36.501,10.735,10.751,13.594,14.395,13.292,14.026,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.388,-0.147,-0.157,-0.229,-0.121,-0.158,-0.166,-0.064,64.996,101.020,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:57,701.527,0.000,0.182,0.000,42.667,14.484,63.877,36.910,37.269,83.681,81.549,98.742,84.672,76.072,74.736,67.287,34.509,35.552,34.642,35.290,36.540,39.366,37.968,34.588,33.275,35.085,49.281,53.566,48.284,52.172,49.866,51.030,49.989,53.636,55.503,55.545,53.546,53.627,50.334,50.203,37.163,37.095,36.238,36.335,10.462,10.386,13.498,14.122,13.110,14.026,13.383,13.206,15.187,15.312,8.194,7.018,16.485,16.685,14.288,13.297,-0.164,-0.145,-0.219,-0.132,-0.152,-0.164,-0.064,64.989,101.026,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:58,701.529,0.000,0.182,0.000,42.634,14.510,63.877,36.910,37.294,83.681,81.290,98.459,84.697,76.072,74.760,67.003,34.534,35.577,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.108,49.306,53.589,48.309,52.255,49.935,51.030,49.989,53.636,55.503,55.621,53.636,53.725,50.358,50.301,37.188,37.181,36.263,36.422,10.735,10.660,13.401,14.122,13.292,14.026,13.474,13.206,15.096,15.312,8.285,7.018,16.485,16.685,14.288,13.297,-0.152,-0.120,-0.204,-0.130,-0.152,-0.155,-0.064,64.907,100.904,9.437,8.969,5.504,5.900,11.449,12.243,2.267,242.892,247.724,182.083,180.000,242.987,69.937,228.576,10.200,9.700,9.700,10.200,12.300,12.800,12.700,
2021/03/29 12:16:59,701.520,0.000,0.182,0.000,42.667,14.510,63.877,36.910,37.294,83.681,81.574,98.742,84.697,76.072,74.760,67.003,34.465,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.187,49.350,53.649,48.284,52.255,49.935,51.090,49.989,53.636,55.569,55.621,53.612,53.725,50.400,50.301,37.163,37.181,36.238,36.422,10.826,10.569,13.594,14.395,13.383,14.117,13.383,13.206,15.278,15.403,8.194,7.018,16.485,16.685,14.197,13.206,-0.154,-0.145,-0.234,-0.120,-0.162,-0.177,-0.064,64.882,100.898,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:00,701.455,0.000,0.182,0.000,42.667,14.510,63.593,36.910,37.294,83.681,81.290,98.459,84.413,76.072,74.760,67.003,34.534,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.108,49.281,53.649,48.353,52.255,49.935,51.090,50.056,53.636,55.569,55.621,53.745,53.786,50.467,50.361,37.232,37.118,36.238,36.422,10.644,10.660,13.209,14.213,13.474,14.208,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.206,-0.162,-0.136,-0.209,-0.142,-0.156,-0.171,-0.064,64.844,100.770,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:01,701.455,0.000,0.182,0.000,42.667,14.510,63.593,36.910,37.294,83.681,81.290,98.459,84.413,76.072,74.760,67.003,34.534,35.552,34.744,35.290,36.540,39.446,37.968,34.588,33.275,35.108,49.281,53.649,48.353,52.255,49.935,51.090,50.056,53.636,55.569,55.621,53.745,53.786,50.467,50.361,37.232,37.118,36.238,36.422,10.644,10.660,13.209,14.213,13.474,14.208,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.206,-0.162,-0.136,-0.209,-0.142,-0.156,-0.171,-0.064,64.844,100.770,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:02,701.437,0.000,0.182,0.000,42.667,14.510,63.593,36.626,37.294,83.398,81.290,98.459,84.697,76.072,74.477,67.003,34.534,35.552,34.744,35.290,36.540,39.446,38.031,34.588,33.275,35.187,49.350,53.649,48.353,52.255,49.935,51.090,50.056,53.711,55.569,55.681,53.745,53.846,50.467,50.361,37.163,37.181,36.238,36.422,10.735,10.569,13.498,14.395,13.383,14.208,13.383,13.206,15.278,15.403,8.194,7.018,16.576,16.685,14.288,13.297,-0.155,-0.134,-0.228,-0.120,-0.117,-0.183,-0.064,64.785,100.631,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:03,701.337,0.000,0.182,0.000,42.667,14.510,63.593,36.626,37.294,83.398,81.290,98.459,84.413,75.788,74.477,67.003,34.534,35.552,34.744,35.290,36.540,39.446,38.031,34.588,33.275,35.187,49.350,53.649,48.353,52.255,49.935,51.090,50.123,53.711,55.636,55.681,53.745,53.846,50.467,50.422,37.163,37.181,36.238,36.422,10.553,10.660,13.594,14.304,13.383,14.026,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.297,-0.147,-0.137,-0.211,-0.109,-0.170,-0.182,-0.064,64.770,100.497,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:04,701.361,0.000,0.182,0.000,42.667,14.510,63.593,36.910,37.294,83.398,81.290,98.459,84.413,75.788,74.477,67.003,34.534,35.552,34.744,35.290,36.540,39.469,37.968,34.611,33.298,35.187,49.350,53.649,48.353,52.331,50.004,51.112,50.123,53.734,55.569,55.703,53.811,53.846,50.533,50.422,37.163,37.181,36.238,36.422,10.644,10.569,13.594,14.395,13.383,14.026,13.474,13.206,15.187,15.312,8.194,7.018,16.485,16.594,14.288,13.388,-0.162,-0.134,-0.215,-0.118,-0.147,-0.171,-0.064,64.734,100.497,9.259,9.047,5.714,5.908,11.493,12.243,2.267,242.328,246.552,184.014,177.089,243.658,69.937,228.576,10.100,10.100,9.800,10.300,12.400,12.800,12.700,
2021/03/29 12:17:05,701.355,0.000,0.182,0.000,42.667,14.510,63.309,36.626,37.269,83.398,81.265,98.459,84.388,75.788,74.452,67.003,34.440,35.552,34.744,35.290,36.540,39.446,38.031,34.588,33.275,35.108,49.350,53.649,48.353,52.255,50.004,51.090,50.056,53.772,55.636,55.681,53.811,53.846,50.533,50.422,37.163,37.118,36.238,36.422,10.553,10.295,13.401,14.213,13.292,14.026,13.383,13.206,15.187,15.312,8.285,7.018,16.393,16.685,14.197,13.388,-0.156,-0.116,-0.214,-0.094,-0.140,-0.123,-0.064,64.703,100.364,9.259,8.638,5.504,5.908,11.493,12.465,2.408,242.328,249.677,182.083,177.089,243.658,69.821,228.367,10.000,9.800,9.700,10.500,12.500,13.000,12.800,
2021/03/29 12:17:06,701.241,0.000,0.182,0.000,42.667,14.510,63.309,36.626,37.294,83.398,81.290,98.175,84.413,75.788,74.477,67.003,34.534,35.577,34.744,35.290,36.540,39.446,37.968,34.588,33.338,35.187,49.375,53.725,48.379,52.331,50.004,51.151,50.189,53.772,55.636,55.742,53.902,53.922,50.624,50.498,37.188,37.181,36.263,36.422,10.735,10.569,13.498,14.213,13.383,14.208,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.379,13.388,-0.173,-0.138,-0.221,-0.134,-0.135,-0.163,-0.064,64.651,100.224,9.259,8.638,5.504,5.908,11.493,12.465,2.408,242.328,249.677,182.083,177.089,243.658,69.821,228.367,10.000,9.800,9.700,10.500,12.500,13.000,12.800,
2021/03/29 12:17:07,701.241,0.000,0.182,0.000,42.667,14.510,63.309,36.626,37.294,83.398,81.290,98.175,84.413,75.788,74.477,67.003,34.534,35.577,34.744,35.290,36.540,39.446,37.968,34.588,33.338,35.187,49.375,53.725,48.379,52.331,50.004,51.151,50.189,53.772,55.636,55.742,53.902,53.922,50.624,50.498,37.188,37.181,36.263,36.422,10.735,10.569,13.498,14.213,13.383,14.208,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.379,13.388,-0.173,-0.138,-0.221,-0.134,-0.135,-0.163,-0.064,64.651,100.224,9.259,8.638,5.504,5.908,11.493,12.465,2.408,242.328,249.677,182.083,177.089,243.658,69.821,228.367,10.000,9.800,9.700,10.500,12.500,13.000,12.800,
2021/03/29 12:17:08,701.264,0.000,0.182,0.000,42.667,14.510,63.025,36.626,37.294,83.398,81.006,98.459,84.413,75.788,74.477,66.718,34.534,35.552,34.744,35.290,36.540,39.446,37.968,34.651,33.338,35.187,49.350,53.725,48.423,52.331,50.004,51.151,50.123,53.772,55.636,55.742,53.878,53.983,50.599,50.498,37.163,37.181,36.238,36.422,10.735,10.569,13.691,14.122,13.292,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.685,14.379,13.388,-0.160,-0.122,-0.207,-0.121,-0.145,-0.155,-0.064,64.607,100.158,9.259,8.638,5.504,5.908,11.493,12.465,2.408,242.328,249.677,182.083,177.089,243.658,69.821,228.367,10.000,9.800,9.700,10.500,12.500,13.000,12.800,
2021/03/29 12:17:09,701.239,0.000,0.182,0.000,42.667,14.510,63.025,36.626,37.269,83.398,80.982,98.175,84.388,75.504,74.168,66.718,34.509,35.577,34.839,35.290,36.540,39.469,38.031,34.611,33.361,35.282,49.375,53.815,48.379,52.421,50.004,51.173,50.189,53.794,55.702,55.764,53.902,54.073,50.690,50.588,37.188,37.212,36.263,36.532,11.008,10.204,13.498,13.757,13.201,14.026,13.383,13.206,15.187,15.403,8.194,7.018,16.576,16.685,14.379,13.297,-0.147,-0.157,-0.224,-0.118,-0.161,-0.163,-0.064,64.573,100.091,9.259,8.989,5.714,5.908,11.540,12.398,2.267,242.328,249.146,184.014,177.089,244.323,70.688,228.576,10.000,9.900,10.000,10.200,12.500,13.000,12.600,
2021/03/29 12:17:10,701.158,0.000,0.182,0.000,42.667,14.510,63.025,36.626,36.985,83.114,80.982,98.175,84.388,75.788,74.168,67.003,34.509,35.647,34.808,35.290,36.540,39.446,38.031,34.651,33.338,35.187,49.445,53.786,48.448,52.392,50.070,51.151,50.189,53.772,55.702,55.742,53.968,54.043,50.690,50.558,37.257,37.181,36.263,36.501,10.553,10.386,13.401,14.213,13.383,13.934,13.474,13.206,15.187,15.312,8.194,7.018,16.485,16.594,14.288,13.388,-0.170,-0.139,-0.221,-0.129,-0.151,-0.136,-0.064,64.575,100.097,9.259,8.989,5.714,5.908,11.540,12.398,2.267,242.328,249.146,184.014,177.089,244.323,70.688,228.576,10.000,9.900,10.000,10.200,12.500,13.000,12.600,
2021/03/29 12:17:11,701.160,0.000,0.182,0.000,42.667,14.510,63.025,36.626,37.269,83.398,80.982,98.175,84.104,75.788,74.168,67.003,34.509,35.647,34.808,35.290,36.540,39.446,38.031,34.588,33.338,35.187,49.445,53.786,48.448,52.392,50.070,51.227,50.189,53.833,55.702,55.742,53.968,54.043,50.690,50.619,37.188,37.181,36.263,36.422,10.826,10.569,13.498,14.213,13.383,14.026,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.297,-0.161,-0.125,-0.208,-0.127,-0.151,-0.164,-0.064,64.533,99.902,9.259,8.989,5.714,5.908,11.540,12.398,2.267,242.328,249.146,184.014,177.089,244.323,70.688,228.576,10.000,9.900,10.000,10.200,12.500,13.000,12.600,
2021/03/29 12:17:12,701.157,0.000,0.182,0.000,42.667,14.510,63.025,36.626,37.294,83.114,81.006,97.891,84.129,75.504,74.193,67.003,34.534,35.621,34.808,35.290,36.540,39.446,38.031,34.651,33.338,35.187,49.419,53.786,48.423,52.392,50.070,51.227,50.189,53.833,55.702,55.742,54.010,54.043,50.732,50.619,37.163,37.181,36.238,36.422,10.826,10.477,13.498,14.213,13.292,14.026,13.383,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.297,-0.152,-0.160,-0.238,-0.119,-0.159,-0.187,-0.064,64.511,99.908,9.259,8.989,5.714,5.908,11.540,12.398,2.267,242.328,249.146,184.014,177.089,244.323,70.688,228.576,10.000,9.900,10.000,10.200,12.500,13.000,12.600,
2021/03/29 12:17:13,701.072,0.000,0.182,0.000,42.667,14.510,62.741,36.626,37.294,83.114,81.006,98.175,84.129,75.504,74.193,66.718,34.534,35.647,34.808,35.385,36.540,39.446,38.031,34.651,33.338,35.187,49.445,53.786,48.448,52.392,50.070,51.227,50.189,53.833,55.702,55.818,54.035,54.043,50.757,50.619,37.257,37.181,36.263,36.422,10.826,10.842,13.498,14.031,13.383,13.934,13.474,13.115,15.187,15.403,8.194,7.018,16.576,16.594,14.379,13.297,-0.164,-0.143,-0.221,-0.110,-0.156,-0.167,-0.064,64.469,99.824,9.259,8.989,5.714,5.908,11.540,12.398,2.267,242.328,249.146,184.014,177.089,244.323,70.688,228.576,10.000,9.900,10.000,10.200,12.500,13.000,12.600,
2021/03/29 12:17:14,701.089,0.000,0.182,0.000,42.634,14.510,62.741,36.626,37.010,83.114,81.006,97.891,84.129,75.504,74.193,66.718,34.534,35.621,34.808,35.315,36.565,39.532,38.031,34.674,33.440,35.187,49.419,53.786,48.423,52.392,50.094,51.249,50.280,53.855,55.793,55.840,54.077,54.119,50.732,50.619,37.163,37.181,36.238,36.422,10.735,10.477,13.594,14.304,13.201,14.026,13.383,13.206,15.187,15.312,8.194,7.018,16.485,16.685,14.288,13.388,-0.154,-0.148,-0.235,-0.125,-0.151,-0.174,-0.064,64.425,99.690,9.302,9.048,5.714,6.113,11.493,12.398,2.408,243.160,249.963,184.014,176.248,243.658,70.688,228.367,10.100,9.800,10.000,10.400,12.500,12.900,12.700,
2021/03/29 12:17:15,701.089,0.000,0.182,0.000,42.634,14.510,62.741,36.626,37.010,83.114,81.006,97.891,84.129,75.504,74.193,66.718,34.534,35.621,34.808,35.315,36.565,39.532,38.031,34.674,33.440,35.187,49.419,53.786,48.423,52.392,50.094,51.249,50.280,53.855,55.793,55.840,54.077,54.119,50.732,50.619,37.163,37.181,36.238,36.422,10.735,10.477,13.594,14.304,13.201,14.026,13.383,13.206,15.187,15.312,8.194,7.018,16.485,16.685,14.288,13.388,-0.154,-0.148,-0.235,-0.125,-0.151,-0.174,-0.064,64.425,99.690,9.302,9.048,5.714,6.113,11.493,12.398,2.408,243.160,249.963,184.014,176.248,243.658,70.688,228.367,10.100,9.800,10.000,10.400,12.500,12.900,12.700,
2021/03/29 12:17:16,700.998,0.000,0.182,0.000,42.667,14.510,62.741,36.626,37.010,83.114,80.722,97.891,84.129,75.504,74.193,66.718,34.534,35.647,34.808,35.290,36.540,39.509,38.031,34.651,33.417,35.251,49.445,53.846,48.448,52.452,50.137,51.227,50.255,53.908,55.769,55.818,54.101,54.179,50.823,50.695,37.188,37.260,36.263,36.501,10.644,10.386,13.209,14.122,13.110,13.934,13.474,13.206,15.187,15.312,8.285,7.018,16.576,16.594,14.379,13.297,-0.154,-0.131,-0.223,-0.086,-0.163,-0.172,-0.064,64.447,99.629,9.302,9.048,5.714,6.113,11.493,12.398,2.408,243.160,249.963,184.014,176.248,243.658,70.688,228.367,10.100,9.800,10.000,10.400,12.500,12.900,12.700,
2021/03/29 12:17:17,701.031,0.000,0.182,0.000,42.667,14.510,62.457,36.626,37.010,83.114,80.722,97.891,84.129,75.504,74.193,66.718,34.534,35.621,34.808,35.290,36.540,39.509,38.031,34.651,33.338,35.187,49.419,53.846,48.423,52.452,50.137,51.227,50.255,53.908,55.769,55.818,54.077,54.179,50.799,50.755,37.163,37.181,36.238,36.501,11.008,10.660,13.401,14.304,13.110,14.117,13.474,13.206,15.096,15.312,8.285,7.018,16.485,16.594,14.197,13.388,-0.161,-0.134,-0.211,-0.140,-0.154,-0.168,-0.064,64.388,99.629,9.302,9.048,5.714,6.113,11.493,12.398,2.408,243.160,249.963,184.014,176.248,243.658,70.688,228.367,10.100,9.800,10.000,10.400,12.500,12.900,12.700,
2021/03/29 12:17:18,701.024,0.000,0.182,0.000,42.634,14.510,62.457,36.626,37.010,82.831,80.722,97.891,84.129,75.221,74.193,66.718,34.534,35.621,34.871,35.315,36.540,39.446,38.031,34.651,33.338,35.187,49.419,53.922,48.423,52.452,50.137,51.227,50.255,53.908,55.769,55.818,54.077,54.179,50.799,50.755,37.163,37.181,36.238,36.422,10.735,10.477,13.401,14.213,13.383,14.117,13.383,13.206,15.187,15.403,8.194,7.018,16.576,16.685,14.379,13.388,-0.158,-0.134,-0.228,-0.126,-0.120,-0.181,-0.064,64.344,99.501,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:19,700.934,0.000,0.182,0.000,42.667,14.510,62.457,36.626,37.010,83.114,80.722,97.891,84.129,75.221,74.193,66.718,34.534,35.621,34.871,35.290,36.540,39.509,38.031,34.651,33.417,35.251,49.489,53.922,48.423,52.528,50.137,51.287,50.322,53.908,55.835,55.878,54.143,54.255,50.799,50.755,37.163,37.181,36.238,36.501,10.553,10.386,13.691,14.213,13.110,13.934,13.474,13.206,15.187,15.403,8.285,7.109,16.485,16.685,14.288,13.388,-0.147,-0.141,-0.215,-0.108,-0.170,-0.183,-0.064,64.343,99.429,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:20,700.974,0.000,0.182,0.000,42.667,14.510,62.457,36.626,37.010,82.831,80.722,97.608,84.129,75.221,74.193,66.718,34.534,35.621,34.808,35.290,36.634,39.509,38.031,34.651,33.338,35.251,49.419,53.846,48.423,52.452,50.161,51.287,50.346,53.908,55.859,55.878,54.143,54.255,50.865,50.755,37.163,37.118,36.238,36.422,10.735,10.295,13.401,14.031,13.201,14.208,13.474,13.297,15.187,15.403,8.194,7.018,16.485,16.594,14.197,13.388,-0.162,-0.131,-0.212,-0.121,-0.152,-0.164,-0.064,64.295,99.435,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:21,701.000,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.722,97.891,84.129,75.221,73.909,66.718,34.534,35.716,34.871,35.290,36.540,39.509,38.031,34.651,33.417,35.251,49.514,53.922,48.517,52.528,50.203,51.287,50.322,53.908,55.835,55.878,54.167,54.316,50.889,50.831,37.188,37.181,36.263,36.501,10.644,10.477,13.691,14.122,13.383,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.685,14.288,13.388,-0.159,-0.122,-0.218,-0.091,-0.139,-0.124,-0.064,64.240,99.295,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:22,700.926,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.722,97.608,83.845,75.221,73.909,67.003,34.534,35.647,34.808,35.290,36.540,39.446,37.968,34.651,33.338,35.251,49.514,53.922,48.517,52.528,50.203,51.287,50.322,53.908,55.835,55.878,54.234,54.255,50.956,50.831,37.188,37.181,36.332,36.501,11.008,10.933,13.691,14.122,13.383,14.117,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.388,-0.143,-0.140,-0.220,-0.116,-0.160,-0.185,-0.064,64.240,99.234,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:23,700.904,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.722,97.608,83.845,75.221,73.625,66.718,34.534,35.716,34.808,35.290,36.609,39.446,38.031,34.588,33.417,35.251,49.514,53.922,48.517,52.452,50.203,51.287,50.322,53.908,55.835,55.939,54.234,54.316,50.956,50.831,37.188,37.181,36.332,36.501,10.917,10.569,13.498,14.486,13.292,14.026,13.474,13.206,15.187,15.221,8.285,7.018,16.485,16.685,14.288,13.388,-0.172,-0.143,-0.216,-0.131,-0.124,-0.173,-0.064,64.191,99.229,8.900,8.766,5.714,5.801,11.140,12.428,2.267,244.011,249.291,184.014,179.012,245.045,71.711,228.576,9.700,9.600,9.900,10.100,12.300,12.900,12.700,
2021/03/29 12:17:24,700.884,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.438,97.608,83.845,75.221,73.909,66.718,34.534,35.716,34.871,35.359,36.634,39.509,38.031,34.651,33.417,35.251,49.514,53.983,48.517,52.528,50.227,51.287,50.413,53.969,55.926,55.939,54.300,54.376,50.956,50.892,37.257,37.181,36.263,36.501,10.917,10.477,13.691,14.304,13.383,14.026,13.474,13.206,15.187,15.403,8.285,7.018,16.485,16.594,14.288,13.388,-0.143,-0.146,-0.218,-0.110,-0.146,-0.194,-0.064,64.162,98.967,8.994,8.693,5.504,5.908,11.449,12.243,2.267,241.440,246.975,182.083,177.089,242.987,69.937,228.576,9.900,9.700,9.700,10.200,12.500,12.900,12.800,
2021/03/29 12:17:25,700.884,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.438,97.608,83.845,75.221,73.909,66.718,34.534,35.716,34.871,35.359,36.634,39.509,38.031,34.651,33.417,35.251,49.514,53.983,48.517,52.528,50.227,51.287,50.413,53.969,55.926,55.939,54.300,54.376,50.956,50.892,37.257,37.181,36.263,36.501,10.917,10.477,13.691,14.304,13.383,14.026,13.474,13.206,15.187,15.403,8.285,7.018,16.485,16.594,14.288,13.388,-0.143,-0.146,-0.218,-0.110,-0.146,-0.194,-0.064,64.162,98.967,8.994,8.693,5.504,5.908,11.449,12.243,2.267,241.440,246.975,182.083,177.089,242.987,69.937,228.576,9.900,9.700,9.700,10.200,12.500,12.900,12.800,
2021/03/29 12:17:26,700.827,0.000,0.182,0.000,42.667,14.510,62.173,36.626,37.010,82.831,80.438,97.608,83.845,75.221,73.909,66.718,34.534,35.716,34.808,35.290,36.540,39.509,38.031,34.651,33.417,35.251,49.514,53.922,48.517,52.528,50.203,51.348,50.388,53.969,55.902,55.939,54.366,54.376,51.022,50.892,37.257,37.181,36.332,36.422,10.735,10.569,13.401,14.213,13.292,14.026,13.474,13.206,15.187,15.312,8.285,7.018,16.576,16.594,14.288,13.388,-0.171,-0.134,-0.218,-0.132,-0.138,-0.153,-0.064,64.113,98.962,8.994,8.693,5.504,5.908,11.449,12.243,2.267,241.440,246.975,182.083,177.089,242.987,69.937,228.576,9.900,9.700,9.700,10.200,12.500,12.900,12.800,
2021/03/29 12:17:27,700.862,0.000,0.182,0.000,42.634,14.510,61.888,36.626,37.010,82.547,80.438,97.324,83.845,74.937,73.625,66.718,34.534,35.691,34.871,35.290,36.540,39.446,38.031,34.651,33.417,35.251,49.489,53.983,48.492,52.528,50.203,51.348,50.388,53.969,55.902,55.939,54.276,54.376,50.998,50.952,37.163,37.181,36.238,36.501,10.735,10.386,13.594,14.213,13.292,14.208,13.474,13.206,15.187,15.403,8.285,7.018,16.485,16.685,14.288,13.388,-0.160,-0.121,-0.206,-0.122,-0.145,-0.155,-0.064,64.098,98.895,8.994,8.693,5.504,5.908,11.449,12.243,2.267,241.440,246.975,182.083,177.089,242.987,69.937,228.576,9.900,9.700,9.700,10.200,12.500,12.900,12.800,
2021/03/29 12:17:28,700.858,0.000,0.182,0.000,42.667,14.510,61.888,36.626,37.010,82.547,80.722,97.324,83.845,74.937,73.625,66.718,34.534,35.716,34.871,35.359,36.609,39.446,38.031,34.651,33.417,35.251,49.514,53.983,48.517,52.528,50.203,51.348,50.388,53.969,55.902,55.939,54.366,54.452,51.022,50.952,37.188,37.181,36.332,36.501,10.826,10.386,13.112,14.122,13.383,14.026,13.383,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.288,13.388,-0.149,-0.159,-0.228,-0.120,-0.162,-0.164,-0.064,64.076,98.761,8.994,8.693,5.504,5.908,11.449,12.243,2.267,241.440,246.975,182.083,177.089,242.987,69.937,228.576,9.900,9.700,9.700,10.200,12.500,12.900,12.800,
2021/03/29 12:17:29,700.762,0.000,0.182,0.000,42.667,14.510,61.888,36.626,37.010,82.547,80.438,97.324,83.845,74.937,73.625,66.718,34.534,35.691,34.808,35.315,36.609,39.446,38.031,34.651,33.480,35.251,49.489,53.922,48.492,52.528,50.269,51.348,50.388,54.030,55.902,55.939,54.342,54.376,50.998,50.952,37.232,37.118,36.238,36.422,10.644,10.660,13.498,14.031,13.292,13.934,13.565,13.206,15.187,15.312,8.285,7.018,16.485,16.594,14.288,13.297,-0.168,-0.138,-0.221,-0.127,-0.149,-0.131,-0.064,64.077,98.761,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
2021/03/29 12:17:30,700.770,0.000,0.182,0.000,42.667,14.510,61.604,36.626,37.010,82.547,80.438,97.324,83.845,74.937,73.625,66.718,34.534,35.691,34.871,35.315,36.565,39.446,38.031,34.651,33.417,35.251,49.558,53.983,48.492,52.589,50.293,51.348,50.413,54.030,55.926,56.014,54.342,54.452,51.065,50.952,37.163,37.181,36.238,36.501,10.553,10.477,13.401,14.122,13.383,14.026,13.474,13.115,15.187,15.403,8.194,7.018,16.576,16.594,14.379,13.297,-0.160,-0.118,-0.204,-0.122,-0.148,-0.159,-0.064,63.992,98.761,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
