Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:17:31,700.802,0.000,0.182,0.000,42.667,14.510,61.604,36.626,37.010,82.547,80.438,97.324,83.561,74.937,73.625,66.718,34.534,35.716,34.808,35.290,36.540,39.446,38.031,34.651,33.417,35.187,49.514,53.922,48.517,52.528,50.269,51.348,50.388,54.030,55.968,56.014,54.366,54.452,51.089,50.952,37.188,37.181,36.263,36.422,10.462,10.477,13.305,14.304,13.474,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.485,16.685,14.379,13.388,-0.149,-0.156,-0.233,-0.119,-0.152,-0.179,-0.064,63.988,98.700,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
2021/03/29 12:17:32,700.712,0.000,0.182,0.000,42.667,14.510,61.604,36.342,37.010,82.547,80.438,97.324,83.561,74.937,73.625,66.434,34.534,35.691,34.902,35.290,36.609,39.509,38.111,34.714,33.417,35.282,49.558,54.012,48.492,52.618,50.269,51.424,50.455,54.030,55.968,56.014,54.409,54.542,51.065,51.057,37.232,37.212,36.307,36.532,10.826,10.477,13.498,14.213,13.292,13.934,13.565,13.206,15.187,15.312,8.285,7.018,16.485,16.594,14.106,13.297,-0.166,-0.149,-0.221,-0.135,-0.155,-0.173,-0.064,63.999,98.561,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
2021/03/29 12:17:33,700.737,0.000,0.182,0.000,42.667,14.510,61.604,36.626,37.010,82.547,80.438,97.324,83.845,74.937,73.625,66.718,34.534,35.716,34.871,35.290,36.609,39.509,38.111,34.651,33.417,35.251,49.583,53.983,48.586,52.589,50.269,51.424,50.455,54.030,55.968,56.014,54.433,54.513,51.089,51.028,37.257,37.181,36.263,36.501,10.826,10.842,13.401,14.304,13.292,14.117,13.474,13.115,15.278,15.403,8.194,7.018,16.485,16.594,14.288,13.388,-0.155,-0.120,-0.206,-0.132,-0.152,-0.158,-0.064,63.939,98.567,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
2021/03/29 12:17:34,700.749,0.000,0.182,0.000,42.667,14.510,61.604,36.626,36.985,82.547,80.414,97.040,83.537,74.653,73.316,66.718,34.509,35.716,34.871,35.359,36.540,39.509,38.031,34.714,33.480,35.251,49.583,53.983,48.586,52.589,50.335,51.424,50.455,54.030,55.968,56.075,54.499,54.513,51.155,51.089,37.188,37.181,36.332,36.501,10.644,10.386,13.498,14.395,13.292,13.934,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.379,13.388,-0.149,-0.153,-0.234,-0.118,-0.163,-0.181,-0.064,63.910,98.433,9.394,8.746,5.822,5.708,11.183,12.243,2.404,242.071,247.834,184.927,176.987,242.289,69.937,225.000,10.100,9.600,9.700,10.300,12.200,12.800,12.700,
2021/03/29 12:17:35,700.654,0.000,0.182,0.000,42.667,14.510,61.320,36.342,37.010,82.547,80.155,97.040,83.561,74.937,73.341,66.434,34.534,35.691,34.950,35.290,36.540,39.509,38.031,34.714,33.417,35.251,49.558,54.043,48.561,52.589,50.335,51.424,50.455,54.030,55.968,56.075,54.475,54.573,51.131,51.089,37.232,37.260,36.307,36.501,10.553,10.477,13.305,14.213,13.201,14.026,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.685,14.288,13.388,-0.160,-0.134,-0.221,-0.094,-0.156,-0.168,-0.064,63.891,98.361,9.394,8.746,5.822,5.814,11.449,12.243,2.267,242.071,247.834,184.927,176.055,242.987,69.937,228.576,10.100,9.700,9.800,10.400,12.400,12.900,12.800,
2021/03/29 12:17:36,700.682,0.000,0.182,0.000,42.667,14.510,61.320,36.342,36.726,82.264,80.155,97.040,83.561,74.653,73.341,66.434,34.534,35.716,34.871,35.359,36.540,39.532,38.031,34.738,33.503,35.187,49.583,53.983,48.586,52.589,50.335,51.446,50.521,54.128,55.968,56.097,54.499,54.513,51.155,51.028,37.257,37.118,36.332,36.501,10.644,10.386,13.401,14.031,13.292,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.594,14.379,13.388,-0.152,-0.124,-0.206,-0.130,-0.147,-0.163,-0.064,63.869,98.433,9.394,8.746,5.822,5.814,11.449,12.243,2.267,242.071,247.834,184.927,176.055,242.987,69.937,228.576,10.100,9.700,9.800,10.400,12.400,12.900,12.800,
2021/03/29 12:17:37,700.695,0.000,0.182,0.000,42.667,14.510,61.320,36.342,36.985,82.264,80.130,97.040,83.537,74.653,73.316,66.434,34.509,35.691,34.871,35.359,36.565,39.509,38.031,34.651,33.480,35.251,49.558,53.983,48.561,52.589,50.360,51.424,50.545,54.030,56.059,56.075,54.475,54.573,51.198,51.089,37.163,37.181,36.307,36.501,10.644,10.477,13.691,14.304,13.110,13.934,13.383,13.206,15.278,15.403,8.285,7.018,16.485,16.594,14.288,13.479,-0.155,-0.147,-0.235,-0.126,-0.136,-0.175,-0.064,63.809,98.300,9.394,8.746,5.822,5.814,11.449,12.243,2.267,242.071,247.834,184.927,176.055,242.987,69.937,228.576,10.100,9.700,9.800,10.400,12.400,12.900,12.800,
2021/03/29 12:17:38,700.625,0.000,0.182,0.000,42.634,14.510,61.320,36.342,37.010,82.264,80.155,97.040,83.561,74.653,73.341,66.434,34.534,35.691,34.871,35.315,36.540,39.509,38.031,34.714,33.480,35.251,49.558,54.043,48.561,52.649,50.335,51.424,50.521,54.105,56.034,56.075,54.475,54.573,51.131,51.089,37.232,37.181,36.307,36.501,10.735,10.386,13.594,14.122,13.201,13.934,13.474,13.206,15.096,15.312,8.194,7.018,16.667,16.685,14.288,13.388,-0.156,-0.132,-0.226,-0.091,-0.164,-0.175,-0.064,63.813,98.166,9.394,8.746,5.822,5.814,11.449,12.243,2.267,242.071,247.834,184.927,176.055,242.987,69.937,228.576,10.100,9.700,9.800,10.400,12.400,12.900,12.800,
2021/03/29 12:17:39,700.631,0.000,0.182,0.000,42.667,14.536,61.036,36.342,37.010,82.264,80.155,97.040,83.561,74.653,73.341,66.434,34.534,35.716,34.871,35.359,36.609,39.509,38.031,34.651,33.480,35.187,49.583,53.983,48.586,52.589,50.335,51.424,50.521,54.105,56.034,56.075,54.566,54.573,51.222,51.089,37.188,37.181,36.332,36.422,10.644,10.660,13.691,14.304,13.110,14.026,13.383,13.206,15.096,15.403,8.194,7.018,16.576,16.685,14.379,13.479,-0.161,-0.134,-0.208,-0.140,-0.155,-0.168,-0.064,63.791,98.027,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:40,700.658,0.000,0.182,0.000,42.667,14.510,61.320,36.626,36.726,82.264,80.155,97.040,83.561,74.369,73.341,66.434,34.534,35.716,34.871,35.385,36.609,39.532,38.031,34.674,33.503,35.251,49.583,54.043,48.586,52.649,50.335,51.446,50.521,54.128,56.034,56.097,54.566,54.649,51.222,51.164,37.257,37.181,36.332,36.501,10.553,10.477,13.691,14.304,13.292,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.776,14.288,13.479,-0.153,-0.135,-0.229,-0.125,-0.119,-0.185,-0.064,63.750,98.094,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:41,700.572,0.000,0.182,0.000,42.667,14.510,61.036,36.342,36.726,82.264,80.155,97.040,83.561,74.653,73.341,66.434,34.534,35.785,34.871,35.290,36.609,39.469,38.031,34.674,33.503,35.251,49.583,53.983,48.586,52.589,50.335,51.446,50.521,54.128,56.034,56.097,54.566,54.573,51.288,51.089,37.188,37.181,36.332,36.422,10.826,10.477,13.691,14.122,13.201,14.026,13.474,13.206,15.278,15.403,8.285,7.109,16.576,16.594,14.379,13.388,-0.146,-0.135,-0.215,-0.102,-0.161,-0.174,-0.064,63.732,98.027,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:42,700.592,0.000,0.182,0.000,42.634,14.510,61.036,36.342,36.726,82.264,80.155,97.040,83.277,74.653,73.341,66.434,34.534,35.785,34.981,35.290,36.609,39.532,38.031,34.738,33.503,35.361,49.653,54.073,48.586,52.679,50.402,51.506,50.521,54.128,56.034,56.097,54.632,54.739,51.288,51.254,37.188,37.291,36.332,36.532,10.553,10.569,13.594,14.304,13.110,14.117,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.594,14.288,13.388,-0.158,-0.132,-0.212,-0.140,-0.155,-0.163,-0.064,63.728,97.905,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:43,700.603,0.000,0.182,0.000,42.634,14.510,61.036,36.342,36.726,81.980,80.155,96.757,83.277,74.653,73.341,66.434,34.534,35.716,34.950,35.359,36.565,39.509,38.031,34.714,33.480,35.251,49.583,54.119,48.656,52.649,50.426,51.484,50.612,54.105,56.125,56.151,54.632,54.710,51.288,51.225,37.257,37.181,36.332,36.501,10.735,10.569,13.691,14.213,13.474,14.026,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.594,14.379,13.388,-0.156,-0.134,-0.228,-0.108,-0.123,-0.161,-0.064,63.710,97.826,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:44,700.530,0.000,0.182,0.000,42.667,14.536,60.777,36.342,36.726,82.264,79.871,97.040,83.277,74.653,73.341,66.459,34.534,35.716,34.871,35.315,36.609,39.532,38.031,34.738,33.503,35.251,49.653,54.043,48.656,52.649,50.402,51.506,50.588,54.188,56.101,56.173,54.698,54.710,51.288,51.225,37.257,37.181,36.332,36.501,10.462,10.569,13.498,14.304,13.292,14.208,13.474,13.206,15.278,15.312,8.285,7.018,16.667,16.685,14.379,13.388,-0.149,-0.145,-0.216,-0.114,-0.173,-0.186,-0.064,63.681,97.754,9.035,8.746,5.714,5.908,11.360,12.243,2.267,242.301,247.834,184.014,177.089,243.886,69.937,228.576,9.900,9.700,9.700,10.300,12.400,12.800,12.900,
2021/03/29 12:17:45,700.546,0.000,0.182,0.000,42.667,14.510,61.036,36.342,36.726,81.980,79.871,96.757,83.277,74.369,73.057,66.434,34.534,35.716,34.871,35.359,36.634,39.532,38.031,34.738,33.503,35.251,49.653,54.043,48.656,52.649,50.426,51.506,50.612,54.128,56.125,56.173,54.698,54.710,51.355,51.225,37.257,37.181,36.332,36.501,11.099,10.751,13.498,14.031,13.110,14.026,13.383,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.470,13.479,-0.163,-0.134,-0.216,-0.125,-0.154,-0.170,-0.064,63.702,97.766,9.035,8.693,5.504,6.113,11.364,12.243,2.267,242.301,246.975,182.083,176.248,245.014,69.937,228.576,9.900,9.600,9.700,10.300,12.400,12.900,12.800,
2021/03/29 12:17:46,700.554,0.000,0.182,0.000,42.667,14.510,60.752,36.342,36.726,81.980,79.871,96.757,83.277,74.369,73.057,66.434,34.534,35.785,34.871,35.359,36.609,39.509,38.031,34.714,33.544,35.251,49.653,54.043,48.656,52.649,50.402,51.560,50.588,54.166,56.101,56.151,54.698,54.710,51.355,51.225,37.188,37.181,36.332,36.501,10.826,10.751,13.594,14.213,13.201,14.117,13.474,13.297,15.278,15.403,8.285,7.018,16.485,16.594,14.288,13.388,-0.155,-0.120,-0.216,-0.091,-0.135,-0.121,-0.064,63.587,97.632,9.035,8.693,5.504,6.113,11.364,12.243,2.267,242.301,246.975,182.083,176.248,245.014,69.937,228.576,9.900,9.600,9.700,10.300,12.400,12.900,12.800,
2021/03/29 12:17:47,700.482,0.000,0.182,0.000,42.667,14.510,60.777,36.342,36.726,81.980,79.871,96.757,83.277,74.369,73.057,66.459,34.534,35.785,34.981,35.290,36.609,39.509,38.031,34.714,33.480,35.361,49.653,54.148,48.656,52.754,50.402,51.560,50.588,54.166,56.101,56.151,54.698,54.815,51.355,51.315,37.188,37.212,36.332,36.532,10.735,10.569,13.401,14.213,13.292,14.117,13.474,13.206,15.278,15.494,8.194,7.018,16.576,16.685,14.379,13.388,-0.142,-0.139,-0.217,-0.113,-0.163,-0.183,-0.064,63.591,97.626,9.035,8.693,5.504,6.113,11.364,12.243,2.267,242.301,246.975,182.083,176.248,245.014,69.937,228.576,9.900,9.600,9.700,10.300,12.400,12.900,12.800,
2021/03/29 12:17:48,700.530,0.000,0.182,0.000,42.667,14.510,60.752,36.342,36.726,81.980,79.871,96.757,82.993,74.369,73.057,66.434,34.604,35.716,34.981,35.359,36.609,39.509,38.031,34.714,33.544,35.282,49.653,54.148,48.656,52.679,50.468,51.560,50.654,54.166,56.101,56.211,54.698,54.815,51.421,51.315,37.188,37.212,36.263,36.532,10.553,10.386,13.305,14.213,13.292,14.208,13.383,13.206,15.187,15.312,8.194,7.018,16.576,16.594,14.379,13.388,-0.159,-0.121,-0.216,-0.105,-0.144,-0.126,-0.064,63.550,97.487,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:49,700.530,0.000,0.182,0.000,42.667,14.510,60.752,36.342,36.726,81.980,79.871,96.757,82.993,74.369,73.057,66.434,34.604,35.716,34.981,35.359,36.609,39.509,38.031,34.714,33.544,35.282,49.653,54.148,48.656,52.679,50.468,51.560,50.654,54.166,56.101,56.211,54.698,54.815,51.421,51.315,37.188,37.212,36.263,36.532,10.553,10.386,13.305,14.213,13.292,14.208,13.383,13.206,15.187,15.312,8.194,7.018,16.576,16.594,14.379,13.388,-0.159,-0.121,-0.216,-0.105,-0.144,-0.126,-0.064,63.550,97.487,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:50,700.473,0.000,0.182,0.000,42.667,14.510,60.468,36.342,36.726,81.980,79.871,96.473,83.277,74.369,73.057,66.434,34.534,35.785,34.950,35.290,36.609,39.509,38.031,34.714,33.480,35.251,49.653,54.119,48.656,52.725,50.468,51.560,50.654,54.166,56.101,56.211,54.765,54.786,51.355,51.286,37.257,37.181,36.332,36.501,10.826,10.477,13.401,14.213,13.201,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.685,14.379,13.388,-0.147,-0.146,-0.224,-0.117,-0.150,-0.194,-0.064,63.542,97.426,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:51,700.453,0.000,0.182,0.000,42.667,14.510,60.468,36.342,36.726,81.980,79.871,96.473,83.277,74.085,73.057,66.434,34.534,35.785,34.871,35.290,36.634,39.611,38.111,34.738,33.567,35.251,49.653,54.119,48.656,52.649,50.492,51.582,50.678,54.188,56.192,56.234,54.765,54.786,51.421,51.286,37.257,37.118,36.332,36.422,10.553,10.477,13.305,14.031,13.201,14.299,13.383,13.115,15.187,15.312,8.285,7.018,16.576,16.594,14.197,13.479,-0.170,-0.139,-0.212,-0.126,-0.122,-0.171,-0.064,63.502,97.298,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:52,700.488,0.000,0.182,0.000,42.667,14.536,60.492,36.342,37.010,81.697,79.871,96.473,82.993,74.369,72.773,66.459,34.534,35.785,34.950,35.359,36.634,39.509,38.031,34.714,33.544,35.251,49.722,54.119,48.656,52.725,50.492,51.560,50.678,54.166,56.192,56.211,54.765,54.846,51.421,51.361,37.257,37.181,36.332,36.501,10.826,10.660,13.594,14.122,13.201,14.026,13.383,13.206,15.278,15.403,8.194,7.018,16.485,16.685,14.288,13.388,-0.156,-0.113,-0.208,-0.121,-0.145,-0.140,-0.064,63.479,97.304,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:53,700.475,0.000,0.182,0.000,42.667,14.510,60.468,36.342,36.726,81.980,79.871,96.473,82.993,74.085,72.773,66.434,34.534,35.785,34.871,35.359,36.609,39.509,38.031,34.714,33.480,35.251,49.653,54.119,48.656,52.725,50.468,51.560,50.654,54.166,56.167,56.211,54.831,54.846,51.488,51.361,37.257,37.181,36.332,36.501,10.553,10.477,13.498,14.213,13.110,14.117,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.685,14.288,13.388,-0.146,-0.147,-0.220,-0.111,-0.147,-0.196,-0.064,63.483,97.231,9.302,8.746,5.523,5.801,10.957,12.115,2.267,243.160,247.834,185.194,179.012,243.435,70.219,228.576,10.200,9.700,9.700,10.400,12.000,12.700,12.700,
2021/03/29 12:17:54,700.424,0.000,0.182,0.000,42.667,14.536,60.468,36.342,36.726,81.697,79.587,96.473,82.993,74.085,72.773,66.434,34.534,35.760,35.044,35.359,36.634,39.509,38.111,34.714,33.544,35.282,49.697,54.209,48.700,52.754,50.492,51.560,50.745,54.242,56.192,56.272,54.807,54.936,51.463,51.451,37.232,37.291,36.307,36.595,10.553,10.569,13.401,14.122,13.110,13.934,13.474,13.206,15.187,15.312,8.194,7.018,16.576,16.685,14.197,13.297,-0.172,-0.139,-0.220,-0.133,-0.132,-0.164,-0.064,63.416,97.292,9.302,8.746,5.523,5.908,11.493,12.398,2.408,243.160,247.834,185.194,177.089,243.658,70.688,228.367,9.900,9.800,9.600,10.200,12.400,13.000,12.800,
2021/03/29 12:17:55,700.436,0.000,0.182,0.000,42.667,14.510,60.184,36.342,36.726,81.697,79.587,96.189,82.993,74.085,72.773,66.434,34.534,35.760,34.950,35.359,36.609,39.611,38.031,34.738,33.567,35.251,49.697,54.119,48.700,52.725,50.468,51.582,50.654,54.264,56.234,56.294,54.807,54.907,51.463,51.361,37.232,37.181,36.307,36.501,10.553,10.386,13.401,14.213,13.292,14.026,13.474,13.206,15.278,15.312,8.194,7.018,16.667,16.685,14.379,13.388,-0.146,-0.157,-0.223,-0.119,-0.160,-0.187,-0.064,63.394,97.031,9.302,8.746,5.523,5.908,11.493,12.398,2.408,243.160,247.834,185.194,177.089,243.658,70.688,228.367,9.900,9.800,9.600,10.200,12.400,13.000,12.800,
2021/03/29 12:17:56,700.436,0.000,0.182,0.000,42.667,14.510,60.184,36.342,36.726,81.697,79.587,96.189,82.993,74.085,72.773,66.434,34.534,35.760,34.950,35.359,36.609,39.611,38.031,34.738,33.567,35.251,49.697,54.119,48.700,52.725,50.468,51.582,50.654,54.264,56.234,56.294,54.807,54.907,51.463,51.361,37.232,37.181,36.307,36.501,10.553,10.386,13.401,14.213,13.292,14.026,13.474,13.206,15.278,15.312,8.194,7.018,16.667,16.685,14.379,13.388,-0.146,-0.157,-0.223,-0.119,-0.160,-0.187,-0.064,63.394,97.031,9.302,8.746,5.523,5.908,11.493,12.398,2.408,243.160,247.834,185.194,177.089,243.658,70.688,228.367,9.900,9.800,9.600,10.200,12.400,13.000,12.800,
2021/03/29 12:17:57,700.397,0.000,0.182,0.000,42.667,14.510,60.208,36.058,36.726,81.697,79.587,96.189,82.993,74.085,72.773,66.459,34.534,35.760,34.950,35.359,36.609,39.588,38.111,34.714,33.544,35.251,49.697,54.119,48.700,52.725,50.534,51.621,50.654,54.242,56.234,56.272,54.807,54.907,51.463,51.422,37.232,37.118,36.307,36.422,10.462,10.477,13.401,14.122,13.110,14.026,13.565,13.206,15.187,15.312,8.285,7.018,16.576,16.594,14.288,13.388,-0.173,-0.140,-0.220,-0.130,-0.155,-0.136,-0.064,63.335,97.031,9.302,8.746,5.523,5.908,11.493,12.398,2.408,243.160,247.834,185.194,177.089,243.658,70.688,228.367,9.900,9.800,9.600,10.200,12.400,13.000,12.800,
2021/03/29 12:17:58,700.443,0.000,0.182,0.000,42.667,14.510,60.184,36.342,36.726,81.697,79.587,96.189,82.993,74.085,72.773,66.434,34.604,35.785,34.981,35.359,36.609,39.588,38.031,34.714,33.544,35.282,49.722,54.148,48.725,52.754,50.534,51.560,50.654,54.242,56.234,56.272,54.897,54.936,51.554,51.451,37.257,37.212,36.332,36.532,10.735,10.477,13.498,14.213,13.292,14.117,13.474,13.115,15.187,15.403,8.194,7.018,16.576,16.594,14.288,13.479,-0.158,-0.117,-0.203,-0.119,-0.142,-0.151,-0.064,63.305,96.958,9.302,8.746,5.523,5.908,11.493,12.398,2.408,243.160,247.834,185.194,177.089,243.658,70.688,228.367,9.900,9.800,9.600,10.200,12.400,13.000,12.800,
2021/03/29 12:17:59,700.374,0.000,0.182,0.000,42.667,14.510,59.900,36.058,36.726,81.413,79.587,96.189,82.993,74.085,72.489,66.150,34.534,35.785,34.950,35.359,36.609,39.509,38.111,34.714,33.544,35.251,49.722,54.179,48.725,52.725,50.534,51.621,50.720,54.242,56.234,56.272,54.897,54.983,51.554,51.422,37.257,37.181,36.332,36.501,10.644,10.386,13.498,14.122,13.110,14.208,13.383,13.206,15.187,15.403,8.285,7.109,16.667,16.594,14.288,13.388,-0.172,-0.140,-0.223,-0.127,-0.152,-0.130,-0.064,63.268,96.831,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:00,700.374,0.000,0.182,0.000,42.667,14.510,59.900,36.058,36.726,81.413,79.587,96.189,82.993,74.085,72.489,66.150,34.534,35.785,34.950,35.359,36.609,39.509,38.111,34.714,33.544,35.251,49.722,54.179,48.725,52.725,50.534,51.621,50.720,54.242,56.234,56.272,54.897,54.983,51.554,51.422,37.257,37.181,36.332,36.501,10.644,10.386,13.498,14.122,13.110,14.208,13.383,13.206,15.187,15.403,8.285,7.109,16.667,16.594,14.288,13.388,-0.172,-0.140,-0.223,-0.127,-0.152,-0.130,-0.064,63.268,96.831,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:01,700.390,0.000,0.182,0.000,42.667,14.510,59.900,36.342,36.726,81.697,79.587,96.189,82.710,74.085,72.489,66.150,34.534,35.785,34.950,35.359,36.609,39.611,38.111,34.817,33.646,35.251,49.722,54.179,48.725,52.725,50.534,51.643,50.720,54.325,56.234,56.370,54.897,54.983,51.554,51.482,37.188,37.181,36.332,36.501,10.644,10.386,13.498,14.213,13.110,13.934,13.474,13.115,15.278,15.403,8.285,7.018,16.576,16.685,14.379,13.479,-0.164,-0.120,-0.205,-0.123,-0.150,-0.162,-0.064,63.242,96.630,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:02,700.398,0.000,0.182,0.000,42.667,14.510,60.184,36.058,36.726,81.413,79.587,96.189,82.993,73.802,72.489,66.434,34.534,35.785,34.950,35.359,36.609,39.611,38.111,34.738,33.567,35.251,49.722,54.179,48.725,52.786,50.534,51.643,50.787,54.325,56.234,56.294,54.964,54.983,51.620,51.482,37.257,37.181,36.332,36.501,10.917,10.569,13.498,14.395,13.292,14.026,13.474,13.297,15.187,15.403,8.285,7.018,16.576,16.685,14.379,13.479,-0.146,-0.156,-0.230,-0.121,-0.158,-0.166,-0.064,63.172,96.625,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:03,700.336,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.726,81.413,79.303,96.189,82.710,73.802,72.489,66.150,34.534,35.785,34.848,35.359,36.609,39.509,38.031,34.714,33.544,35.228,49.722,54.097,48.725,52.703,50.534,51.621,50.720,54.302,56.300,56.272,54.964,54.960,51.620,51.460,37.257,37.158,36.332,36.398,11.008,10.660,13.401,14.031,13.110,14.208,13.474,13.206,15.187,15.312,8.285,7.018,16.667,16.594,14.379,13.479,-0.166,-0.138,-0.217,-0.129,-0.150,-0.142,-0.064,63.172,96.630,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:04,700.358,0.000,0.182,0.000,42.667,14.536,59.900,36.058,36.726,81.413,79.303,95.906,82.710,74.085,72.489,66.150,34.534,35.829,35.013,35.359,36.609,39.509,38.111,34.714,33.623,35.330,49.697,54.255,48.700,52.786,50.601,51.621,50.787,54.302,56.300,56.348,54.940,55.043,51.596,51.558,37.232,37.181,36.307,36.501,10.735,10.569,13.401,14.395,13.110,13.934,13.383,13.206,15.187,15.403,8.194,7.018,16.485,16.685,14.288,13.479,-0.158,-0.117,-0.203,-0.122,-0.147,-0.159,-0.064,63.127,96.630,9.035,8.638,5.701,5.814,11.092,12.398,2.408,242.301,249.677,181.005,176.055,244.359,70.688,228.367,9.900,9.600,9.900,10.300,12.200,12.900,12.700,
2021/03/29 12:18:05,700.387,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.726,81.413,79.303,95.906,82.710,73.802,72.489,66.434,34.534,35.760,34.950,35.359,36.634,39.611,38.111,34.817,33.646,35.330,49.697,54.179,48.700,52.786,50.625,51.703,50.811,54.325,56.324,56.370,55.006,55.043,51.663,51.558,37.232,37.181,36.307,36.501,10.553,10.477,13.498,14.122,13.292,13.843,13.474,13.297,15.187,15.312,8.194,7.018,16.576,16.594,14.379,13.479,-0.149,-0.156,-0.234,-0.120,-0.155,-0.184,-0.064,63.112,96.497,9.034,8.746,5.632,5.908,11.092,12.398,2.267,243.719,247.834,186.116,177.089,244.359,70.688,228.576,9.900,9.600,9.800,10.400,12.100,12.900,12.700,
2021/03/29 12:18:06,700.333,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.442,81.413,79.303,95.906,82.710,73.802,72.489,66.150,34.534,35.829,34.950,35.385,36.609,39.532,38.111,34.738,33.567,35.251,49.766,54.179,48.700,52.786,50.601,51.703,50.787,54.325,56.300,56.370,55.006,55.043,51.663,51.558,37.163,37.181,36.307,36.501,10.462,10.386,13.305,14.031,13.201,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.594,14.379,13.388,-0.156,-0.123,-0.206,-0.129,-0.155,-0.158,-0.064,63.064,96.291,9.034,8.746,5.632,5.908,11.092,12.398,2.267,243.719,247.834,186.116,177.089,244.359,70.688,228.576,9.900,9.600,9.800,10.400,12.100,12.900,12.700,
2021/03/29 12:18:07,700.333,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.442,81.413,79.303,95.906,82.710,73.802,72.489,66.150,34.534,35.829,34.950,35.385,36.609,39.532,38.111,34.738,33.567,35.251,49.766,54.179,48.700,52.786,50.601,51.703,50.787,54.325,56.300,56.370,55.006,55.043,51.663,51.558,37.163,37.181,36.307,36.501,10.462,10.386,13.305,14.031,13.201,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.594,14.379,13.388,-0.156,-0.123,-0.206,-0.129,-0.155,-0.158,-0.064,63.064,96.291,9.034,8.746,5.632,5.908,11.092,12.398,2.267,243.719,247.834,186.116,177.089,244.359,70.688,228.576,9.900,9.600,9.800,10.400,12.100,12.900,12.700,
2021/03/29 12:18:08,700.366,0.000,0.182,0.000,42.667,14.510,59.615,36.058,36.726,81.413,79.303,95.906,82.710,73.802,72.489,66.150,34.534,35.785,34.950,35.359,36.609,39.588,38.111,34.794,33.623,35.251,49.722,54.179,48.725,52.786,50.601,51.681,50.853,54.302,56.300,56.348,55.030,55.043,51.687,51.558,37.257,37.181,36.332,36.501,10.644,10.477,13.691,14.122,13.201,13.934,13.565,13.206,15.278,15.403,8.285,7.018,16.576,16.594,14.288,13.388,-0.150,-0.153,-0.233,-0.117,-0.160,-0.183,-0.064,63.053,96.230,9.034,8.746,5.632,5.908,11.092,12.398,2.267,243.719,247.834,186.116,177.089,244.359,70.688,228.576,9.900,9.600,9.800,10.400,12.100,12.900,12.700,
2021/03/29 12:18:09,700.290,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.726,81.129,79.303,95.906,82.710,73.802,72.205,66.150,34.604,35.855,35.013,35.359,36.609,39.588,38.111,34.714,33.623,35.330,49.722,54.255,48.725,52.786,50.601,51.681,50.787,54.302,56.300,56.348,55.030,55.119,51.687,51.619,37.257,37.260,36.332,36.564,10.826,10.295,13.594,14.031,13.110,14.026,13.474,13.297,15.278,15.403,8.194,7.018,16.576,16.594,14.288,13.388,-0.162,-0.137,-0.219,-0.108,-0.151,-0.164,-0.064,63.064,96.230,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:10,700.326,0.000,0.182,0.000,42.667,14.510,59.640,36.058,36.442,81.413,79.303,95.906,82.426,73.802,72.205,66.175,34.604,35.855,35.044,35.359,36.634,39.611,38.111,34.817,33.646,35.361,49.791,54.285,48.725,52.815,50.625,51.703,50.878,54.385,56.324,56.370,55.030,55.209,51.687,51.648,37.257,37.212,36.402,36.595,10.735,10.295,13.594,14.304,13.292,14.117,13.565,13.206,15.187,15.403,8.285,7.018,16.576,16.685,14.288,13.388,-0.152,-0.120,-0.204,-0.131,-0.150,-0.161,-0.064,63.004,96.169,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:11,700.341,0.000,0.182,0.000,42.667,14.536,59.615,36.058,36.442,81.129,79.303,95.906,82.710,73.518,72.205,66.150,34.534,35.855,35.013,35.359,36.609,39.611,38.111,34.817,33.646,35.330,49.791,54.255,48.794,52.861,50.601,51.703,50.853,54.325,56.367,56.431,55.097,55.179,51.753,51.619,37.257,37.260,36.332,36.564,10.644,10.477,13.401,14.122,13.110,14.117,13.383,13.297,15.278,15.403,8.194,7.018,16.576,16.776,14.288,13.570,-0.151,-0.150,-0.234,-0.118,-0.163,-0.181,-0.064,62.975,96.029,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:12,700.266,0.000,0.182,0.000,42.667,14.536,59.331,36.058,36.726,81.129,79.019,95.906,82.426,73.802,72.205,66.150,34.604,35.855,35.013,35.359,36.634,39.588,38.111,34.794,33.623,35.330,49.791,54.255,48.794,52.786,50.691,51.681,50.878,54.363,56.391,56.408,55.097,55.179,51.753,51.619,37.257,37.181,36.332,36.501,11.099,10.569,13.498,13.940,13.019,13.934,13.474,13.206,15.187,15.312,8.194,7.018,16.667,16.594,14.288,13.388,-0.162,-0.139,-0.223,-0.097,-0.159,-0.172,-0.064,62.933,96.096,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:13,700.285,0.000,0.182,0.000,42.667,14.536,59.331,36.058,36.442,81.129,79.303,95.622,82.426,73.518,72.205,66.150,34.534,35.855,35.044,35.359,36.609,39.588,38.111,34.794,33.623,35.361,49.791,54.345,48.794,52.891,50.667,51.681,50.853,54.363,56.300,56.408,55.163,55.209,51.753,51.724,37.257,37.291,36.402,36.595,10.553,10.386,13.305,14.213,13.292,14.026,13.565,13.206,15.187,15.494,8.285,6.927,16.667,16.594,14.379,13.479,-0.154,-0.128,-0.207,-0.134,-0.150,-0.167,-0.064,62.930,96.035,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:14,700.295,0.000,0.182,0.000,42.634,14.536,59.331,36.058,36.726,81.129,79.303,95.622,82.426,73.518,72.205,66.150,34.534,35.855,35.013,35.385,36.609,39.588,38.111,34.794,33.623,35.251,49.791,54.255,48.794,52.861,50.667,51.757,50.853,54.363,56.367,56.408,55.163,55.179,51.753,51.619,37.257,37.181,36.402,36.501,11.099,10.933,13.498,14.122,13.201,14.026,13.474,13.206,15.187,15.312,8.285,7.018,16.667,16.685,14.470,13.479,-0.154,-0.146,-0.235,-0.122,-0.161,-0.178,-0.064,62.934,95.963,9.034,8.989,5.714,6.021,11.493,12.398,2.408,243.719,249.146,184.014,175.236,243.658,70.688,228.367,9.900,9.900,9.900,10.400,12.500,13.000,12.800,
2021/03/29 12:18:15,700.235,0.000,0.182,0.000,42.667,14.536,59.331,36.058,36.442,81.129,79.019,95.622,82.426,73.518,72.205,66.150,34.604,35.829,34.950,35.359,36.609,39.588,38.111,34.794,33.623,35.251,49.766,54.255,48.769,52.786,50.667,51.681,50.853,54.363,56.367,56.408,55.139,55.179,51.729,51.619,37.232,37.181,36.307,36.501,10.917,10.477,13.594,14.304,13.019,13.934,13.474,13.206,15.187,15.312,8.285,7.109,16.667,16.594,14.379,13.388,-0.159,-0.133,-0.222,-0.090,-0.160,-0.170,-0.064,62.898,95.969,9.035,8.562,5.714,5.814,11.225,12.398,2.404,242.301,247.329,184.014,176.055,242.978,70.688,225.000,9.900,9.500,9.800,10.200,12.300,12.900,12.900,
2021/03/29 12:18:16,700.268,0.000,0.182,0.000,42.667,14.536,59.047,36.058,36.442,81.129,79.019,95.622,82.426,73.518,72.205,66.150,34.604,35.855,35.013,35.359,36.634,39.588,38.111,34.794,33.623,35.330,49.791,54.316,48.794,52.861,50.691,51.757,50.878,54.363,56.391,56.408,55.163,55.179,51.753,51.695,37.257,37.181,36.332,36.501,10.644,10.477,13.498,13.940,13.110,14.117,13.474,13.115,15.187,15.312,8.194,7.018,16.667,16.594,14.379,13.479,-0.152,-0.123,-0.205,-0.129,-0.145,-0.163,-0.064,62.864,95.829,9.035,8.562,5.714,5.814,11.225,12.398,2.404,242.301,247.329,184.014,176.055,242.978,70.688,225.000,9.900,9.500,9.800,10.200,12.300,12.900,12.900,
2021/03/29 12:18:17,700.287,0.000,0.182,0.000,42.667,14.536,59.331,36.058,36.442,81.129,79.019,95.622,82.426,73.518,71.921,66.150,34.604,35.855,35.044,35.385,36.609,39.588,38.111,34.714,33.623,35.361,49.791,54.345,48.794,52.891,50.667,51.757,50.920,54.363,56.367,56.408,55.163,55.270,51.820,51.724,37.257,37.291,36.402,36.595,10.826,10.660,13.691,14.031,13.201,14.117,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.379,13.388,-0.154,-0.143,-0.233,-0.125,-0.147,-0.174,-0.064,62.865,95.768,9.035,8.562,5.714,5.814,11.225,12.398,2.404,242.301,247.329,184.014,176.055,242.978,70.688,225.000,9.900,9.500,9.800,10.200,12.300,12.900,12.900,
2021/03/29 12:18:18,700.216,0.000,0.182,0.000,42.667,14.510,59.047,36.058,36.442,80.846,79.019,95.622,82.426,73.518,71.921,66.150,34.534,35.855,35.013,35.385,36.634,39.611,38.111,34.817,33.646,35.330,49.791,54.316,48.794,52.861,50.691,51.779,50.944,54.385,56.457,56.431,55.163,55.240,51.820,51.755,37.257,37.260,36.332,36.501,10.917,10.569,13.401,13.848,13.292,14.117,13.474,13.206,15.278,15.403,8.194,7.109,16.667,16.685,14.379,13.388,-0.156,-0.131,-0.226,-0.088,-0.163,-0.174,-0.064,62.860,95.696,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:19,700.252,0.000,0.182,0.000,42.667,14.536,59.072,36.058,36.442,80.846,79.019,95.622,82.426,73.518,71.921,66.175,34.534,35.855,35.044,35.359,36.634,39.611,38.111,34.817,33.646,35.361,49.791,54.345,48.794,52.891,50.691,51.779,50.944,54.461,56.457,56.491,55.163,55.270,51.820,51.785,37.257,37.291,36.332,36.532,10.735,10.660,13.594,14.213,13.201,14.117,13.474,13.297,15.187,15.403,8.285,7.018,16.667,16.594,14.470,13.570,-0.158,-0.127,-0.207,-0.133,-0.150,-0.168,-0.064,62.815,95.629,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:20,700.265,0.000,0.182,0.000,42.667,14.536,59.047,36.058,36.442,81.129,79.019,95.338,82.426,73.234,72.205,65.866,34.604,35.855,35.013,35.359,36.634,39.588,38.111,34.794,33.623,35.330,49.791,54.316,48.794,52.861,50.691,51.757,50.944,54.439,56.457,56.469,55.229,55.316,51.886,51.755,37.257,37.260,36.332,36.564,10.735,10.295,13.401,13.940,13.110,14.026,13.474,13.297,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.388,-0.153,-0.141,-0.232,-0.125,-0.124,-0.178,-0.064,62.823,95.501,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:21,700.193,0.000,0.182,0.000,42.667,14.536,59.047,36.058,36.442,80.846,79.019,95.338,82.142,73.234,71.921,66.150,34.604,35.855,35.044,35.359,36.634,39.532,38.111,34.817,33.646,35.361,49.861,54.345,48.794,52.891,50.757,51.779,50.944,54.461,56.391,56.491,55.229,55.345,51.886,51.785,37.257,37.291,36.402,36.595,10.826,10.569,13.787,14.213,13.201,14.208,13.474,13.206,15.278,15.403,8.285,7.018,16.667,16.685,14.379,13.479,-0.153,-0.129,-0.222,-0.085,-0.161,-0.172,-0.064,62.771,95.495,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:22,700.229,0.000,0.182,0.000,42.667,14.536,59.047,36.058,36.442,80.846,78.735,95.338,82.142,73.234,71.921,65.866,34.604,35.855,35.013,35.385,36.634,39.509,38.111,34.794,33.623,35.330,49.861,54.316,48.864,52.861,50.757,51.757,50.944,54.363,56.457,56.469,55.296,55.316,51.886,51.755,37.257,37.181,36.332,36.501,11.008,10.751,13.691,14.395,13.383,14.026,13.474,13.206,15.187,15.403,8.194,7.018,16.576,16.594,14.288,13.388,-0.160,-0.133,-0.207,-0.139,-0.154,-0.167,-0.064,62.737,95.495,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:23,700.231,0.000,0.182,0.000,42.667,14.536,59.047,36.058,36.442,80.846,78.735,95.338,82.142,73.234,71.921,66.150,34.604,35.855,35.013,35.385,36.634,39.509,38.111,34.794,33.623,35.251,49.861,54.255,48.794,52.861,50.757,51.757,51.010,54.439,56.457,56.469,55.296,55.316,51.886,51.755,37.257,37.181,36.332,36.501,10.735,10.660,13.401,14.395,13.110,14.117,13.474,13.297,15.187,15.312,8.285,7.018,16.576,16.685,14.288,13.479,-0.154,-0.141,-0.233,-0.127,-0.123,-0.187,-0.064,62.701,95.495,9.259,8.746,5.701,5.722,11.225,12.398,2.267,242.328,247.834,181.005,174.987,242.978,70.688,228.576,10.000,9.700,9.800,10.200,12.200,12.900,12.700,
2021/03/29 12:18:24,700.157,0.000,0.182,0.000,42.667,14.536,58.763,36.058,36.442,80.846,78.735,95.338,82.142,73.234,71.921,65.866,34.604,35.855,35.013,35.385,36.634,39.611,38.111,34.817,33.709,35.330,49.861,54.255,48.864,52.861,50.757,51.840,50.944,54.461,56.457,56.567,55.296,55.316,51.886,51.816,37.257,37.181,36.402,36.501,10.826,10.386,13.401,13.940,13.201,14.026,13.565,13.206,15.187,15.403,8.285,7.018,16.667,16.594,14.288,13.479,-0.154,-0.137,-0.223,-0.099,-0.164,-0.177,-0.064,62.693,95.362,9.259,8.746,5.914,5.908,11.360,12.398,2.267,242.328,247.834,183.879,177.089,243.886,70.688,228.576,10.000,9.700,9.900,10.500,12.400,12.900,12.800,
2021/03/29 12:18:25,700.200,0.000,0.182,0.000,42.667,14.536,58.788,36.083,36.442,80.587,78.735,95.363,82.142,73.259,71.921,65.891,34.604,35.855,35.013,35.359,36.679,39.611,38.111,34.817,33.709,35.330,49.861,54.316,48.794,52.922,50.733,51.840,50.986,54.461,56.433,56.491,55.296,55.376,51.886,51.816,37.257,37.260,36.402,36.501,10.826,10.477,13.498,14.031,13.201,14.026,13.565,13.206,15.187,15.312,8.194,7.018,16.667,16.594,14.288,13.479,-0.159,-0.133,-0.209,-0.141,-0.155,-0.165,-0.064,62.671,95.362,9.259,8.746,5.914,5.908,11.360,12.398,2.267,242.328,247.834,183.879,177.089,243.886,70.688,228.576,10.000,9.700,9.900,10.500,12.400,12.900,12.800,
2021/03/29 12:18:26,700.203,0.000,0.182,0.000,42.667,14.536,58.788,36.058,36.442,80.846,78.735,95.338,82.142,73.234,71.921,65.891,34.604,35.855,35.092,35.454,36.634,39.611,38.111,34.817,33.646,35.330,49.861,54.316,48.864,52.861,50.757,51.840,51.010,54.461,56.457,56.567,55.296,55.316,51.886,51.816,37.257,37.181,36.332,36.501,10.917,10.660,13.691,14.213,13.110,14.117,13.474,13.297,15.187,15.403,8.194,7.018,16.667,16.594,14.379,13.479,-0.152,-0.134,-0.227,-0.122,-0.117,-0.184,-0.064,62.628,95.301,9.259,8.746,5.914,5.908,11.360,12.398,2.267,242.328,247.834,183.879,177.089,243.886,70.688,228.576,10.000,9.700,9.900,10.500,12.400,12.900,12.800,
2021/03/29 12:18:27,700.133,0.000,0.182,0.000,42.667,14.536,58.763,36.058,36.442,80.562,78.735,95.338,82.142,73.234,71.921,66.150,34.604,35.855,35.123,35.454,36.634,39.509,38.111,34.794,33.623,35.361,49.861,54.345,48.864,52.951,50.757,51.818,51.010,54.439,56.524,56.469,55.296,55.406,51.953,51.845,37.257,37.291,36.402,36.532,10.826,10.569,13.498,14.122,13.201,13.934,13.474,13.297,15.187,15.312,8.194,7.018,16.667,16.594,14.470,13.388,-0.150,-0.133,-0.219,-0.102,-0.161,-0.174,-0.064,62.622,95.095,9.259,8.746,5.914,5.908,11.360,12.398,2.267,242.328,247.834,183.879,177.089,243.886,70.688,228.576,10.000,9.700,9.900,10.500,12.400,12.900,12.800,
2021/03/29 12:18:28,700.178,0.000,0.182,0.000,42.667,14.536,58.479,36.058,36.442,80.846,78.735,95.055,82.142,73.234,71.638,65.866,34.604,35.829,35.013,35.359,36.609,39.588,38.111,34.794,33.686,35.330,49.835,54.316,48.769,52.922,50.733,51.818,50.986,54.439,56.499,56.469,55.271,55.376,51.929,51.816,37.232,37.260,36.307,36.501,10.917,10.751,13.305,14.213,13.292,14.208,13.565,13.297,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.479,-0.160,-0.135,-0.212,-0.144,-0.157,-0.165,-0.064,62.619,95.089,9.259,8.746,5.914,5.908,11.360,12.398,2.267,242.328,247.834,183.879,177.089,243.886,70.688,228.576,10.000,9.700,9.900,10.500,12.400,12.900,12.800,
2021/03/29 12:18:29,700.186,0.000,0.182,0.000,42.667,14.536,58.479,36.058,36.442,80.562,78.735,95.055,81.858,73.234,71.638,65.866,34.604,35.924,35.013,35.429,36.679,39.611,38.111,34.817,33.709,35.330,49.861,54.316,48.864,52.861,50.800,51.840,50.986,54.461,56.499,56.567,55.362,55.376,51.953,51.816,37.257,37.181,36.332,36.501,10.917,10.751,13.884,14.213,13.201,13.934,13.474,13.206,15.187,15.312,8.285,7.109,16.576,16.594,14.288,13.388,-0.156,-0.136,-0.229,-0.125,-0.120,-0.177,-0.064,62.571,95.028,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:30,700.114,0.000,0.182,0.000,42.634,14.536,58.763,36.058,36.442,80.562,78.735,95.055,82.142,73.234,71.638,65.866,34.604,35.855,35.123,35.385,36.679,39.611,38.111,34.817,33.709,35.361,49.861,54.406,48.794,52.951,50.800,51.840,50.986,54.461,56.499,56.567,55.362,55.467,51.953,51.921,37.257,37.291,36.402,36.595,10.462,10.295,13.498,14.122,13.292,14.208,13.474,13.206,15.278,15.312,8.285,7.018,16.758,16.685,14.379,13.479,-0.150,-0.143,-0.218,-0.107,-0.167,-0.182,-0.064,62.563,95.022,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:31,700.156,0.000,0.182,0.000,42.667,14.536,58.479,36.058,36.442,80.562,78.735,95.055,81.858,72.950,71.638,65.866,34.604,35.855,35.092,35.429,36.679,39.611,38.111,34.817,33.709,35.330,49.861,54.316,48.864,52.861,50.800,51.840,50.986,54.521,56.433,56.567,55.362,55.376,51.953,51.892,37.257,37.181,36.402,36.501,10.553,10.569,13.209,14.031,13.201,14.208,13.474,13.206,15.278,15.403,8.194,7.018,16.667,16.594,14.379,13.479,-0.156,-0.128,-0.210,-0.140,-0.154,-0.161,-0.064,62.538,94.894,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:32,700.176,0.000,0.182,0.000,42.667,14.536,58.479,35.775,36.442,80.562,78.451,95.055,81.858,72.950,71.638,65.866,34.604,35.855,35.123,35.359,36.609,39.611,38.111,34.817,33.709,35.424,49.861,54.406,48.864,53.012,50.800,51.840,50.986,54.521,56.499,56.567,55.362,55.467,51.953,51.982,37.257,37.291,36.402,36.595,10.553,10.295,13.498,14.122,13.201,14.117,13.474,13.206,15.278,15.403,8.194,7.018,16.576,16.685,14.379,13.479,-0.154,-0.128,-0.223,-0.116,-0.120,-0.158,-0.064,62.534,94.828,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:33,700.097,0.000,0.182,0.000,42.667,14.536,58.479,36.058,36.442,80.562,78.451,95.055,81.858,72.950,71.638,65.866,34.604,35.924,35.123,35.429,36.634,39.588,38.111,34.794,33.686,35.361,49.930,54.406,48.864,52.951,50.824,51.818,51.077,54.499,56.524,56.545,55.362,55.467,52.019,51.921,37.257,37.291,36.332,36.595,10.644,10.386,13.401,14.122,13.110,14.026,13.565,13.206,15.278,15.403,8.285,7.018,16.576,16.594,14.288,13.388,-0.147,-0.141,-0.215,-0.110,-0.168,-0.182,-0.064,62.533,94.828,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:34,700.128,0.000,0.182,0.000,42.667,14.536,58.195,36.058,36.442,80.562,78.451,95.055,81.858,72.950,71.638,65.866,34.604,35.855,35.123,35.385,36.704,39.611,38.111,34.817,33.709,35.361,49.861,54.345,48.864,52.951,50.824,51.840,51.077,54.521,56.524,56.567,55.428,55.467,52.019,51.921,37.257,37.212,36.332,36.595,10.735,10.751,13.594,14.668,13.292,14.117,13.565,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.479,-0.160,-0.132,-0.211,-0.137,-0.157,-0.165,-0.064,62.472,94.833,9.259,8.989,5.914,5.908,11.092,12.398,2.267,242.328,249.146,183.879,177.089,244.359,70.688,228.576,10.100,9.900,10.100,10.300,12.200,13.000,12.700,
2021/03/29 12:18:35,700.154,0.000,0.182,0.000,42.667,14.536,58.504,35.775,36.442,80.279,78.451,94.771,81.858,72.950,71.354,65.891,34.604,35.855,35.123,35.429,36.634,39.611,38.111,34.817,33.709,35.361,49.930,54.406,48.864,52.951,50.824,51.900,51.077,54.521,56.524,56.628,55.428,55.542,52.019,51.982,37.257,37.212,36.402,36.595,10.644,10.660,13.787,14.395,13.292,14.117,13.474,13.206,15.278,15.403,8.285,7.018,16.667,16.685,14.379,13.479,-0.155,-0.133,-0.223,-0.103,-0.127,-0.136,-0.064,62.489,94.694,9.302,8.766,5.822,6.220,11.360,12.398,2.267,243.160,249.291,184.927,175.389,243.886,70.688,228.576,10.100,9.800,9.700,10.500,12.500,12.900,12.700,
2021/03/29 12:18:36,700.067,0.000,0.182,0.000,42.667,14.536,58.504,36.058,36.442,80.279,78.451,95.055,81.858,72.950,71.354,65.891,34.604,35.924,35.092,35.454,36.704,39.509,38.111,34.794,33.686,35.330,49.861,54.316,48.864,52.922,50.824,51.818,51.077,54.499,56.524,56.545,55.428,55.437,52.086,51.892,37.257,37.181,36.402,36.501,10.371,10.386,13.594,14.395,13.201,13.934,13.565,13.206,15.187,15.403,8.194,7.018,16.576,16.594,14.288,13.388,-0.148,-0.145,-0.214,-0.113,-0.172,-0.184,-0.064,62.463,94.627,9.302,8.766,5.822,6.220,11.360,12.398,2.267,243.160,249.291,184.927,175.389,243.886,70.688,228.576,10.100,9.800,9.700,10.500,12.500,12.900,12.700,
2021/03/29 12:18:37,700.094,0.000,0.182,0.000,42.667,14.536,58.195,36.058,36.442,80.279,78.451,94.771,81.858,72.950,71.354,65.866,34.604,35.924,35.013,35.454,36.634,39.532,38.111,34.817,33.709,35.330,49.930,54.316,48.864,52.922,50.890,51.840,51.077,54.521,56.590,56.567,55.495,55.437,52.086,51.892,37.257,37.181,36.402,36.501,10.735,10.477,13.594,14.031,13.019,13.934,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.503,14.288,13.479,-0.160,-0.127,-0.214,-0.130,-0.154,-0.163,-0.064,62.452,94.566,9.302,8.766,5.822,6.220,11.360,12.398,2.267,243.160,249.291,184.927,175.389,243.886,70.688,228.576,10.100,9.800,9.700,10.500,12.500,12.900,12.700,
2021/03/29 12:18:38,700.124,0.000,0.182,0.000,42.667,14.536,58.219,35.799,36.442,80.303,78.451,94.796,81.858,72.975,71.354,65.891,34.604,35.924,35.123,35.429,36.704,39.588,38.134,34.794,33.686,35.361,49.930,54.406,48.864,52.951,50.890,51.818,51.077,54.499,56.590,56.545,55.495,55.542,52.086,51.982,37.257,37.291,36.402,36.532,10.644,10.477,13.691,14.122,13.292,13.934,13.474,13.206,15.278,15.312,8.194,7.018,16.576,16.594,14.288,13.479,-0.155,-0.122,-0.221,-0.097,-0.133,-0.129,-0.064,62.385,94.494,9.302,8.766,5.822,6.220,11.360,12.398,2.267,243.160,249.291,184.927,175.389,243.886,70.688,228.576,10.100,9.800,9.700,10.500,12.500,12.900,12.700,
2021/03/29 12:18:39,700.072,0.000,0.182,0.000,42.667,14.536,58.195,35.775,36.442,80.279,78.451,94.771,81.858,72.950,71.354,65.582,34.604,35.924,35.123,35.429,36.704,39.532,38.031,34.817,33.709,35.424,49.930,54.406,48.933,53.012,50.890,51.840,51.077,54.521,56.590,56.628,55.495,55.603,52.086,51.982,37.327,37.291,36.402,36.595,10.644,10.477,13.594,14.213,13.110,13.934,13.474,13.206,15.187,15.403,8.285,7.109,16.667,16.594,14.288,13.388,-0.147,-0.140,-0.216,-0.113,-0.173,-0.186,-0.064,62.408,94.500,8.900,8.766,5.714,5.814,11.493,12.398,2.126,244.011,249.291,184.014,176.055,243.658,70.688,228.814,9.800,9.600,9.800,10.500,12.400,12.900,12.600,
2021/03/29 12:18:40,700.090,0.000,0.182,0.000,42.667,14.536,58.195,36.058,36.158,80.279,78.167,94.771,81.858,72.667,71.354,65.866,34.604,35.924,35.013,35.429,36.679,39.611,38.031,34.817,33.709,35.330,49.861,54.316,48.933,52.922,50.866,51.900,51.053,54.521,56.566,56.567,55.495,55.437,52.086,51.952,37.257,37.181,36.402,36.501,10.735,10.477,13.401,14.213,13.110,14.117,13.565,13.206,15.278,15.312,8.194,7.018,16.667,16.594,14.379,13.388,-0.164,-0.135,-0.217,-0.122,-0.152,-0.170,-0.064,62.341,94.427,8.900,8.766,5.714,5.814,11.493,12.398,2.126,244.011,249.291,184.014,176.055,243.658,70.688,228.814,9.800,9.600,9.800,10.500,12.400,12.900,12.600,
2021/03/29 12:18:41,700.120,0.000,0.182,0.000,42.634,14.536,57.911,35.775,36.158,80.279,78.167,94.771,81.574,72.667,71.354,65.866,34.604,35.924,35.092,35.454,36.704,39.611,38.111,34.817,33.709,35.393,49.930,54.376,48.864,52.922,50.890,51.900,51.077,54.582,56.590,56.628,55.495,55.513,52.086,52.028,37.257,37.181,36.402,36.501,10.735,10.660,13.594,14.213,13.201,14.117,13.474,13.206,15.278,15.403,8.285,7.018,16.576,16.685,14.288,13.479,-0.159,-0.124,-0.222,-0.094,-0.137,-0.129,-0.064,62.363,94.366,8.900,8.766,5.714,5.814,11.493,12.398,2.126,244.011,249.291,184.014,176.055,243.658,70.688,228.814,9.800,9.600,9.800,10.500,12.400,12.900,12.600,
2021/03/29 12:18:42,700.061,0.000,0.182,0.000,42.667,14.536,57.911,36.058,36.442,80.279,78.451,94.771,81.574,72.950,71.354,65.866,34.604,35.855,35.092,35.429,36.704,39.611,38.111,34.880,33.709,35.393,49.930,54.376,48.864,52.982,50.890,51.900,51.143,54.582,56.590,56.628,55.495,55.573,52.086,52.028,37.257,37.260,36.402,36.564,10.735,10.751,13.498,14.122,13.201,14.026,13.474,13.206,15.278,15.312,8.194,7.018,16.667,16.685,14.288,13.479,-0.146,-0.138,-0.215,-0.111,-0.171,-0.184,-0.064,62.278,94.360,8.900,8.766,5.714,5.814,11.493,12.398,2.126,244.011,249.291,184.014,176.055,243.658,70.688,228.814,9.800,9.600,9.800,10.500,12.400,12.900,12.600,
2021/03/29 12:18:43,700.108,0.000,0.182,0.000,42.634,14.536,57.911,36.058,36.442,80.279,78.451,94.487,81.574,72.667,71.354,65.582,34.604,35.924,35.092,35.429,36.704,39.611,38.031,34.880,33.709,35.393,49.930,54.452,48.933,52.982,50.890,51.900,51.143,54.582,56.590,56.703,55.495,55.573,52.086,52.028,37.257,37.260,36.402,36.564,10.644,10.569,13.594,14.304,13.201,13.934,13.565,13.115,15.187,15.494,8.194,7.018,16.667,16.594,14.288,13.388,-0.161,-0.133,-0.214,-0.118,-0.147,-0.167,-0.064,62.307,94.288,8.900,8.766,5.714,5.814,11.493,12.398,2.126,244.011,249.291,184.014,176.055,243.658,70.688,228.814,9.800,9.600,9.800,10.500,12.400,12.900,12.600,
2021/03/29 12:18:44,700.134,0.000,0.182,0.000,42.667,14.536,57.911,35.775,36.158,79.995,78.167,94.487,81.574,72.667,71.354,65.866,34.604,35.924,35.092,35.429,36.704,39.611,38.031,34.880,33.709,35.330,49.930,54.376,48.864,52.922,50.956,51.900,51.143,54.582,56.590,56.628,55.495,55.513,52.152,52.028,37.257,37.181,36.402,36.501,11.099,10.660,13.884,13.940,13.292,14.117,13.474,13.297,15.278,15.403,8.285,7.018,16.576,16.594,14.379,13.479,-0.159,-0.124,-0.220,-0.092,-0.139,-0.127,-0.064,62.270,94.166,9.302,8.746,5.714,6.101,11.364,12.428,2.267,243.160,247.834,184.014,179.061,245.014,71.711,228.576,10.000,9.800,9.900,10.400,12.300,12.900,12.700,
