Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:18:45,700.064,0.000,0.182,0.000,42.667,14.536,57.911,35.775,36.442,79.995,78.167,94.487,81.574,72.667,71.070,65.582,34.604,35.924,35.092,35.454,36.679,39.611,38.031,34.817,33.709,35.330,49.930,54.376,48.864,52.982,50.932,51.900,51.119,54.521,56.566,56.628,55.495,55.573,52.152,52.028,37.257,37.181,36.402,36.501,10.644,10.751,13.498,14.304,13.383,13.934,13.474,13.206,15.278,15.403,8.285,7.018,16.758,16.594,14.470,13.388,-0.147,-0.141,-0.219,-0.115,-0.172,-0.186,-0.064,62.248,94.087,9.302,8.746,5.714,6.101,11.364,12.428,2.267,243.160,247.834,184.014,179.061,245.014,71.711,228.576,10.000,9.800,9.900,10.400,12.300,12.900,12.700,
2021/03/29 12:18:46,700.093,0.000,0.182,0.000,42.667,14.536,57.911,35.775,36.442,79.995,78.167,94.771,81.574,72.667,71.070,65.582,34.604,35.924,35.013,35.454,36.704,39.588,38.031,34.794,33.686,35.330,49.930,54.376,48.933,52.922,50.890,51.878,51.143,54.499,56.656,56.605,55.495,55.573,52.152,52.028,37.327,37.181,36.402,36.501,10.826,10.933,13.498,14.213,13.110,14.026,13.565,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.288,13.479,-0.165,-0.137,-0.217,-0.119,-0.147,-0.175,-0.064,62.237,94.093,9.302,8.746,5.714,6.101,11.364,12.428,2.267,243.160,247.834,184.014,179.061,245.014,71.711,228.576,10.000,9.800,9.900,10.400,12.300,12.900,12.700,
2021/03/29 12:18:47,700.108,0.000,0.182,0.000,42.667,14.536,57.935,35.775,36.158,80.279,78.167,94.487,81.574,72.667,71.070,65.891,34.604,35.924,35.123,35.429,36.704,39.611,38.031,34.817,33.709,35.424,49.930,54.406,48.933,53.012,50.956,51.900,51.143,54.521,56.656,56.703,55.561,55.679,52.152,52.118,37.257,37.291,36.332,36.595,10.735,10.477,13.787,14.304,13.110,14.026,13.565,13.206,15.187,15.403,8.194,7.018,16.667,16.685,14.288,13.388,-0.159,-0.123,-0.217,-0.092,-0.140,-0.121,-0.064,62.203,93.965,9.302,8.746,5.714,6.101,11.364,12.428,2.267,243.160,247.834,184.014,179.061,245.014,71.711,228.576,10.000,9.800,9.900,10.400,12.300,12.900,12.700,
2021/03/29 12:18:48,700.052,0.000,0.182,0.000,42.634,14.536,57.911,35.775,36.158,79.995,78.167,94.487,81.574,72.667,71.070,65.582,34.604,35.924,35.092,35.429,36.704,39.611,38.031,34.880,33.709,35.330,49.930,54.376,48.933,52.922,50.956,51.900,51.143,54.582,56.656,56.703,55.561,55.573,52.219,52.028,37.257,37.181,36.332,36.501,10.735,10.477,13.691,14.304,13.201,14.026,13.565,13.206,15.278,15.403,8.285,7.018,16.758,16.685,14.379,13.388,-0.142,-0.139,-0.218,-0.111,-0.167,-0.182,-0.064,62.205,93.971,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:49,700.057,0.000,0.182,0.000,42.667,14.536,57.935,35.775,36.158,79.995,78.167,94.487,81.574,72.667,71.070,65.607,34.604,35.924,35.123,35.454,36.704,39.611,38.031,34.880,33.709,35.424,49.930,54.482,48.933,53.012,50.956,51.976,51.143,54.582,56.656,56.703,55.627,55.679,52.219,52.118,37.327,37.291,36.402,36.595,11.190,10.569,13.498,14.213,13.201,14.026,13.565,13.206,15.187,15.403,8.194,7.018,16.758,16.594,14.470,13.570,-0.164,-0.131,-0.214,-0.116,-0.130,-0.171,-0.064,62.144,93.954,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:50,700.097,0.000,0.182,0.000,42.667,14.536,57.627,35.799,36.158,80.020,78.167,94.228,81.574,72.691,71.070,65.582,34.604,35.899,35.013,35.454,36.704,39.588,38.031,34.794,33.686,35.330,49.905,54.376,48.908,52.982,50.956,51.878,51.210,54.560,56.656,56.681,55.603,55.573,52.194,52.089,37.232,37.181,36.376,36.501,10.553,10.386,13.594,13.940,13.110,14.026,13.474,13.297,15.278,15.403,8.194,7.018,16.576,16.685,14.379,13.479,-0.161,-0.123,-0.217,-0.093,-0.144,-0.123,-0.064,62.138,93.899,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:51,700.057,0.000,0.182,0.000,42.667,14.536,57.627,35.775,36.158,79.995,78.167,94.204,81.574,72.667,71.070,65.582,34.604,35.924,35.092,35.454,36.704,39.611,38.031,34.817,33.709,35.330,49.930,54.376,48.933,52.982,50.956,51.976,51.210,54.582,56.656,56.703,55.627,55.649,52.219,52.089,37.327,37.181,36.402,36.501,10.644,10.386,13.498,14.031,13.110,14.026,13.474,13.206,15.278,15.312,8.285,7.018,16.667,16.594,14.470,13.570,-0.144,-0.147,-0.223,-0.115,-0.163,-0.188,-0.064,62.099,93.759,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:52,700.050,0.000,0.182,0.000,42.667,14.536,57.627,35.775,36.158,79.995,78.167,94.487,81.290,72.667,71.070,65.582,34.604,35.924,35.123,35.359,36.704,39.611,38.111,34.880,33.772,35.424,49.999,54.482,48.933,53.088,50.956,51.976,51.210,54.582,56.656,56.703,55.627,55.739,52.285,52.179,37.327,37.291,36.402,36.595,10.826,10.569,13.401,14.304,13.201,14.026,13.565,13.297,15.187,15.312,8.285,7.018,16.758,16.594,14.470,13.479,-0.165,-0.135,-0.216,-0.119,-0.131,-0.174,-0.064,62.129,93.759,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:53,700.081,0.000,0.182,0.000,42.667,14.536,57.651,35.775,36.158,79.995,77.883,94.204,81.290,72.383,71.070,65.607,34.604,35.924,35.187,35.429,36.704,39.611,38.031,34.880,33.772,35.424,49.999,54.482,48.933,53.012,50.956,51.976,51.210,54.658,56.656,56.764,55.627,55.739,52.285,52.179,37.327,37.291,36.402,36.595,10.644,10.477,13.401,14.304,13.201,14.026,13.474,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.379,13.570,-0.158,-0.118,-0.215,-0.096,-0.142,-0.119,-0.064,62.055,93.693,9.171,8.969,5.632,5.801,11.091,12.428,2.267,244.832,247.724,186.116,179.012,243.204,71.711,228.576,10.100,9.900,10.000,10.300,12.000,12.900,12.700,
2021/03/29 12:18:54,700.017,0.000,0.182,0.000,42.667,14.536,57.651,35.775,36.158,79.712,78.167,94.204,81.290,72.667,71.070,65.607,34.673,35.924,35.123,35.454,36.704,39.611,38.031,34.880,33.772,35.424,49.999,54.482,49.002,53.012,51.023,51.976,51.210,54.582,56.723,56.703,55.694,55.739,52.285,52.179,37.327,37.291,36.402,36.595,10.826,10.842,13.401,14.395,13.201,14.117,13.474,13.297,15.278,15.403,8.194,7.018,16.758,16.594,14.379,13.479,-0.141,-0.143,-0.220,-0.111,-0.157,-0.184,-0.064,62.044,93.626,9.034,8.693,5.632,5.908,11.092,12.428,2.408,243.719,246.975,186.116,177.089,244.359,71.711,228.367,9.800,9.700,9.900,10.400,12.200,13.000,12.700,
2021/03/29 12:18:55,700.032,0.000,0.182,0.000,42.667,14.536,57.342,35.775,36.158,79.712,77.883,94.204,81.290,72.383,71.070,65.582,34.673,35.924,35.092,35.454,36.704,39.611,38.031,34.880,33.772,35.330,49.999,54.376,48.933,52.982,51.023,51.976,51.210,54.582,56.723,56.764,55.694,55.649,52.285,52.089,37.327,37.181,36.402,36.501,10.644,10.569,13.498,14.031,13.110,14.117,13.474,13.206,15.187,15.403,8.285,7.018,16.667,16.594,14.379,13.479,-0.166,-0.134,-0.215,-0.119,-0.130,-0.173,-0.064,62.019,93.632,9.034,8.693,5.632,5.908,11.092,12.428,2.408,243.719,246.975,186.116,177.089,244.359,71.711,228.367,9.800,9.700,9.900,10.400,12.200,13.000,12.700,
2021/03/29 12:18:56,700.081,0.000,0.182,0.000,42.667,14.536,57.651,35.775,36.158,79.712,77.883,94.204,81.290,72.383,70.786,65.607,34.604,35.899,35.092,35.454,36.704,39.611,38.111,34.817,33.772,35.393,49.974,54.376,48.977,53.058,51.023,51.976,51.276,54.582,56.723,56.703,55.670,55.710,52.261,52.225,37.302,37.260,36.376,36.564,10.735,10.569,13.691,14.031,13.201,14.026,13.474,13.206,15.187,15.403,8.285,7.018,16.758,16.594,14.470,13.570,-0.159,-0.120,-0.216,-0.099,-0.143,-0.121,-0.064,61.992,93.498,9.034,8.693,5.632,5.908,11.092,12.428,2.408,243.719,246.975,186.116,177.089,244.359,71.711,228.367,9.800,9.700,9.900,10.400,12.200,13.000,12.700,
2021/03/29 12:18:57,700.044,0.000,0.182,0.000,42.667,14.536,57.342,35.775,36.158,79.712,77.883,94.204,81.290,72.383,70.786,65.298,34.604,35.993,35.092,35.454,36.704,39.611,38.031,34.817,33.709,35.330,49.999,54.452,49.002,52.982,51.023,51.976,51.210,54.582,56.723,56.764,55.694,55.710,52.285,52.149,37.327,37.181,36.402,36.501,10.644,10.569,13.305,14.304,13.110,14.117,13.474,13.206,15.278,15.312,8.194,7.109,16.758,16.594,14.470,13.479,-0.147,-0.148,-0.226,-0.117,-0.159,-0.195,-0.064,61.951,93.365,9.034,8.693,5.632,5.908,11.092,12.428,2.408,243.719,246.975,186.116,177.089,244.359,71.711,228.367,9.800,9.700,9.900,10.400,12.200,13.000,12.700,
2021/03/29 12:18:58,700.032,0.000,0.182,0.000,42.667,14.536,57.342,35.775,36.158,79.712,77.883,93.920,81.290,72.383,70.786,65.582,34.604,35.899,35.187,35.454,36.679,39.611,38.031,34.880,33.772,35.424,49.974,54.482,48.977,53.012,50.999,51.976,51.185,54.658,56.699,56.764,55.670,55.800,52.261,52.179,37.302,37.212,36.376,36.595,10.735,10.386,13.209,14.031,13.110,14.117,13.565,13.206,15.096,15.403,8.285,7.109,16.667,16.594,14.470,13.388,-0.167,-0.137,-0.212,-0.121,-0.128,-0.172,-0.064,61.921,93.353,9.034,8.693,5.632,5.908,11.092,12.428,2.408,243.719,246.975,186.116,177.089,244.359,71.711,228.367,9.800,9.700,9.900,10.400,12.200,13.000,12.700,
2021/03/29 12:18:59,700.067,0.000,0.182,0.000,42.667,14.536,57.367,35.775,36.158,79.712,77.883,94.204,81.006,72.383,70.786,65.607,34.604,35.899,35.123,35.454,36.704,39.588,38.031,34.794,33.749,35.361,49.974,54.482,48.977,53.012,51.023,51.954,51.210,54.560,56.723,56.742,55.670,55.739,52.327,52.179,37.302,37.212,36.376,36.595,10.735,10.477,13.401,14.213,13.201,14.117,13.474,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.288,13.479,-0.158,-0.120,-0.215,-0.101,-0.143,-0.121,-0.064,61.891,93.365,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:00,700.034,0.000,0.182,0.000,42.634,14.536,57.342,35.799,36.158,79.736,77.883,93.945,81.290,72.407,70.786,65.298,34.673,35.899,35.092,35.429,36.704,39.611,38.134,34.880,33.772,35.330,49.974,54.452,48.977,52.982,51.023,51.976,51.276,54.658,56.723,56.764,55.670,55.710,52.261,52.149,37.302,37.181,36.446,36.501,11.281,10.386,13.401,14.031,13.110,14.117,13.565,13.206,15.187,15.403,8.194,7.018,16.667,16.685,14.470,13.479,-0.143,-0.145,-0.223,-0.114,-0.155,-0.187,-0.064,61.864,93.231,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:01,700.033,0.000,0.182,0.000,42.667,14.536,57.342,35.775,36.158,79.428,77.599,93.920,81.006,72.099,70.786,65.582,34.604,35.924,35.187,35.454,36.704,39.611,38.111,34.880,33.772,35.424,49.999,54.482,48.933,53.088,51.023,52.037,51.276,54.658,56.723,56.764,55.760,55.800,52.285,52.254,37.257,37.291,36.402,36.595,10.735,10.569,13.401,14.122,13.110,14.026,13.474,13.206,15.278,15.403,8.285,7.018,16.758,16.594,14.379,13.479,-0.170,-0.138,-0.217,-0.125,-0.131,-0.174,-0.064,61.861,93.225,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:02,700.065,0.000,0.182,0.000,42.667,14.536,57.342,35.775,36.158,79.712,77.883,93.920,81.006,72.099,70.786,65.582,34.604,35.968,35.123,35.454,36.704,39.611,38.111,34.880,33.772,35.424,49.974,54.482,48.977,53.012,51.023,52.037,51.276,54.658,56.723,56.764,55.670,55.800,52.261,52.254,37.302,37.291,36.376,36.595,10.644,10.842,13.594,14.486,13.019,14.026,13.474,13.206,15.187,15.403,8.194,7.018,16.667,16.594,14.288,13.570,-0.160,-0.120,-0.215,-0.105,-0.144,-0.132,-0.064,61.864,93.231,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:03,700.026,0.000,0.182,0.000,42.667,14.562,57.058,35.775,36.158,79.712,77.599,93.920,81.006,72.099,70.786,65.582,34.673,35.993,35.187,35.454,36.704,39.611,38.134,34.817,33.772,35.424,49.999,54.482,49.002,53.088,51.023,52.037,51.276,54.658,56.723,56.764,55.760,55.800,52.351,52.254,37.327,37.291,36.402,36.595,10.826,10.569,13.594,14.395,13.110,14.117,13.565,13.297,15.187,15.312,8.285,7.018,16.849,16.594,14.379,13.479,-0.146,-0.144,-0.222,-0.115,-0.148,-0.191,-0.064,61.785,93.164,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:04,700.016,0.000,0.182,0.000,42.667,14.536,57.058,35.775,36.158,79.712,77.883,93.920,81.290,72.099,70.786,65.582,34.673,35.968,35.092,35.429,36.704,39.611,38.111,34.880,33.772,35.330,49.974,54.452,48.977,52.982,51.023,52.037,51.276,54.658,56.723,56.764,55.736,55.770,52.327,52.225,37.232,37.181,36.376,36.501,10.644,10.477,13.498,14.031,13.201,14.117,13.474,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.288,13.479,-0.170,-0.139,-0.212,-0.129,-0.124,-0.172,-0.064,61.816,93.097,9.302,8.693,5.714,5.814,11.092,12.428,2.267,243.160,246.975,184.014,176.055,244.359,71.711,228.576,10.200,9.700,9.800,10.200,12.300,13.000,12.700,
2021/03/29 12:19:05,700.054,0.000,0.182,0.000,42.634,14.536,57.083,35.799,36.183,79.453,77.624,93.661,81.031,72.124,70.811,65.323,34.698,35.968,35.156,35.454,36.704,39.588,38.111,34.857,33.749,35.393,50.042,54.513,48.977,53.058,51.023,52.014,51.276,54.636,56.789,56.742,55.736,55.846,52.327,52.225,37.302,37.260,36.376,36.564,10.644,10.386,13.305,14.122,13.201,14.026,13.474,13.206,15.278,15.494,8.285,7.018,16.758,16.685,14.470,13.661,-0.155,-0.116,-0.211,-0.114,-0.143,-0.129,-0.064,61.785,93.025,9.035,8.766,5.523,5.814,11.140,12.207,2.267,242.301,249.291,185.194,176.055,245.045,71.862,228.576,9.800,9.700,9.700,10.300,12.200,12.900,12.700,
2021/03/29 12:19:06,700.020,0.000,0.182,0.000,42.667,14.562,57.058,35.799,36.158,79.453,77.599,93.661,81.006,72.124,70.502,65.298,34.673,35.924,35.187,35.454,36.704,39.611,38.111,34.880,33.772,35.424,49.999,54.542,49.002,53.088,51.023,52.037,51.342,54.658,56.789,56.764,55.760,55.876,52.351,52.254,37.327,37.291,36.402,36.595,10.735,10.477,13.691,14.213,12.928,14.026,13.565,13.206,15.187,15.403,8.285,7.018,16.667,16.685,14.379,13.570,-0.144,-0.144,-0.221,-0.115,-0.148,-0.191,-0.064,61.785,93.031,9.035,8.766,5.523,5.814,11.140,12.207,2.267,242.301,249.291,185.194,176.055,245.045,71.862,228.576,9.800,9.700,9.700,10.300,12.200,12.900,12.700,
2021/03/29 12:19:07,700.009,0.000,0.182,0.000,42.667,14.536,57.058,35.799,36.158,79.453,77.599,93.661,81.006,72.124,70.502,65.298,34.604,35.993,35.156,35.454,36.704,39.611,38.111,34.880,33.772,35.393,49.999,54.452,49.002,53.058,51.089,52.037,51.276,54.658,56.723,56.825,55.827,55.846,52.418,52.225,37.327,37.181,36.402,36.564,10.644,10.386,13.305,14.122,13.201,14.026,13.565,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.379,13.479,-0.168,-0.137,-0.214,-0.129,-0.122,-0.171,-0.064,61.692,92.958,9.035,8.766,5.523,5.814,11.140,12.207,2.267,242.301,249.291,185.194,176.055,245.045,71.862,228.576,9.800,9.700,9.700,10.300,12.200,12.900,12.700,
2021/03/29 12:19:08,700.061,0.000,0.182,0.000,42.634,14.536,57.058,35.775,36.158,79.428,77.599,93.636,81.006,72.099,70.502,65.298,34.673,35.993,35.092,35.454,36.704,39.611,38.111,34.880,33.772,35.393,50.066,54.452,49.002,53.058,51.089,52.037,51.342,54.658,56.789,56.764,55.827,55.846,52.418,52.286,37.327,37.181,36.402,36.564,10.644,10.751,13.691,14.577,13.201,14.026,13.565,13.206,15.187,15.403,8.194,7.018,16.667,16.594,14.379,13.479,-0.158,-0.121,-0.215,-0.117,-0.147,-0.135,-0.064,61.669,92.897,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:09,700.021,0.000,0.182,0.000,42.667,14.536,57.083,35.799,36.158,79.453,77.599,93.661,81.006,72.124,70.502,65.323,34.604,35.993,35.092,35.454,36.704,39.611,38.197,34.880,33.772,35.393,50.066,54.452,49.002,53.058,51.089,52.037,51.342,54.718,56.789,56.825,55.827,55.846,52.418,52.286,37.327,37.181,36.471,36.501,10.735,10.477,13.498,14.031,13.110,14.117,13.565,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.379,13.388,-0.149,-0.150,-0.223,-0.118,-0.148,-0.200,-0.064,61.658,92.825,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:10,699.987,0.000,0.182,0.000,42.667,14.562,56.799,35.775,36.158,79.428,77.599,93.636,81.006,72.099,70.502,65.323,34.604,35.993,35.156,35.454,36.704,39.588,38.174,34.857,33.749,35.393,50.066,54.513,49.071,53.058,51.089,52.014,51.342,54.636,56.789,56.802,55.827,55.907,52.484,52.346,37.327,37.260,36.402,36.564,10.371,10.204,13.401,14.122,13.110,14.208,13.565,13.206,15.278,15.403,8.285,7.018,16.667,16.594,14.288,13.479,-0.171,-0.140,-0.216,-0.130,-0.123,-0.172,-0.064,61.643,92.758,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:11,700.060,0.000,0.182,0.000,42.667,14.562,56.799,35.515,36.158,79.453,77.599,93.661,81.006,72.124,70.502,65.323,34.673,35.993,35.187,35.454,36.704,39.611,38.174,34.880,33.772,35.424,50.066,54.542,49.071,53.088,51.089,52.037,51.342,54.718,56.789,56.825,55.893,55.936,52.418,52.315,37.327,37.291,36.402,36.595,10.735,10.477,13.594,14.304,13.201,14.117,13.474,13.297,15.278,15.403,8.285,7.018,16.667,16.594,14.379,13.479,-0.155,-0.111,-0.207,-0.120,-0.144,-0.140,-0.064,61.629,92.703,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:12,700.007,0.000,0.182,0.000,42.667,14.562,56.774,35.799,36.158,79.453,77.599,93.661,80.722,72.124,70.502,65.298,34.604,35.993,35.092,35.454,36.773,39.611,38.197,34.880,33.772,35.330,50.066,54.452,49.002,53.058,51.089,52.112,51.342,54.718,56.789,56.825,55.893,55.846,52.418,52.286,37.327,37.181,36.402,36.501,10.917,10.751,13.594,14.577,13.292,14.208,13.565,13.297,15.278,15.403,8.285,7.018,16.667,16.594,14.379,13.479,-0.148,-0.149,-0.222,-0.114,-0.147,-0.199,-0.064,61.644,92.703,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:13,699.987,0.000,0.182,0.000,42.667,14.562,56.774,35.775,36.158,79.428,77.599,93.353,81.006,71.815,70.502,65.298,34.673,35.993,35.156,35.454,36.704,39.611,38.174,34.880,33.772,35.393,50.066,54.452,49.002,53.058,51.089,52.037,51.342,54.718,56.789,56.825,55.893,55.907,52.418,52.286,37.327,37.181,36.471,36.501,10.644,10.569,13.498,14.213,13.201,14.026,13.565,13.206,15.187,15.403,8.285,7.018,16.758,16.594,14.379,13.479,-0.173,-0.144,-0.218,-0.135,-0.125,-0.174,-0.064,61.603,92.697,8.900,8.766,5.803,5.722,10.957,12.428,2.267,244.011,249.291,181.975,174.987,243.435,71.711,228.576,9.800,9.700,9.900,10.100,11.900,13.000,12.700,
2021/03/29 12:19:14,700.053,0.000,0.182,0.000,42.667,14.562,56.774,35.775,35.874,79.428,77.599,93.636,80.722,71.815,70.218,65.298,34.673,35.993,35.187,35.523,36.704,39.611,38.174,34.880,33.852,35.424,50.066,54.542,49.071,53.148,51.089,52.112,51.342,54.718,56.789,56.900,55.893,55.997,52.484,52.376,37.327,37.291,36.402,36.595,10.553,10.386,13.498,14.213,13.110,14.026,13.565,13.206,15.278,15.403,8.285,7.018,16.576,16.594,14.288,13.570,-0.160,-0.118,-0.212,-0.126,-0.149,-0.147,-0.064,61.599,92.557,9.034,8.746,5.714,6.220,11.092,12.207,2.408,243.719,247.834,184.014,175.389,244.359,71.862,228.367,10.000,9.600,10.000,10.500,12.200,12.900,12.800,
2021/03/29 12:19:15,700.011,0.000,0.182,0.000,42.667,14.536,56.774,35.775,36.158,79.144,77.316,93.636,80.722,71.815,70.218,65.298,34.673,35.993,35.187,35.523,36.773,39.611,38.174,34.880,33.852,35.424,50.066,54.542,49.071,53.148,51.089,52.112,51.342,54.718,56.789,56.900,55.893,55.997,52.484,52.376,37.327,37.291,36.402,36.595,10.917,10.660,13.498,14.486,13.201,14.117,13.565,13.297,15.278,15.403,8.376,7.018,16.667,16.594,14.470,13.479,-0.149,-0.150,-0.222,-0.114,-0.148,-0.200,-0.064,61.547,92.430,9.034,8.746,5.714,6.220,11.092,12.207,2.408,243.719,247.834,184.014,175.389,244.359,71.862,228.367,10.000,9.600,10.000,10.500,12.200,12.900,12.800,
2021/03/29 12:19:16,699.982,0.000,0.182,0.000,42.667,14.536,56.799,35.515,36.158,79.169,77.599,93.377,80.722,71.840,70.218,65.323,34.673,35.993,35.187,35.454,36.773,39.611,38.174,34.880,33.772,35.424,50.066,54.542,49.071,53.148,51.155,52.112,51.409,54.718,56.789,56.900,55.893,55.936,52.484,52.376,37.327,37.291,36.471,36.595,10.735,10.477,13.401,14.213,13.019,14.026,13.565,13.206,15.187,15.312,8.285,7.018,16.667,16.594,14.379,13.479,-0.171,-0.141,-0.215,-0.133,-0.124,-0.171,-0.064,61.577,92.430,9.034,8.746,5.714,6.220,11.092,12.207,2.408,243.719,247.834,184.014,175.389,244.359,71.862,228.367,10.000,9.600,10.000,10.500,12.200,12.900,12.800,
2021/03/29 12:19:17,700.046,0.000,0.182,0.000,42.667,14.536,56.799,35.515,36.158,79.169,77.316,93.377,80.722,71.840,70.502,65.323,34.673,35.993,35.156,35.523,36.773,39.611,38.197,34.943,33.852,35.393,50.066,54.513,49.071,53.058,51.155,52.112,51.409,54.718,56.856,56.900,55.893,55.907,52.484,52.346,37.327,37.260,36.471,36.564,10.735,10.660,13.884,14.395,13.201,14.026,13.565,13.206,15.187,15.403,8.285,7.018,16.576,16.594,14.379,13.570,-0.155,-0.110,-0.206,-0.120,-0.143,-0.140,-0.064,61.562,92.363,9.034,8.746,5.714,6.220,11.092,12.207,2.408,243.719,247.834,184.014,175.389,244.359,71.862,228.367,10.000,9.600,10.000,10.500,12.200,12.900,12.800,
2021/03/29 12:19:18,700.014,0.000,0.182,0.000,42.667,14.562,56.515,35.775,36.158,79.144,77.316,93.353,80.722,71.815,70.218,65.323,34.673,35.993,35.219,35.454,36.704,39.674,38.174,34.943,33.772,35.393,50.066,54.513,49.071,53.119,51.155,52.112,51.409,54.718,56.856,56.900,55.893,55.907,52.484,52.346,37.327,37.260,36.471,36.564,10.735,10.477,13.498,14.122,13.019,14.208,13.474,13.206,15.278,15.403,8.285,7.109,16.667,16.594,14.379,13.479,-0.149,-0.155,-0.222,-0.115,-0.149,-0.196,-0.064,61.562,92.363,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:19,699.805,0.000,0.182,0.000,42.667,14.536,56.774,35.775,36.158,79.144,77.316,93.353,80.722,71.815,70.218,65.298,34.673,35.993,35.156,35.523,36.773,39.674,38.111,34.943,33.852,35.393,50.066,54.513,49.071,53.119,51.155,52.112,51.342,54.794,56.856,56.900,55.893,55.967,52.484,52.346,37.327,37.260,36.471,36.564,10.644,10.569,13.498,14.395,13.474,14.026,13.656,13.206,15.187,15.403,8.285,7.018,16.758,16.594,14.379,13.570,-0.175,-0.147,-0.222,-0.138,-0.128,-0.171,-0.064,61.520,92.296,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:20,699.189,0.000,0.182,0.000,42.667,14.536,56.490,35.775,35.874,79.144,77.316,93.353,80.722,71.815,70.218,65.298,34.673,35.993,35.156,35.523,36.704,39.674,38.134,34.880,33.852,35.393,50.066,54.513,49.071,53.119,51.089,52.112,51.409,54.794,56.856,56.900,55.893,55.967,52.484,52.346,37.327,37.260,36.402,36.564,10.735,10.569,13.787,14.304,13.201,13.843,13.474,13.115,15.187,15.403,8.285,7.018,16.667,16.594,14.470,13.661,-0.165,-0.126,-0.219,-0.125,-0.154,-0.153,-0.064,61.506,92.296,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:21,698.070,0.000,0.182,0.000,42.667,14.536,56.515,35.799,36.158,79.169,77.316,93.661,81.006,71.840,70.218,65.323,34.673,35.993,35.250,35.523,36.773,39.674,38.197,34.943,33.852,35.487,50.066,54.603,49.071,53.224,51.155,52.173,51.409,54.794,56.856,56.900,55.959,55.997,52.484,52.451,37.327,37.354,36.471,36.658,10.644,10.295,13.594,14.031,13.292,13.843,13.565,13.206,15.278,15.403,8.194,7.018,16.849,16.685,14.379,13.570,-0.156,-0.163,-0.236,-0.129,-0.171,-0.205,-0.064,61.414,92.229,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:22,696.662,0.000,0.182,0.000,42.667,14.562,56.231,35.491,36.158,78.861,77.316,93.636,81.006,71.815,70.218,65.038,34.673,35.993,35.219,35.523,36.773,39.674,38.197,34.943,33.852,35.456,50.066,54.573,49.071,53.119,51.155,52.173,51.409,54.794,56.856,56.900,55.959,56.043,52.551,52.422,37.327,37.323,36.471,36.627,10.735,10.386,13.498,14.122,13.019,14.026,13.565,13.206,15.187,15.312,8.285,7.018,16.758,16.503,14.379,13.661,-0.173,-0.149,-0.227,-0.151,-0.169,-0.183,-0.064,61.341,92.163,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:23,695.015,0.000,0.182,0.000,42.667,14.562,56.490,35.515,36.158,78.886,77.316,93.377,81.006,71.840,70.502,65.298,34.673,35.993,35.156,35.454,36.773,39.611,38.111,34.880,33.852,35.393,50.066,54.573,49.071,53.119,51.155,52.112,51.409,54.794,56.856,56.900,55.959,56.043,52.551,52.422,37.327,37.260,36.402,36.564,10.644,10.204,13.884,14.213,13.019,13.843,13.565,13.115,15.096,15.403,8.194,7.018,16.667,16.503,14.379,13.570,-0.172,-0.172,-0.255,-0.140,-0.173,-0.199,-0.064,61.280,92.096,9.034,8.746,5.415,5.842,11.225,12.428,2.263,243.719,247.834,184.236,173.118,242.978,71.711,225.000,10.000,9.700,9.800,10.300,12.100,13.000,12.700,
2021/03/29 12:19:24,693.079,0.000,0.182,0.000,42.667,14.536,56.515,35.775,36.158,78.861,77.032,93.636,81.006,71.815,70.218,65.323,34.673,35.993,35.156,35.523,36.773,39.611,38.134,34.943,33.852,35.393,50.066,54.513,49.071,53.058,51.222,52.112,51.409,54.794,56.856,56.900,55.959,55.967,52.551,52.422,37.327,37.260,36.471,36.564,10.644,10.386,13.401,14.122,12.837,13.843,13.474,13.115,15.187,15.403,8.285,7.018,16.940,16.503,14.379,13.661,-0.191,-0.168,-0.241,-0.146,-0.173,-0.159,-0.064,61.195,92.035,9.034,8.580,5.701,6.021,11.281,12.428,2.267,243.719,248.819,181.005,175.236,245.934,71.711,228.576,9.900,9.400,9.800,10.100,12.300,12.900,12.800,
2021/03/29 12:19:25,691.084,0.000,0.182,0.000,42.667,14.536,56.231,35.775,36.158,78.861,77.032,93.636,81.006,71.815,70.502,65.038,34.673,35.993,35.187,35.523,36.773,39.611,38.134,34.880,33.852,35.424,50.066,54.542,49.071,53.148,51.155,52.173,51.409,54.794,56.856,56.900,56.026,56.073,52.551,52.451,37.327,37.291,36.471,36.595,10.735,10.477,13.594,13.940,12.837,13.752,13.383,13.206,15.278,15.403,8.194,7.018,16.940,16.503,14.379,13.661,-0.177,-0.162,-0.250,-0.133,-0.140,-0.195,-0.064,61.061,91.962,9.034,8.580,5.701,6.021,11.281,12.428,2.267,243.719,248.819,181.005,175.236,245.934,71.711,228.576,9.900,9.400,9.800,10.100,12.300,12.900,12.800,
2021/03/29 12:19:26,688.825,0.000,0.182,0.000,42.634,14.562,56.206,35.775,36.158,78.861,77.032,93.636,81.006,71.815,70.502,65.298,34.673,35.993,35.156,35.523,36.773,39.611,38.111,34.880,33.852,35.393,50.066,54.513,49.071,53.058,51.155,52.112,51.409,54.718,56.856,56.900,56.026,55.967,52.617,52.422,37.327,37.181,36.471,36.564,10.735,10.295,13.498,14.031,12.655,13.661,13.383,13.115,15.187,15.403,8.285,7.018,17.122,16.411,14.470,13.661,-0.192,-0.169,-0.244,-0.149,-0.173,-0.161,-0.064,60.990,91.968,9.034,8.580,5.701,6.021,11.281,12.428,2.267,243.719,248.819,181.005,175.236,245.934,71.711,228.576,9.900,9.400,9.800,10.100,12.300,12.900,12.800,
2021/03/29 12:19:27,686.597,0.000,0.182,0.000,42.667,14.536,56.206,35.515,35.874,78.602,77.032,93.661,81.006,71.840,70.502,65.014,34.673,35.993,35.187,35.523,36.773,39.611,38.111,34.880,33.852,35.424,50.132,54.603,49.071,53.148,51.155,52.173,51.475,54.718,56.856,56.900,56.026,56.073,52.617,52.512,37.327,37.291,36.471,36.595,10.917,10.660,13.691,13.940,12.473,13.570,13.474,13.115,15.096,15.403,8.194,6.927,17.213,16.503,14.470,13.661,-0.176,-0.177,-0.259,-0.147,-0.171,-0.204,-0.064,60.883,91.756,9.034,8.580,5.701,6.021,11.281,12.428,2.267,243.719,248.819,181.005,175.236,245.934,71.711,228.576,9.900,9.400,9.800,10.100,12.300,12.900,12.800,
2021/03/29 12:19:28,684.154,0.000,0.182,0.000,42.667,14.562,56.231,35.515,35.874,78.602,76.748,93.945,81.006,71.840,70.218,65.038,34.673,35.993,35.187,35.523,36.773,39.611,38.174,34.943,33.852,35.424,50.132,54.542,49.071,53.148,51.222,52.173,51.475,54.794,56.856,56.900,56.026,56.073,52.617,52.451,37.327,37.291,36.471,36.595,10.553,10.477,13.787,14.031,12.564,13.388,13.383,13.024,15.096,15.403,8.194,7.018,17.031,16.411,14.470,13.661,-0.180,-0.162,-0.235,-0.161,-0.177,-0.194,-0.064,60.789,91.762,9.034,8.580,5.701,6.021,11.281,12.428,2.267,243.719,248.819,181.005,175.236,245.934,71.711,228.576,9.900,9.400,9.800,10.100,12.300,12.900,12.800,
2021/03/29 12:19:29,679.241,0.000,0.182,0.000,42.667,14.562,55.946,35.515,35.874,78.602,76.748,93.661,81.006,71.840,70.502,65.038,34.673,35.993,35.187,35.523,36.704,39.611,38.134,34.880,33.852,35.424,50.132,54.542,49.141,53.148,51.222,52.173,51.475,54.718,56.856,56.900,56.026,56.133,52.617,52.512,37.327,37.291,36.471,36.595,10.462,10.204,13.691,14.031,12.473,13.388,13.292,13.024,15.187,15.403,8.103,7.018,17.213,16.503,14.379,13.661,-0.179,-0.160,-0.248,-0.121,-0.158,-0.164,-0.064,60.618,91.634,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:30,679.241,0.000,0.182,0.000,42.667,14.562,55.946,35.515,35.874,78.602,76.748,93.661,81.006,71.840,70.502,65.038,34.673,35.993,35.187,35.523,36.704,39.611,38.134,34.880,33.852,35.424,50.132,54.542,49.141,53.148,51.222,52.173,51.475,54.718,56.856,56.900,56.026,56.133,52.617,52.512,37.327,37.291,36.471,36.595,10.462,10.204,13.691,14.031,12.473,13.388,13.292,13.024,15.187,15.403,8.103,7.018,17.213,16.503,14.379,13.661,-0.179,-0.160,-0.248,-0.121,-0.158,-0.164,-0.064,60.618,91.634,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:31,676.696,0.000,0.182,0.000,42.667,14.536,56.206,35.491,35.874,78.294,76.748,93.920,81.006,71.815,70.502,65.298,34.673,35.993,35.250,35.523,36.773,39.674,38.197,34.943,33.852,35.487,50.132,54.542,49.071,53.148,51.222,52.173,51.475,54.794,56.789,56.900,56.026,56.133,52.617,52.512,37.327,37.291,36.471,36.658,10.553,10.113,13.787,14.031,12.382,13.297,13.383,13.115,15.096,15.403,8.194,7.018,17.213,16.411,14.288,13.661,-0.184,-0.172,-0.239,-0.168,-0.182,-0.199,-0.064,60.524,91.562,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:32,674.124,0.000,0.182,0.000,42.667,14.562,55.946,35.491,35.899,78.294,76.772,93.920,81.031,71.815,70.527,65.038,34.698,35.993,35.156,35.523,36.773,39.674,38.197,34.943,33.915,35.456,50.132,54.513,49.071,53.119,51.222,52.173,51.475,54.718,56.789,56.900,56.026,56.043,52.551,52.483,37.327,37.260,36.471,36.627,10.644,10.204,13.884,13.848,12.473,13.388,13.474,13.115,15.096,15.403,8.194,6.927,17.395,16.411,14.288,13.661,-0.188,-0.177,-0.248,-0.142,-0.181,-0.201,-0.064,60.429,91.562,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:33,671.559,0.000,0.182,0.000,42.667,14.562,55.922,35.775,35.874,78.294,76.748,93.636,81.006,71.531,70.502,65.014,34.673,35.993,35.250,35.523,36.704,39.674,38.174,34.943,33.915,35.487,50.132,54.603,49.071,53.148,51.222,52.173,51.475,54.794,56.789,56.900,56.026,56.133,52.617,52.588,37.257,37.291,36.402,36.658,10.553,10.295,13.691,13.940,12.382,13.115,13.292,13.115,15.096,15.494,8.103,6.927,17.395,16.411,14.197,13.570,-0.172,-0.183,-0.247,-0.141,-0.171,-0.232,-0.064,60.316,91.361,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:34,668.952,0.000,0.182,0.000,42.667,14.562,55.922,35.515,35.874,78.318,76.748,93.945,81.006,71.840,70.502,65.014,34.673,35.993,35.156,35.454,36.704,39.674,38.197,34.943,33.915,35.456,50.132,54.513,49.071,53.058,51.222,52.173,51.475,54.718,56.789,56.900,56.026,56.043,52.617,52.483,37.257,37.181,36.471,36.627,10.644,10.386,13.787,13.940,12.473,12.933,13.383,13.024,15.187,15.494,8.103,7.018,17.395,16.503,14.288,13.570,-0.174,-0.184,-0.260,-0.144,-0.186,-0.214,-0.064,60.258,91.361,9.035,8.693,5.803,5.814,10.651,12.207,2.126,242.301,246.975,181.975,176.055,245.601,71.862,228.814,9.900,9.600,9.900,10.100,11.700,12.800,12.700,
2021/03/29 12:19:35,666.304,0.000,0.182,0.000,42.667,14.562,55.946,35.775,36.158,78.294,76.464,93.920,81.006,71.531,70.502,65.038,34.673,36.018,35.156,35.523,36.704,39.611,38.174,34.943,33.852,35.456,50.156,54.513,49.166,53.058,51.222,52.173,51.475,54.718,56.789,56.900,56.050,56.104,52.641,52.483,37.283,37.181,36.496,36.627,10.826,10.295,13.691,14.031,12.473,13.024,13.383,13.024,15.187,15.494,8.103,7.018,17.395,16.503,14.197,13.570,-0.178,-0.162,-0.251,-0.137,-0.149,-0.179,-0.064,60.193,91.228,9.035,8.824,5.901,5.908,10.269,12.081,2.126,242.301,246.631,180.971,177.089,247.681,72.165,228.814,10.000,9.600,10.100,10.200,11.300,12.800,12.700,
2021/03/29 12:19:36,663.682,0.000,0.182,0.000,42.634,14.562,55.946,35.491,35.874,78.294,76.748,93.920,81.290,71.815,70.502,65.038,34.673,36.063,35.250,35.454,36.704,39.674,38.197,34.943,33.915,35.487,50.132,54.542,49.141,53.088,51.222,52.173,51.475,54.718,56.789,56.900,56.026,56.133,52.617,52.588,37.257,37.212,36.471,36.658,10.553,10.386,13.787,14.395,12.564,13.024,13.383,13.024,15.187,15.494,8.103,6.927,17.395,16.411,13.924,13.479,-0.180,-0.158,-0.242,-0.129,-0.170,-0.164,-0.064,60.075,91.173,9.035,8.824,5.901,5.908,10.269,12.081,2.126,242.301,246.631,180.971,177.089,247.681,72.165,228.814,10.000,9.600,10.100,10.200,11.300,12.800,12.700,
2021/03/29 12:19:37,661.038,0.000,0.182,0.000,42.667,14.562,55.946,35.515,35.874,78.318,76.464,93.945,81.006,71.556,70.502,65.038,34.673,36.063,35.250,35.454,36.704,39.674,38.197,34.943,33.915,35.487,50.132,54.542,49.141,53.088,51.222,52.173,51.475,54.718,56.789,56.900,56.026,56.133,52.617,52.588,37.327,37.291,36.471,36.658,10.644,10.204,13.884,14.213,12.655,12.842,13.383,13.024,15.187,15.494,8.103,6.927,17.395,16.503,14.015,13.479,-0.180,-0.153,-0.235,-0.151,-0.173,-0.179,-0.064,59.971,91.106,9.035,8.824,5.901,5.908,10.269,12.081,2.126,242.301,246.631,180.971,177.089,247.681,72.165,228.814,10.000,9.600,10.100,10.200,11.300,12.800,12.700,
2021/03/29 12:19:38,655.818,0.000,0.182,0.000,42.667,14.562,55.922,35.491,35.899,78.010,76.488,93.920,81.031,71.815,70.527,65.014,34.698,36.063,35.219,35.523,36.704,39.611,38.237,34.943,33.915,35.456,50.132,54.452,49.141,53.058,51.155,52.173,51.475,54.718,56.723,56.900,56.026,56.043,52.617,52.483,37.257,37.181,36.471,36.627,10.644,10.569,13.787,14.395,12.564,12.842,13.383,13.024,15.096,15.403,8.103,6.927,17.577,16.411,13.924,13.388,-0.180,-0.164,-0.251,-0.130,-0.148,-0.187,0.013,59.812,90.906,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:39,655.818,0.000,0.182,0.000,42.667,14.562,55.922,35.491,35.899,78.010,76.488,93.920,81.031,71.815,70.527,65.014,34.698,36.063,35.219,35.523,36.704,39.611,38.237,34.943,33.915,35.456,50.132,54.452,49.141,53.058,51.155,52.173,51.475,54.718,56.723,56.900,56.026,56.043,52.617,52.483,37.257,37.181,36.471,36.627,10.644,10.569,13.787,14.395,12.564,12.842,13.383,13.024,15.096,15.403,8.103,6.927,17.577,16.411,13.924,13.388,-0.180,-0.164,-0.251,-0.130,-0.148,-0.187,0.013,59.812,90.906,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:40,653.201,0.000,0.182,0.000,42.667,14.562,55.946,35.491,35.874,78.010,76.464,93.920,81.006,71.531,70.502,65.038,34.673,36.088,35.250,35.523,36.704,39.611,38.197,34.943,33.915,35.487,50.156,54.482,49.166,53.088,51.155,52.112,51.475,54.658,56.723,56.900,56.050,56.133,52.641,52.588,37.283,37.291,36.496,36.737,10.644,10.386,13.884,14.213,12.564,12.933,13.383,13.115,15.278,15.494,8.194,7.109,17.486,16.503,13.833,13.479,-0.174,-0.193,-0.263,-0.145,-0.190,-0.219,0.013,59.675,90.833,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:41,650.620,0.000,0.182,0.000,42.667,14.562,55.638,35.515,35.899,78.318,76.488,93.945,81.031,71.556,70.527,65.014,34.698,35.993,35.250,35.454,36.704,39.611,38.197,34.943,33.915,35.487,50.132,54.406,49.071,53.012,51.155,52.112,51.409,54.658,56.723,56.825,56.026,56.133,52.617,52.512,37.257,37.212,36.471,36.658,10.735,10.569,13.884,14.031,12.473,13.024,13.383,13.024,15.187,15.494,8.012,6.927,17.577,16.503,13.742,13.388,-0.170,-0.184,-0.251,-0.143,-0.177,-0.229,0.012,59.598,90.694,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:42,647.988,0.000,0.182,0.000,42.667,14.562,55.662,35.515,35.899,78.035,76.488,93.661,81.031,71.840,70.527,65.038,34.698,36.063,35.156,35.523,36.634,39.611,38.174,34.943,33.915,35.456,50.132,54.316,49.141,52.982,51.155,52.112,51.475,54.658,56.723,56.825,56.026,56.043,52.617,52.483,37.257,37.118,36.471,36.627,10.553,10.386,13.787,14.213,12.382,13.115,13.383,13.024,15.187,15.403,8.012,7.018,17.577,16.411,13.742,13.388,-0.188,-0.180,-0.247,-0.155,-0.180,-0.207,0.013,59.538,90.699,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:43,645.327,0.000,0.182,0.000,42.667,14.562,55.662,35.491,35.874,78.010,76.464,93.920,81.006,71.531,70.502,64.754,34.673,36.063,35.219,35.454,36.704,39.611,38.260,34.943,33.915,35.456,50.132,54.316,49.141,52.922,51.155,52.112,51.475,54.582,56.656,56.825,56.026,56.043,52.617,52.483,37.257,37.118,36.471,36.627,10.735,10.660,13.787,14.304,12.291,13.206,13.383,13.024,15.187,15.494,8.012,7.018,17.486,16.503,13.560,13.388,-0.182,-0.167,-0.238,-0.169,-0.179,-0.198,0.013,59.437,90.638,9.034,8.824,6.007,6.200,10.698,12.366,1.910,243.719,246.631,182.862,180.000,249.193,72.591,227.121,9.900,9.700,10.100,10.300,11.500,12.900,12.700,
2021/03/29 12:19:44,642.738,0.000,0.182,0.000,42.667,14.562,55.662,35.491,35.874,78.010,76.464,93.920,81.006,71.531,70.502,64.754,34.673,36.063,35.219,35.454,36.704,39.611,38.260,34.943,33.915,35.456,50.132,54.316,49.071,52.922,51.155,52.112,51.409,54.582,56.656,56.825,55.959,56.043,52.617,52.483,37.257,37.118,36.471,36.627,10.735,10.569,13.980,14.122,12.200,13.024,13.292,13.024,15.187,15.494,8.012,7.018,17.577,16.503,13.560,13.206,-0.183,-0.160,-0.248,-0.125,-0.162,-0.163,0.012,59.385,90.432,9.394,8.824,6.007,6.101,10.475,12.366,1.703,242.071,246.631,182.862,179.061,249.316,72.591,229.764,10.100,9.800,10.000,10.400,11.500,12.900,12.700,
2021/03/29 12:19:45,640.188,0.000,0.182,0.000,42.667,14.562,55.354,35.491,35.899,78.010,76.488,93.636,81.031,71.531,70.527,64.730,34.698,36.063,35.250,35.454,36.704,39.611,38.260,34.943,33.915,35.487,50.132,54.406,49.141,53.012,51.155,52.112,51.475,54.582,56.656,56.825,55.959,56.073,52.551,52.512,37.188,37.212,36.471,36.658,10.553,10.386,13.980,14.122,12.200,12.842,13.383,13.024,15.187,15.494,8.012,7.018,17.577,16.503,13.469,13.297,-0.167,-0.176,-0.244,-0.139,-0.195,-0.219,0.013,59.349,90.360,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:46,637.568,0.000,0.182,0.000,42.667,14.562,55.378,35.515,35.899,78.035,76.488,93.945,81.031,71.556,70.527,64.754,34.698,36.063,35.250,35.454,36.634,39.611,38.260,34.943,33.915,35.487,50.132,54.345,49.071,52.951,51.155,52.037,51.475,54.582,56.590,56.764,55.959,56.073,52.551,52.512,37.188,37.212,36.471,36.658,10.553,10.569,13.884,14.122,12.200,13.024,13.383,12.933,15.278,15.494,8.012,7.018,17.577,16.411,13.469,13.297,-0.183,-0.163,-0.239,-0.164,-0.177,-0.197,0.012,59.195,90.287,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:47,634.968,0.000,0.182,0.000,42.667,14.562,55.378,35.515,35.899,77.751,76.488,93.661,81.031,71.556,70.527,64.754,34.698,36.088,35.250,35.454,36.704,39.532,38.197,34.943,33.915,35.487,50.156,54.345,49.166,52.891,51.155,52.037,51.475,54.521,56.590,56.764,55.983,56.073,52.575,52.512,37.283,37.212,36.496,36.658,10.644,10.386,13.980,14.213,12.200,12.842,13.292,13.024,15.278,15.494,7.921,7.018,17.577,16.503,13.378,13.206,-0.182,-0.187,-0.266,-0.152,-0.187,-0.216,0.013,59.119,90.238,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:48,632.439,0.000,0.182,0.000,42.667,14.562,55.378,35.515,35.899,78.035,76.488,93.945,81.031,71.556,70.527,64.754,34.698,36.063,35.156,35.385,36.634,39.532,38.260,34.943,33.915,35.393,50.066,54.255,49.071,52.861,51.155,52.037,51.475,54.521,56.590,56.764,55.959,55.967,52.617,52.422,37.188,37.118,36.471,36.564,10.553,10.386,14.076,14.213,12.200,12.933,13.383,12.933,15.187,15.494,8.012,7.018,17.577,16.411,13.287,13.206,-0.195,-0.173,-0.246,-0.155,-0.174,-0.171,0.013,59.111,90.043,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:49,629.809,0.000,0.182,0.000,42.667,14.562,55.354,35.515,35.899,77.751,76.488,93.945,81.031,71.556,70.527,64.730,34.698,36.063,35.250,35.454,36.704,39.532,38.197,34.943,33.915,35.487,50.132,54.285,49.141,52.891,51.155,52.037,51.409,54.521,56.524,56.764,55.959,56.073,52.551,52.512,37.257,37.149,36.471,36.658,10.553,10.477,13.980,14.213,12.291,12.842,13.292,12.933,15.187,15.494,8.012,7.018,17.577,16.503,13.287,13.206,-0.178,-0.176,-0.258,-0.154,-0.147,-0.222,0.013,59.011,89.971,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:50,627.303,0.000,0.182,0.000,42.667,14.562,55.354,35.515,35.874,77.751,76.464,93.661,81.006,71.556,70.502,64.730,34.673,36.063,35.250,35.385,36.634,39.532,38.197,34.943,33.915,35.487,50.132,54.285,49.141,52.891,51.155,52.037,51.409,54.521,56.524,56.764,55.959,56.073,52.551,52.512,37.188,37.212,36.471,36.658,10.553,10.569,14.076,14.395,12.200,12.933,13.383,12.933,15.187,15.494,8.012,6.927,17.577,16.411,13.196,13.024,-0.196,-0.179,-0.244,-0.160,-0.147,-0.204,0.013,58.859,89.904,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:51,624.683,0.000,0.182,0.000,42.667,14.588,55.354,35.515,35.874,77.751,76.180,93.661,80.722,71.556,70.502,64.730,34.673,36.063,35.329,35.454,36.704,39.532,38.197,35.022,33.915,35.487,50.132,54.285,49.071,52.891,51.155,52.037,51.409,54.461,56.524,56.764,55.959,56.073,52.551,52.512,37.188,37.212,36.471,36.658,10.462,10.295,13.787,14.031,12.200,12.842,13.383,12.933,15.278,15.494,7.921,7.018,17.668,16.503,13.105,13.024,-0.171,-0.198,-0.262,-0.150,-0.185,-0.210,0.013,58.790,89.698,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:52,619.650,0.000,0.182,0.000,42.667,14.588,55.094,35.491,35.899,77.727,76.205,93.636,81.031,71.531,70.527,64.470,34.698,36.063,35.219,35.385,36.634,39.532,38.197,34.943,33.915,35.456,50.132,54.119,49.071,52.786,51.089,51.976,51.409,54.461,56.457,56.703,55.959,55.967,52.551,52.422,37.188,37.118,36.471,36.627,10.462,10.569,13.980,14.213,12.200,12.659,13.383,12.933,15.369,15.585,7.921,7.018,17.577,16.503,12.923,13.024,-0.188,-0.180,-0.247,-0.151,-0.180,-0.207,0.013,58.613,89.553,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:53,619.650,0.000,0.182,0.000,42.667,14.588,55.094,35.491,35.899,77.727,76.205,93.636,81.031,71.531,70.527,64.470,34.698,36.063,35.219,35.385,36.634,39.532,38.197,34.943,33.915,35.456,50.132,54.119,49.071,52.786,51.089,51.976,51.409,54.461,56.457,56.703,55.959,55.967,52.551,52.422,37.188,37.118,36.471,36.627,10.462,10.569,13.980,14.213,12.200,12.659,13.383,12.933,15.369,15.585,7.921,7.018,17.577,16.503,12.923,13.024,-0.188,-0.180,-0.247,-0.151,-0.180,-0.207,0.013,58.613,89.553,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:54,614.568,0.000,0.182,0.000,42.667,14.562,55.094,35.515,35.899,77.751,76.205,93.945,80.747,71.556,70.527,64.754,34.698,36.063,35.219,35.385,36.634,39.469,38.134,34.943,33.915,35.393,50.132,53.983,49.071,52.649,51.089,51.900,51.409,54.325,56.391,56.628,55.893,55.846,52.484,52.346,37.188,37.055,36.471,36.564,10.371,10.386,13.787,14.122,12.109,12.750,13.292,12.933,15.369,15.494,7.921,6.927,17.486,16.503,12.741,13.024,-0.183,-0.152,-0.239,-0.146,-0.170,-0.172,0.013,58.495,89.370,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:55,614.568,0.000,0.182,0.000,42.667,14.562,55.094,35.515,35.899,77.751,76.205,93.945,80.747,71.556,70.527,64.754,34.698,36.063,35.219,35.385,36.634,39.469,38.134,34.943,33.915,35.393,50.132,53.983,49.071,52.649,51.089,51.900,51.409,54.325,56.391,56.628,55.893,55.846,52.484,52.346,37.188,37.055,36.471,36.564,10.371,10.386,13.787,14.122,12.109,12.750,13.292,12.933,15.369,15.494,7.921,6.927,17.486,16.503,12.741,13.024,-0.183,-0.152,-0.239,-0.146,-0.170,-0.172,0.013,58.495,89.370,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:56,612.170,0.000,0.182,0.000,42.667,14.562,55.094,35.232,35.899,77.468,76.205,93.661,80.747,71.556,70.527,64.754,34.698,36.063,35.250,35.385,36.634,39.469,38.134,34.943,33.915,35.487,50.132,54.012,49.141,52.679,51.089,51.900,51.409,54.325,56.391,56.628,55.827,55.936,52.484,52.376,37.188,37.085,36.402,36.658,10.280,10.386,13.787,14.122,12.200,12.750,13.383,12.842,15.278,15.494,7.921,6.927,17.668,16.594,12.650,12.933,-0.187,-0.171,-0.235,-0.166,-0.178,-0.206,0.013,58.426,89.230,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:57,609.733,0.000,0.182,0.000,42.667,14.562,54.810,35.515,35.874,77.751,76.464,93.945,81.006,71.840,70.502,64.470,34.673,36.063,35.329,35.385,36.634,39.469,38.197,35.022,33.994,35.487,50.066,54.012,49.141,52.679,51.089,51.900,51.409,54.325,56.324,56.628,55.827,55.936,52.484,52.376,37.119,37.149,36.471,36.658,10.189,10.477,13.691,14.213,12.200,12.659,13.292,12.842,15.278,15.585,7.921,6.927,17.668,16.503,12.650,12.933,-0.195,-0.175,-0.245,-0.157,-0.171,-0.178,0.013,58.362,89.097,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:19:58,607.263,0.000,0.182,0.000,42.667,14.562,55.094,35.515,35.899,77.468,76.205,93.661,81.031,71.556,70.811,64.754,34.698,36.063,35.250,35.385,36.634,39.469,38.111,34.943,33.915,35.487,50.066,53.951,49.071,52.679,51.089,51.900,51.409,54.325,56.324,56.567,55.827,55.936,52.418,52.376,37.119,37.085,36.402,36.595,10.644,10.477,13.980,14.304,12.017,12.659,13.383,12.842,15.278,15.494,7.921,7.018,17.668,16.411,12.559,12.842,-0.184,-0.171,-0.250,-0.118,-0.182,-0.206,0.013,58.273,89.097,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
