Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:19:59,604.840,0.000,0.182,0.000,42.667,14.562,54.810,35.491,35.899,77.443,76.205,93.636,81.031,71.531,70.811,64.470,34.698,36.088,35.250,35.385,36.634,39.390,38.111,34.943,33.915,35.487,50.090,53.951,49.097,52.557,51.089,51.840,51.409,54.264,56.258,56.567,55.851,55.876,52.442,52.315,37.144,37.006,36.496,36.595,10.735,10.660,13.884,14.122,12.109,12.659,13.292,12.842,15.369,15.494,7.921,7.018,17.668,16.503,12.559,12.842,-0.171,-0.181,-0.244,-0.135,-0.193,-0.217,0.013,58.243,89.036,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:00,602.443,0.000,0.182,0.000,42.667,14.562,54.810,35.515,35.899,77.468,76.205,93.945,80.747,71.556,70.527,64.470,34.698,36.088,35.250,35.385,36.565,39.326,38.055,34.943,33.915,35.487,50.090,53.876,49.166,52.557,51.023,51.840,51.409,54.188,56.258,56.567,55.784,55.876,52.442,52.315,37.144,37.085,36.427,36.595,10.462,10.477,13.884,14.122,12.109,12.659,13.383,12.933,15.369,15.494,7.921,6.927,17.760,16.594,12.559,12.842,-0.165,-0.173,-0.243,-0.139,-0.192,-0.216,0.013,58.161,88.830,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:01,600.025,0.000,0.182,0.000,42.667,14.562,54.810,35.515,35.874,77.468,76.180,93.661,80.722,71.556,70.502,64.470,34.673,36.088,35.250,35.385,36.634,39.326,38.055,34.943,33.915,35.487,50.090,53.876,49.097,52.557,51.023,51.840,51.342,54.264,56.192,56.491,55.851,55.876,52.442,52.315,37.144,37.006,36.496,36.595,10.644,10.477,13.884,14.122,12.017,12.568,13.383,12.842,15.369,15.494,7.921,7.018,17.668,16.594,12.468,12.750,-0.165,-0.176,-0.243,-0.140,-0.192,-0.217,0.013,58.087,88.775,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:02,597.626,0.000,0.182,0.000,42.667,14.562,54.785,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.811,64.446,34.698,36.063,35.219,35.385,36.565,39.326,38.031,34.943,33.915,35.393,50.132,53.786,49.141,52.452,51.023,51.779,51.342,54.188,56.192,56.491,55.760,55.710,52.351,52.225,37.119,36.975,36.471,36.501,10.462,10.569,13.884,14.122,12.017,12.659,13.292,12.933,15.369,15.494,7.830,6.927,17.760,16.594,12.377,12.659,-0.172,-0.177,-0.243,-0.138,-0.195,-0.220,0.013,58.014,88.696,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:03,595.218,0.000,0.182,0.000,42.634,14.588,54.526,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.811,64.470,34.698,36.088,35.219,35.410,36.590,39.326,38.031,34.943,33.915,35.393,50.090,53.786,49.097,52.452,51.047,51.779,51.367,54.188,56.216,56.491,55.784,55.770,52.442,52.225,37.144,36.975,36.496,36.564,10.462,10.477,13.980,14.122,12.017,12.477,13.383,12.842,15.369,15.585,7.830,7.018,17.851,16.594,12.377,12.659,-0.179,-0.168,-0.254,-0.114,-0.189,-0.206,0.013,57.989,88.635,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:04,592.824,0.000,0.182,0.000,42.667,14.562,54.526,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.811,64.470,34.698,36.063,35.219,35.315,36.565,39.326,38.031,34.943,33.915,35.456,50.066,53.725,49.071,52.392,51.023,51.779,51.342,54.128,56.192,56.491,55.694,55.710,52.351,52.225,37.119,36.975,36.471,36.564,10.371,10.386,13.884,14.213,11.926,12.477,13.383,12.842,15.369,15.494,7.830,7.018,17.851,16.503,12.286,12.659,-0.196,-0.179,-0.252,-0.153,-0.177,-0.165,0.013,57.898,88.435,9.130,8.824,5.901,6.101,10.400,12.207,1.703,241.189,246.631,180.971,179.061,247.380,71.862,229.764,10.000,9.800,10.000,10.400,11.400,12.800,12.600,
2021/03/29 12:20:05,590.416,0.000,0.182,0.000,42.667,14.562,54.526,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.527,64.470,34.629,36.063,35.250,35.315,36.565,39.326,38.055,34.880,33.915,35.487,50.066,53.754,49.071,52.421,51.023,51.779,51.342,54.128,56.125,56.431,55.694,55.739,52.351,52.254,37.119,37.006,36.402,36.595,10.371,10.569,13.980,14.213,12.017,12.477,13.292,12.842,15.369,15.585,7.921,7.018,17.760,16.503,12.195,12.659,-0.182,-0.169,-0.240,-0.168,-0.180,-0.199,0.013,57.775,88.441,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:06,587.984,0.000,0.182,0.000,42.667,14.562,54.526,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.527,64.470,34.698,36.063,35.250,35.315,36.565,39.263,38.055,34.943,33.915,35.424,50.066,53.679,49.071,52.361,51.023,51.703,51.342,54.052,56.125,56.431,55.694,55.679,52.351,52.179,37.119,37.006,36.402,36.595,10.553,10.660,13.980,14.213,12.017,12.568,13.292,12.842,15.278,15.494,7.921,6.927,17.760,16.594,12.195,12.659,-0.185,-0.160,-0.234,-0.151,-0.171,-0.193,0.013,57.716,88.174,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:07,585.501,0.000,0.182,0.000,42.667,14.588,54.242,35.491,35.874,77.443,76.180,93.636,80.722,71.531,70.502,64.470,34.604,36.088,35.250,35.315,36.565,39.263,37.991,34.943,33.915,35.487,50.090,53.679,49.097,52.361,50.956,51.703,51.342,54.052,56.059,56.431,55.652,55.739,52.309,52.179,37.074,37.006,36.427,36.595,10.462,10.569,13.980,14.304,12.017,12.477,13.292,12.750,15.369,15.585,7.830,6.927,17.942,16.685,12.286,12.659,-0.175,-0.189,-0.264,-0.145,-0.186,-0.219,0.013,57.664,88.095,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:08,583.076,0.000,0.182,0.000,42.667,14.588,54.242,35.515,35.899,77.468,76.205,93.661,80.747,71.840,70.811,64.186,34.629,36.063,35.250,35.315,36.565,39.184,37.991,34.943,33.915,35.424,49.999,53.618,49.071,52.285,50.956,51.703,51.342,53.991,55.992,56.370,55.627,55.679,52.285,52.179,37.119,37.006,36.402,36.595,10.462,10.477,13.884,14.395,12.017,12.386,13.383,12.750,15.460,15.585,7.739,6.927,18.124,16.594,12.286,12.659,-0.177,-0.168,-0.253,-0.111,-0.190,-0.211,0.014,57.553,88.101,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:09,580.697,0.000,0.182,0.000,42.667,14.588,54.242,35.515,35.899,77.468,75.921,93.661,80.747,71.556,70.811,64.186,34.698,36.132,35.329,35.315,36.565,39.184,37.991,34.943,33.915,35.487,49.999,53.618,49.002,52.361,50.956,51.703,51.342,53.991,55.992,56.370,55.561,55.679,52.219,52.179,37.049,37.006,36.332,36.595,10.553,10.751,13.884,14.486,12.017,12.477,13.292,12.750,15.369,15.585,7.739,6.927,18.215,16.594,12.195,12.477,-0.186,-0.173,-0.238,-0.169,-0.182,-0.206,0.013,57.513,87.967,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:10,578.264,0.000,0.182,0.000,42.667,14.562,54.242,35.515,35.899,77.468,76.205,93.661,80.747,71.556,70.811,64.470,34.629,36.088,35.329,35.246,36.565,39.184,37.991,35.022,33.915,35.487,50.024,53.618,49.027,52.285,50.956,51.703,51.276,53.991,55.992,56.370,55.585,55.679,52.243,52.179,37.074,37.006,36.427,36.595,10.553,10.660,13.980,14.213,12.109,12.477,13.292,12.842,15.460,15.494,7.739,6.927,18.033,16.594,12.104,12.477,-0.179,-0.182,-0.264,-0.154,-0.160,-0.211,0.014,57.498,87.767,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:11,575.791,0.000,0.182,0.000,42.667,14.588,54.242,35.491,35.899,77.160,75.921,93.636,80.463,71.531,70.527,64.186,34.629,36.088,35.250,35.246,36.496,39.184,37.991,34.943,33.915,35.424,50.024,53.542,49.027,52.224,50.956,51.643,51.276,53.931,55.926,56.294,55.585,55.603,52.243,52.118,37.074,37.006,36.427,36.595,10.371,10.569,13.980,14.213,11.926,12.386,13.292,12.842,15.369,15.585,7.739,6.927,18.215,16.685,12.195,12.477,-0.189,-0.185,-0.250,-0.163,-0.181,-0.211,0.014,57.393,87.706,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:12,573.417,0.000,0.182,0.000,42.667,14.562,53.958,35.515,35.874,77.468,76.180,93.661,80.722,71.556,70.786,64.186,34.604,36.088,35.219,35.246,36.496,39.121,37.912,34.943,33.915,35.393,50.024,53.392,49.027,52.119,50.890,51.643,51.276,53.931,55.926,56.294,55.585,55.513,52.243,52.028,37.074,36.912,36.427,36.501,10.553,10.477,14.076,14.213,11.926,12.295,13.292,12.750,15.369,15.585,7.739,6.927,18.124,16.594,12.104,12.477,-0.183,-0.156,-0.236,-0.152,-0.173,-0.188,0.014,57.366,87.561,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:13,570.953,0.000,0.182,0.000,42.667,14.588,54.242,35.515,35.899,77.184,75.921,93.661,80.747,71.556,70.811,64.186,34.629,36.088,35.250,35.271,36.565,39.121,37.912,34.943,33.915,35.424,50.024,53.482,49.027,52.148,50.890,51.582,51.276,53.855,55.859,56.294,55.519,55.603,52.243,52.118,37.074,36.943,36.427,36.595,10.462,10.569,14.173,14.395,12.017,12.386,13.292,12.750,15.369,15.585,7.830,6.927,18.215,16.594,12.195,12.386,-0.178,-0.168,-0.254,-0.114,-0.191,-0.212,0.013,57.279,87.500,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:14,568.624,0.000,0.182,0.000,42.667,14.588,53.958,35.232,35.899,77.184,75.921,93.661,80.747,71.556,70.527,64.186,34.629,36.088,35.250,35.246,36.496,39.121,37.849,34.943,33.915,35.424,50.024,53.421,49.027,52.088,50.890,51.582,51.210,53.855,55.859,56.234,55.519,55.542,52.176,52.057,37.074,36.943,36.427,36.532,10.371,10.569,13.980,14.304,12.017,12.386,13.201,12.750,15.278,15.585,7.647,6.927,18.215,16.685,12.104,12.477,-0.182,-0.152,-0.236,-0.152,-0.172,-0.182,0.013,57.226,87.367,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:15,566.194,0.000,0.182,0.000,42.667,14.562,53.958,35.232,35.899,77.184,75.921,93.661,80.747,71.556,70.527,64.186,34.629,36.063,35.219,35.246,36.496,39.121,37.912,34.943,33.994,35.393,49.999,53.392,49.002,52.058,50.824,51.582,51.210,53.855,55.793,56.294,55.428,55.513,52.152,52.028,36.980,36.912,36.402,36.501,10.371,10.477,14.076,14.213,11.926,12.295,13.292,12.842,15.369,15.585,7.739,7.018,18.306,16.594,12.195,12.386,-0.188,-0.182,-0.250,-0.154,-0.181,-0.209,0.014,57.212,87.300,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:16,563.874,0.000,0.182,0.000,42.667,14.562,53.958,35.232,35.899,77.184,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.088,35.329,35.246,36.496,39.121,37.889,34.943,33.915,35.487,50.024,53.345,49.027,52.088,50.890,51.582,51.210,53.794,55.793,56.234,55.453,55.542,52.176,52.057,37.005,36.943,36.357,36.595,10.644,10.660,14.173,14.486,12.017,12.204,13.201,12.750,15.460,15.585,7.739,6.927,18.306,16.685,12.104,12.477,-0.177,-0.177,-0.262,-0.152,-0.160,-0.212,0.013,57.138,87.155,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:17,561.515,0.000,0.182,0.000,42.667,14.588,53.673,35.232,35.874,77.184,75.896,93.661,80.438,71.556,70.786,64.186,34.604,36.088,35.329,35.246,36.496,39.057,37.849,34.943,33.994,35.487,49.955,53.345,49.027,52.027,50.824,51.506,51.210,53.794,55.793,56.173,55.453,55.467,52.110,51.982,37.005,36.943,36.427,36.532,10.644,10.477,13.980,14.304,11.926,12.113,13.292,12.659,15.369,15.585,7.739,6.927,18.215,16.503,12.104,12.295,-0.183,-0.171,-0.240,-0.168,-0.182,-0.201,0.013,57.023,87.033,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:18,559.146,0.000,0.182,0.000,42.667,14.562,53.958,35.232,35.874,77.184,75.896,93.661,80.438,71.556,70.786,64.186,34.604,36.063,35.329,35.246,36.496,39.057,37.826,34.943,33.994,35.487,49.930,53.285,49.002,52.027,50.824,51.506,51.210,53.794,55.727,56.173,55.362,55.467,52.086,51.982,36.980,36.943,36.332,36.595,10.735,10.660,13.980,14.486,11.926,12.204,13.292,12.750,15.369,15.585,7.739,6.927,18.306,16.594,12.195,12.386,-0.176,-0.170,-0.251,-0.119,-0.189,-0.211,0.013,56.974,87.033,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:19,556.912,0.000,0.182,0.000,42.667,14.588,53.649,35.515,35.899,77.184,75.921,93.661,80.463,71.556,70.811,64.161,34.629,36.063,35.329,35.246,36.496,39.057,37.849,34.943,33.994,35.424,49.930,53.285,49.002,52.027,50.824,51.506,51.210,53.794,55.660,56.173,55.296,55.406,52.019,51.982,36.980,36.943,36.332,36.595,10.735,10.477,14.269,14.486,11.926,12.204,13.201,12.659,15.460,15.585,7.647,6.927,18.306,16.594,12.195,12.386,-0.178,-0.180,-0.263,-0.147,-0.186,-0.211,0.013,56.959,86.899,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:20,554.823,0.000,0.182,0.000,42.667,14.588,53.673,35.515,35.899,77.184,75.921,93.661,80.463,71.556,70.811,64.186,34.629,36.063,35.329,35.177,36.496,38.978,37.849,34.943,33.994,35.424,49.930,53.224,48.933,51.951,50.824,51.506,51.210,53.734,55.660,56.173,55.296,55.406,52.019,51.982,36.980,36.943,36.332,36.595,10.735,10.660,14.076,14.668,11.926,12.204,13.201,12.750,15.369,15.676,7.647,6.927,18.215,16.594,12.195,12.386,-0.178,-0.144,-0.220,-0.142,-0.168,-0.184,0.013,56.945,86.832,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:21,553.051,0.000,0.182,0.000,42.667,14.562,53.673,35.515,35.899,77.184,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.063,35.329,35.177,36.496,38.978,37.849,34.943,33.994,35.487,49.930,53.224,48.933,51.891,50.824,51.446,51.210,53.658,55.594,56.173,55.229,55.406,51.953,51.921,36.980,36.943,36.332,36.595,10.644,10.569,14.269,14.395,11.926,12.204,13.201,12.750,15.369,15.585,7.739,6.927,18.306,16.594,12.195,12.386,-0.176,-0.151,-0.228,-0.128,-0.144,-0.190,0.013,56.811,86.766,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:22,551.674,0.000,0.182,0.000,42.667,14.588,53.673,35.232,35.899,77.184,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.063,35.329,35.177,36.496,38.978,37.849,34.943,33.994,35.487,49.930,53.148,48.933,51.891,50.757,51.506,51.143,53.658,55.594,56.097,55.229,55.345,51.953,51.921,36.980,36.943,36.332,36.595,10.644,10.569,14.269,14.486,11.835,12.295,13.292,12.750,15.369,15.585,7.647,6.927,18.397,16.594,12.195,12.386,-0.165,-0.145,-0.232,-0.095,-0.168,-0.181,0.013,56.698,86.493,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:23,550.696,0.000,0.182,0.000,42.667,14.562,53.673,35.515,35.899,77.184,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.063,35.329,35.177,36.426,38.978,37.786,34.943,33.994,35.424,49.861,53.088,48.933,51.830,50.757,51.446,51.143,53.658,55.527,56.037,55.229,55.345,51.953,51.845,36.910,36.880,36.332,36.532,10.644,10.477,14.173,14.304,11.926,12.204,13.292,12.659,15.460,15.585,7.647,7.018,18.397,16.594,12.195,12.477,-0.153,-0.162,-0.229,-0.120,-0.152,-0.207,0.013,56.714,86.493,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:24,549.876,0.000,0.182,0.000,42.667,14.588,53.673,35.515,35.615,77.184,75.921,93.377,80.463,71.556,70.811,63.902,34.629,36.063,35.329,35.177,36.426,38.978,37.849,34.943,33.994,35.424,49.861,53.088,48.933,51.830,50.757,51.370,51.143,53.597,55.527,56.037,55.163,55.270,51.886,51.845,36.980,36.880,36.332,36.532,10.553,10.569,14.269,14.486,11.926,12.204,13.292,12.842,15.369,15.676,7.739,6.927,18.306,16.594,12.104,12.477,-0.158,-0.152,-0.239,-0.128,-0.143,-0.177,0.014,56.654,86.359,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:25,549.244,0.000,0.182,0.000,42.667,14.588,53.389,35.232,35.899,76.901,75.637,93.661,80.463,71.840,70.811,63.902,34.629,36.063,35.219,35.177,36.426,38.915,37.786,34.943,33.994,35.393,49.861,52.982,48.933,51.725,50.691,51.370,51.143,53.597,55.461,56.037,55.163,55.179,51.886,51.755,36.910,36.849,36.332,36.501,10.644,10.386,14.269,14.395,12.017,12.295,13.201,12.750,15.369,15.585,7.739,6.927,18.306,16.503,12.104,12.477,-0.159,-0.115,-0.210,-0.119,-0.148,-0.143,0.013,56.597,86.298,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:26,548.712,0.000,0.182,0.000,42.634,14.588,53.365,35.515,35.899,77.184,75.921,93.661,80.463,71.556,70.811,64.161,34.629,36.088,35.329,35.177,36.426,38.915,37.786,34.943,33.994,35.424,49.886,52.951,48.958,51.694,50.757,51.370,51.077,53.521,55.461,55.961,55.121,55.209,51.910,51.785,36.936,36.880,36.288,36.532,10.735,10.660,14.173,14.577,12.017,12.295,13.383,12.750,15.369,15.585,7.647,6.927,18.306,16.503,12.195,12.386,-0.150,-0.125,-0.204,-0.132,-0.151,-0.166,0.013,56.514,86.165,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:27,548.308,0.000,0.182,0.000,42.667,14.588,53.389,35.232,35.615,76.901,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.088,35.329,35.177,36.426,38.915,37.786,34.943,33.994,35.424,49.886,52.951,48.958,51.694,50.691,51.370,51.077,53.521,55.461,55.961,55.121,55.148,51.844,51.724,36.936,36.880,36.357,36.532,10.735,10.477,13.884,14.486,12.017,12.295,13.292,12.750,15.369,15.585,7.647,6.927,18.306,16.411,12.104,12.295,-0.162,-0.137,-0.215,-0.113,-0.140,-0.173,0.013,56.463,86.092,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:28,548.001,0.000,0.182,0.000,42.667,14.562,53.389,35.515,35.615,76.901,75.637,93.661,80.463,71.556,70.811,63.902,34.629,36.088,35.329,35.177,36.357,38.915,37.786,34.943,33.994,35.424,49.886,52.951,48.889,51.618,50.691,51.309,51.077,53.461,55.394,55.961,55.121,55.148,51.844,51.724,36.936,36.880,36.288,36.452,10.462,10.386,14.173,14.395,11.926,12.204,13.292,12.750,15.369,15.585,7.647,6.927,18.397,16.503,12.104,12.386,-0.167,-0.140,-0.220,-0.129,-0.152,-0.140,0.013,56.396,85.970,9.035,9.124,6.201,6.100,10.119,12.207,1.204,242.301,243.997,180.924,180.000,251.565,71.862,228.367,9.800,9.800,10.100,10.400,11.100,12.800,12.700,
2021/03/29 12:20:29,547.780,0.000,0.182,0.000,42.667,14.588,53.389,35.515,35.899,76.901,75.921,93.661,80.463,71.556,70.811,63.902,34.629,36.063,35.329,35.177,36.452,38.836,37.786,34.943,33.994,35.424,49.861,52.891,48.864,51.618,50.715,51.309,51.101,53.461,55.419,55.900,55.097,55.148,51.820,51.724,36.910,36.880,36.263,36.532,10.644,10.386,14.076,14.577,12.017,12.295,13.292,12.842,15.369,15.585,7.647,6.927,18.215,16.503,12.104,12.295,-0.147,-0.131,-0.219,-0.095,-0.161,-0.173,0.014,56.351,85.903,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:30,547.690,0.000,0.182,0.000,42.667,14.588,53.105,35.515,35.615,76.901,75.637,93.661,80.463,71.556,70.811,63.618,34.559,36.088,35.329,35.177,36.426,38.836,37.707,34.943,33.915,35.424,49.817,52.815,48.889,51.618,50.691,51.249,51.077,53.400,55.394,55.900,55.054,55.073,51.778,51.648,36.936,36.880,36.288,36.452,10.462,10.569,13.980,14.486,12.017,12.113,13.292,12.750,15.369,15.676,7.647,6.927,18.306,16.685,12.104,12.295,-0.142,-0.148,-0.219,-0.110,-0.146,-0.197,0.013,56.292,85.764,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:31,547.578,0.000,0.182,0.000,42.667,14.562,53.389,35.515,35.874,76.901,75.612,93.377,80.155,71.556,70.786,63.902,34.534,36.063,35.250,35.177,36.426,38.772,37.707,34.943,33.994,35.361,49.861,52.754,48.864,51.497,50.691,51.249,51.077,53.400,55.328,55.900,54.964,55.012,51.753,51.588,36.910,36.801,36.263,36.389,10.644,10.477,14.269,14.486,12.017,12.204,13.201,12.750,15.369,15.585,7.647,6.927,18.215,16.594,12.013,12.295,-0.146,-0.149,-0.232,-0.114,-0.160,-0.179,0.013,56.262,85.837,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:32,547.533,0.000,0.182,0.000,42.667,14.588,53.105,35.232,35.899,76.901,75.637,93.661,80.463,71.556,70.811,63.618,34.559,36.063,35.329,35.108,36.426,38.772,37.707,34.943,33.915,35.361,49.791,52.754,48.864,51.497,50.625,51.249,51.077,53.400,55.328,55.840,54.964,55.012,51.687,51.588,36.910,36.801,36.263,36.452,10.644,10.660,13.980,14.395,12.017,12.204,13.292,12.750,15.460,15.585,7.647,6.927,18.124,16.594,12.013,12.386,-0.151,-0.120,-0.220,-0.090,-0.127,-0.127,0.014,56.158,85.569,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:33,547.508,0.000,0.182,0.000,42.667,14.588,53.105,35.232,35.899,76.617,75.637,93.377,80.463,71.556,70.811,63.618,34.559,36.063,35.250,35.177,36.357,38.772,37.707,34.943,33.994,35.361,49.791,52.679,48.864,51.421,50.625,51.173,51.077,53.325,55.328,55.840,54.897,54.936,51.687,51.588,36.910,36.801,36.263,36.389,10.371,10.660,13.980,14.486,12.017,12.295,13.201,12.750,15.369,15.585,7.647,6.927,18.215,16.503,12.013,12.295,-0.156,-0.113,-0.200,-0.118,-0.140,-0.151,0.013,56.129,85.497,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:34,547.528,0.000,0.182,0.000,42.667,14.588,53.105,35.232,35.615,76.901,75.637,93.661,80.463,71.556,70.811,63.902,34.559,36.063,35.298,35.108,36.357,38.772,37.707,34.880,33.994,35.330,49.791,52.649,48.864,51.392,50.625,51.173,51.010,53.325,55.262,55.840,54.897,54.983,51.620,51.558,36.841,36.770,36.263,36.422,10.371,10.386,13.980,14.304,11.926,12.386,13.201,12.659,15.369,15.676,7.647,6.927,18.215,16.594,12.013,12.477,-0.150,-0.120,-0.203,-0.128,-0.146,-0.162,0.013,56.069,85.363,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:35,547.638,0.000,0.182,0.000,42.667,14.588,52.821,35.232,35.615,76.901,75.637,93.377,80.463,71.556,70.811,63.618,34.559,36.063,35.329,35.108,36.357,38.803,37.707,34.974,34.025,35.424,49.722,52.679,48.864,51.497,50.625,51.203,51.010,53.354,55.328,55.869,54.897,55.012,51.620,51.588,36.910,36.880,36.263,36.452,10.826,10.660,14.076,14.577,11.926,12.204,13.383,12.750,15.369,15.585,7.739,6.927,18.215,16.503,12.013,12.386,-0.163,-0.129,-0.210,-0.117,-0.122,-0.165,0.013,56.003,85.358,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:36,547.799,0.000,0.182,0.000,42.667,14.588,52.821,35.515,35.899,76.617,75.637,93.377,80.179,71.556,70.811,63.618,34.559,36.063,35.329,35.108,36.357,38.709,37.643,34.943,33.994,35.361,49.722,52.618,48.794,51.421,50.559,51.173,51.010,53.325,55.262,55.840,54.831,54.936,51.620,51.512,36.841,36.801,36.263,36.389,10.462,10.569,14.076,14.486,11.926,12.113,13.292,12.750,15.460,15.585,7.647,6.927,18.306,16.594,12.104,12.295,-0.159,-0.138,-0.214,-0.128,-0.146,-0.156,0.013,55.936,85.163,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:37,547.992,0.000,0.182,0.000,42.667,14.588,52.821,35.232,35.899,76.617,75.353,93.661,80.179,71.556,70.811,63.618,34.559,36.063,35.352,35.108,36.357,38.709,37.643,34.943,33.994,35.447,49.722,52.640,48.794,51.443,50.559,51.173,51.010,53.264,55.262,55.840,54.831,54.898,51.554,51.534,36.841,36.903,36.194,36.412,10.553,10.569,14.076,14.486,11.926,12.204,13.383,12.842,15.369,15.585,7.647,6.927,18.215,16.594,12.013,12.386,-0.141,-0.138,-0.211,-0.102,-0.164,-0.176,0.013,55.870,85.096,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:38,548.228,0.000,0.182,0.000,42.667,14.588,52.537,35.232,35.899,76.617,75.637,93.377,80.179,71.556,70.811,63.618,34.559,36.063,35.329,35.108,36.357,38.709,37.643,34.943,33.994,35.361,49.722,52.618,48.794,51.361,50.559,51.173,50.944,53.264,55.195,55.840,54.765,54.876,51.554,51.451,36.841,36.801,36.194,36.389,10.553,10.386,14.076,14.395,11.926,12.204,13.292,12.750,15.369,15.585,7.647,6.927,18.215,16.594,12.013,12.386,-0.140,-0.153,-0.222,-0.114,-0.158,-0.171,0.013,55.832,84.963,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:39,548.404,0.000,0.182,0.000,42.667,14.588,52.821,35.207,35.899,76.592,75.637,93.353,80.179,71.531,70.811,63.334,34.559,36.088,35.329,35.108,36.357,38.709,37.643,34.943,33.994,35.361,49.747,52.618,48.820,51.361,50.559,51.112,50.944,53.325,55.195,55.764,54.789,54.876,51.578,51.451,36.866,36.880,36.219,36.389,10.553,10.386,14.173,14.395,11.926,12.204,13.201,12.750,15.460,15.585,7.647,6.927,18.124,16.503,12.013,12.386,-0.149,-0.136,-0.229,-0.120,-0.133,-0.171,0.013,55.802,84.896,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:40,548.565,0.000,0.182,0.000,42.667,14.588,52.821,35.515,35.899,76.617,75.353,93.377,80.179,71.556,70.811,63.334,34.559,36.088,35.329,35.108,36.357,38.709,37.643,34.943,33.994,35.361,49.747,52.557,48.820,51.285,50.559,51.112,50.944,53.264,55.195,55.764,54.789,54.815,51.512,51.391,36.866,36.801,36.219,36.389,10.735,10.386,14.076,14.304,12.017,12.295,13.201,12.750,15.460,15.585,7.647,6.927,18.215,16.594,12.013,12.386,-0.152,-0.108,-0.204,-0.110,-0.142,-0.132,0.014,55.728,84.762,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:41,548.639,0.000,0.182,0.000,42.667,14.588,52.537,35.232,35.899,76.617,75.637,93.377,80.179,71.556,70.811,63.618,34.559,36.063,35.298,35.108,36.357,38.661,37.643,34.974,34.025,35.330,49.722,52.528,48.794,51.255,50.559,51.142,50.944,53.293,55.195,55.793,54.698,54.786,51.488,51.361,36.841,36.770,36.194,36.358,10.644,10.477,14.076,14.486,11.926,12.113,13.292,12.750,15.369,15.585,7.647,6.927,18.215,16.594,12.013,12.386,-0.147,-0.118,-0.199,-0.127,-0.149,-0.160,0.013,55.654,84.629,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:42,548.764,0.000,0.182,0.000,42.667,14.588,52.537,35.232,35.874,76.617,75.328,93.377,80.155,71.556,70.786,63.334,34.534,36.088,35.415,35.108,36.357,38.630,37.580,34.943,33.994,35.447,49.747,52.580,48.820,51.307,50.559,51.052,50.944,53.188,55.129,55.764,54.722,54.837,51.445,51.337,36.866,36.903,36.219,36.476,10.644,10.477,14.076,14.395,11.926,12.295,13.292,12.750,15.460,15.585,7.647,6.927,18.215,16.503,12.013,12.295,-0.162,-0.140,-0.215,-0.129,-0.149,-0.155,0.014,55.594,84.428,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:43,548.764,0.000,0.182,0.000,42.667,14.588,52.537,35.232,35.874,76.617,75.328,93.377,80.155,71.556,70.786,63.334,34.534,36.088,35.415,35.108,36.357,38.630,37.580,34.943,33.994,35.447,49.747,52.580,48.820,51.307,50.559,51.052,50.944,53.188,55.129,55.764,54.722,54.837,51.445,51.337,36.866,36.903,36.219,36.476,10.644,10.477,14.076,14.395,11.926,12.295,13.292,12.750,15.460,15.585,7.647,6.927,18.215,16.503,12.013,12.295,-0.162,-0.140,-0.215,-0.129,-0.149,-0.155,0.014,55.594,84.428,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:44,548.832,0.000,0.182,0.000,42.667,14.588,52.537,35.515,35.899,76.334,75.353,93.377,80.179,71.556,70.811,63.334,34.559,36.088,35.329,35.108,36.357,38.630,37.580,34.943,33.994,35.361,49.678,52.421,48.820,51.224,50.559,51.112,50.944,53.188,55.129,55.764,54.722,54.739,51.445,51.315,36.866,36.801,36.219,36.389,10.553,10.295,14.076,14.304,11.926,12.204,13.383,12.842,15.460,15.585,7.556,6.927,18.306,16.594,12.013,12.477,-0.143,-0.140,-0.212,-0.107,-0.169,-0.183,0.013,55.524,84.362,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:45,548.842,0.000,0.182,0.000,42.667,14.588,52.253,35.232,35.615,76.334,75.353,93.377,80.179,71.556,70.811,63.334,34.559,36.063,35.250,35.038,36.357,38.630,37.580,34.943,33.994,35.361,49.653,52.421,48.725,51.224,50.492,51.052,50.944,53.188,55.129,55.703,54.632,54.679,51.355,51.254,36.841,36.801,36.124,36.389,10.826,10.386,14.269,14.395,12.017,12.386,13.292,12.842,15.460,15.585,7.647,6.927,18.124,16.594,12.104,12.386,-0.143,-0.153,-0.224,-0.117,-0.157,-0.156,0.014,55.520,84.362,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:46,548.819,0.000,0.182,0.000,42.667,14.588,52.253,35.232,35.899,76.334,75.353,93.094,80.179,71.556,70.811,63.334,34.559,36.063,35.329,35.038,36.357,38.567,37.580,34.943,33.994,35.361,49.653,52.421,48.725,51.224,50.492,51.052,50.944,53.188,55.129,55.764,54.632,54.679,51.355,51.315,36.841,36.801,36.124,36.310,10.735,10.386,13.980,14.577,12.017,12.204,13.383,12.842,15.460,15.585,7.739,6.927,18.124,16.594,12.013,12.386,-0.148,-0.134,-0.228,-0.121,-0.115,-0.181,0.013,55.402,84.167,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:47,548.771,0.000,0.182,0.000,42.567,14.588,52.253,35.232,35.899,76.334,75.353,93.377,80.179,71.556,70.811,63.334,34.559,36.063,35.329,35.108,36.357,38.567,37.580,34.943,33.994,35.361,49.722,52.361,48.794,51.164,50.492,51.052,50.944,53.128,55.129,55.703,54.632,54.679,51.355,51.254,36.841,36.801,36.124,36.310,10.644,10.569,14.269,14.577,11.926,12.204,13.292,12.750,15.369,15.676,7.647,6.927,18.124,16.594,12.013,12.386,-0.155,-0.113,-0.204,-0.117,-0.145,-0.148,0.013,55.372,84.161,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:48,548.631,0.000,0.182,0.000,42.667,14.588,52.253,35.232,35.899,76.334,75.353,93.377,80.179,71.556,70.811,63.334,34.490,36.063,35.329,35.038,36.287,38.567,37.580,34.880,33.994,35.282,49.653,52.421,48.725,51.164,50.492,51.052,50.944,53.128,55.129,55.703,54.632,54.679,51.355,51.254,36.841,36.801,36.124,36.310,10.735,10.477,14.076,14.395,12.017,12.204,13.292,12.750,15.369,15.585,7.647,6.927,18.124,16.503,11.922,12.477,-0.151,-0.123,-0.206,-0.129,-0.146,-0.162,0.013,55.313,84.028,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:49,548.551,0.000,0.182,0.000,42.667,14.588,51.969,35.515,35.615,76.334,75.069,93.377,80.179,71.556,70.811,63.334,34.559,36.063,35.329,35.038,36.287,38.567,37.580,34.943,33.994,35.361,49.653,52.361,48.725,51.164,50.492,51.052,50.944,53.128,55.129,55.703,54.632,54.679,51.355,51.254,36.841,36.801,36.124,36.310,10.735,10.569,13.980,14.395,11.926,12.295,13.292,12.659,15.369,15.585,7.647,6.927,18.215,16.503,12.013,12.386,-0.167,-0.136,-0.211,-0.119,-0.125,-0.171,0.013,55.283,83.961,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:50,548.455,0.000,0.182,0.000,42.667,14.588,52.253,35.232,35.899,76.617,75.353,93.094,80.179,71.556,70.811,63.334,34.559,36.063,35.329,35.063,36.287,38.598,37.501,34.974,34.025,35.282,49.653,52.361,48.725,51.088,50.492,51.081,50.878,53.157,55.129,55.733,54.566,54.603,51.355,51.194,36.841,36.801,36.124,36.310,10.644,10.569,14.269,14.486,11.926,12.113,13.201,12.750,15.460,15.585,7.647,6.927,18.124,16.503,11.922,12.386,-0.161,-0.141,-0.218,-0.130,-0.152,-0.170,0.014,55.223,83.894,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:51,548.385,0.000,0.182,0.000,42.667,14.588,51.969,35.232,35.899,76.334,75.069,93.094,79.895,71.272,70.811,63.334,34.559,36.063,35.352,35.038,36.287,38.567,37.501,34.943,33.994,35.384,49.653,52.307,48.725,51.110,50.492,51.052,50.878,53.128,55.129,55.703,54.566,54.625,51.288,51.216,36.772,36.824,36.124,36.333,10.553,10.569,14.076,14.486,11.926,12.204,13.474,12.842,15.460,15.585,7.647,6.927,18.215,16.503,12.013,12.386,-0.142,-0.138,-0.212,-0.109,-0.173,-0.184,0.013,55.179,83.694,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:52,548.328,0.000,0.364,0.000,42.667,14.588,51.969,35.232,35.899,76.334,75.069,93.094,79.895,71.556,70.811,63.050,34.490,36.063,35.329,35.038,36.287,38.567,37.501,34.880,33.994,35.361,49.583,52.361,48.725,51.088,50.492,51.052,50.878,53.128,55.129,55.703,54.499,54.603,51.288,51.194,36.772,36.801,36.124,36.389,10.644,10.569,14.269,14.486,11.926,12.204,13.383,12.842,15.460,15.585,7.556,6.927,18.124,16.503,11.922,12.477,-0.143,-0.156,-0.226,-0.118,-0.158,-0.158,0.013,55.128,83.621,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:53,548.275,0.000,0.182,0.000,42.667,14.588,51.969,35.232,35.615,76.334,75.069,93.094,79.895,71.556,70.811,63.050,34.490,36.063,35.329,35.133,36.357,38.503,37.501,34.943,33.994,35.282,49.583,52.285,48.656,51.088,50.492,50.976,50.878,53.067,55.062,55.703,54.499,54.603,51.288,51.194,36.772,36.801,36.124,36.310,10.553,10.477,14.269,14.577,11.835,12.204,13.201,12.750,15.551,15.585,7.647,6.927,18.215,16.594,12.013,12.477,-0.149,-0.134,-0.228,-0.121,-0.116,-0.181,0.013,55.090,83.560,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:54,548.234,0.000,0.182,0.000,42.667,14.614,51.969,35.232,35.615,76.050,75.069,93.094,79.895,71.556,70.811,63.050,34.559,36.063,35.329,35.038,36.287,38.503,37.501,34.943,33.994,35.361,49.583,52.285,48.656,51.027,50.492,50.976,50.878,53.067,55.062,55.703,54.499,54.542,51.222,51.194,36.841,36.801,36.124,36.310,10.462,10.569,14.173,14.577,11.926,12.204,13.292,12.750,15.460,15.676,7.647,6.836,18.033,16.503,11.922,12.477,-0.154,-0.111,-0.204,-0.119,-0.144,-0.142,0.014,55.045,83.494,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:55,548.172,0.000,0.182,0.000,42.701,14.588,51.685,35.232,35.590,76.334,75.044,93.094,79.871,71.556,70.786,63.050,34.465,36.063,35.329,35.038,36.287,38.503,37.438,34.880,33.994,35.282,49.583,52.285,48.656,51.027,50.492,50.976,50.878,53.067,55.062,55.643,54.433,54.542,51.222,51.118,36.772,36.801,36.055,36.310,10.644,10.477,14.076,14.486,11.926,12.295,13.292,12.750,15.369,15.676,7.647,6.836,18.215,16.594,12.013,12.386,-0.147,-0.121,-0.203,-0.128,-0.145,-0.161,0.014,54.971,83.360,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:56,548.208,0.000,0.182,0.000,42.667,14.588,51.685,35.232,35.899,76.334,75.069,93.094,79.895,71.556,70.811,63.050,34.559,36.063,35.219,35.063,36.287,38.503,37.438,34.880,33.994,35.187,49.583,52.119,48.656,50.937,50.426,50.976,50.811,52.991,55.062,55.643,54.433,54.452,51.222,51.028,36.772,36.706,36.124,36.216,10.553,10.295,14.076,14.486,11.926,12.295,13.292,12.659,15.369,15.676,7.647,6.927,18.215,16.503,12.013,12.477,-0.159,-0.127,-0.211,-0.108,-0.138,-0.168,0.013,54.944,83.293,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:57,548.234,0.000,0.182,0.000,42.667,14.588,51.685,35.515,35.615,76.334,75.069,93.094,79.895,71.556,70.811,63.050,34.490,36.063,35.329,35.038,36.287,38.503,37.438,34.880,33.994,35.361,49.583,52.224,48.656,51.027,50.426,50.915,50.811,52.991,55.062,55.643,54.433,54.482,51.155,51.057,36.772,36.801,36.124,36.310,10.462,10.569,14.076,14.577,11.926,12.204,13.292,12.750,15.460,15.585,7.739,7.018,18.033,16.503,11.922,12.386,-0.162,-0.139,-0.214,-0.127,-0.150,-0.152,0.013,54.912,83.227,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:58,548.311,0.000,0.182,0.000,42.667,14.588,51.685,35.515,35.615,76.334,75.069,93.094,79.895,71.556,70.811,63.050,34.490,36.063,35.329,35.038,36.287,38.503,37.438,34.880,33.994,35.361,49.583,52.224,48.656,51.027,50.426,50.915,50.811,52.991,55.062,55.643,54.433,54.482,51.155,51.057,36.772,36.801,36.124,36.310,10.462,10.569,14.076,14.577,11.926,12.204,13.292,12.750,15.460,15.585,7.739,7.018,18.033,16.503,11.922,12.386,-0.162,-0.139,-0.214,-0.127,-0.150,-0.152,0.013,54.867,83.160,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:20:59,548.468,0.000,0.182,0.000,42.667,14.614,51.685,35.232,35.615,76.050,75.069,92.810,79.895,71.272,70.811,63.050,34.490,36.063,35.329,35.038,36.313,38.534,37.438,34.911,34.025,35.282,49.583,52.148,48.656,50.967,50.450,50.945,50.902,53.096,55.086,55.672,54.366,54.482,51.155,51.057,36.772,36.801,36.055,36.310,10.553,10.386,14.269,14.213,11.926,12.113,13.292,12.750,15.460,15.585,7.647,6.927,18.124,16.594,11.922,12.386,-0.140,-0.152,-0.222,-0.114,-0.159,-0.166,0.013,54.867,83.026,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:00,548.585,0.000,0.182,0.000,42.667,14.588,51.685,35.232,35.899,76.050,75.069,92.810,79.895,71.272,70.811,63.050,34.559,36.018,35.250,35.063,36.313,38.424,37.438,34.880,33.994,35.218,49.609,52.148,48.681,50.891,50.450,50.915,50.902,52.991,55.086,55.643,54.391,54.406,51.179,51.057,36.797,36.737,36.080,36.247,10.826,10.477,14.366,14.304,11.926,12.295,13.292,12.842,15.460,15.585,7.647,6.927,18.124,16.594,11.922,12.477,-0.150,-0.138,-0.230,-0.121,-0.126,-0.171,0.013,54.793,82.959,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:01,548.702,0.000,0.182,0.000,42.634,14.614,51.400,35.232,35.615,76.050,75.069,92.810,79.895,71.556,70.811,63.050,34.490,35.993,35.219,35.038,36.287,38.455,37.438,34.911,34.025,35.187,49.583,52.058,48.656,50.861,50.426,50.945,50.811,53.021,55.062,55.672,54.366,54.376,51.155,51.028,36.772,36.706,36.055,36.216,11.008,10.477,14.269,14.395,12.109,12.386,13.201,12.659,15.460,15.585,7.647,6.927,18.033,16.503,12.013,12.477,-0.152,-0.106,-0.205,-0.117,-0.142,-0.133,0.014,54.800,82.887,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:02,548.776,0.000,0.182,0.000,42.667,14.614,51.400,35.232,35.615,76.050,74.785,92.810,79.895,71.556,70.811,62.765,34.490,35.993,35.329,35.038,36.287,38.455,37.438,34.911,34.025,35.282,49.583,52.148,48.656,50.891,50.426,50.945,50.811,53.021,55.062,55.672,54.366,54.406,51.089,50.982,36.772,36.737,36.055,36.247,10.553,10.477,14.076,14.577,11.926,12.295,13.292,12.750,15.369,15.585,7.647,6.927,18.033,16.503,11.922,12.568,-0.146,-0.117,-0.198,-0.127,-0.147,-0.159,0.013,54.764,82.759,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:03,548.859,0.000,0.182,0.000,42.667,14.614,51.400,35.232,35.590,76.050,75.044,92.810,79.871,71.272,70.786,62.765,34.465,35.993,35.329,35.063,36.287,38.455,37.438,34.911,34.025,35.282,49.583,52.148,48.656,50.967,50.426,50.945,50.811,53.021,54.996,55.672,54.366,54.482,51.089,51.057,36.772,36.801,36.055,36.310,10.553,10.386,14.076,14.213,11.926,12.295,13.201,12.659,15.460,15.676,7.647,6.927,18.124,16.411,12.013,12.568,-0.159,-0.128,-0.211,-0.109,-0.130,-0.167,0.013,54.675,82.698,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:04,548.936,0.000,0.182,0.000,42.667,14.614,51.400,35.232,35.899,75.766,74.785,92.810,79.895,71.272,70.811,62.765,34.490,35.993,35.329,34.994,36.287,38.503,37.438,34.943,34.057,35.282,49.514,52.148,48.656,50.967,50.426,50.915,50.811,53.067,54.996,55.643,54.366,54.482,51.089,51.057,36.772,36.801,36.055,36.310,10.735,10.295,14.076,14.213,11.926,12.204,13.383,12.750,15.460,15.585,7.647,6.927,18.124,16.503,11.922,12.477,-0.159,-0.141,-0.216,-0.130,-0.147,-0.161,0.013,54.630,82.565,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:05,549.074,0.000,0.182,0.000,42.667,14.588,51.400,35.232,35.874,75.766,74.760,92.810,79.587,71.272,70.786,62.765,34.465,36.063,35.329,35.063,36.287,38.455,37.438,34.974,34.088,35.361,49.514,52.148,48.656,50.967,50.426,50.945,50.811,53.021,55.062,55.672,54.366,54.406,51.089,50.982,36.772,36.801,36.055,36.310,11.008,10.569,13.980,14.395,11.926,12.295,13.383,12.750,15.369,15.585,7.647,6.927,18.124,16.503,11.922,12.568,-0.139,-0.135,-0.208,-0.105,-0.169,-0.179,0.013,54.624,82.553,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:06,549.151,0.000,0.182,0.000,42.667,14.588,51.400,35.232,35.615,75.766,74.785,92.810,79.611,71.272,70.811,62.765,34.490,36.063,35.329,35.063,36.313,38.424,37.438,34.880,33.994,35.282,49.583,52.088,48.656,50.891,50.450,50.840,50.835,52.991,55.020,55.567,54.300,54.406,51.089,50.982,36.772,36.801,36.055,36.247,10.644,10.386,14.366,14.395,11.926,12.204,13.383,12.842,15.460,15.585,7.647,6.927,18.215,16.594,12.013,12.477,-0.142,-0.153,-0.226,-0.118,-0.156,-0.159,0.013,54.567,82.492,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:07,549.188,0.000,0.182,0.000,42.667,14.588,51.116,35.232,35.615,75.766,74.785,92.810,79.611,71.272,70.811,62.765,34.490,35.993,35.250,35.063,36.287,38.424,37.438,34.880,33.994,35.282,49.583,52.027,48.656,50.830,50.426,50.915,50.811,52.991,54.996,55.643,54.366,54.345,51.089,50.982,36.772,36.737,36.055,36.247,10.553,10.660,14.076,14.577,11.926,12.204,13.383,12.842,15.460,15.676,7.647,6.836,18.124,16.594,12.013,12.568,-0.151,-0.124,-0.223,-0.115,-0.110,-0.165,0.013,54.526,82.359,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:08,549.230,0.000,0.182,0.000,42.667,14.614,51.116,35.232,35.874,75.766,74.760,92.810,79.587,71.272,70.502,62.765,34.465,36.018,35.250,35.038,36.313,38.361,37.438,34.880,33.994,35.218,49.609,52.027,48.681,50.830,50.384,50.840,50.835,52.931,55.020,55.567,54.391,54.345,51.113,50.921,36.797,36.737,36.080,36.247,10.553,10.477,14.076,14.486,11.926,12.295,13.383,12.842,15.369,15.676,7.739,6.927,18.033,16.594,11.922,12.477,-0.155,-0.115,-0.199,-0.118,-0.140,-0.152,0.014,54.460,82.219,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:09,549.196,0.000,0.182,0.000,42.634,14.614,51.116,35.232,35.615,75.766,74.785,92.810,79.611,71.272,70.527,62.765,34.490,35.993,35.329,35.063,36.287,38.361,37.358,34.880,33.994,35.282,49.583,52.088,48.656,50.891,50.360,50.840,50.745,52.931,54.996,55.567,54.300,54.406,51.022,50.921,36.772,36.801,35.986,36.310,10.462,10.386,14.173,14.486,12.017,12.204,13.292,12.750,15.369,15.676,7.647,6.927,18.124,16.411,12.013,12.477,-0.156,-0.128,-0.204,-0.137,-0.150,-0.165,0.013,54.437,82.158,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:10,549.192,0.000,0.182,0.000,42.667,14.588,51.116,35.232,35.899,75.766,74.501,92.526,79.611,71.272,70.527,62.765,34.490,35.993,35.329,35.038,36.218,38.361,37.358,34.880,33.994,35.282,49.583,52.027,48.586,50.830,50.360,50.840,50.811,52.931,54.996,55.567,54.300,54.406,51.022,50.982,36.702,36.737,35.986,36.247,10.735,10.569,13.980,14.486,11.926,12.386,13.383,12.750,15.369,15.585,7.647,6.927,18.124,16.503,12.013,12.386,-0.167,-0.132,-0.212,-0.127,-0.135,-0.148,0.013,54.407,82.091,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:11,549.173,0.000,0.182,0.000,42.634,14.614,51.116,35.232,35.899,75.766,74.785,92.526,79.611,71.272,70.811,62.765,34.490,36.018,35.219,35.038,36.287,38.455,37.438,34.974,34.088,35.187,49.539,51.998,48.612,50.801,50.360,50.869,50.745,53.021,54.996,55.672,54.324,54.316,51.047,50.892,36.727,36.706,36.011,36.153,10.553,10.660,14.173,14.486,11.835,12.204,13.383,12.750,15.460,15.585,7.647,6.927,18.124,16.503,12.013,12.568,-0.150,-0.125,-0.222,-0.078,-0.161,-0.167,0.013,54.352,81.958,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:12,549.222,0.000,0.182,0.000,42.667,14.614,50.832,35.232,35.615,75.483,74.785,92.526,79.611,71.272,70.811,62.765,34.490,35.993,35.329,35.063,36.287,38.361,37.438,34.880,33.994,35.282,49.514,52.088,48.656,50.891,50.360,50.840,50.811,52.931,54.996,55.567,54.234,54.406,51.022,50.982,36.702,36.801,36.055,36.310,10.371,10.477,14.269,14.486,12.017,12.295,13.292,12.750,15.551,15.676,7.556,6.836,18.215,16.594,12.104,12.568,-0.141,-0.144,-0.216,-0.107,-0.143,-0.194,0.013,54.378,81.891,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
