Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:21:13,549.196,0.000,0.182,0.000,42.667,14.614,50.832,35.232,35.615,75.766,74.785,92.526,79.611,71.272,70.527,62.481,34.490,35.993,35.329,34.969,36.287,38.361,37.358,34.880,33.994,35.218,49.514,52.027,48.586,50.830,50.360,50.840,50.745,52.931,54.996,55.567,54.234,54.285,51.022,50.921,36.702,36.737,36.055,36.183,10.553,10.477,13.980,14.486,12.017,12.204,13.292,12.750,15.460,15.585,7.739,6.927,18.033,16.503,12.013,12.568,-0.149,-0.137,-0.230,-0.111,-0.157,-0.170,0.014,54.297,81.819,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:14,549.236,0.000,0.182,0.000,42.667,14.614,50.832,35.232,35.615,75.766,74.785,92.526,79.327,71.272,70.527,62.481,34.490,35.993,35.329,35.063,36.313,38.392,37.358,34.911,34.088,35.282,49.514,52.027,48.586,50.830,50.384,50.869,50.769,52.960,55.020,55.596,54.234,54.345,51.022,50.921,36.702,36.801,35.986,36.247,10.735,10.477,14.173,14.486,12.109,12.295,13.292,12.750,15.460,15.585,7.739,6.927,18.033,16.503,11.922,12.477,-0.148,-0.105,-0.206,-0.096,-0.134,-0.111,0.013,54.259,81.624,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:15,549.646,0.000,0.182,0.000,42.667,14.614,50.832,35.232,35.615,75.483,74.501,92.526,79.611,71.272,70.527,62.481,34.421,35.993,35.329,34.969,36.218,38.392,37.358,34.974,34.088,35.282,49.514,52.027,48.586,50.830,50.360,50.869,50.745,52.960,54.996,55.596,54.234,54.345,50.956,50.921,36.702,36.801,36.055,36.247,10.826,10.477,13.980,14.395,11.926,12.295,13.383,12.659,15.369,15.585,7.647,6.927,18.124,16.503,11.922,12.477,-0.138,-0.103,-0.189,-0.118,-0.139,-0.144,0.013,54.253,81.618,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:16,552.319,0.000,0.182,0.000,42.634,14.614,50.548,35.232,35.615,75.483,74.501,92.526,79.327,71.272,70.527,62.481,34.490,35.993,35.250,35.063,36.243,38.361,37.358,34.880,34.057,35.218,49.514,51.951,48.586,50.754,50.384,50.840,50.769,52.931,54.954,55.567,54.167,54.285,50.956,50.861,36.702,36.737,35.986,36.183,11.190,10.660,14.558,14.031,11.926,12.386,13.383,12.750,15.460,15.585,7.647,6.927,18.124,16.594,11.831,12.386,-0.134,-0.100,-0.204,-0.059,-0.144,-0.142,0.013,54.114,81.490,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:17,552.319,0.000,0.182,0.000,42.634,14.614,50.548,35.232,35.615,75.483,74.501,92.526,79.327,71.272,70.527,62.481,34.490,35.993,35.250,35.063,36.243,38.361,37.358,34.880,34.057,35.218,49.514,51.951,48.586,50.754,50.384,50.840,50.769,52.931,54.954,55.567,54.167,54.285,50.956,50.861,36.702,36.737,35.986,36.183,11.190,10.660,14.558,14.031,11.926,12.386,13.383,12.750,15.460,15.585,7.647,6.927,18.124,16.594,11.831,12.386,-0.134,-0.100,-0.204,-0.059,-0.144,-0.142,0.013,54.114,81.490,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:18,555.012,0.000,0.182,0.000,42.667,14.614,50.548,35.232,35.615,75.483,74.501,92.243,79.327,71.272,70.527,62.481,34.490,35.993,35.329,35.038,36.243,38.392,37.358,34.911,34.025,35.218,49.514,51.951,48.586,50.754,50.384,50.869,50.769,52.960,54.954,55.596,54.167,54.285,50.956,50.861,36.702,36.737,35.986,36.183,11.918,11.662,14.944,14.759,12.017,12.022,13.292,12.842,15.460,15.676,7.647,6.927,18.215,16.594,11.922,12.568,-0.125,-0.124,-0.209,-0.094,-0.130,-0.146,0.014,55.315,81.290,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:19,558.198,0.000,0.182,0.000,42.634,14.614,50.548,35.232,35.899,75.483,74.501,92.243,79.327,70.988,70.527,62.481,34.421,35.993,35.250,34.994,36.287,38.361,37.295,34.880,34.057,35.218,49.445,51.951,48.586,50.754,50.360,50.840,50.745,52.870,54.929,55.567,54.167,54.285,50.956,50.861,36.702,36.737,35.986,36.183,11.281,12.300,14.173,15.215,12.017,12.386,13.383,12.842,15.460,15.676,7.647,6.927,18.124,16.685,11.831,12.386,-0.137,-0.082,-0.172,-0.091,-0.120,-0.121,0.013,58.757,81.290,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:20,561.780,0.000,0.182,0.000,42.634,14.614,50.548,35.232,35.615,75.483,74.217,92.526,79.327,70.988,70.527,62.481,34.490,35.993,35.273,34.969,36.243,38.361,37.295,34.880,34.057,35.241,49.514,51.974,48.586,50.777,50.384,50.779,50.769,52.870,55.020,55.567,54.167,54.307,50.956,50.883,36.702,36.824,35.986,36.270,11.281,11.935,14.366,15.033,11.835,12.386,13.474,12.933,15.460,15.585,7.739,6.927,18.306,16.685,12.013,12.386,-0.138,-0.097,-0.185,-0.098,-0.123,-0.103,0.013,63.891,81.223,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:21,571.024,0.000,0.182,0.000,42.634,14.614,50.264,35.232,35.615,75.483,74.217,92.526,79.327,70.988,70.243,62.481,34.421,35.993,35.250,34.994,36.218,38.313,37.295,34.911,34.025,35.218,49.445,51.951,48.586,50.754,50.360,50.809,50.745,52.960,54.996,55.596,54.167,54.285,50.956,50.861,36.702,36.801,35.986,36.183,11.554,12.117,13.980,14.577,12.109,12.659,13.565,12.933,15.460,15.585,7.739,6.927,18.215,16.685,11.922,12.386,-0.141,-0.096,-0.183,-0.096,-0.116,-0.090,0.013,76.972,81.096,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:22,571.024,0.000,0.182,0.000,42.634,14.614,50.264,35.232,35.615,75.483,74.217,92.526,79.327,70.988,70.243,62.481,34.421,35.993,35.250,34.994,36.218,38.313,37.295,34.911,34.025,35.218,49.445,51.951,48.586,50.754,50.360,50.809,50.745,52.960,54.996,55.596,54.167,54.285,50.956,50.861,36.702,36.801,35.986,36.183,11.554,12.117,13.980,14.577,12.109,12.659,13.565,12.933,15.460,15.585,7.739,6.927,18.215,16.685,11.922,12.386,-0.141,-0.096,-0.183,-0.096,-0.116,-0.090,0.013,76.972,81.096,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:23,576.469,0.000,0.182,0.000,42.634,14.614,50.264,35.232,35.615,75.483,73.933,92.243,79.611,70.988,69.959,62.481,34.421,36.018,35.329,34.969,36.218,38.361,37.295,34.880,33.994,35.218,49.539,51.951,48.612,50.754,50.360,50.840,50.811,52.931,54.996,55.567,54.192,54.209,50.980,50.861,36.727,36.801,36.011,36.183,11.008,11.844,14.655,14.851,12.109,12.568,13.565,12.933,15.460,15.585,7.739,6.927,18.033,16.776,11.922,12.568,-0.126,-0.070,-0.176,-0.066,-0.110,-0.072,0.013,84.793,80.956,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:24,582.176,0.000,0.182,0.000,42.634,14.614,50.264,35.232,35.615,75.483,73.933,92.243,79.611,70.705,70.243,62.765,34.421,36.018,35.250,34.969,36.218,38.392,37.295,34.911,34.025,35.218,49.470,51.951,48.612,50.754,50.293,50.809,50.811,52.960,55.062,55.596,54.192,54.209,50.980,50.861,36.727,36.801,36.011,36.183,11.372,11.662,14.462,14.668,12.291,12.659,13.474,12.933,15.460,15.676,7.830,6.927,18.124,16.776,12.013,12.386,-0.111,-0.091,-0.180,-0.073,-0.107,-0.148,0.013,93.087,80.823,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:25,588.261,0.000,0.182,0.000,42.634,14.614,50.289,35.232,35.899,75.483,73.933,92.243,79.611,70.705,69.959,62.790,34.421,35.924,35.250,34.969,36.287,38.361,37.295,34.880,33.994,35.218,49.445,51.951,48.586,50.754,50.360,50.840,50.745,52.931,55.062,55.643,54.167,54.209,50.956,50.861,36.772,36.801,35.986,36.183,11.190,11.753,14.751,14.213,12.200,12.750,13.565,13.024,15.460,15.676,7.830,6.927,18.033,16.685,12.104,12.477,-0.129,-0.103,-0.182,-0.071,-0.130,-0.118,0.013,101.471,80.823,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:26,594.525,0.000,0.182,0.000,42.634,14.614,50.264,35.232,35.899,75.199,73.933,92.243,79.611,70.705,69.959,63.050,34.421,35.993,35.352,34.994,36.243,38.361,37.295,34.880,33.994,35.241,49.445,52.049,48.586,50.852,50.384,50.840,50.769,52.931,55.153,55.643,54.167,54.307,50.889,50.883,36.772,36.903,35.986,36.207,11.190,11.024,14.173,14.304,12.382,12.933,13.474,13.024,15.369,15.585,7.830,6.927,18.033,16.776,12.195,12.477,-0.135,-0.100,-0.177,-0.090,-0.121,-0.086,0.013,109.884,80.756,9.278,9.130,6.301,6.200,10.246,12.398,0.640,239.566,241.189,179.091,180.000,251.211,70.688,231.340,10.100,10.000,10.100,10.300,11.300,12.900,12.700,
2021/03/29 12:21:27,600.830,0.000,0.182,0.000,42.634,14.614,49.980,35.232,35.615,75.199,73.933,92.243,79.895,70.705,69.959,63.050,34.421,35.993,35.352,35.038,36.287,38.282,37.295,34.880,33.994,35.241,49.514,52.049,48.586,50.852,50.360,50.840,50.811,52.991,55.129,55.703,54.167,54.307,50.889,50.883,36.772,36.903,35.986,36.207,11.372,11.388,14.173,14.486,12.200,12.750,13.565,13.115,15.278,15.494,7.830,6.927,17.942,16.594,12.286,12.568,-0.137,-0.076,-0.179,-0.091,-0.104,-0.080,0.013,118.163,80.622,9.209,9.092,6.021,5.908,10.124,12.225,1.204,235.620,240.333,175.236,177.089,246.727,66.371,228.367,10.200,10.200,10.100,10.300,11.300,12.900,12.800,
2021/03/29 12:21:28,607.168,0.000,0.182,0.000,42.634,14.614,49.980,35.232,35.899,75.199,73.933,92.243,79.895,70.705,69.959,63.618,34.421,35.924,35.250,35.063,36.313,38.282,37.232,34.880,33.994,35.218,49.445,52.027,48.586,50.830,50.384,50.840,50.769,52.991,55.219,55.703,54.167,54.285,50.889,50.861,36.772,36.801,35.916,36.183,11.372,11.297,14.462,14.304,12.200,12.842,13.565,13.115,15.369,15.585,7.921,6.927,17.942,16.776,12.559,12.750,-0.125,-0.089,-0.182,-0.051,-0.131,-0.118,0.013,126.280,80.689,9.209,9.092,6.021,5.908,10.124,12.225,1.204,235.620,240.333,175.236,177.089,246.727,66.371,228.367,10.200,10.200,10.100,10.300,11.300,12.900,12.800,
2021/03/29 12:21:29,613.496,0.000,0.182,0.000,42.634,14.614,49.980,35.515,35.615,75.199,73.933,92.243,79.895,70.705,69.675,63.618,34.490,35.924,35.250,35.063,36.313,38.361,37.295,34.880,34.057,35.218,49.514,52.027,48.586,50.830,50.450,50.915,50.835,53.067,55.286,55.764,54.167,54.285,50.889,50.861,36.772,36.880,35.916,36.183,11.281,11.115,14.848,14.486,12.655,12.933,13.565,13.115,15.369,15.585,7.921,6.927,17.851,16.776,12.741,12.750,-0.113,-0.117,-0.189,-0.083,-0.134,-0.124,0.013,134.173,80.689,9.209,9.092,6.021,5.908,10.124,12.225,1.204,235.620,240.333,175.236,177.089,246.727,66.371,228.367,10.200,10.200,10.100,10.300,11.300,12.900,12.800,
2021/03/29 12:21:30,619.845,0.000,0.182,0.000,42.634,14.614,49.980,35.232,35.615,75.199,73.933,92.243,80.179,70.705,69.675,63.902,34.421,35.924,35.250,35.063,36.218,38.361,37.295,34.943,34.057,35.139,49.514,52.027,48.586,50.830,50.426,50.915,50.811,53.067,55.328,55.840,54.167,54.285,50.889,50.785,36.772,36.801,35.916,36.104,11.554,11.115,14.269,14.304,12.473,13.024,13.565,13.115,15.369,15.585,8.012,6.927,17.851,16.685,12.923,12.842,-0.127,-0.065,-0.168,-0.082,-0.109,-0.106,0.013,141.755,80.622,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:31,626.270,0.000,0.182,0.000,42.667,14.614,49.980,35.515,35.615,75.199,73.933,91.959,80.179,70.421,69.675,64.186,34.421,35.924,35.352,35.038,36.287,38.361,37.232,34.880,33.994,35.241,49.514,52.110,48.586,50.913,50.426,50.915,50.878,53.067,55.328,55.840,54.167,54.368,50.889,50.943,36.772,36.966,35.916,36.207,11.827,11.115,14.366,14.304,12.473,13.024,13.474,13.115,15.460,15.585,8.012,6.927,17.942,16.776,13.196,12.933,-0.134,-0.106,-0.186,-0.078,-0.130,-0.125,0.013,149.079,80.628,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:32,638.961,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.199,73.933,91.959,80.179,70.421,69.391,64.754,34.421,35.924,35.273,35.038,36.313,38.392,37.295,34.911,34.025,35.241,49.514,52.171,48.586,50.989,50.450,51.006,50.902,53.218,55.485,55.930,54.234,54.368,50.956,50.943,36.772,36.966,35.916,36.207,12.464,10.751,14.751,14.486,12.655,13.297,13.565,13.115,15.278,15.585,8.012,7.018,17.851,16.776,13.378,12.933,-0.115,-0.096,-0.189,-0.083,-0.119,-0.146,0.012,162.804,80.695,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:33,638.961,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.199,73.933,91.959,80.179,70.421,69.391,64.754,34.421,35.924,35.273,35.038,36.313,38.392,37.295,34.911,34.025,35.241,49.514,52.171,48.586,50.989,50.450,51.006,50.902,53.218,55.485,55.930,54.234,54.368,50.956,50.943,36.772,36.966,35.916,36.207,12.464,10.751,14.751,14.486,12.655,13.297,13.565,13.115,15.278,15.585,8.012,7.018,17.851,16.776,13.378,12.933,-0.115,-0.096,-0.189,-0.083,-0.119,-0.146,0.012,162.804,80.695,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:34,645.274,0.000,0.182,0.000,42.634,14.614,49.696,35.515,35.615,75.199,73.933,91.959,80.463,70.421,69.391,64.754,34.421,35.949,35.352,35.038,36.313,38.361,37.232,34.880,34.057,35.241,49.539,52.246,48.612,51.049,50.516,50.976,50.902,53.188,55.551,55.961,54.258,54.368,50.980,50.943,36.866,36.966,35.942,36.207,12.282,11.297,14.173,14.304,12.655,13.115,13.656,13.115,15.278,15.494,8.103,7.018,17.760,16.594,13.560,13.115,-0.142,-0.091,-0.184,-0.091,-0.121,-0.083,0.012,169.279,80.762,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:35,657.800,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.483,74.217,91.959,80.463,70.137,69.391,65.607,34.421,35.924,35.352,35.038,36.313,38.455,37.295,34.911,34.025,35.241,49.583,52.307,48.656,51.110,50.516,51.081,50.968,53.293,55.684,56.066,54.366,54.504,51.022,51.004,36.841,36.966,35.986,36.207,13.100,11.662,14.076,14.304,12.928,13.388,13.656,13.206,15.187,15.494,8.012,6.927,17.668,16.594,13.833,13.297,-0.135,-0.086,-0.174,-0.108,-0.121,-0.128,0.012,181.520,81.023,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:36,657.800,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.483,74.217,91.959,80.463,70.137,69.391,65.607,34.421,35.924,35.352,35.038,36.313,38.455,37.295,34.911,34.025,35.241,49.583,52.307,48.656,51.110,50.516,51.081,50.968,53.293,55.684,56.066,54.366,54.504,51.022,51.004,36.841,36.966,35.986,36.207,13.100,11.662,14.076,14.304,12.928,13.388,13.656,13.206,15.187,15.494,8.012,6.927,17.668,16.594,13.833,13.297,-0.135,-0.086,-0.174,-0.108,-0.121,-0.128,0.012,181.520,81.023,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:37,664.041,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.483,74.217,91.959,80.747,70.137,69.391,65.891,34.421,35.924,35.250,35.133,36.382,38.424,37.295,34.880,33.994,35.218,49.514,52.361,48.656,51.088,50.583,51.052,50.968,53.325,55.684,56.037,54.366,54.406,51.022,50.982,36.841,36.943,35.916,36.183,12.191,11.297,14.076,14.577,12.746,13.024,13.565,13.206,15.278,15.494,8.103,6.927,17.577,16.594,13.924,13.297,-0.136,-0.090,-0.181,-0.101,-0.127,-0.126,-0.064,187.247,81.223,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:38,670.256,0.000,0.182,0.000,42.667,14.614,49.696,35.232,35.615,75.483,74.217,91.675,80.747,70.137,69.391,66.175,34.421,35.924,35.250,35.108,36.382,38.455,37.232,34.911,34.025,35.139,49.583,52.361,48.656,51.088,50.583,51.081,50.968,53.430,55.817,56.127,54.366,54.406,51.089,50.982,36.841,36.943,35.916,36.104,12.373,11.297,14.462,14.577,12.746,13.297,13.747,13.297,15.278,15.403,8.194,7.018,17.668,16.685,14.288,13.388,-0.146,-0.110,-0.192,-0.105,-0.132,-0.124,-0.064,192.644,81.229,9.107,8.994,6.103,5.801,10.124,12.465,1.345,238.928,241.440,178.122,179.012,246.727,69.821,228.013,10.100,10.100,10.500,10.300,11.300,13.000,12.700,
2021/03/29 12:21:39,676.455,0.000,0.182,0.000,42.667,14.614,49.720,35.232,35.615,75.483,74.217,91.675,80.747,70.137,69.391,66.768,34.421,35.924,35.250,35.108,36.382,38.534,37.295,34.911,34.025,35.218,49.583,52.421,48.656,51.224,50.649,51.142,50.968,53.430,55.817,56.203,54.366,54.542,51.089,51.057,36.841,36.943,35.986,36.183,12.282,11.024,14.462,14.395,12.655,13.388,13.565,13.297,15.278,15.494,8.103,6.927,17.486,16.685,14.379,13.388,-0.122,-0.111,-0.191,-0.085,-0.125,-0.153,-0.064,197.656,81.496,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:40,682.475,0.000,0.182,0.000,42.634,14.614,49.412,35.232,35.615,75.483,74.501,91.392,80.747,70.137,69.107,67.027,34.421,35.924,35.250,35.108,36.452,38.455,37.295,34.848,34.025,35.139,49.653,52.421,48.656,51.224,50.649,51.142,50.968,53.490,55.884,56.263,54.433,54.482,51.089,51.057,36.841,36.943,35.916,36.104,12.100,10.933,13.980,14.304,12.746,13.661,13.656,13.206,15.187,15.494,8.194,6.927,17.304,16.685,14.379,13.479,-0.139,-0.081,-0.173,-0.093,-0.119,-0.120,-0.064,202.460,81.624,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:41,688.429,0.000,0.182,0.000,42.667,14.639,49.412,35.232,35.330,75.483,74.501,91.392,81.031,70.137,69.107,67.311,34.421,35.924,35.250,35.177,36.357,38.455,37.358,34.848,34.025,35.139,49.653,52.482,48.656,51.285,50.625,51.142,51.010,53.490,55.926,56.263,54.499,54.542,51.155,51.057,36.910,36.943,35.916,36.104,12.100,11.206,14.076,14.213,12.928,13.752,13.474,13.297,15.278,15.494,8.194,6.927,17.122,16.685,14.379,13.479,-0.132,-0.091,-0.198,-0.061,-0.137,-0.138,-0.064,207.057,81.830,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:42,694.397,0.000,0.182,0.000,42.667,14.614,49.412,35.232,35.330,75.483,74.501,91.392,81.031,70.137,69.107,67.880,34.421,35.924,35.250,35.133,36.426,38.534,37.358,34.848,34.025,35.218,49.583,52.557,48.656,51.285,50.691,51.278,51.010,53.627,55.992,56.324,54.499,54.542,51.155,51.118,36.910,37.006,35.916,36.183,12.464,10.842,14.366,14.304,13.201,13.934,13.565,13.206,15.187,15.494,8.285,7.018,17.031,16.685,14.379,13.570,-0.139,-0.098,-0.183,-0.103,-0.133,-0.133,-0.064,211.368,82.097,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:43,700.288,0.000,0.182,0.000,42.701,14.614,49.412,35.232,35.330,75.483,74.785,91.392,81.315,69.853,69.107,68.448,34.421,35.924,35.250,35.108,36.426,38.598,37.358,34.911,34.088,35.139,49.653,52.618,48.656,51.421,50.691,51.278,51.010,53.687,56.059,56.400,54.499,54.679,51.222,51.194,36.841,37.006,35.916,36.183,12.464,10.660,14.366,14.122,13.383,13.934,13.656,13.297,15.278,15.403,8.285,7.018,16.940,16.867,14.561,13.479,-0.127,-0.128,-0.209,-0.099,-0.137,-0.137,-0.064,215.377,82.292,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:44,706.013,0.000,0.182,0.000,42.634,14.614,49.436,35.232,35.330,75.483,74.785,91.392,81.315,69.853,69.107,68.757,34.421,35.949,35.250,35.177,36.426,38.598,37.358,34.848,34.025,35.218,49.678,52.679,48.681,51.421,50.757,51.339,51.077,53.687,56.125,56.400,54.590,54.679,51.246,51.194,36.936,37.006,35.942,36.104,12.918,10.569,14.076,14.577,13.474,13.934,13.656,13.297,15.460,15.403,8.376,7.018,16.758,16.776,14.561,13.388,-0.134,-0.099,-0.199,-0.063,-0.142,-0.139,-0.064,219.227,82.492,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:45,717.394,0.000,0.182,0.000,42.667,14.614,49.128,35.232,35.330,75.483,74.785,91.108,81.599,69.853,68.823,69.869,34.421,35.924,35.250,35.246,36.496,38.661,37.358,34.911,34.025,35.139,49.722,52.815,48.725,51.557,50.757,51.339,51.077,53.824,56.258,56.521,54.632,54.739,51.355,51.194,36.980,37.006,35.916,36.104,12.828,10.477,14.269,14.668,13.929,14.026,13.565,13.297,15.278,15.312,8.467,7.018,16.393,16.958,14.743,13.388,-0.156,-0.123,-0.198,-0.116,-0.111,-0.151,-0.064,226.387,83.160,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:46,717.394,0.000,0.182,0.000,42.667,14.614,49.128,35.232,35.330,75.483,74.785,91.108,81.599,69.853,68.823,69.869,34.421,35.924,35.250,35.246,36.496,38.661,37.358,34.911,34.025,35.139,49.722,52.815,48.725,51.557,50.757,51.339,51.077,53.824,56.258,56.521,54.632,54.739,51.355,51.194,36.980,37.006,35.916,36.104,12.828,10.477,14.269,14.668,13.929,14.026,13.565,13.297,15.278,15.312,8.467,7.018,16.393,16.958,14.743,13.388,-0.156,-0.123,-0.198,-0.116,-0.111,-0.151,-0.064,226.387,83.160,9.142,8.766,5.800,5.801,10.469,12.398,1.910,239.789,244.312,180.000,179.012,245.148,70.688,222.879,10.600,9.800,10.000,10.200,11.500,12.900,12.700,
2021/03/29 12:21:47,722.953,0.000,0.182,0.000,42.667,14.614,49.128,35.232,35.330,75.483,74.785,91.108,81.599,69.853,68.823,70.437,34.421,35.855,35.250,35.246,36.521,38.661,37.358,34.911,34.025,35.139,49.722,52.815,48.725,51.557,50.848,51.400,51.167,53.884,56.349,56.596,54.698,54.815,51.355,51.254,36.980,37.085,35.986,36.104,13.009,10.751,13.594,14.759,14.020,14.026,13.656,13.206,15.369,15.403,8.467,7.109,16.211,17.141,14.743,13.297,-0.154,-0.114,-0.197,-0.113,-0.133,-0.115,-0.064,229.777,83.293,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:48,728.470,0.000,0.182,0.000,42.667,14.639,49.128,35.232,35.046,75.483,74.785,91.108,81.883,69.853,68.823,70.721,34.421,35.924,35.273,35.246,36.521,38.740,37.438,34.911,34.088,35.241,49.722,52.974,48.725,51.716,50.848,51.475,51.234,53.960,56.415,56.596,54.831,54.898,51.421,51.413,36.980,37.108,35.986,36.207,12.918,10.569,13.884,14.577,14.294,13.934,13.838,13.297,15.460,15.312,8.376,7.109,16.120,17.232,15.016,13.115,-0.144,-0.106,-0.207,-0.074,-0.144,-0.148,-0.064,233.041,83.694,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:49,733.900,0.000,0.182,0.000,42.667,14.614,49.128,34.948,35.330,75.483,74.785,91.392,81.883,69.853,68.823,71.289,34.421,35.924,35.250,35.246,36.521,38.740,37.438,34.911,34.025,35.218,49.722,53.012,48.794,51.754,50.914,51.536,51.234,54.021,56.415,56.657,54.831,54.936,51.421,51.391,36.980,37.085,35.986,36.183,12.646,10.569,13.691,14.851,14.476,13.752,13.656,13.297,15.460,15.312,8.376,7.109,16.029,17.414,15.107,13.206,-0.136,-0.139,-0.211,-0.106,-0.149,-0.144,-0.064,236.253,83.961,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:50,739.342,0.000,0.182,0.000,42.667,14.614,49.128,34.948,35.046,75.483,74.785,91.108,82.166,69.853,68.823,71.573,34.421,35.924,35.250,35.271,36.521,38.709,37.438,34.817,33.994,35.218,49.722,53.088,48.794,51.754,50.914,51.506,51.234,54.052,56.548,56.628,54.897,54.936,51.488,51.451,36.980,37.085,35.986,36.183,12.100,10.022,14.173,15.124,14.476,13.661,13.656,13.297,15.460,15.312,8.376,7.109,15.756,17.505,15.107,13.115,-0.149,-0.097,-0.188,-0.108,-0.130,-0.135,-0.064,239.330,84.301,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:51,744.613,0.000,0.182,0.000,42.667,14.639,49.152,34.948,35.046,75.483,74.785,91.108,82.166,69.853,68.823,72.166,34.421,35.924,35.250,35.246,36.521,38.772,37.438,34.817,33.994,35.218,49.722,53.088,48.794,51.891,50.981,51.582,51.234,54.052,56.548,56.703,54.897,55.073,51.554,51.512,36.980,37.149,35.986,36.247,12.828,10.113,14.269,14.942,14.840,13.479,13.747,13.206,15.460,15.312,8.285,7.109,15.756,17.597,15.289,13.115,-0.153,-0.134,-0.206,-0.120,-0.145,-0.153,-0.064,242.325,84.696,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:52,749.817,0.000,0.182,0.000,42.667,14.639,49.128,34.948,35.046,75.483,75.069,91.108,82.450,69.570,68.823,72.710,34.421,35.855,35.187,35.246,36.590,38.867,37.501,34.848,34.025,35.218,49.722,53.148,48.794,51.891,50.981,51.612,51.300,54.157,56.614,56.793,54.964,55.073,51.554,51.512,36.980,37.085,35.986,36.183,12.009,10.204,13.980,15.033,14.658,13.206,13.747,13.388,15.460,15.221,8.194,7.109,16.029,17.688,15.562,13.115,-0.147,-0.106,-0.208,-0.082,-0.124,-0.112,-0.064,245.171,85.030,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:53,755.012,0.000,0.182,0.000,42.667,14.614,49.128,34.948,35.046,75.483,74.785,91.108,82.450,69.570,68.823,73.278,34.421,35.855,35.250,35.246,36.590,38.867,37.501,34.848,34.025,35.218,49.722,53.285,48.794,52.027,51.047,51.672,51.300,54.218,56.681,56.854,55.030,55.148,51.620,51.588,37.049,37.149,35.986,36.247,12.464,10.204,14.848,15.215,14.840,13.115,13.565,13.206,15.369,15.221,8.103,7.200,15.847,17.597,15.289,13.115,-0.149,-0.118,-0.212,-0.078,-0.154,-0.155,-0.064,247.965,85.363,9.035,8.746,5.800,5.722,11.091,12.587,2.263,242.301,247.834,180.000,174.987,243.204,70.989,225.000,10.700,9.800,10.200,10.200,12.200,13.100,12.700,
2021/03/29 12:21:54,760.131,0.000,0.182,0.000,42.634,14.639,49.152,34.948,35.046,75.483,74.785,91.108,82.734,69.570,68.823,73.587,34.421,35.855,35.250,35.246,36.590,38.867,37.501,34.911,34.025,35.218,49.791,53.285,48.794,52.027,51.047,51.733,51.367,54.293,56.747,56.854,55.030,55.209,51.687,51.648,37.049,37.149,35.986,36.183,11.918,10.204,14.173,14.942,14.658,13.024,13.656,13.297,15.460,15.221,8.012,7.291,15.483,17.505,14.379,13.024,-0.144,-0.113,-0.193,-0.119,-0.138,-0.150,-0.064,250.655,85.831,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:21:55,765.087,0.000,0.182,0.000,42.667,14.639,49.128,34.948,35.046,75.483,74.785,91.108,82.734,69.570,68.823,73.846,34.421,35.855,35.352,35.315,36.565,38.915,37.501,34.880,34.057,35.305,49.791,53.443,48.794,52.171,51.089,51.779,51.342,54.385,56.789,56.900,55.097,55.292,51.687,51.746,37.049,37.235,35.986,36.270,11.463,10.113,13.787,15.124,14.567,12.750,13.565,13.206,15.460,15.312,8.012,7.200,15.665,17.597,14.470,13.115,-0.151,-0.109,-0.214,-0.092,-0.119,-0.119,-0.064,253.188,86.165,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:21:56,770.059,0.000,0.182,0.000,42.701,14.614,49.128,34.948,35.046,75.483,75.069,91.108,83.018,69.570,68.539,74.414,34.421,35.924,35.187,35.315,36.565,39.009,37.580,34.848,34.025,35.218,49.791,53.482,48.864,52.148,51.089,51.809,51.342,54.415,56.856,56.990,55.163,55.270,51.820,51.724,37.049,37.149,35.986,36.247,12.373,10.113,14.944,15.762,14.749,13.024,13.656,13.297,15.460,15.312,7.921,7.200,15.938,17.505,14.834,13.206,-0.144,-0.157,-0.228,-0.117,-0.155,-0.171,-0.064,255.669,86.571,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:21:57,779.707,0.000,0.182,0.000,42.667,14.614,48.843,34.948,35.046,75.766,75.069,91.108,83.302,69.570,68.539,75.551,34.421,35.855,35.250,35.315,36.590,39.088,37.580,34.911,34.025,35.218,49.791,53.618,48.864,52.285,51.180,51.869,51.433,54.551,56.946,57.051,55.296,55.467,51.886,51.845,37.049,37.212,36.055,36.310,10.371,10.022,14.076,14.942,14.476,12.022,13.656,13.206,15.551,15.129,7.830,7.200,16.029,17.414,14.834,13.206,-0.144,-0.141,-0.217,-0.110,-0.144,-0.189,-0.064,260.286,87.512,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:21:58,779.707,0.000,0.182,0.000,42.667,14.614,48.843,34.948,35.046,75.766,75.069,91.108,83.302,69.570,68.539,75.551,34.421,35.855,35.250,35.315,36.590,39.088,37.580,34.911,34.025,35.218,49.791,53.618,48.864,52.285,51.180,51.869,51.433,54.551,56.946,57.051,55.296,55.467,51.886,51.845,37.049,37.212,36.055,36.310,10.371,10.022,14.076,14.942,14.476,12.022,13.656,13.206,15.551,15.129,7.830,7.200,16.029,17.414,14.834,13.206,-0.144,-0.141,-0.217,-0.110,-0.144,-0.189,-0.064,260.286,87.512,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:21:59,784.399,0.000,0.182,0.000,42.667,14.639,48.868,34.948,35.046,75.766,75.069,91.108,83.586,69.570,68.539,76.428,34.421,35.855,35.187,35.385,36.660,39.088,37.580,34.848,34.025,35.139,49.861,53.618,48.864,52.285,51.180,51.930,51.500,54.551,57.013,57.127,55.362,55.467,51.953,51.845,37.119,37.149,36.055,36.247,10.098,9.840,13.884,15.306,14.385,11.749,13.747,13.115,15.551,15.221,7.739,7.109,16.120,17.414,14.834,13.206,-0.147,-0.151,-0.222,-0.117,-0.158,-0.158,-0.064,262.453,87.840,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:00,788.988,0.000,0.182,0.000,42.667,14.639,48.868,34.948,35.046,75.766,75.069,91.108,83.586,69.570,68.539,76.428,34.421,35.855,35.187,35.385,36.660,39.088,37.580,34.848,34.025,35.139,49.861,53.618,48.864,52.285,51.180,51.930,51.500,54.551,57.013,57.127,55.362,55.467,51.953,51.845,37.119,37.149,36.055,36.247,10.098,9.840,13.884,15.306,14.385,11.749,13.747,13.115,15.551,15.221,7.739,7.109,16.120,17.414,14.834,13.206,-0.147,-0.151,-0.222,-0.117,-0.158,-0.158,-0.064,264.469,88.368,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:01,793.437,0.000,0.182,0.000,42.667,14.614,48.843,34.664,35.046,75.766,75.069,91.108,83.870,69.570,68.255,77.540,34.421,35.880,35.273,35.385,36.660,39.151,37.580,34.911,34.025,35.305,49.886,53.898,48.889,52.504,51.312,52.066,51.566,54.687,57.146,57.187,55.585,55.701,52.110,52.080,37.144,37.235,36.080,36.333,9.643,10.022,14.269,15.306,14.385,11.475,13.656,13.115,15.642,15.221,7.739,7.109,16.211,17.323,15.107,13.206,-0.159,-0.121,-0.204,-0.122,-0.148,-0.155,-0.064,266.344,88.841,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:02,797.860,0.000,0.182,0.000,42.667,14.639,48.868,34.664,34.762,75.766,75.069,91.108,84.154,69.286,68.539,78.417,34.421,35.924,35.187,35.385,36.660,39.184,37.580,34.817,33.994,35.218,49.930,53.876,48.933,52.557,51.312,52.037,51.500,54.718,57.146,57.158,55.561,55.679,52.152,52.057,37.119,37.212,36.124,36.310,9.552,10.113,14.269,15.215,14.294,11.475,13.565,13.115,15.642,15.312,7.739,7.109,16.211,17.323,15.016,13.206,-0.167,-0.133,-0.216,-0.123,-0.146,-0.125,-0.064,267.942,89.303,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:03,806.319,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,75.766,75.353,91.108,84.438,69.286,68.255,79.813,34.421,35.924,35.273,35.479,36.660,39.357,37.643,34.911,34.025,35.241,49.930,54.034,48.864,52.701,51.378,52.203,51.566,54.884,57.279,57.324,55.694,55.822,52.219,52.201,37.188,37.235,36.124,36.333,9.370,9.840,14.462,15.215,14.020,11.384,13.656,13.115,15.642,15.312,7.739,7.109,16.211,17.323,15.107,13.297,-0.162,-0.132,-0.206,-0.138,-0.151,-0.167,-0.064,270.763,90.305,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:04,806.319,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,75.766,75.353,91.108,84.438,69.286,68.255,79.813,34.421,35.924,35.273,35.479,36.660,39.357,37.643,34.911,34.025,35.241,49.930,54.034,48.864,52.701,51.378,52.203,51.566,54.884,57.279,57.324,55.694,55.822,52.219,52.201,37.188,37.235,36.124,36.333,9.370,9.840,14.462,15.215,14.020,11.384,13.656,13.115,15.642,15.312,7.739,7.109,16.211,17.323,15.107,13.297,-0.162,-0.132,-0.206,-0.138,-0.151,-0.167,-0.064,270.763,90.305,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:05,810.477,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,76.050,75.353,91.108,84.722,69.570,68.255,80.381,34.421,35.924,35.187,35.454,36.729,39.420,37.611,34.911,34.025,35.218,49.861,54.073,48.933,52.754,51.445,52.203,51.632,54.945,57.279,57.324,55.760,55.800,52.285,52.254,37.188,37.291,36.124,36.310,10.007,10.386,14.366,15.306,13.838,11.384,13.747,13.115,15.642,15.312,7.647,7.109,16.302,17.323,15.198,13.388,-0.147,-0.155,-0.221,-0.119,-0.159,-0.184,-0.064,271.859,90.705,8.616,8.001,5.614,6.538,12.278,12.366,3.324,248.199,251.792,175.914,173.853,249.499,72.591,226.219,9.900,9.100,9.800,10.700,13.300,12.800,13.000,
2021/03/29 12:22:06,814.381,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,76.050,75.353,91.108,85.005,69.286,68.255,80.949,34.421,35.855,35.187,35.454,36.729,39.499,37.643,34.911,34.025,35.218,49.930,54.148,48.933,52.754,51.445,52.263,51.632,55.021,57.345,57.384,55.827,55.876,52.351,52.254,37.188,37.212,36.124,36.310,9.734,9.931,15.040,15.306,13.747,11.293,13.656,13.115,15.824,15.221,7.739,7.109,16.211,17.323,15.198,13.297,-0.164,-0.133,-0.214,-0.125,-0.154,-0.165,-0.064,272.891,91.306,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:07,818.249,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,76.050,75.353,91.108,85.289,69.286,68.255,81.802,34.490,35.924,35.187,35.454,36.729,39.499,37.643,34.911,34.088,35.218,49.930,54.148,48.933,52.815,51.511,52.339,51.632,55.081,57.411,57.460,55.827,55.997,52.418,52.315,37.188,37.212,36.124,36.310,9.734,9.749,14.944,15.397,13.474,11.475,13.656,13.115,15.733,15.221,7.830,7.200,16.211,17.323,15.198,13.388,-0.159,-0.136,-0.227,-0.121,-0.122,-0.181,-0.064,273.734,91.713,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:08,822.047,0.000,0.182,0.000,42.667,14.639,48.559,34.664,34.478,76.334,75.353,91.108,85.289,69.286,68.255,82.370,34.421,35.880,35.210,35.548,36.729,39.563,37.643,34.911,34.025,35.241,49.955,54.307,48.958,52.913,51.511,52.339,51.699,55.142,57.478,57.460,55.983,56.095,52.442,52.398,37.213,37.235,36.150,36.333,9.734,9.749,14.944,15.124,13.474,11.475,13.747,13.297,15.915,15.129,7.739,7.200,16.393,17.414,15.380,13.570,-0.151,-0.145,-0.217,-0.116,-0.174,-0.185,-0.064,274.431,92.241,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:09,825.661,0.000,0.182,0.000,42.667,14.639,48.843,34.664,34.762,76.050,75.637,91.392,85.573,69.286,68.255,83.222,34.421,35.880,35.187,35.523,36.729,39.642,37.643,34.911,34.025,35.218,49.955,54.345,48.958,52.951,51.577,52.400,51.699,55.218,57.478,57.460,56.050,56.133,52.575,52.451,37.213,37.291,36.150,36.310,9.734,9.749,15.233,15.033,13.383,11.840,13.565,13.206,15.824,15.221,7.830,7.200,16.485,17.414,15.380,13.661,-0.173,-0.140,-0.220,-0.135,-0.137,-0.163,-0.064,275.002,92.775,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:10,829.227,0.000,0.182,0.000,42.667,14.639,48.843,34.380,34.478,76.050,75.637,91.392,85.857,69.286,68.255,83.791,34.421,35.949,35.250,35.523,36.729,39.705,37.737,34.911,34.025,35.218,50.024,54.406,49.027,53.012,51.577,52.460,51.765,55.218,57.544,57.521,56.116,56.133,52.641,52.512,37.213,37.291,36.150,36.389,9.734,9.566,15.233,14.668,13.474,11.931,13.565,13.115,15.824,15.221,7.830,7.200,16.576,17.505,15.471,13.661,-0.159,-0.133,-0.211,-0.135,-0.151,-0.168,-0.064,275.414,93.321,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:11,832.689,0.000,0.182,0.000,42.667,14.639,48.843,34.380,34.478,76.334,75.637,91.108,85.857,69.286,68.255,84.359,34.421,35.949,35.250,35.523,36.798,39.705,37.707,34.911,34.025,35.282,50.024,54.482,49.027,53.148,51.644,52.460,51.832,55.278,57.611,57.581,56.183,56.270,52.641,52.588,37.283,37.354,36.219,36.389,9.825,9.566,15.330,14.851,13.747,12.204,13.656,13.297,15.824,15.221,7.830,7.200,16.667,17.505,15.653,13.661,-0.164,-0.128,-0.211,-0.128,-0.149,-0.161,-0.064,275.772,93.916,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:12,836.051,0.000,0.182,0.000,42.667,14.639,48.843,34.380,34.478,76.334,75.637,91.392,86.141,69.286,68.255,84.927,34.490,35.949,35.250,35.523,36.729,39.768,37.707,34.911,34.088,35.282,50.024,54.542,49.027,53.148,51.710,52.536,51.832,55.354,57.677,57.581,56.249,56.330,52.774,52.648,37.283,37.291,36.219,36.389,10.735,9.566,15.233,15.124,14.020,12.204,13.747,13.206,15.915,15.221,7.830,7.109,16.940,17.597,15.926,13.843,-0.165,-0.131,-0.222,-0.109,-0.150,-0.133,-0.064,276.033,94.383,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:13,839.353,0.000,0.182,0.000,42.667,14.639,48.584,34.380,34.478,76.334,75.637,91.392,86.425,69.286,68.255,85.520,34.421,35.880,35.250,35.523,36.798,39.911,37.786,34.911,34.088,35.282,50.024,54.679,49.027,53.285,51.710,52.596,51.832,55.415,57.677,57.657,56.315,56.406,52.774,52.785,37.283,37.354,36.219,36.452,10.280,9.566,15.137,15.215,14.111,11.931,13.656,13.206,16.006,15.221,7.830,7.109,17.031,17.505,15.926,13.752,-0.168,-0.137,-0.224,-0.103,-0.151,-0.136,-0.064,276.281,94.912,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:14,842.527,0.000,0.182,0.000,42.667,14.639,48.559,34.380,34.478,76.334,75.921,91.392,86.709,69.286,68.255,86.348,34.421,35.949,35.250,35.523,36.798,39.911,37.786,34.911,34.088,35.282,50.024,54.739,49.027,53.285,51.776,52.672,51.832,55.475,57.743,57.657,56.382,56.467,52.907,52.785,37.283,37.354,36.288,36.452,10.098,9.657,15.426,15.579,14.020,11.749,13.656,13.206,16.006,15.221,7.830,7.018,17.122,17.597,16.108,13.843,-0.166,-0.129,-0.218,-0.129,-0.154,-0.150,-0.064,276.359,95.385,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:15,845.642,0.000,0.182,0.000,42.667,14.639,48.559,34.380,34.478,76.617,75.921,91.392,86.709,69.286,68.255,86.916,34.490,35.880,35.250,35.618,36.798,39.974,37.786,34.974,34.088,35.282,50.090,54.739,49.097,53.345,51.776,52.672,51.898,55.551,57.810,57.718,56.448,56.542,52.907,52.845,37.352,37.354,36.219,36.452,10.189,10.022,15.330,15.397,13.656,12.022,13.747,13.115,16.006,15.129,7.921,7.109,17.031,17.505,16.199,13.934,-0.167,-0.136,-0.215,-0.134,-0.159,-0.173,-0.064,276.411,96.053,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:16,848.687,0.000,0.182,0.000,42.667,14.639,48.868,34.405,34.478,76.642,75.921,91.700,86.993,69.310,68.255,87.793,34.490,35.949,35.187,35.592,36.798,40.053,37.786,34.911,34.088,35.282,50.090,54.815,49.097,53.421,51.843,52.672,51.898,55.551,57.810,57.718,56.514,56.542,52.974,52.845,37.283,37.354,36.288,36.389,10.189,9.566,15.426,15.397,14.020,11.931,13.656,13.206,16.006,15.221,7.830,7.109,17.304,17.505,16.291,14.026,-0.168,-0.144,-0.221,-0.152,-0.164,-0.175,-0.064,276.437,96.520,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:17,851.608,0.000,0.182,0.000,42.667,14.639,48.559,34.380,34.194,76.617,75.921,91.392,87.277,69.286,68.255,88.052,34.421,35.924,35.250,35.592,36.798,40.117,37.849,34.911,34.088,35.361,50.066,54.936,49.071,53.482,51.843,52.733,51.898,55.687,57.876,57.793,56.557,56.664,53.016,52.982,37.327,37.433,36.263,36.452,10.462,9.475,15.523,15.488,13.838,11.931,13.747,13.297,16.097,15.221,7.830,7.200,17.304,17.597,16.382,14.026,-0.178,-0.157,-0.228,-0.142,-0.162,-0.167,-0.064,276.372,97.054,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:18,854.526,0.000,0.182,0.000,42.667,14.639,48.559,34.380,34.194,76.617,76.205,91.675,87.560,69.286,68.255,88.905,34.421,35.949,35.187,35.592,36.798,40.117,37.849,34.974,34.088,35.282,50.090,54.936,49.097,53.542,51.909,52.793,51.965,55.687,57.876,57.793,56.647,56.739,53.107,52.982,37.352,37.354,36.288,36.452,10.644,9.566,15.330,15.488,13.929,12.113,13.747,13.297,16.097,15.312,7.830,7.109,17.395,17.688,16.564,14.117,-0.159,-0.163,-0.231,-0.129,-0.159,-0.209,-0.064,276.241,97.655,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:19,857.376,0.000,0.182,0.000,42.667,14.639,48.559,34.380,34.194,76.617,76.205,91.675,87.560,69.002,68.255,89.189,34.490,35.949,35.187,35.592,36.798,40.196,37.849,34.974,34.088,35.282,50.090,55.012,49.097,53.542,51.909,52.793,52.031,55.748,57.943,57.854,56.713,56.739,53.173,53.042,37.352,37.354,36.288,36.452,10.553,9.293,15.426,15.671,13.747,11.931,13.656,13.206,16.188,15.221,7.921,7.109,17.395,17.597,16.746,14.117,-0.172,-0.141,-0.230,-0.107,-0.154,-0.141,-0.064,276.124,98.117,7.819,7.529,6.463,7.003,11.964,12.433,3.748,249.015,253.009,171.995,178.363,257.939,73.168,226.081,9.000,8.700,10.300,10.700,12.900,13.000,13.100,
2021/03/29 12:22:20,860.079,0.000,0.182,0.000,42.667,14.639,48.584,34.096,34.194,76.617,76.205,91.392,87.844,69.002,68.255,89.782,34.421,35.924,35.273,35.592,36.868,40.259,37.912,34.974,34.088,35.384,50.066,55.171,49.141,53.701,51.909,52.869,51.965,55.809,57.943,57.854,56.689,56.883,53.215,53.201,37.327,37.457,36.263,36.555,10.371,9.566,15.233,15.671,13.838,12.113,13.747,13.206,16.188,15.221,7.830,7.018,17.577,17.597,16.928,14.208,-0.177,-0.155,-0.228,-0.133,-0.156,-0.188,-0.064,275.894,98.662,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:21,862.690,0.000,0.182,0.000,42.667,14.639,48.584,34.096,34.194,76.901,76.205,91.675,87.844,69.002,68.255,90.350,34.421,35.924,35.250,35.592,36.868,40.228,37.912,34.880,34.057,35.361,50.132,55.148,49.071,53.679,51.975,52.900,52.031,55.779,58.009,57.825,56.822,56.936,53.215,53.179,37.327,37.433,36.332,36.452,10.371,9.749,15.330,15.671,13.838,11.931,13.656,13.115,16.188,15.221,7.921,7.109,17.577,17.597,17.019,14.208,-0.163,-0.167,-0.236,-0.131,-0.162,-0.212,-0.064,275.628,99.252,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:22,865.330,0.000,0.182,0.000,42.667,14.639,48.559,34.096,34.194,76.617,76.205,91.675,88.128,69.286,68.255,90.894,34.421,35.924,35.187,35.662,36.868,40.322,37.912,34.911,34.088,35.361,50.132,55.209,49.141,53.754,52.042,52.930,52.031,55.884,58.009,57.915,56.822,56.936,53.282,53.239,37.396,37.433,36.332,36.452,10.371,9.657,15.426,15.671,13.929,11.931,13.747,13.115,16.188,15.129,7.921,7.109,17.668,17.597,17.019,14.299,-0.176,-0.140,-0.219,-0.140,-0.163,-0.178,-0.064,275.366,99.786,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:23,867.791,0.000,0.182,0.000,42.667,14.639,48.559,34.096,34.194,76.901,76.205,91.675,88.412,69.002,67.972,91.462,34.421,35.949,35.273,35.662,36.868,40.401,37.912,34.911,34.088,35.384,50.156,55.292,49.166,53.837,52.042,52.990,52.097,55.945,58.076,57.915,56.979,57.095,53.372,53.337,37.352,37.457,36.357,36.555,10.644,10.022,15.330,15.853,14.020,11.840,13.838,13.206,16.279,15.221,7.830,7.018,17.760,17.688,17.292,14.390,-0.167,-0.152,-0.234,-0.110,-0.175,-0.188,-0.064,275.009,100.399,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:24,870.309,0.000,0.182,0.000,42.667,14.639,48.559,34.096,34.219,76.901,76.513,91.675,88.437,69.286,67.996,92.030,34.446,35.949,35.273,35.662,36.868,40.465,37.991,34.974,34.088,35.384,50.156,55.368,49.166,53.898,52.108,52.990,52.164,56.006,58.142,57.990,56.979,57.155,53.439,53.398,37.421,37.520,36.357,36.555,10.371,9.840,15.426,15.944,13.929,11.840,13.747,13.206,16.279,15.221,7.921,7.109,17.851,17.688,17.292,14.390,-0.175,-0.146,-0.223,-0.139,-0.160,-0.176,-0.064,274.721,100.927,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:25,872.635,0.000,0.182,0.000,42.701,14.639,48.559,34.096,34.219,76.901,76.513,91.675,88.721,69.286,68.280,92.598,34.446,35.949,35.250,35.662,36.937,40.544,38.055,34.974,34.088,35.361,50.156,55.406,49.166,53.951,52.108,53.066,52.164,56.081,58.142,57.990,57.112,57.194,53.572,53.451,37.421,37.497,36.357,36.595,10.371,10.022,15.330,15.853,13.929,11.840,13.747,13.206,16.370,15.221,7.830,7.018,18.033,17.688,17.383,14.390,-0.164,-0.161,-0.228,-0.129,-0.183,-0.199,-0.064,274.317,101.400,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:26,875.003,0.000,0.182,0.000,42.667,14.639,48.584,34.096,33.910,76.901,76.488,91.675,88.980,69.002,67.972,93.191,34.421,35.880,35.273,35.662,36.937,40.544,38.055,34.974,34.088,35.384,50.156,55.489,49.235,54.034,52.108,53.127,52.164,56.142,58.142,58.051,57.112,57.292,53.572,53.534,37.421,37.520,36.357,36.618,10.462,9.749,15.523,15.944,13.838,11.840,13.656,13.115,16.279,15.221,7.921,7.018,18.124,17.688,17.565,14.481,-0.172,-0.151,-0.227,-0.151,-0.166,-0.187,-0.064,273.938,102.001,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
