Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:22:27,877.204,0.000,0.182,0.000,42.667,14.639,48.559,34.096,33.935,76.901,76.513,91.959,89.005,69.002,68.280,93.451,34.515,35.949,35.250,35.662,36.937,40.607,38.055,34.974,34.088,35.361,50.156,55.542,49.235,54.073,52.174,53.203,52.230,56.218,58.208,58.127,57.244,57.270,53.638,53.512,37.491,37.497,36.427,36.595,10.371,9.749,15.426,15.853,13.929,11.749,13.747,13.206,16.279,15.129,7.921,7.018,18.124,17.688,17.656,14.390,-0.167,-0.179,-0.251,-0.137,-0.172,-0.205,-0.064,273.486,102.463,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:28,879.448,0.000,0.182,0.000,42.667,14.639,48.559,34.096,34.194,76.901,76.488,91.675,89.264,69.002,67.972,94.303,34.490,35.949,35.250,35.662,36.937,40.607,38.165,34.974,34.088,35.361,50.223,55.542,49.235,54.073,52.174,53.203,52.230,56.218,58.208,58.127,57.311,57.330,53.705,53.573,37.491,37.497,36.427,36.532,10.280,10.022,15.233,15.762,14.020,11.658,13.838,13.206,16.370,15.221,7.830,7.018,18.215,17.688,17.747,14.572,-0.184,-0.171,-0.238,-0.155,-0.171,-0.195,-0.064,273.055,102.997,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:29,883.684,0.000,0.182,0.000,42.667,14.639,48.559,34.121,33.910,77.209,76.772,91.984,89.548,69.310,68.255,95.155,34.490,35.949,35.250,35.731,36.937,40.749,38.228,34.974,34.151,35.361,50.223,55.679,49.235,54.209,52.240,53.324,52.297,56.339,58.275,58.187,57.377,57.467,53.771,53.709,37.491,37.497,36.427,36.595,10.371,9.840,15.619,16.035,13.838,11.384,13.656,13.206,16.370,15.221,7.921,7.018,18.306,17.688,17.929,14.572,-0.172,-0.169,-0.251,-0.144,-0.146,-0.204,-0.064,272.071,104.071,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:30,883.684,0.000,0.182,0.000,42.667,14.639,48.559,34.121,33.910,77.209,76.772,91.984,89.548,69.310,68.255,95.155,34.490,35.949,35.250,35.731,36.937,40.749,38.228,34.974,34.151,35.361,50.223,55.679,49.235,54.209,52.240,53.324,52.297,56.339,58.275,58.187,57.377,57.467,53.771,53.709,37.491,37.497,36.427,36.595,10.371,9.840,15.619,16.035,13.838,11.384,13.656,13.206,16.370,15.221,7.921,7.018,18.306,17.688,17.929,14.572,-0.172,-0.169,-0.251,-0.144,-0.146,-0.204,-0.064,272.071,104.071,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:31,885.723,0.000,0.182,0.000,42.667,14.639,48.584,33.813,33.910,76.901,76.772,91.959,89.832,69.002,68.255,95.464,34.421,35.949,35.250,35.731,36.937,40.813,38.197,34.974,34.151,35.424,50.223,55.739,49.235,54.285,52.307,53.324,52.297,56.415,58.341,58.187,57.444,57.527,53.838,53.785,37.491,37.497,36.427,36.595,10.280,9.840,15.426,16.217,13.838,11.566,13.747,13.206,16.461,15.221,7.830,7.018,18.397,17.688,18.020,14.572,-0.164,-0.168,-0.236,-0.137,-0.184,-0.207,-0.064,271.559,104.605,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:32,887.709,0.000,0.182,0.000,42.667,14.639,48.559,34.096,33.910,77.184,76.772,91.959,89.832,69.002,68.255,96.008,34.490,35.949,35.273,35.731,37.007,40.876,38.197,35.053,34.151,35.447,50.223,55.822,49.235,54.368,52.373,53.399,52.297,56.415,58.341,58.248,57.510,57.625,53.904,53.868,37.491,37.583,36.427,36.681,10.280,10.022,15.233,16.035,13.838,11.384,13.747,13.206,16.461,15.221,7.921,7.018,18.397,17.597,18.111,14.572,-0.190,-0.171,-0.240,-0.154,-0.173,-0.184,-0.064,271.057,105.061,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:33,889.687,0.000,0.182,0.000,42.667,14.665,48.559,33.837,33.910,77.209,76.772,92.267,90.116,69.310,68.255,96.292,34.490,36.018,35.250,35.731,36.937,40.955,38.260,35.053,34.151,35.361,50.223,55.800,49.235,54.345,52.373,53.399,52.363,56.475,58.408,58.248,57.576,57.603,53.971,53.845,37.491,37.497,36.427,36.595,10.007,9.384,15.426,15.853,13.747,11.384,13.747,13.206,16.461,15.221,7.921,7.018,18.397,17.688,18.202,14.572,-0.179,-0.160,-0.233,-0.160,-0.174,-0.191,-0.064,270.529,105.601,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:34,891.547,0.000,0.182,0.000,42.667,14.665,48.584,33.837,33.935,77.209,76.797,91.984,90.424,69.310,68.280,96.601,34.515,35.924,35.273,35.756,36.937,41.018,38.370,35.053,34.151,35.447,50.199,55.958,49.210,54.504,52.373,53.460,52.363,56.536,58.408,58.248,57.552,57.746,54.013,54.004,37.466,37.583,36.471,36.681,10.007,9.840,15.330,16.217,13.656,11.202,13.565,13.206,16.370,15.221,7.830,7.018,18.397,17.688,18.111,14.572,-0.177,-0.153,-0.231,-0.149,-0.173,-0.187,-0.064,269.966,106.141,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:35,893.382,0.000,0.182,0.000,42.667,14.639,48.584,34.096,33.910,77.184,76.772,92.243,90.399,69.002,68.255,97.169,34.421,35.949,35.250,35.756,36.937,41.018,38.339,35.053,34.151,35.424,50.289,55.997,49.304,54.482,52.439,53.460,52.363,56.612,58.474,58.324,57.709,57.800,54.037,54.042,37.560,37.639,36.496,36.658,10.280,9.749,15.426,15.944,13.656,11.475,13.747,13.297,16.370,15.221,7.921,7.109,18.488,17.597,18.293,14.663,-0.178,-0.147,-0.233,-0.139,-0.167,-0.172,-0.064,269.399,106.469,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:36,895.194,0.000,0.182,0.000,42.667,14.665,48.559,33.813,33.910,77.184,76.772,92.243,90.399,69.286,67.972,97.713,34.490,35.949,35.273,35.756,36.937,41.098,38.370,35.053,34.151,35.510,50.289,56.095,49.304,54.564,52.439,53.521,52.429,56.612,58.474,58.324,57.709,57.883,54.103,54.125,37.491,37.662,36.496,36.681,10.280,9.566,15.330,16.035,13.474,11.384,13.656,13.206,16.461,15.221,7.921,7.018,18.488,17.688,18.202,14.572,-0.178,-0.164,-0.248,-0.129,-0.151,-0.182,-0.064,268.832,107.075,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:37,896.931,0.000,0.182,0.000,42.667,14.639,48.584,33.813,33.910,77.468,76.772,92.243,90.683,69.286,68.255,98.021,34.490,36.018,35.250,35.756,37.007,41.098,38.370,35.053,34.151,35.424,50.289,56.073,49.304,54.542,52.506,53.521,52.429,56.612,58.474,58.324,57.775,57.861,54.236,54.103,37.560,37.560,36.496,36.658,10.553,9.840,15.233,15.944,13.474,11.384,13.656,13.115,16.551,15.403,7.921,7.018,18.488,17.688,18.384,14.572,-0.174,-0.173,-0.254,-0.147,-0.149,-0.208,-0.064,268.251,107.615,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:38,898.624,0.000,0.182,0.000,42.667,14.665,48.584,33.813,33.935,77.468,76.797,92.243,90.708,69.002,68.280,98.305,34.515,35.949,35.250,35.756,37.007,41.098,38.434,35.053,34.088,35.424,50.289,56.133,49.304,54.603,52.506,53.521,52.429,56.672,58.541,58.324,57.842,57.921,54.236,54.179,37.560,37.560,36.496,36.658,10.371,9.749,15.523,15.944,13.474,11.384,13.656,13.115,16.461,15.221,8.012,7.109,18.579,17.688,18.384,14.663,-0.179,-0.184,-0.259,-0.152,-0.173,-0.207,-0.064,267.727,108.083,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:39,900.308,0.000,0.182,0.000,42.667,14.665,48.559,34.096,33.910,77.184,77.056,92.243,90.967,69.002,68.255,98.849,34.490,36.018,35.187,35.800,37.007,41.161,38.434,35.053,34.151,35.424,50.289,56.133,49.374,54.679,52.506,53.596,52.496,56.672,58.541,58.384,57.974,57.997,54.303,54.179,37.560,37.560,36.565,36.658,10.553,10.204,15.330,15.944,13.474,11.384,13.747,13.206,16.551,15.221,7.921,7.109,18.579,17.597,18.384,14.481,-0.176,-0.179,-0.256,-0.149,-0.166,-0.204,-0.064,267.161,108.478,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:40,901.931,0.000,0.182,0.000,42.667,14.665,48.584,33.813,33.651,77.468,76.797,92.526,91.276,69.286,68.280,99.158,34.515,36.018,35.273,35.756,37.007,41.224,38.403,35.053,34.151,35.447,50.356,56.292,49.374,54.701,52.572,53.657,52.496,56.748,58.607,58.384,58.041,58.080,54.369,54.261,37.560,37.583,36.565,36.681,10.462,10.022,15.426,16.035,13.474,11.202,13.656,13.297,16.642,15.129,7.921,7.109,18.579,17.597,18.475,14.481,-0.176,-0.173,-0.254,-0.151,-0.148,-0.213,-0.064,266.587,109.006,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:41,903.532,0.000,0.182,0.000,42.667,14.665,48.584,33.837,33.626,77.492,77.056,92.551,91.251,69.310,68.255,99.442,34.421,36.018,35.273,35.800,37.007,41.224,38.513,35.053,34.151,35.447,50.356,56.352,49.374,54.761,52.572,53.657,52.562,56.809,58.607,58.445,58.041,58.155,54.436,54.337,37.560,37.662,36.565,36.760,10.189,9.931,15.426,15.853,13.383,11.293,13.656,13.206,16.551,15.221,8.012,7.018,18.670,17.597,18.566,14.572,-0.182,-0.161,-0.248,-0.126,-0.159,-0.170,-0.064,265.997,109.479,8.693,6.579,7.200,6.661,11.905,12.542,4.610,246.975,250.463,180.000,172.235,259.351,74.745,229.399,9.600,7.900,10.900,10.700,12.900,13.200,13.400,
2021/03/29 12:22:42,905.099,0.000,0.182,0.000,42.701,14.665,48.584,33.813,33.626,77.468,77.056,92.243,91.535,69.286,68.255,100.009,34.490,35.993,35.329,35.826,37.076,41.303,38.545,35.117,34.151,35.424,50.331,56.330,49.349,54.815,52.638,53.733,52.562,56.869,58.673,58.445,58.083,58.194,54.478,54.376,37.604,37.639,36.540,36.658,10.735,10.386,15.426,15.853,13.292,11.384,13.656,13.115,16.370,15.129,8.012,7.018,18.761,17.597,18.657,14.481,-0.184,-0.159,-0.236,-0.151,-0.174,-0.186,-0.064,265.404,109.941,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:43,906.611,0.000,0.182,0.000,42.667,14.665,48.559,33.813,33.651,77.468,77.081,92.526,91.560,69.286,68.280,100.491,34.515,35.993,35.352,35.800,37.076,41.367,38.576,35.117,34.151,35.510,50.331,56.428,49.349,54.898,52.638,53.733,52.562,56.869,58.673,58.521,58.149,58.277,54.478,54.458,37.604,37.662,36.540,36.760,10.371,9.840,15.233,16.126,13.474,11.293,13.747,13.206,16.461,15.221,8.103,7.109,18.670,17.688,18.657,14.572,-0.180,-0.157,-0.232,-0.157,-0.177,-0.195,-0.064,264.811,110.408,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:44,908.104,0.000,0.182,0.000,42.667,14.665,48.559,33.813,33.651,77.468,77.081,92.526,91.844,69.286,68.280,100.743,34.515,36.018,35.352,35.826,37.076,41.367,38.576,35.053,34.151,35.510,50.356,56.489,49.374,54.958,52.638,53.793,52.629,56.945,58.740,58.521,58.174,58.352,54.569,54.534,37.560,37.726,36.565,36.824,10.098,9.657,15.523,15.853,13.201,11.202,13.656,13.206,16.461,15.221,8.012,7.109,18.670,17.597,18.657,14.572,-0.186,-0.165,-0.240,-0.157,-0.179,-0.197,-0.064,264.230,110.820,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:45,910.986,0.000,0.182,0.000,42.667,14.665,48.559,33.529,33.651,77.468,77.081,92.526,91.844,69.286,68.564,101.246,34.515,36.018,35.250,35.826,37.076,41.430,38.608,35.117,34.230,35.487,50.356,56.542,49.443,54.936,52.705,53.854,52.629,57.006,58.740,58.581,58.240,58.330,54.635,54.573,37.630,37.639,36.635,36.737,10.553,9.931,15.233,16.126,13.292,11.202,13.747,13.206,16.551,15.221,8.012,7.109,18.761,17.597,18.748,14.481,-0.172,-0.175,-0.241,-0.141,-0.195,-0.213,-0.064,263.066,111.677,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:46,910.986,0.000,0.182,0.000,42.667,14.665,48.559,33.529,33.651,77.468,77.081,92.526,91.844,69.286,68.564,101.246,34.515,36.018,35.250,35.826,37.076,41.430,38.608,35.117,34.230,35.487,50.356,56.542,49.443,54.936,52.705,53.854,52.629,57.006,58.740,58.581,58.240,58.330,54.635,54.573,37.630,37.639,36.635,36.737,10.553,9.931,15.233,16.126,13.292,11.202,13.747,13.206,16.551,15.221,8.012,7.109,18.761,17.597,18.748,14.481,-0.172,-0.175,-0.241,-0.141,-0.195,-0.213,-0.064,263.066,111.677,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:47,912.384,0.000,0.182,0.000,42.667,14.639,48.584,33.813,33.651,77.468,77.081,92.526,92.128,69.286,68.564,101.520,34.515,36.018,35.329,35.826,37.076,41.430,38.688,35.053,34.230,35.487,50.356,56.603,49.443,55.073,52.771,53.854,52.695,57.081,58.806,58.581,58.373,58.467,54.702,54.648,37.630,37.702,36.635,36.801,10.462,9.749,15.330,16.035,13.292,11.202,13.747,13.206,16.461,15.221,8.103,7.109,18.852,17.597,19.021,14.663,-0.174,-0.183,-0.258,-0.143,-0.185,-0.211,-0.064,262.571,112.156,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:48,913.713,0.000,0.182,0.000,42.667,14.665,48.584,33.813,33.626,77.468,77.056,92.810,92.103,69.286,68.539,102.023,34.490,36.018,35.352,35.826,37.076,41.509,38.718,35.117,34.151,35.589,50.356,56.686,49.443,55.095,52.771,53.854,52.695,57.081,58.806,58.581,58.439,58.549,54.768,54.731,37.630,37.726,36.635,36.824,10.462,10.022,15.330,16.035,13.110,11.293,13.656,13.388,16.461,15.129,8.103,7.109,18.852,17.597,19.021,14.572,-0.185,-0.160,-0.234,-0.149,-0.173,-0.190,-0.064,262.029,112.551,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:49,915.092,0.000,0.182,0.000,42.667,14.665,48.559,33.837,33.626,77.492,77.056,92.551,92.103,69.310,68.539,102.253,34.490,36.088,35.250,35.870,37.076,41.509,38.751,35.117,34.230,35.487,50.422,56.664,49.443,55.073,52.837,53.930,52.695,57.142,58.806,58.657,58.505,58.527,54.834,54.709,37.630,37.702,36.635,36.801,10.826,9.840,15.233,16.217,13.019,11.384,13.747,13.297,16.370,15.221,8.103,7.109,18.944,17.505,19.112,14.572,-0.189,-0.174,-0.242,-0.149,-0.175,-0.206,-0.064,261.416,113.085,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:50,916.401,0.000,0.182,0.000,42.667,14.665,48.559,33.813,33.651,77.468,77.081,92.810,92.411,69.286,68.564,102.505,34.515,36.088,35.352,35.895,37.076,41.572,38.782,35.117,34.230,35.589,50.422,56.761,49.443,55.171,52.837,53.990,52.695,57.142,58.873,58.657,58.505,58.610,54.901,54.868,37.699,37.726,36.704,36.824,10.826,10.386,15.233,16.035,13.201,11.475,13.747,13.206,16.461,15.129,8.103,7.109,19.035,17.505,19.112,14.481,-0.175,-0.175,-0.243,-0.130,-0.189,-0.210,-0.064,260.927,113.491,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:51,917.692,0.000,0.182,0.000,42.667,14.665,48.584,33.529,33.626,77.468,77.056,92.810,92.387,69.286,68.539,102.778,34.490,36.088,35.352,35.895,37.145,41.572,38.782,35.117,34.230,35.589,50.422,56.822,49.443,55.231,52.904,53.990,52.762,57.203,58.873,58.657,58.572,58.686,54.901,54.868,37.630,37.726,36.704,36.824,10.189,9.931,15.137,15.944,12.928,11.293,13.747,13.206,16.551,15.129,8.103,7.109,19.035,17.505,19.294,14.572,-0.180,-0.182,-0.260,-0.154,-0.158,-0.213,-0.064,260.395,113.886,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:52,918.931,0.000,0.182,0.000,42.667,14.665,48.584,33.529,33.651,77.468,77.081,92.810,92.695,69.286,68.564,103.030,34.515,36.088,35.352,35.870,37.145,41.572,38.814,35.180,34.230,35.589,50.422,56.822,49.512,55.231,52.837,53.990,52.762,57.278,58.939,58.718,58.638,58.746,54.967,54.928,37.699,37.726,36.704,36.824,10.553,10.204,15.233,15.944,13.110,11.566,13.838,13.297,16.461,15.312,8.103,7.109,19.035,17.505,19.385,14.572,-0.183,-0.169,-0.239,-0.162,-0.177,-0.204,-0.064,259.828,114.214,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:53,920.166,0.000,0.182,0.000,42.667,14.665,48.584,33.529,33.651,77.468,77.081,92.810,92.695,69.286,68.564,103.282,34.515,36.063,35.329,35.895,37.145,41.651,38.845,35.117,34.230,35.566,50.398,56.861,49.487,55.270,52.970,54.051,52.762,57.278,58.939,58.718,58.614,58.724,54.943,54.906,37.674,37.702,36.679,36.801,10.462,9.840,15.330,15.944,13.019,11.384,13.747,13.297,16.551,15.312,8.103,7.109,19.126,17.505,19.294,14.481,-0.185,-0.171,-0.252,-0.121,-0.187,-0.202,-0.064,259.305,114.760,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:54,921.331,0.000,0.182,0.000,42.667,14.665,48.584,33.554,33.651,77.776,77.081,92.835,92.695,69.310,68.564,103.534,34.515,36.063,35.329,35.895,37.145,41.651,38.893,35.117,34.230,35.566,50.398,56.861,49.418,55.270,52.904,54.051,52.828,57.339,58.939,58.718,58.680,58.785,55.010,54.967,37.674,37.702,36.679,36.801,10.462,9.840,15.233,16.035,13.019,11.475,13.747,13.388,16.551,15.221,8.103,7.109,19.126,17.414,19.294,14.390,-0.184,-0.187,-0.264,-0.157,-0.161,-0.218,-0.064,258.766,115.088,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:55,922.481,0.000,0.182,0.000,42.667,14.665,48.559,33.529,33.626,77.468,77.340,92.810,92.955,69.286,68.539,103.764,34.490,36.088,35.352,35.895,37.145,41.715,38.924,35.180,34.230,35.589,50.422,56.958,49.443,55.368,52.970,54.127,52.828,57.339,59.006,58.778,58.771,58.883,55.100,55.064,37.699,37.726,36.704,36.824,10.644,10.113,15.233,16.035,12.837,11.658,13.838,13.388,16.551,15.221,8.103,7.109,19.126,17.505,19.294,14.481,-0.187,-0.170,-0.241,-0.170,-0.181,-0.199,-0.064,258.269,115.494,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:56,924.699,0.000,0.182,0.000,42.667,14.665,48.584,33.529,33.626,77.751,77.340,93.094,93.238,69.286,68.539,104.289,34.490,36.088,35.329,35.895,37.145,41.715,38.957,35.180,34.230,35.566,50.422,56.997,49.512,55.406,53.036,54.187,52.828,57.400,59.006,58.778,58.837,58.921,55.233,55.103,37.768,37.702,36.704,36.880,10.553,10.022,15.330,15.762,12.928,11.566,13.747,13.388,16.551,15.221,8.194,7.200,19.035,17.414,19.294,14.390,-0.190,-0.167,-0.241,-0.156,-0.177,-0.197,-0.064,257.186,116.217,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:57,925.821,0.000,0.182,0.000,42.634,14.665,48.584,33.554,33.651,77.492,77.081,93.118,93.263,69.594,68.564,104.541,34.515,36.063,35.273,35.895,37.145,41.778,38.987,35.117,34.230,35.589,50.464,57.095,49.487,55.428,53.036,54.127,52.894,57.400,59.006,58.778,58.879,59.019,55.209,55.125,37.743,37.726,36.748,36.903,10.735,10.204,15.426,15.853,12.928,11.475,13.838,13.388,16.642,15.312,8.194,7.109,19.035,17.505,19.294,14.481,-0.192,-0.181,-0.248,-0.149,-0.181,-0.205,-0.064,256.669,116.618,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:58,925.821,0.000,0.182,0.000,42.634,14.665,48.584,33.554,33.651,77.492,77.081,93.118,93.263,69.594,68.564,104.541,34.515,36.063,35.273,35.895,37.145,41.778,38.987,35.117,34.230,35.589,50.464,57.095,49.487,55.428,53.036,54.127,52.894,57.400,59.006,58.778,58.879,59.019,55.209,55.125,37.743,37.726,36.748,36.903,10.735,10.204,15.426,15.853,12.928,11.475,13.838,13.388,16.642,15.312,8.194,7.109,19.035,17.505,19.294,14.481,-0.192,-0.181,-0.248,-0.149,-0.181,-0.205,-0.064,256.669,116.618,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:22:59,926.818,0.000,0.182,0.000,42.667,14.665,48.584,33.529,33.367,77.468,77.365,93.094,93.263,69.570,68.848,104.792,34.515,36.088,35.352,35.895,37.145,41.778,38.987,35.180,34.230,35.653,50.488,57.155,49.512,55.489,53.036,54.187,52.894,57.475,59.072,58.778,58.970,59.080,55.300,55.261,37.768,37.789,36.773,36.903,10.735,10.477,15.330,15.853,12.928,11.475,14.020,13.297,16.551,15.221,8.194,7.200,19.035,17.414,19.294,14.481,-0.186,-0.171,-0.255,-0.143,-0.154,-0.183,-0.064,256.178,117.091,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:00,927.856,0.000,0.182,0.000,42.667,14.665,48.868,33.529,33.626,77.468,77.340,93.094,93.522,69.286,68.823,105.044,34.490,36.088,35.329,35.895,37.145,41.857,39.066,35.180,34.230,35.566,50.488,57.133,49.512,55.467,53.036,54.263,52.894,57.475,59.072,58.854,58.970,59.057,55.366,55.239,37.768,37.702,36.773,36.880,10.462,10.204,15.137,15.944,12.837,11.475,13.929,13.297,16.642,15.129,8.194,7.109,19.126,17.414,19.385,14.481,-0.201,-0.183,-0.251,-0.164,-0.182,-0.176,-0.064,255.610,117.430,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:01,928.852,0.000,0.182,0.000,42.667,14.665,48.843,33.529,33.626,77.751,77.340,93.094,93.522,69.570,68.823,105.274,34.490,36.157,35.273,35.895,37.145,41.857,39.036,35.180,34.230,35.589,50.488,57.155,49.512,55.564,53.102,54.263,52.894,57.536,59.072,58.854,59.036,59.140,55.366,55.322,37.768,37.726,36.773,36.903,10.280,10.204,15.040,15.853,12.655,11.475,13.838,13.388,16.551,15.221,8.285,7.200,19.126,17.505,19.294,14.481,-0.182,-0.183,-0.262,-0.156,-0.157,-0.220,-0.064,255.149,117.825,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:02,929.834,0.000,0.182,0.000,42.701,14.665,48.843,33.529,33.342,77.751,77.340,93.094,93.522,69.570,68.823,105.526,34.490,36.157,35.329,35.964,37.145,41.857,39.066,35.180,34.230,35.566,50.488,57.194,49.582,55.603,53.102,54.324,52.961,57.612,59.138,58.854,59.103,59.118,55.433,55.300,37.699,37.766,36.773,36.880,10.553,10.113,14.944,15.944,12.837,11.566,13.929,13.297,16.551,15.221,8.285,7.200,19.126,17.597,19.385,14.572,-0.198,-0.175,-0.245,-0.162,-0.172,-0.184,-0.064,254.640,118.159,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:03,930.792,0.000,0.182,0.000,42.667,14.665,48.559,33.554,33.626,77.776,77.340,93.118,93.806,69.594,68.823,105.778,34.490,36.132,35.329,35.870,37.145,41.920,39.099,35.180,34.230,35.566,50.464,57.270,49.487,55.603,53.102,54.324,52.961,57.612,59.138,58.915,59.079,59.194,55.408,55.376,37.743,37.766,36.748,36.880,10.826,9.931,15.137,15.944,12.928,11.658,13.838,13.388,16.461,15.221,8.194,7.200,19.217,17.597,19.385,14.481,-0.183,-0.181,-0.260,-0.157,-0.154,-0.222,-0.064,254.163,118.432,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:04,931.712,0.000,0.182,0.000,42.667,14.665,48.559,33.529,33.367,77.751,77.365,93.094,93.547,69.570,68.848,105.778,34.515,36.157,35.352,35.964,37.145,41.920,39.130,35.180,34.230,35.653,50.488,57.292,49.582,55.701,53.169,54.324,52.961,57.672,59.205,58.915,59.169,59.337,55.499,55.458,37.768,37.789,36.773,36.966,10.553,10.204,15.040,16.035,12.746,11.475,13.929,13.388,16.642,15.221,8.285,7.200,19.217,17.505,19.385,14.390,-0.199,-0.180,-0.251,-0.160,-0.178,-0.171,-0.064,253.645,118.821,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:05,932.617,0.000,0.182,0.000,42.667,14.665,48.868,33.529,33.367,77.468,77.365,93.094,93.831,69.570,68.848,106.051,34.515,36.132,35.352,35.870,37.145,41.920,39.099,35.180,34.230,35.653,50.464,57.292,49.556,55.701,53.235,54.384,53.027,57.672,59.205,58.915,59.145,59.337,55.541,55.458,37.743,37.789,36.817,36.966,10.553,9.657,15.233,15.944,13.019,11.384,13.838,13.388,16.551,15.221,8.285,7.200,19.126,17.505,19.385,14.572,-0.188,-0.169,-0.252,-0.129,-0.171,-0.172,-0.064,253.209,119.161,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:06,933.512,0.000,0.182,0.000,42.667,14.665,48.868,33.554,33.367,77.492,77.365,93.402,93.831,69.594,68.848,106.303,34.515,36.157,35.329,35.964,37.145,41.920,39.162,35.259,34.230,35.630,50.488,57.330,49.582,55.679,53.235,54.384,53.027,57.672,59.205,58.915,59.235,59.315,55.565,55.497,37.768,37.766,36.843,36.943,11.008,10.660,15.233,15.944,12.928,11.475,13.838,13.297,16.551,15.221,8.285,7.200,19.308,17.505,19.476,14.481,-0.188,-0.172,-0.255,-0.126,-0.189,-0.209,-0.064,252.804,119.500,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:07,934.294,0.000,0.182,0.000,42.667,14.665,48.843,33.529,33.367,77.751,77.365,93.377,94.115,69.570,68.848,106.533,34.515,36.157,35.329,35.939,37.215,41.920,39.162,35.259,34.294,35.630,50.555,57.330,49.582,55.739,53.235,54.460,53.027,57.733,59.271,58.975,59.302,59.315,55.632,55.497,37.768,37.766,36.843,36.943,10.553,10.113,15.040,15.944,12.655,11.658,14.020,13.388,16.551,15.221,8.285,7.200,19.308,17.505,19.476,14.663,-0.194,-0.167,-0.241,-0.160,-0.180,-0.205,-0.064,252.347,119.901,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:08,935.156,0.000,0.182,0.000,42.667,14.665,48.843,33.529,33.342,77.751,77.340,93.377,94.090,69.570,69.107,106.785,34.490,36.226,35.250,35.964,37.215,41.984,39.162,35.259,34.294,35.566,50.555,57.330,49.582,55.739,53.235,54.460,53.094,57.733,59.271,58.975,59.368,59.315,55.698,55.497,37.768,37.702,36.843,36.880,10.280,9.657,15.137,15.853,12.837,11.384,13.838,13.297,16.642,15.221,8.285,7.200,19.399,17.505,19.567,14.572,-0.179,-0.192,-0.253,-0.151,-0.180,-0.235,-0.064,251.954,120.235,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:09,935.945,0.000,0.182,0.000,42.667,14.691,48.868,33.245,33.342,77.751,77.340,93.094,94.090,69.853,68.823,106.806,34.490,36.226,35.352,35.964,37.215,41.984,39.272,35.259,34.230,35.653,50.555,57.489,49.582,55.898,53.301,54.460,53.094,57.809,59.271,58.975,59.435,59.474,55.698,55.655,37.768,37.868,36.843,37.029,11.190,9.931,15.233,15.853,12.837,11.475,13.929,13.297,16.642,15.221,8.376,7.200,19.217,17.505,19.476,14.481,-0.194,-0.177,-0.247,-0.156,-0.181,-0.209,-0.064,251.480,120.563,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:10,936.718,0.000,0.182,0.000,42.667,14.691,48.843,33.529,33.367,77.751,77.365,93.377,94.115,69.853,69.132,107.036,34.515,36.226,35.329,35.964,37.215,42.063,39.241,35.259,34.294,35.630,50.555,57.467,49.651,55.800,53.301,54.521,53.094,57.809,59.338,58.975,59.501,59.451,55.765,55.633,37.768,37.766,36.843,36.943,10.462,10.842,15.137,16.126,12.837,11.566,13.929,13.206,16.642,15.221,8.285,7.291,19.308,17.505,19.567,14.572,-0.185,-0.182,-0.260,-0.158,-0.154,-0.225,-0.064,251.106,120.769,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:11,937.501,0.000,0.182,0.000,42.667,14.665,48.868,33.245,33.367,77.751,77.365,93.377,94.399,69.853,69.132,107.310,34.515,36.226,35.352,36.033,37.215,42.063,39.335,35.259,34.294,35.653,50.555,57.549,49.582,55.898,53.301,54.521,53.094,57.869,59.338,59.051,59.501,59.610,55.831,55.731,37.838,37.789,36.912,36.966,10.735,10.113,15.137,15.853,12.746,11.475,13.929,13.388,16.642,15.129,8.376,7.291,19.399,17.597,19.567,14.572,-0.188,-0.177,-0.256,-0.126,-0.192,-0.210,-0.064,250.649,121.169,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:12,938.932,0.000,0.182,0.000,42.667,14.665,48.843,33.554,33.342,77.776,77.340,93.402,94.374,69.878,69.391,107.540,34.490,36.201,35.415,35.964,37.215,42.126,39.335,35.322,34.294,35.732,50.531,57.625,49.556,55.958,53.368,54.581,53.160,57.930,59.338,59.051,59.543,59.671,55.807,55.792,37.813,37.868,36.887,37.029,10.735,9.931,15.233,15.853,12.746,11.566,13.929,13.388,16.642,15.221,8.376,7.200,19.399,17.597,19.658,14.572,-0.182,-0.198,-0.264,-0.151,-0.189,-0.223,-0.064,249.793,121.698,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:13,938.932,0.000,0.182,0.000,42.667,14.665,48.843,33.554,33.342,77.776,77.340,93.402,94.374,69.878,69.391,107.540,34.490,36.201,35.415,35.964,37.215,42.126,39.335,35.322,34.294,35.732,50.531,57.625,49.556,55.958,53.368,54.581,53.160,57.930,59.338,59.051,59.543,59.671,55.807,55.792,37.813,37.868,36.887,37.029,10.735,9.931,15.233,15.853,12.746,11.566,13.929,13.388,16.642,15.221,8.376,7.200,19.399,17.597,19.658,14.572,-0.182,-0.198,-0.264,-0.151,-0.189,-0.223,-0.064,249.793,121.698,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:14,939.632,0.000,0.182,0.000,42.667,14.691,48.868,33.529,33.342,77.751,77.340,93.377,94.658,69.853,69.107,107.814,34.490,36.201,35.392,35.964,37.215,42.205,39.415,35.322,34.294,35.709,50.531,57.664,49.626,55.997,53.368,54.581,53.160,57.930,59.404,59.112,59.543,59.724,55.874,55.830,37.813,37.908,36.887,37.006,10.553,9.749,15.233,15.944,12.655,11.475,14.020,13.297,16.551,15.129,8.376,7.200,19.399,17.505,19.658,14.481,-0.195,-0.188,-0.251,-0.166,-0.184,-0.210,-0.064,249.442,121.971,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:15,940.296,0.000,0.182,0.000,42.667,14.691,48.868,33.245,33.367,77.751,77.365,93.377,94.399,69.570,69.416,108.065,34.515,36.226,35.479,35.964,37.215,42.205,39.415,35.322,34.294,35.795,50.555,57.746,49.582,56.095,53.434,54.581,53.160,58.006,59.404,59.112,59.634,59.807,55.964,55.928,37.768,37.931,36.912,37.108,10.462,9.931,15.040,15.762,12.837,11.475,13.838,13.388,16.642,15.221,8.467,7.200,19.490,17.505,19.749,14.663,-0.187,-0.165,-0.239,-0.163,-0.182,-0.199,-0.064,249.012,122.293,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:16,940.990,0.000,0.182,0.000,42.667,14.691,48.868,33.529,33.367,77.751,77.365,93.661,94.683,69.853,69.416,108.065,34.515,36.296,35.329,35.964,37.215,42.205,39.415,35.259,34.294,35.709,50.555,57.664,49.651,55.997,53.434,54.657,53.227,58.006,59.404,59.112,59.700,59.724,55.964,55.830,37.838,37.766,36.912,36.943,10.280,10.022,15.137,15.853,12.655,11.658,13.838,13.388,16.551,15.312,8.467,7.291,19.490,17.597,19.840,14.663,-0.183,-0.199,-0.267,-0.154,-0.194,-0.225,-0.064,248.606,122.694,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:17,941.614,0.000,0.182,0.000,42.667,14.691,48.868,33.270,33.342,77.776,77.340,93.686,94.658,69.878,69.391,108.317,34.490,36.296,35.392,35.964,37.215,42.268,39.478,35.322,34.294,35.709,50.621,57.724,49.720,56.073,53.500,54.657,53.227,58.066,59.471,59.112,59.700,59.861,56.031,55.967,37.838,37.845,36.912,37.006,10.189,10.113,15.233,15.762,12.837,11.384,13.838,13.388,16.642,15.312,8.376,7.291,19.581,17.505,19.840,14.572,-0.189,-0.176,-0.253,-0.128,-0.189,-0.209,-0.064,248.216,122.967,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:18,942.201,0.000,0.182,0.000,42.667,14.691,48.868,33.245,33.342,77.468,77.340,93.661,94.658,69.853,69.391,108.569,34.490,36.296,35.392,35.964,37.215,42.268,39.384,35.322,34.294,35.709,50.621,57.724,49.651,56.073,53.434,54.657,53.227,58.066,59.471,59.112,59.766,59.785,56.097,55.967,37.838,37.845,36.981,37.006,10.644,10.204,15.040,15.853,12.746,11.566,13.929,13.479,16.551,15.221,8.467,7.291,19.581,17.505,19.840,14.663,-0.192,-0.176,-0.241,-0.172,-0.183,-0.210,-0.064,247.849,123.245,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:19,942.850,0.000,0.182,0.000,42.667,14.691,48.868,33.529,33.342,77.751,77.340,93.661,94.658,69.853,69.391,108.569,34.490,36.296,35.415,35.964,37.284,42.205,39.478,35.322,34.294,35.732,50.621,57.822,49.651,56.155,53.500,54.718,53.227,58.066,59.471,59.187,59.833,59.943,56.097,56.064,37.838,37.868,36.981,37.029,10.280,10.022,14.944,15.671,12.746,11.475,13.838,13.388,16.733,15.221,8.376,7.200,19.581,17.597,19.840,14.663,-0.189,-0.181,-0.262,-0.145,-0.159,-0.206,-0.064,247.411,123.495,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:20,943.988,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.751,77.365,93.661,94.683,69.853,69.416,109.072,34.585,36.296,35.415,36.033,37.215,42.268,39.478,35.322,34.294,35.732,50.621,57.883,49.651,56.155,53.500,54.718,53.359,58.142,59.537,59.187,59.899,60.004,56.164,56.125,37.838,37.868,36.981,37.108,10.553,9.657,15.040,15.944,12.564,11.566,13.929,13.297,16.642,15.221,8.467,7.200,19.672,17.505,19.931,14.663,-0.204,-0.185,-0.253,-0.167,-0.181,-0.181,-0.064,246.687,124.113,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:21,943.988,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.751,77.365,93.661,94.683,69.853,69.416,109.072,34.585,36.296,35.415,36.033,37.215,42.268,39.478,35.322,34.294,35.732,50.621,57.883,49.651,56.155,53.500,54.718,53.359,58.142,59.537,59.187,59.899,60.004,56.164,56.125,37.838,37.868,36.981,37.108,10.553,9.657,15.040,15.944,12.564,11.566,13.929,13.297,16.642,15.221,8.467,7.200,19.672,17.505,19.931,14.663,-0.204,-0.185,-0.253,-0.167,-0.181,-0.181,-0.064,246.687,124.113,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:22,944.522,0.000,0.182,0.000,42.667,14.691,49.128,33.245,33.367,77.751,77.365,93.661,94.966,70.137,69.700,109.050,34.585,36.296,35.392,35.939,37.284,42.268,39.478,35.322,34.294,35.709,50.621,57.800,49.651,56.133,53.567,54.718,53.293,58.142,59.537,59.187,59.965,59.921,56.164,56.103,37.838,37.845,36.981,37.006,10.189,10.022,15.040,15.853,12.655,11.384,13.929,13.206,16.551,15.221,8.376,7.291,19.581,17.597,19.840,14.663,-0.190,-0.171,-0.244,-0.165,-0.186,-0.205,-0.064,246.270,124.374,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:23,945.074,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.468,77.365,93.661,94.966,70.137,69.416,109.324,34.585,36.271,35.392,35.939,37.284,42.268,39.510,35.322,34.294,35.709,50.597,57.861,49.695,56.133,53.567,54.793,53.293,58.203,59.603,59.187,59.941,59.982,56.206,56.103,37.813,37.845,36.956,37.006,10.189,10.295,14.944,15.853,12.746,11.475,13.838,13.388,16.551,15.312,8.467,7.291,19.672,17.505,19.931,14.572,-0.190,-0.193,-0.269,-0.165,-0.161,-0.234,-0.064,245.872,124.575,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:24,945.644,0.000,0.182,0.000,42.667,14.691,48.868,33.245,33.342,77.468,77.340,93.661,94.942,70.137,69.675,109.324,34.490,36.271,35.415,36.033,37.284,42.332,39.510,35.322,34.294,35.795,50.597,57.943,49.626,56.231,53.567,54.793,53.359,58.203,59.603,59.248,59.941,60.080,56.206,56.261,37.813,37.931,36.956,37.029,10.553,9.657,15.040,15.944,12.746,11.475,14.020,13.388,16.642,15.221,8.467,7.200,19.763,17.597,20.022,14.663,-0.179,-0.193,-0.257,-0.154,-0.192,-0.231,-0.064,245.492,124.836,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:25,946.177,0.000,0.182,0.000,42.667,14.691,49.152,33.270,33.367,77.776,77.365,93.686,94.966,70.162,69.700,109.576,34.515,36.365,35.415,36.033,37.284,42.332,39.541,35.322,34.294,35.795,50.621,57.943,49.720,56.292,53.567,54.854,53.359,58.203,59.603,59.248,60.032,60.140,56.296,56.261,37.838,37.931,36.981,37.108,10.007,9.749,15.040,15.853,12.655,11.566,13.929,13.388,16.642,15.221,8.558,7.291,19.763,17.505,20.113,14.754,-0.203,-0.188,-0.256,-0.165,-0.184,-0.179,-0.064,245.134,125.048,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:26,946.756,0.000,0.182,0.000,42.667,14.665,49.128,33.245,33.367,77.468,77.365,93.661,94.966,70.137,69.700,109.806,34.515,36.365,35.415,36.033,37.284,42.411,39.541,35.401,34.294,35.795,50.621,58.019,49.720,56.292,53.633,54.793,53.359,58.263,59.603,59.248,60.098,60.140,56.363,56.261,37.907,37.931,36.981,37.108,11.008,10.386,14.848,15.762,12.655,11.475,14.020,13.479,16.642,15.221,8.376,7.200,19.672,17.597,20.022,14.663,-0.192,-0.179,-0.245,-0.172,-0.185,-0.214,-0.064,244.866,125.376,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:27,947.451,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.342,77.751,77.340,93.661,94.942,70.137,69.675,109.828,34.559,36.365,35.392,36.033,37.284,42.332,39.620,35.401,34.294,35.709,50.621,57.997,49.720,56.270,53.699,54.854,53.426,58.263,59.603,59.248,60.165,60.118,56.429,56.239,37.907,37.845,37.050,37.006,10.280,9.749,15.137,16.035,12.746,11.475,13.929,13.297,16.642,15.312,8.467,7.291,19.672,17.597,20.022,14.754,-0.194,-0.173,-0.254,-0.144,-0.179,-0.177,-0.064,244.684,125.576,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:28,948.180,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.751,77.365,93.945,94.966,70.421,69.700,109.828,34.585,36.365,35.479,36.033,37.284,42.411,39.620,35.322,34.294,35.795,50.621,58.080,49.720,56.352,53.633,54.854,53.426,58.263,59.670,59.309,60.165,60.277,56.429,56.383,37.907,37.931,37.050,37.172,10.553,10.204,14.944,15.944,12.746,11.749,13.929,13.297,16.642,15.221,8.376,7.291,19.854,17.505,20.113,14.663,-0.186,-0.208,-0.271,-0.158,-0.193,-0.231,-0.064,244.671,125.977,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:29,949.053,0.000,0.182,0.000,42.667,14.691,49.128,33.245,33.367,77.751,77.365,93.661,95.250,70.137,69.700,110.057,34.585,36.365,35.479,36.033,37.284,42.474,39.684,35.401,34.357,35.795,50.687,58.155,49.789,56.428,53.699,54.915,53.426,58.339,59.670,59.309,60.231,60.337,56.429,56.383,37.907,38.010,37.050,37.172,10.098,10.569,14.944,15.762,12.564,11.475,14.020,13.206,16.642,15.221,8.467,7.291,19.854,17.597,20.204,14.754,-0.185,-0.194,-0.252,-0.154,-0.207,-0.231,-0.064,244.840,126.044,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:30,950.029,0.000,0.182,0.000,42.667,14.691,49.152,33.270,33.058,77.776,77.340,93.969,94.942,70.162,69.675,110.331,34.559,36.340,35.479,36.033,37.284,42.411,39.620,35.401,34.357,35.795,50.663,58.080,49.695,56.428,53.699,54.915,53.426,58.339,59.736,59.309,60.207,60.337,56.472,56.458,37.882,37.931,37.025,37.172,10.917,10.022,15.040,15.944,12.655,11.566,13.929,13.297,16.733,15.312,8.467,7.291,19.854,17.597,20.204,14.754,-0.204,-0.194,-0.257,-0.174,-0.189,-0.200,-0.064,245.322,126.311,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:31,951.117,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.468,77.365,93.945,95.250,70.421,69.984,110.331,34.585,36.434,35.392,36.033,37.284,42.474,39.653,35.401,34.357,35.772,50.687,58.133,49.720,56.406,53.699,54.915,53.426,58.399,59.736,59.384,60.297,60.315,56.562,56.436,37.907,37.908,37.050,37.085,10.189,10.204,15.040,15.762,12.746,11.475,13.929,13.479,16.642,15.403,8.467,7.291,19.854,17.505,20.204,14.754,-0.199,-0.187,-0.255,-0.161,-0.186,-0.219,-0.064,246.119,126.511,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:32,952.342,0.000,0.182,0.000,42.667,14.691,49.152,33.270,33.367,77.492,77.365,93.686,95.250,70.162,69.984,110.583,34.585,36.340,35.479,36.033,37.284,42.474,39.653,35.401,34.357,35.795,50.663,58.155,49.695,56.428,53.766,54.990,53.492,58.399,59.736,59.384,60.273,60.413,56.472,56.519,37.882,38.010,37.025,37.172,10.553,9.931,15.040,15.762,12.655,11.566,14.020,13.388,16.824,15.312,8.467,7.291,19.945,17.597,20.386,14.754,-0.195,-0.185,-0.251,-0.176,-0.191,-0.220,-0.064,247.215,126.778,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:33,953.697,0.000,0.182,0.000,42.667,14.691,49.152,33.270,33.083,77.492,77.365,93.969,94.966,70.446,69.984,110.583,34.585,36.365,35.392,36.033,37.284,42.474,39.653,35.465,34.357,35.772,50.687,58.133,49.720,56.406,53.699,54.990,53.492,58.460,59.736,59.384,60.297,60.391,56.562,56.497,37.907,37.908,37.050,37.085,10.735,10.842,14.944,15.762,12.746,11.658,13.929,13.297,16.824,15.494,8.467,7.291,19.945,17.505,20.386,14.845,-0.200,-0.179,-0.247,-0.165,-0.183,-0.209,-0.064,248.719,126.978,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:34,955.168,0.000,0.182,0.000,42.667,14.691,49.436,33.270,33.342,77.492,77.340,93.969,95.226,70.446,69.959,110.835,34.490,36.365,35.456,36.033,37.284,42.537,39.716,35.465,34.357,35.772,50.687,58.133,49.789,56.467,53.766,54.990,53.492,58.460,59.803,59.384,60.297,60.451,56.562,56.497,37.907,37.908,37.050,37.085,10.098,10.204,14.848,15.762,12.655,11.475,13.929,13.297,16.915,15.494,8.467,7.291,19.854,17.505,20.386,14.663,-0.199,-0.183,-0.260,-0.150,-0.186,-0.185,-0.064,250.631,127.173,8.287,7.117,7.606,7.511,11.552,12.419,5.326,250.253,250.292,182.261,176.947,264.536,75.069,230.332,9.400,8.500,11.100,11.200,12.400,13.000,13.900,
2021/03/29 12:23:35,958.483,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.751,77.365,93.945,94.966,70.421,69.984,111.086,34.515,36.434,35.479,36.033,37.284,42.537,39.826,35.465,34.357,35.858,50.687,58.216,49.720,56.489,53.766,55.051,53.492,58.536,59.803,59.445,60.364,60.534,56.629,56.655,37.907,37.931,37.050,37.172,10.644,10.386,14.848,15.762,12.564,11.658,13.929,13.297,16.915,15.494,8.467,7.382,20.036,17.505,20.568,14.754,-0.197,-0.198,-0.272,-0.169,-0.164,-0.242,-0.064,255.298,127.713,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:36,958.483,0.000,0.182,0.000,42.667,14.691,49.152,33.245,33.367,77.751,77.365,93.945,94.966,70.421,69.984,111.086,34.515,36.434,35.479,36.033,37.284,42.537,39.826,35.465,34.357,35.858,50.687,58.216,49.720,56.489,53.766,55.051,53.492,58.536,59.803,59.445,60.364,60.534,56.629,56.655,37.907,37.931,37.050,37.172,10.644,10.386,14.848,15.762,12.564,11.658,13.929,13.297,16.915,15.494,8.467,7.382,20.036,17.505,20.568,14.754,-0.197,-0.198,-0.272,-0.169,-0.164,-0.242,-0.064,255.298,127.713,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:37,960.325,0.000,0.182,0.000,42.667,14.691,49.412,33.270,33.342,77.492,77.340,93.969,94.942,70.446,69.959,111.316,34.490,36.434,35.456,36.033,37.310,42.537,39.795,35.465,34.357,35.772,50.687,58.254,49.789,56.542,53.856,55.051,53.516,58.536,59.827,59.384,60.430,60.512,56.695,56.573,37.907,37.908,37.050,37.149,10.280,9.931,14.944,15.944,12.564,11.566,13.929,13.388,16.824,15.403,8.467,7.291,20.128,17.597,20.750,14.754,-0.204,-0.208,-0.281,-0.177,-0.172,-0.252,-0.064,258.158,127.913,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:38,962.260,0.000,0.182,0.000,42.667,14.691,49.412,33.245,33.367,77.751,77.365,93.945,94.966,70.421,70.267,111.568,34.585,36.434,35.456,36.033,37.284,42.537,39.795,35.401,34.357,35.772,50.687,58.194,49.789,56.467,53.832,55.051,53.559,58.536,59.869,59.384,60.496,60.451,56.762,56.633,37.907,37.908,37.050,37.085,10.462,10.113,15.040,15.853,12.655,11.566,13.929,13.297,16.915,15.312,8.467,7.291,20.036,17.505,20.750,14.754,-0.211,-0.208,-0.283,-0.163,-0.190,-0.219,-0.064,261.446,128.186,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:39,964.323,0.000,0.182,0.000,42.667,14.691,49.436,33.245,33.367,77.468,77.365,93.945,94.966,70.421,69.984,111.842,34.585,36.434,35.479,36.103,37.284,42.537,39.826,35.465,34.436,35.795,50.687,58.277,49.789,56.564,53.832,55.112,53.559,58.596,59.869,59.445,60.496,60.610,56.828,56.655,37.907,37.931,37.050,37.108,10.371,10.022,15.137,15.762,12.655,11.658,13.929,13.297,16.733,15.312,8.467,7.291,20.219,17.414,20.932,14.754,-0.215,-0.206,-0.274,-0.185,-0.206,-0.232,-0.064,265.010,128.453,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:40,966.441,0.000,0.182,0.000,42.667,14.691,49.412,33.529,33.367,77.751,77.365,93.945,94.966,70.421,70.267,112.071,34.515,36.434,35.479,36.103,37.284,42.537,39.889,35.465,34.357,35.858,50.754,58.352,49.789,56.625,53.898,55.112,53.559,58.596,59.869,59.445,60.563,60.610,56.828,56.792,37.907,37.931,37.120,37.172,10.644,10.295,14.558,15.671,12.564,11.840,13.838,13.388,16.915,15.403,8.467,7.291,20.219,17.414,20.841,14.754,-0.210,-0.201,-0.266,-0.185,-0.207,-0.233,-0.064,268.822,128.653,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
