Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:23:41,968.573,0.000,0.182,0.000,42.667,14.691,49.436,33.529,33.367,77.468,77.365,93.945,94.966,70.705,70.267,112.345,34.515,36.434,35.456,36.103,37.354,42.561,39.889,35.488,34.459,35.835,50.687,58.330,49.789,56.603,53.898,55.134,53.625,58.694,59.869,59.528,60.629,60.648,56.828,56.770,37.977,37.908,37.120,37.149,10.462,9.931,14.751,15.944,12.655,11.475,13.929,13.297,16.915,15.312,8.467,7.291,20.310,17.323,21.023,14.754,-0.221,-0.217,-0.277,-0.193,-0.214,-0.247,-0.064,272.862,128.981,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:42,970.773,0.000,0.182,0.000,42.667,14.691,49.436,33.554,33.367,77.492,77.365,93.969,95.250,70.729,70.267,112.345,34.585,36.504,35.479,36.103,37.284,42.617,39.889,35.465,34.436,35.858,50.687,58.413,49.789,56.625,53.898,55.112,53.625,58.672,59.936,59.506,60.629,60.731,56.894,56.852,37.907,37.931,37.120,37.172,10.826,10.386,14.848,16.035,12.655,11.658,14.020,13.388,16.824,15.312,8.558,7.382,20.128,17.232,20.932,14.754,-0.228,-0.234,-0.286,-0.202,-0.214,-0.246,-0.064,277.048,129.321,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:43,973.008,0.000,0.182,0.000,42.701,14.691,49.436,33.554,33.367,77.492,77.365,94.253,95.250,70.729,70.267,112.849,34.585,36.504,35.581,36.103,37.354,42.537,39.889,35.465,34.357,35.961,50.754,58.511,49.789,56.708,53.898,55.112,53.625,58.672,59.936,59.506,60.629,60.829,56.894,56.875,37.907,38.034,37.120,37.258,10.462,10.477,14.751,15.671,12.473,11.475,13.929,13.388,16.915,15.312,8.649,7.382,20.310,17.323,21.023,14.754,-0.208,-0.231,-0.288,-0.184,-0.211,-0.272,-0.064,281.330,129.521,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:44,975.212,0.000,0.182,0.000,42.667,14.691,49.412,33.529,33.367,77.468,77.365,94.228,95.250,70.705,70.267,113.078,34.585,36.504,35.479,36.103,37.354,42.617,39.968,35.465,34.436,35.858,50.687,58.413,49.789,56.686,53.898,55.187,53.692,58.672,59.936,59.506,60.695,60.731,56.894,56.852,37.907,37.931,37.120,37.172,10.553,10.022,14.848,15.944,12.473,11.566,13.838,13.297,16.915,15.312,8.558,7.291,20.492,17.323,21.387,14.845,-0.220,-0.227,-0.294,-0.194,-0.186,-0.265,-0.064,285.709,129.849,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:45,977.394,0.000,0.182,0.000,42.667,14.691,49.412,33.554,33.367,77.776,77.365,94.253,95.250,70.729,70.267,113.330,34.585,36.504,35.479,36.103,37.354,42.617,39.968,35.465,34.436,35.858,50.687,58.413,49.789,56.686,53.964,55.187,53.692,58.733,59.936,59.506,60.695,60.731,56.961,56.852,37.907,37.931,37.120,37.172,10.462,10.295,14.944,15.853,12.473,11.658,13.747,13.297,16.915,15.312,8.467,7.291,20.583,17.232,21.569,14.936,-0.221,-0.215,-0.274,-0.202,-0.209,-0.251,-0.064,290.109,130.116,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:46,979.499,0.000,0.182,0.000,42.667,14.691,49.720,33.270,33.367,77.492,77.365,93.969,95.250,70.729,70.267,113.604,34.515,36.504,35.558,36.103,37.354,42.617,39.968,35.528,34.436,35.858,50.687,58.489,49.789,56.761,53.964,55.248,53.692,58.793,60.002,59.581,60.695,60.807,56.961,56.928,37.907,37.931,37.120,37.235,10.371,10.113,14.751,15.579,12.655,11.658,13.929,13.297,17.006,15.403,8.558,7.382,20.492,17.232,21.478,14.845,-0.222,-0.228,-0.294,-0.165,-0.227,-0.258,-0.064,294.328,130.456,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:47,981.662,0.000,0.182,0.000,42.667,14.691,49.436,33.554,33.367,77.492,77.649,94.253,95.534,70.729,70.551,113.856,34.515,36.504,35.456,36.103,37.354,42.617,39.968,35.528,34.436,35.835,50.687,58.467,49.789,56.664,54.031,55.248,53.692,58.793,60.002,59.581,60.828,60.785,57.027,56.906,37.907,37.845,37.189,37.149,10.189,10.022,15.137,15.944,12.564,11.475,14.020,13.479,17.006,15.403,8.558,7.291,20.492,17.232,21.387,14.754,-0.215,-0.233,-0.299,-0.194,-0.191,-0.268,-0.064,298.399,130.851,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:48,983.672,0.000,0.182,0.000,42.667,14.717,49.436,33.554,33.367,77.776,77.649,94.253,95.534,70.729,70.267,114.359,34.585,36.504,35.479,36.103,37.354,42.680,39.968,35.465,34.357,35.858,50.754,58.549,49.789,56.761,54.031,55.248,53.692,58.793,60.002,59.581,60.828,60.868,57.094,56.989,37.907,37.931,37.120,37.235,10.462,10.204,14.751,16.126,12.473,11.566,13.838,13.479,17.006,15.312,8.558,7.382,20.583,17.232,21.478,14.845,-0.222,-0.220,-0.279,-0.194,-0.215,-0.248,-0.064,302.264,131.185,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:49,985.699,0.000,0.182,0.000,42.667,14.691,49.696,33.529,33.367,77.751,77.649,94.228,95.534,70.705,70.551,114.589,34.585,36.504,35.456,36.103,37.354,42.680,39.968,35.465,34.357,35.835,50.687,58.588,49.859,56.739,54.031,55.248,53.758,58.793,60.002,59.506,60.895,60.921,57.094,56.967,37.907,37.908,37.189,37.212,10.371,10.113,14.848,15.853,12.473,11.749,13.929,13.479,17.006,15.403,8.558,7.382,20.492,17.232,21.478,14.754,-0.211,-0.248,-0.293,-0.187,-0.219,-0.270,-0.064,305.889,131.519,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:50,989.726,0.000,0.182,0.000,42.667,14.691,49.720,33.554,33.367,77.776,77.649,94.537,95.818,71.013,70.551,115.618,34.515,36.573,35.558,36.103,37.354,42.680,40.032,35.528,34.357,35.938,50.754,58.610,49.859,56.822,54.097,55.324,53.758,58.930,60.068,59.642,60.961,61.004,57.160,57.125,37.907,37.931,37.189,37.235,10.098,10.386,14.848,15.853,12.473,11.749,13.929,13.479,17.097,15.403,8.649,7.382,20.583,17.232,21.660,14.845,-0.211,-0.238,-0.292,-0.188,-0.221,-0.275,-0.064,312.783,132.387,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:51,989.726,0.000,0.182,0.000,42.667,14.691,49.720,33.554,33.367,77.776,77.649,94.537,95.818,71.013,70.551,115.618,34.515,36.573,35.558,36.103,37.354,42.680,40.032,35.528,34.357,35.938,50.754,58.610,49.859,56.822,54.097,55.324,53.758,58.930,60.068,59.642,60.961,61.004,57.160,57.125,37.907,37.931,37.189,37.235,10.098,10.386,14.848,15.853,12.473,11.749,13.929,13.479,17.097,15.403,8.649,7.382,20.583,17.232,21.660,14.845,-0.211,-0.238,-0.292,-0.188,-0.221,-0.275,-0.064,312.783,132.387,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:52,991.764,0.000,0.182,0.000,42.667,14.717,49.720,33.270,33.367,77.776,77.649,94.537,95.818,71.013,70.551,115.618,34.515,36.573,35.535,36.103,37.354,42.680,40.032,35.528,34.436,35.835,50.754,58.588,49.789,56.800,54.097,55.324,53.758,58.930,60.135,59.642,60.961,60.982,57.227,57.103,37.977,37.908,37.189,37.212,10.371,10.386,14.848,15.853,12.473,11.840,13.929,13.479,17.006,15.403,8.740,7.474,20.492,17.141,21.660,14.936,-0.221,-0.222,-0.280,-0.203,-0.214,-0.255,-0.064,316.092,132.793,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:53,993.730,0.000,0.182,0.000,42.667,14.717,49.720,33.245,33.367,77.751,77.649,94.512,96.102,70.988,70.551,116.121,34.585,36.573,35.558,36.103,37.354,42.680,40.032,35.528,34.436,35.938,50.754,58.686,49.789,56.883,54.097,55.384,53.758,58.930,60.135,59.642,61.027,61.064,57.227,57.186,37.907,37.931,37.189,37.314,10.826,10.933,14.558,15.579,12.382,11.658,13.838,13.479,17.097,15.403,8.740,7.474,20.674,17.232,21.751,14.845,-0.214,-0.248,-0.298,-0.192,-0.227,-0.257,-0.064,319.235,133.255,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:54,995.716,0.000,0.182,0.000,42.667,14.717,49.720,33.270,33.367,78.059,77.649,94.537,96.102,71.013,70.551,116.625,34.515,36.573,35.558,36.103,37.354,42.680,40.032,35.528,34.436,35.938,50.754,58.686,49.789,56.883,54.097,55.384,53.824,59.006,60.135,59.642,61.027,61.140,57.293,57.246,37.907,37.931,37.189,37.314,11.190,11.206,14.655,15.671,12.655,11.931,13.838,13.388,17.097,15.312,8.831,7.382,20.583,17.141,21.751,14.845,-0.238,-0.241,-0.289,-0.203,-0.196,-0.266,-0.064,322.387,133.722,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:55,997.724,0.000,0.182,0.000,42.667,14.717,50.005,33.529,33.083,77.751,77.933,94.512,96.386,70.988,70.835,116.877,34.515,36.573,35.535,36.172,37.423,42.680,40.095,35.528,34.436,35.835,50.754,58.724,49.789,56.861,54.163,55.384,53.824,59.006,60.135,59.642,61.094,61.118,57.293,57.164,37.907,37.908,37.189,37.212,10.098,10.204,14.558,15.671,12.382,11.840,13.929,13.479,17.097,15.403,8.740,7.474,20.674,17.232,21.842,14.845,-0.228,-0.224,-0.293,-0.174,-0.211,-0.225,-0.064,325.467,134.195,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:56,999.608,0.000,0.182,0.000,42.667,14.717,49.720,33.270,33.367,78.059,77.933,94.537,96.386,71.013,70.835,117.128,34.515,36.548,35.621,36.103,37.354,42.680,40.095,35.528,34.436,35.938,50.730,58.746,49.833,56.958,54.163,55.445,53.824,59.006,60.201,59.718,61.070,61.201,57.336,57.246,37.882,37.931,37.164,37.314,10.371,10.386,14.751,15.762,12.382,11.749,13.929,13.479,17.097,15.494,8.831,7.565,20.674,17.141,21.933,14.845,-0.219,-0.247,-0.295,-0.196,-0.241,-0.280,-0.064,328.476,134.651,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:57,1001.586,0.000,0.182,0.000,42.667,14.717,50.005,33.554,33.083,78.059,77.933,94.537,96.670,71.013,70.835,117.632,34.515,36.573,35.558,36.103,37.423,42.759,40.095,35.528,34.436,35.938,50.754,58.746,49.859,56.958,54.230,55.445,53.891,59.066,60.201,59.718,61.094,61.201,57.360,57.246,37.907,37.868,37.258,37.235,10.553,10.295,14.655,15.579,12.382,11.840,13.838,13.388,17.006,15.494,8.922,7.474,20.765,17.141,22.024,14.936,-0.236,-0.242,-0.290,-0.202,-0.205,-0.268,-0.064,331.443,135.258,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:58,1003.538,0.000,0.182,0.000,42.667,14.717,50.005,33.554,33.083,78.059,77.933,94.820,96.670,71.013,70.835,118.135,34.515,36.573,35.535,36.077,37.423,42.759,40.174,35.607,34.436,35.914,50.754,58.785,49.859,56.997,54.163,55.445,53.891,59.066,60.201,59.718,61.160,61.254,57.426,57.300,37.907,37.908,37.258,37.291,10.826,10.660,14.558,15.762,12.382,12.022,13.929,13.388,17.188,15.494,8.922,7.474,20.674,17.141,22.024,14.936,-0.232,-0.226,-0.288,-0.202,-0.218,-0.257,-0.064,334.386,135.798,8.417,7.034,7.497,7.403,10.439,12.613,5.941,256.954,255.174,189.211,181.548,265.054,75.303,233.902,9.300,8.300,11.200,11.300,11.400,13.300,14.000,
2021/03/29 12:23:59,1005.496,0.000,0.182,0.000,42.667,14.691,50.005,33.270,33.083,78.059,77.933,94.820,96.670,71.013,70.835,118.387,34.515,36.573,35.535,36.103,37.423,42.759,40.174,35.607,34.436,35.914,50.754,58.785,49.859,56.997,54.230,55.521,53.891,59.127,60.268,59.718,61.226,61.254,57.426,57.300,37.907,37.908,37.258,37.291,10.280,10.113,14.366,15.762,12.382,11.749,13.929,13.388,17.097,15.403,8.922,7.565,20.765,17.141,22.206,15.027,-0.222,-0.263,-0.311,-0.197,-0.232,-0.282,-0.064,337.232,136.198,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:00,1007.467,0.000,0.182,0.000,42.667,14.717,50.005,33.270,33.083,78.343,77.933,94.820,96.954,71.297,70.835,118.891,34.515,36.642,35.535,36.172,37.492,42.759,40.174,35.607,34.436,35.914,50.754,58.785,49.859,56.997,54.230,55.521,53.891,59.127,60.268,59.778,61.293,61.254,57.493,57.361,37.907,37.845,37.258,37.291,10.189,10.295,14.558,15.762,12.382,11.840,13.929,13.297,17.097,15.494,8.922,7.565,20.947,17.141,22.479,15.027,-0.225,-0.250,-0.297,-0.196,-0.240,-0.283,-0.064,340.014,136.788,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:01,1009.505,0.000,0.182,0.000,42.667,14.717,50.005,33.270,33.342,78.343,78.192,94.820,96.929,71.013,70.811,119.142,34.490,36.642,35.558,36.172,37.423,42.822,40.237,35.607,34.436,35.938,50.754,58.883,49.859,57.019,54.296,55.521,53.891,59.203,60.268,59.778,61.293,61.337,57.493,57.458,37.907,37.931,37.258,37.314,10.280,10.569,14.269,15.671,12.291,12.022,13.929,13.388,17.097,15.403,9.013,7.565,20.856,17.141,22.388,15.027,-0.239,-0.242,-0.297,-0.204,-0.221,-0.232,-0.064,342.829,137.327,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:02,1011.543,0.000,0.182,0.000,42.667,14.717,50.005,33.270,33.083,78.343,78.217,94.820,97.238,71.297,70.835,119.898,34.515,36.642,35.621,36.172,37.423,42.822,40.237,35.607,34.436,36.001,50.754,58.943,49.859,57.095,54.296,55.581,53.957,59.203,60.334,59.778,61.359,61.474,57.559,57.519,37.977,37.931,37.258,37.377,10.007,10.295,14.366,15.671,12.291,11.931,13.929,13.388,17.188,15.494,9.013,7.565,20.674,17.141,22.388,15.027,-0.234,-0.238,-0.291,-0.212,-0.228,-0.266,-0.064,345.633,137.934,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:03,1013.561,0.000,0.182,0.000,42.667,14.717,50.005,33.554,33.083,78.343,78.217,94.820,97.238,71.297,71.119,120.149,34.585,36.642,35.621,36.172,37.423,42.909,40.174,35.630,34.523,36.001,50.754,58.943,49.859,57.095,54.296,55.603,53.891,59.285,60.334,59.800,61.426,61.474,57.625,57.519,37.907,37.931,37.328,37.377,10.371,10.477,14.655,15.853,12.382,11.931,13.838,13.206,17.006,15.494,9.104,7.565,20.947,17.141,22.661,15.118,-0.227,-0.236,-0.290,-0.213,-0.227,-0.267,-0.064,348.492,138.602,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:04,1015.622,0.000,0.182,0.000,42.667,14.717,50.005,33.270,33.083,78.627,78.217,94.820,97.522,71.297,71.119,120.653,34.515,36.642,35.621,36.172,37.492,42.886,40.237,35.607,34.436,35.938,50.754,58.943,49.859,57.095,54.362,55.581,53.957,59.263,60.400,59.839,61.426,61.474,57.625,57.519,37.977,37.868,37.328,37.377,9.825,10.022,14.173,15.671,12.382,11.931,13.838,13.297,17.097,15.403,9.013,7.656,20.947,17.050,22.570,15.027,-0.236,-0.240,-0.294,-0.211,-0.230,-0.270,-0.064,351.325,139.203,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:05,1019.786,0.000,0.182,0.000,42.667,14.717,50.289,33.270,33.083,78.627,78.500,95.104,97.805,71.297,71.119,121.408,34.515,36.642,35.535,36.172,37.492,42.909,40.301,35.630,34.459,35.914,50.754,58.997,49.859,57.133,54.362,55.664,54.024,59.346,60.400,59.861,61.426,61.512,57.692,57.557,37.907,37.845,37.328,37.291,10.007,9.749,14.269,16.035,12.564,12.022,13.929,13.297,17.097,15.676,9.104,7.656,21.129,17.141,22.934,15.118,-0.239,-0.242,-0.297,-0.210,-0.226,-0.268,-0.064,357.101,140.399,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:06,1019.786,0.000,0.182,0.000,42.667,14.717,50.289,33.270,33.083,78.627,78.500,95.104,97.805,71.297,71.119,121.408,34.515,36.642,35.535,36.172,37.492,42.909,40.301,35.630,34.459,35.914,50.754,58.997,49.859,57.133,54.362,55.664,54.024,59.346,60.400,59.861,61.426,61.512,57.692,57.557,37.907,37.845,37.328,37.291,10.007,9.749,14.269,16.035,12.564,12.022,13.929,13.297,17.097,15.676,9.104,7.656,21.129,17.141,22.934,15.118,-0.239,-0.242,-0.297,-0.210,-0.226,-0.268,-0.064,357.101,140.399,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:07,1021.845,0.000,0.182,0.000,42.667,14.717,50.289,33.270,33.083,78.627,78.500,95.104,98.089,71.297,71.119,121.660,34.515,36.642,35.558,36.172,37.492,42.886,40.301,35.607,34.436,35.938,50.754,59.019,49.789,57.155,54.429,55.642,54.024,59.324,60.400,59.839,61.492,61.534,57.692,57.655,37.907,37.868,37.328,37.377,11.008,10.386,14.655,15.944,12.382,12.022,13.838,13.388,17.188,15.494,9.104,7.656,20.947,17.141,22.843,15.209,-0.242,-0.241,-0.292,-0.211,-0.228,-0.270,-0.064,359.991,141.072,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:08,1023.934,0.000,0.182,0.000,42.667,14.717,50.289,33.245,33.083,78.602,78.500,95.079,98.089,71.272,71.119,122.164,34.515,36.712,35.621,36.172,37.492,42.909,40.301,35.630,34.459,36.001,50.754,59.019,49.859,57.216,54.429,55.740,54.024,59.422,60.400,59.861,61.492,61.595,57.758,57.655,37.907,37.931,37.328,37.377,10.007,10.477,14.269,16.126,12.382,12.295,13.747,13.297,17.279,15.494,9.104,7.656,21.129,17.050,23.025,15.209,-0.239,-0.245,-0.300,-0.224,-0.236,-0.276,-0.064,362.813,141.673,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:09,1026.053,0.000,0.182,0.000,42.667,14.717,50.264,33.270,33.083,78.627,78.500,95.104,98.373,71.297,71.119,122.645,34.515,36.642,35.621,36.172,37.518,42.886,40.301,35.607,34.436,36.001,50.754,59.080,49.859,57.216,54.453,55.718,54.048,59.400,60.491,59.839,61.558,61.671,57.758,57.716,37.907,37.931,37.328,37.377,9.552,10.751,14.462,15.944,12.473,11.931,13.747,13.388,17.370,15.585,9.195,7.565,21.220,16.958,23.207,15.118,-0.240,-0.253,-0.300,-0.231,-0.237,-0.277,-0.064,365.596,142.274,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:10,1028.148,0.000,0.182,0.000,42.667,14.717,50.573,33.245,33.083,78.602,78.784,95.363,98.373,71.556,71.403,123.171,34.515,36.642,35.621,36.172,37.492,42.965,40.301,35.607,34.499,36.001,50.754,59.080,49.859,57.216,54.429,55.718,54.024,59.460,60.467,59.915,61.558,61.671,57.825,57.716,37.907,37.868,37.397,37.377,9.916,10.295,14.366,16.035,12.200,12.113,13.747,13.388,17.370,15.494,9.195,7.656,21.129,17.050,23.389,15.118,-0.252,-0.256,-0.306,-0.224,-0.227,-0.266,-0.064,368.397,143.003,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:11,1030.273,0.000,0.182,0.000,42.667,14.717,50.573,33.245,33.083,78.886,78.784,95.363,98.373,71.272,71.403,123.422,34.515,36.712,35.535,36.172,37.492,42.965,40.380,35.607,34.499,35.914,50.754,59.057,49.859,57.194,54.495,55.778,54.024,59.460,60.467,59.915,61.691,61.648,57.825,57.694,37.907,37.845,37.397,37.354,10.735,10.477,13.884,15.944,12.291,12.204,13.838,13.297,17.279,15.676,9.195,7.656,21.311,17.050,23.389,15.118,-0.235,-0.244,-0.309,-0.184,-0.239,-0.281,-0.064,371.157,143.670,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:12,1034.582,0.000,0.182,0.000,42.667,14.717,50.573,33.270,33.083,78.910,78.784,95.388,98.941,71.581,71.403,124.429,34.585,36.712,35.621,36.241,37.492,42.965,40.443,35.670,34.499,36.001,50.754,59.140,49.859,57.292,54.495,55.778,54.090,59.536,60.533,59.915,61.691,61.807,57.958,57.852,37.907,37.868,37.397,37.457,10.189,10.204,13.594,15.579,12.382,12.295,13.747,13.388,17.279,15.494,9.195,7.565,21.038,16.958,23.207,15.118,-0.244,-0.247,-0.307,-0.214,-0.232,-0.260,-0.064,376.653,145.011,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:13,1034.582,0.000,0.182,0.000,42.667,14.717,50.573,33.270,33.083,78.910,78.784,95.388,98.941,71.581,71.403,124.429,34.585,36.712,35.621,36.241,37.492,42.965,40.443,35.670,34.499,36.001,50.754,59.140,49.859,57.292,54.495,55.778,54.090,59.536,60.533,59.915,61.691,61.807,57.958,57.852,37.907,37.868,37.397,37.457,10.189,10.204,13.594,15.579,12.382,12.295,13.747,13.388,17.279,15.494,9.195,7.565,21.038,16.958,23.207,15.118,-0.244,-0.247,-0.307,-0.214,-0.232,-0.260,-0.064,376.653,145.011,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:14,1036.694,0.000,0.182,0.000,42.667,14.717,50.548,33.270,33.083,78.910,79.068,95.388,98.941,71.581,71.403,124.911,34.515,36.712,35.621,36.241,37.492,42.965,40.443,35.670,34.436,35.938,50.754,59.140,49.928,57.292,54.495,55.778,54.157,59.536,60.533,59.915,61.757,61.807,57.958,57.852,37.977,37.868,37.397,37.377,10.189,10.113,13.498,16.035,12.564,12.386,13.838,13.297,17.370,15.585,9.286,7.565,21.129,16.958,23.298,15.027,-0.248,-0.257,-0.309,-0.220,-0.238,-0.287,-0.064,379.322,145.679,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:15,1038.868,0.000,0.182,0.000,42.667,14.717,50.573,33.270,33.083,79.194,79.068,95.388,99.225,71.581,71.403,125.185,34.515,36.712,35.558,36.241,37.562,42.965,40.443,35.670,34.499,36.001,50.754,59.140,49.859,57.292,54.561,55.854,54.090,59.536,60.533,59.975,61.824,61.868,58.024,57.913,37.977,37.868,37.397,37.377,10.007,10.113,13.980,16.399,12.382,12.204,13.747,13.388,17.461,15.494,9.195,7.656,21.311,16.958,23.571,15.118,-0.233,-0.266,-0.305,-0.204,-0.252,-0.294,-0.064,381.916,146.480,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:16,1040.997,0.000,0.182,0.000,42.667,14.717,50.857,33.270,33.058,79.194,79.044,95.671,99.200,71.581,71.378,125.688,34.490,36.781,35.621,36.241,37.562,42.988,40.443,35.693,34.523,36.064,50.754,59.216,49.859,57.352,54.561,55.876,54.157,59.619,60.600,59.997,61.890,61.928,58.024,57.989,37.907,37.931,37.397,37.457,10.371,10.569,14.462,16.673,12.291,12.204,13.747,13.479,17.370,15.585,9.195,7.565,21.403,16.958,23.753,15.118,-0.242,-0.252,-0.316,-0.198,-0.218,-0.264,-0.064,384.445,147.136,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:17,1045.203,0.000,0.182,0.000,42.667,14.717,50.857,33.245,33.083,79.453,79.068,95.647,99.509,71.556,71.687,126.443,34.515,36.712,35.700,36.241,37.492,43.028,40.522,35.670,34.499,36.064,50.754,59.277,49.859,57.413,54.628,55.915,54.157,59.657,60.666,59.975,61.890,62.004,58.091,58.049,37.907,37.931,37.466,37.520,10.462,10.022,14.076,16.308,12.473,12.204,13.656,13.388,17.461,15.494,9.286,7.565,21.494,16.867,24.026,15.209,-0.240,-0.288,-0.325,-0.221,-0.252,-0.293,-0.064,389.385,148.678,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:18,1045.203,0.000,0.182,0.000,42.667,14.717,50.857,33.245,33.083,79.453,79.068,95.647,99.509,71.556,71.687,126.443,34.515,36.712,35.700,36.241,37.492,43.028,40.522,35.670,34.499,36.064,50.754,59.277,49.859,57.413,54.628,55.915,54.157,59.657,60.666,59.975,61.890,62.004,58.091,58.049,37.907,37.931,37.466,37.520,10.462,10.022,14.076,16.308,12.473,12.204,13.656,13.388,17.461,15.494,9.286,7.565,21.494,16.867,24.026,15.209,-0.240,-0.288,-0.325,-0.221,-0.252,-0.293,-0.064,389.385,148.678,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:19,1047.314,0.000,0.182,0.000,42.667,14.717,50.857,33.245,33.083,79.453,79.352,95.930,99.793,71.840,71.687,126.947,34.515,36.781,35.621,36.241,37.562,43.028,40.522,35.670,34.579,36.001,50.754,59.277,49.928,57.352,54.628,55.975,54.157,59.733,60.666,60.036,61.890,62.004,58.157,58.049,37.907,37.868,37.466,37.457,10.098,10.295,13.884,16.217,12.382,12.204,13.565,13.388,17.461,15.585,9.286,7.565,21.494,16.867,23.935,15.209,-0.252,-0.268,-0.309,-0.233,-0.244,-0.294,-0.064,391.756,149.351,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:20,1049.406,0.000,0.182,0.000,42.667,14.717,50.857,33.270,33.058,79.477,79.327,95.955,100.046,71.864,71.662,127.199,34.490,36.781,35.598,36.241,37.562,43.107,40.585,35.734,34.579,35.978,50.754,59.254,49.859,57.391,54.628,55.975,54.157,59.793,60.666,60.036,61.956,61.982,58.157,58.088,37.907,37.845,37.466,37.433,10.371,10.204,14.366,16.764,12.564,12.204,13.656,13.388,17.552,15.585,9.195,7.656,21.311,16.776,23.935,15.027,-0.235,-0.270,-0.314,-0.211,-0.234,-0.312,-0.064,393.965,150.086,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:21,1051.524,0.000,0.182,0.000,42.667,14.743,50.857,33.270,33.083,79.477,79.636,95.955,100.320,71.864,71.687,127.702,34.515,36.781,35.677,36.241,37.562,43.028,40.585,35.670,34.499,36.041,50.754,59.254,49.928,57.391,54.694,55.975,54.223,59.793,60.666,60.036,62.023,62.042,58.224,58.088,37.907,37.845,37.466,37.433,10.189,9.931,14.366,16.582,12.837,12.386,13.565,13.388,17.461,15.585,9.286,7.565,21.403,16.685,24.026,15.118,-0.250,-0.263,-0.307,-0.235,-0.241,-0.293,-0.064,396.106,150.820,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:22,1053.628,0.000,0.182,0.000,42.667,14.743,51.141,33.270,33.083,79.761,79.636,96.239,100.320,71.864,71.971,128.206,34.515,36.850,35.677,36.241,37.562,43.107,40.585,35.734,34.499,35.978,50.754,59.315,49.859,57.391,54.694,56.051,54.223,59.793,60.666,60.036,62.023,62.042,58.224,58.088,37.907,37.845,37.466,37.433,10.189,10.660,14.558,16.764,12.655,12.204,13.656,13.388,17.552,15.585,9.286,7.656,21.311,16.776,24.117,15.027,-0.240,-0.290,-0.330,-0.223,-0.249,-0.304,-0.064,398.167,151.621,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:23,1055.699,0.000,0.182,0.000,42.667,14.743,51.141,33.270,33.083,79.761,79.636,96.239,100.320,71.864,71.971,128.457,34.515,36.850,35.598,36.241,37.562,43.028,40.585,35.734,34.499,35.978,50.754,59.315,49.859,57.391,54.694,56.051,54.223,59.793,60.666,60.036,62.089,62.103,58.290,58.164,37.907,37.845,37.466,37.433,10.007,10.204,14.558,16.491,12.655,12.204,13.565,13.479,17.643,15.676,9.286,7.656,21.311,16.594,23.844,14.845,-0.261,-0.269,-0.317,-0.235,-0.231,-0.283,-0.064,400.186,152.417,7.612,7.159,7.004,7.301,10.149,12.758,6.880,260.166,257.905,189.866,180.785,264.346,76.399,237.465,8.900,8.500,10.400,10.800,11.100,13.300,14.200,
2021/03/29 12:24:24,1057.742,0.000,0.182,0.000,42.667,14.743,51.141,33.270,32.799,79.761,79.636,96.239,100.571,71.864,71.971,128.709,34.585,36.781,35.598,36.241,37.562,43.107,40.649,35.734,34.579,35.978,50.754,59.315,49.859,57.391,54.760,56.051,54.223,59.854,60.733,60.112,62.089,62.103,58.290,58.164,37.907,37.766,37.466,37.433,9.734,10.204,14.462,16.582,12.655,12.204,13.565,13.388,17.734,15.585,9.195,7.565,21.494,16.685,24.026,14.936,-0.248,-0.258,-0.315,-0.215,-0.238,-0.264,-0.064,402.097,153.218,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:25,1059.808,0.000,0.182,0.000,42.667,14.743,51.141,33.270,32.799,80.044,79.636,96.239,100.823,71.864,71.971,129.464,34.515,36.781,35.700,36.310,37.562,43.107,40.649,35.670,34.579,36.064,50.754,59.413,49.859,57.549,54.760,56.112,54.289,59.854,60.733,60.036,62.156,62.261,58.356,58.246,37.907,37.868,37.466,37.520,10.280,10.660,14.366,16.764,12.746,12.204,13.565,13.479,17.825,15.676,9.195,7.565,21.403,16.685,24.026,14.845,-0.245,-0.284,-0.328,-0.225,-0.252,-0.322,-0.064,403.938,153.952,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:26,1061.875,0.000,0.182,0.000,42.667,14.717,51.116,33.270,32.799,79.761,79.920,96.522,100.823,71.864,71.971,129.694,34.515,36.876,35.621,36.241,37.562,43.107,40.649,35.734,34.499,36.001,50.778,59.413,49.884,57.489,54.760,56.051,54.289,59.930,60.733,60.112,62.246,62.201,58.447,58.246,37.932,37.789,37.561,37.457,9.825,10.295,14.655,17.128,12.746,12.113,13.565,13.479,17.916,15.676,9.195,7.565,21.311,16.594,23.662,14.754,-0.263,-0.277,-0.318,-0.238,-0.223,-0.301,-0.064,405.645,154.759,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:27,1063.908,0.000,0.182,0.000,42.667,14.743,51.425,33.270,32.799,80.044,79.920,96.522,101.074,72.148,71.971,129.968,34.515,36.850,35.700,36.310,37.562,43.170,40.728,35.734,34.499,36.001,50.754,59.413,49.928,57.549,54.827,56.112,54.289,59.930,60.799,60.112,62.288,62.337,58.423,58.322,37.977,37.868,37.536,37.520,9.825,10.660,14.269,16.582,12.564,12.386,13.383,13.570,18.007,15.676,9.195,7.565,21.311,16.594,23.480,14.663,-0.259,-0.265,-0.313,-0.231,-0.245,-0.295,-0.064,407.356,155.500,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:28,1065.956,0.000,0.182,0.000,42.667,14.743,51.425,33.270,32.799,80.044,80.204,96.522,101.326,72.148,72.255,130.471,34.515,36.876,35.700,36.310,37.562,43.170,40.728,35.734,34.579,36.001,50.778,59.474,49.953,57.549,54.827,56.112,54.356,59.990,60.799,60.112,62.312,62.337,58.514,58.383,38.002,37.868,37.561,37.520,9.825,10.295,14.366,16.673,12.473,12.204,13.474,13.479,17.916,15.676,9.286,7.565,21.129,16.594,23.207,14.572,-0.250,-0.288,-0.338,-0.229,-0.253,-0.310,-0.064,408.978,156.295,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:29,1068.024,0.000,0.182,0.000,42.667,14.743,51.425,33.270,32.799,80.044,80.204,96.522,101.326,72.148,72.255,130.975,34.515,36.876,35.700,36.310,37.631,43.257,40.728,35.836,34.602,36.064,50.778,59.474,49.953,57.549,54.827,56.194,54.356,60.013,60.799,60.194,62.379,62.398,58.580,58.443,37.932,37.868,37.561,37.520,9.643,10.386,14.751,16.855,12.473,12.113,13.474,13.570,18.007,15.676,9.286,7.565,21.220,16.594,23.207,14.572,-0.238,-0.275,-0.321,-0.218,-0.253,-0.311,-0.064,410.563,157.029,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:30,1070.065,0.000,0.182,0.000,42.667,14.743,51.425,32.986,32.799,80.044,80.204,96.806,101.577,72.148,72.255,131.227,34.515,36.850,35.700,36.310,37.562,43.234,40.791,35.734,34.579,36.064,50.754,59.549,49.928,57.549,54.893,56.172,54.356,59.990,60.865,60.172,62.355,62.398,58.556,58.443,37.907,37.868,37.536,37.520,9.643,10.386,14.944,16.855,12.655,12.204,13.565,13.570,17.916,15.676,9.286,7.656,21.311,16.594,23.207,14.572,-0.266,-0.291,-0.330,-0.234,-0.256,-0.311,-0.064,412.036,157.897,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:31,1072.126,0.000,0.182,0.000,42.667,14.717,51.709,32.961,32.799,80.303,80.204,96.781,101.577,72.124,72.539,131.730,34.515,36.850,35.764,36.310,37.631,43.234,40.791,35.813,34.579,36.064,50.754,59.549,49.928,57.625,54.893,56.248,54.422,60.066,60.865,60.172,62.421,62.458,58.622,58.519,37.907,37.931,37.536,37.583,9.916,10.477,14.848,16.673,12.473,12.204,13.474,13.570,17.916,15.676,9.377,7.656,21.676,16.594,23.662,14.845,-0.263,-0.281,-0.317,-0.236,-0.225,-0.304,-0.064,413.508,158.632,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:32,1072.126,0.000,0.182,0.000,42.667,14.743,51.709,33.270,32.799,80.328,80.204,97.090,101.829,72.432,72.539,132.234,34.515,36.850,35.700,36.310,37.631,43.234,40.791,35.813,34.579,36.001,50.687,59.549,49.928,57.625,54.893,56.248,54.356,60.127,60.865,60.172,62.421,62.458,58.622,58.519,37.977,37.789,37.605,37.520,9.279,10.295,14.848,16.491,12.473,12.204,13.474,13.570,18.097,15.676,9.286,7.656,21.676,16.503,24.117,14.845,-0.251,-0.267,-0.313,-0.243,-0.248,-0.293,-0.064,413.508,158.632,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:33,1076.290,0.000,0.182,0.000,42.667,14.743,51.709,33.270,32.799,80.612,80.488,97.090,101.829,72.432,72.539,132.485,34.515,36.920,35.764,36.310,37.631,43.313,40.791,35.813,34.579,36.064,50.754,59.549,49.928,57.686,54.959,56.248,54.422,60.127,60.865,60.248,62.421,62.534,58.622,58.580,37.907,37.868,37.536,37.583,9.370,10.113,14.655,16.491,12.564,12.113,13.474,13.661,18.097,15.585,9.286,7.656,21.585,16.411,24.026,14.845,-0.247,-0.263,-0.310,-0.233,-0.241,-0.293,-0.064,416.450,160.368,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:34,1078.371,0.000,0.182,0.000,42.667,14.743,51.993,33.270,32.799,80.328,80.488,97.090,102.080,72.432,72.539,132.737,34.515,36.920,35.677,36.310,37.631,43.313,40.870,35.813,34.579,36.041,50.687,59.527,49.859,57.603,54.959,56.248,54.422,60.127,60.865,60.248,62.487,62.512,58.689,58.557,37.907,37.766,37.536,37.497,9.552,10.113,14.751,16.673,12.564,12.295,13.474,13.570,18.188,15.676,9.286,7.565,21.585,16.411,24.208,14.845,-0.247,-0.259,-0.309,-0.233,-0.244,-0.290,-0.064,417.872,161.102,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:35,1080.475,0.000,0.182,0.000,42.667,14.743,51.709,32.986,32.799,80.612,80.488,97.090,102.080,72.432,72.539,133.241,34.515,36.920,35.700,36.310,37.631,43.313,40.870,35.813,34.642,36.064,50.687,59.610,49.928,57.686,54.959,56.309,54.422,60.187,60.932,60.248,62.487,62.595,58.689,58.580,37.907,37.868,37.536,37.520,9.916,10.569,14.366,16.399,12.382,12.386,13.474,13.661,18.097,15.767,9.286,7.656,21.494,16.411,24.117,14.845,-0.255,-0.272,-0.318,-0.241,-0.253,-0.303,-0.064,419.311,161.964,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:36,1082.570,0.000,0.182,0.000,42.667,14.743,51.709,33.270,32.799,80.612,80.488,97.373,102.080,72.432,72.539,133.492,34.515,36.920,35.700,36.310,37.631,43.313,40.870,35.813,34.579,36.064,50.687,59.610,49.928,57.686,54.959,56.309,54.422,60.187,60.932,60.248,62.554,62.595,58.755,58.655,37.907,37.789,37.605,37.520,9.734,10.386,14.558,16.491,12.473,12.477,13.474,13.752,18.279,15.676,9.286,7.656,21.403,16.229,24.026,14.663,-0.257,-0.278,-0.317,-0.243,-0.249,-0.306,-0.064,420.740,162.705,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:37,1084.700,0.000,0.182,0.000,42.667,14.743,51.993,32.986,32.799,80.612,80.772,97.373,102.332,72.716,72.822,133.996,34.515,36.945,35.827,36.310,37.631,43.376,40.934,35.876,34.642,36.143,50.712,59.671,49.953,57.746,55.025,56.309,54.422,60.263,60.932,60.248,62.644,62.655,58.779,58.716,37.932,37.868,37.630,37.583,9.916,10.477,15.233,16.399,12.473,12.477,13.565,13.752,18.279,15.767,9.377,7.656,21.220,16.229,23.935,14.663,-0.263,-0.282,-0.325,-0.243,-0.252,-0.310,-0.064,422.162,163.573,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:38,1086.813,0.000,0.182,0.000,42.667,14.743,51.993,32.986,32.799,80.612,80.772,97.373,102.584,72.716,72.822,134.248,34.515,36.920,35.827,36.380,37.726,43.399,40.934,35.899,34.665,36.143,50.754,59.746,49.928,57.822,55.050,56.406,54.513,60.346,60.956,60.331,62.620,62.731,58.822,58.777,37.907,37.931,37.605,37.583,10.735,11.115,14.655,16.126,12.291,12.477,13.565,13.661,18.188,15.676,9.377,7.656,21.311,16.229,23.844,14.754,-0.274,-0.290,-0.331,-0.247,-0.256,-0.284,-0.064,423.559,164.440,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:39,1088.957,0.000,0.182,0.000,42.667,14.743,52.278,32.986,32.774,80.895,81.031,97.657,102.813,72.716,72.798,134.751,34.490,36.920,35.787,36.310,37.631,43.376,40.934,35.876,34.642,36.166,50.754,59.693,49.928,57.768,55.025,56.384,54.489,60.324,60.932,60.309,62.686,62.753,58.888,58.799,37.977,37.891,37.605,37.606,10.280,10.569,14.848,16.217,12.382,12.386,13.565,13.752,18.370,15.676,9.468,7.747,21.038,16.229,23.389,14.481,-0.257,-0.279,-0.333,-0.209,-0.262,-0.313,-0.064,424.993,165.247,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:40,1091.080,0.000,0.182,0.000,42.667,14.743,52.278,33.270,32.799,80.895,81.056,97.657,102.835,72.716,72.822,135.003,34.515,36.920,35.764,36.380,37.657,43.376,40.934,35.876,34.642,36.064,50.754,59.671,49.928,57.746,55.050,56.384,54.579,60.324,61.022,60.309,62.753,62.731,58.888,58.777,37.977,37.789,37.674,37.583,10.189,9.931,14.173,16.126,12.200,12.568,13.474,13.843,18.370,15.676,9.468,7.747,21.220,16.229,23.662,14.481,-0.252,-0.307,-0.338,-0.235,-0.266,-0.318,-0.064,426.390,166.110,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:41,1093.199,0.000,0.182,0.000,42.667,14.743,52.278,32.986,32.799,80.895,81.056,97.657,103.087,72.716,73.106,135.507,34.515,36.989,35.764,36.380,37.631,43.439,40.997,35.876,34.642,36.064,50.687,59.746,49.928,57.746,55.092,56.445,54.555,60.399,60.998,60.309,62.753,62.792,58.955,58.852,37.907,37.868,37.674,37.583,10.007,9.840,14.558,16.126,12.382,12.477,13.656,13.752,18.461,15.767,9.468,7.747,21.220,16.229,23.571,14.481,-0.259,-0.278,-0.335,-0.215,-0.239,-0.286,-0.064,427.800,166.978,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:42,1095.258,0.000,0.182,0.000,42.667,14.743,52.278,32.986,32.799,81.179,81.339,97.941,103.087,73.000,73.106,135.758,34.515,36.989,35.787,36.380,37.701,43.439,40.997,35.876,34.642,36.166,50.687,59.829,49.997,57.844,55.092,56.445,54.555,60.399,60.998,60.309,62.819,62.890,58.955,58.935,37.907,37.891,37.674,37.606,10.735,10.113,14.173,15.944,12.291,12.750,13.474,14.026,18.461,15.676,9.468,7.656,21.220,16.138,23.571,14.572,-0.259,-0.274,-0.318,-0.244,-0.250,-0.306,-0.064,429.197,167.846,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:43,1097.051,0.000,0.182,0.000,42.667,14.743,52.278,32.986,32.799,81.179,81.339,97.941,103.338,72.716,73.106,136.262,34.515,36.989,35.827,36.380,37.631,43.439,40.997,35.876,34.642,36.064,50.687,59.807,49.928,57.883,55.092,56.445,54.555,60.399,61.065,60.309,62.819,62.928,59.021,58.913,37.907,37.868,37.674,37.662,11.281,10.022,14.173,16.308,12.564,12.842,13.474,13.843,18.461,15.767,9.559,7.747,21.311,16.138,23.753,14.572,-0.272,-0.300,-0.337,-0.238,-0.263,-0.318,-0.064,430.446,168.714,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:44,1098.768,0.000,0.182,0.000,42.667,14.743,52.562,32.986,32.799,81.179,81.339,98.224,103.338,73.000,73.390,136.514,34.515,36.989,35.740,36.380,37.701,43.439,40.997,35.876,34.642,36.041,50.687,59.724,49.928,57.800,55.158,56.506,54.555,60.460,60.998,60.369,62.886,62.906,59.021,58.891,37.907,37.845,37.674,37.560,10.189,10.022,14.173,16.764,12.473,12.659,13.474,13.934,18.461,15.859,9.559,7.747,21.220,16.138,23.844,14.572,-0.256,-0.307,-0.347,-0.236,-0.265,-0.328,-0.064,431.336,169.515,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:45,1100.553,0.000,0.182,0.000,42.667,14.743,52.562,33.270,32.799,81.462,81.339,98.224,103.590,73.000,73.390,136.765,34.515,36.989,35.827,36.380,37.701,43.462,41.076,35.978,34.728,36.143,50.687,59.807,49.997,57.883,55.158,56.528,54.555,60.482,61.065,60.391,62.886,62.989,59.021,59.049,37.907,37.868,37.674,37.662,9.916,9.566,14.462,16.491,12.473,12.659,13.474,13.843,18.552,15.859,9.559,7.747,21.129,16.047,23.662,14.481,-0.268,-0.291,-0.331,-0.256,-0.266,-0.319,-0.064,431.805,170.449,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:46,1102.343,0.000,0.182,0.000,42.667,14.769,52.562,32.986,32.799,81.462,81.623,98.508,103.841,73.283,73.390,137.017,34.446,36.989,35.764,36.380,37.726,43.518,41.076,35.876,34.642,36.143,50.687,59.807,49.997,57.883,55.182,56.506,54.579,60.521,61.089,60.369,62.952,62.989,59.087,58.974,37.907,37.789,37.674,37.583,10.189,10.386,14.173,16.491,12.564,12.842,13.565,14.026,18.643,15.859,9.559,7.838,21.220,16.047,23.480,14.299,-0.262,-0.289,-0.337,-0.212,-0.266,-0.314,-0.064,432.152,171.317,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:47,1104.116,0.000,0.182,0.000,42.667,14.743,52.846,32.986,32.799,81.462,81.623,98.508,103.841,73.283,73.390,137.521,34.515,36.989,35.827,36.380,37.726,43.518,41.139,35.955,34.705,36.143,50.687,59.883,49.997,57.883,55.249,56.581,54.646,60.521,61.089,60.369,63.018,62.989,59.154,59.049,37.977,37.868,37.674,37.662,10.553,9.749,14.173,16.126,12.473,12.842,13.474,13.843,18.643,15.859,9.559,7.747,21.220,16.047,23.662,14.390,-0.268,-0.298,-0.349,-0.240,-0.238,-0.332,-0.064,432.424,172.094,6.603,6.747,6.129,8.100,10.555,12.615,7.128,268.264,258.024,185.618,180.000,260.181,77.176,235.864,8.000,8.300,10.200,11.800,11.500,13.100,14.900,
2021/03/29 12:24:48,1105.961,0.000,0.182,0.000,42.667,14.743,52.846,32.986,32.799,81.462,81.623,98.508,103.841,73.283,73.674,137.772,34.515,37.058,35.827,36.380,37.726,43.518,41.139,35.955,34.642,36.143,50.754,59.883,49.928,57.883,55.249,56.581,54.646,60.596,61.155,60.369,63.018,63.064,59.220,59.110,37.977,37.789,37.674,37.662,10.098,9.931,13.884,16.582,12.382,13.024,13.383,14.026,18.734,15.767,9.559,7.747,21.038,15.956,23.571,14.299,-0.284,-0.306,-0.340,-0.260,-0.242,-0.330,-0.064,432.708,172.988,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:49,1107.864,0.000,0.182,0.000,42.667,14.769,52.846,32.986,32.799,81.462,81.623,98.508,104.093,73.283,73.674,138.024,34.515,37.058,35.827,36.380,37.726,43.582,41.139,35.955,34.705,36.207,50.687,59.883,49.997,57.943,55.249,56.581,54.646,60.596,61.155,60.445,63.018,63.125,59.220,59.186,37.977,37.868,37.744,37.662,10.007,10.386,14.269,16.673,12.564,12.933,13.656,14.026,18.734,15.859,9.741,7.838,20.856,15.956,23.389,14.208,-0.264,-0.319,-0.357,-0.244,-0.275,-0.340,-0.064,433.029,173.822,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:50,1109.766,0.000,0.182,0.000,42.667,14.743,52.846,32.986,32.799,81.746,81.623,98.792,104.093,73.567,73.674,138.276,34.515,37.058,35.906,36.380,37.701,43.582,41.203,36.018,34.705,36.207,50.754,59.943,49.997,58.019,55.291,56.642,54.622,60.657,61.131,60.445,63.085,63.201,59.287,59.246,37.977,37.868,37.744,37.726,10.189,10.295,14.269,16.764,12.746,12.933,13.474,14.026,18.734,15.859,9.650,7.747,20.947,15.864,23.389,14.208,-0.279,-0.306,-0.342,-0.248,-0.258,-0.333,-0.064,433.413,174.644,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:51,1111.725,0.000,0.182,0.000,42.667,14.743,53.130,32.986,32.799,81.462,81.907,98.792,104.344,73.567,73.674,138.528,34.515,37.058,35.827,36.449,37.701,43.582,41.203,35.955,34.705,36.143,50.687,59.943,49.997,57.943,55.224,56.642,54.622,60.657,61.131,60.445,63.151,63.201,59.287,59.246,37.977,37.868,37.744,37.726,10.644,9.566,14.462,17.311,12.655,12.842,13.474,14.026,18.825,15.859,9.741,7.838,20.765,15.864,23.207,14.208,-0.268,-0.315,-0.358,-0.247,-0.277,-0.341,-0.064,433.858,175.472,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:52,1113.744,0.000,0.182,0.000,42.667,14.743,52.846,32.986,32.799,81.746,81.907,98.792,104.344,73.567,73.958,139.031,34.515,37.058,35.906,36.449,37.726,43.605,41.203,35.978,34.728,36.207,50.687,59.943,49.997,58.019,55.315,56.740,54.712,60.740,61.155,60.528,63.151,63.261,59.353,59.246,37.907,37.868,37.744,37.726,10.098,9.657,13.980,16.946,12.655,12.842,13.565,14.026,18.825,15.767,9.832,7.838,20.674,15.956,22.934,14.026,-0.287,-0.313,-0.348,-0.259,-0.272,-0.302,-0.064,434.464,176.241,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:53,1115.797,0.000,0.182,0.000,42.667,14.743,53.130,32.986,32.799,81.746,81.907,99.075,104.596,73.851,73.958,139.283,34.515,37.058,35.827,36.449,37.701,43.661,41.203,35.955,34.705,36.143,50.687,59.943,49.997,58.019,55.357,56.718,54.688,60.718,61.198,60.506,63.151,63.261,59.353,59.246,37.977,37.868,37.744,37.662,10.462,9.840,14.076,17.037,12.473,13.206,13.565,14.026,19.007,15.859,9.832,7.838,20.583,15.864,22.934,14.026,-0.274,-0.294,-0.343,-0.232,-0.261,-0.292,-0.064,435.181,177.069,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
