Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:24:54,1117.851,0.000,0.182,0.000,42.667,14.769,53.414,32.961,32.799,82.005,82.191,99.051,104.848,73.543,73.958,139.535,34.446,37.058,35.906,36.380,37.726,43.661,41.282,36.018,34.705,36.207,50.687,60.004,49.928,58.080,55.381,56.718,54.712,60.793,61.222,60.506,63.217,63.322,59.420,59.307,37.977,37.868,37.744,37.726,10.917,9.840,14.173,16.673,12.473,13.206,13.474,14.026,19.098,15.859,9.924,7.929,20.583,15.773,22.934,13.934,-0.267,-0.313,-0.343,-0.246,-0.288,-0.346,-0.064,436.021,177.897,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:55,1120.020,0.000,0.182,0.000,42.667,14.769,53.414,32.986,32.799,82.029,82.191,99.359,104.848,73.851,74.242,139.786,34.446,37.128,35.906,36.380,37.726,43.724,41.282,36.018,34.705,36.207,50.754,60.004,49.997,58.019,55.381,56.778,54.779,60.793,61.222,60.506,63.217,63.322,59.420,59.383,37.977,37.868,37.744,37.726,10.826,10.204,13.980,16.764,12.382,13.388,13.565,14.026,18.916,15.950,9.924,7.929,20.492,15.773,22.843,13.934,-0.276,-0.301,-0.340,-0.255,-0.269,-0.326,-0.064,436.998,178.725,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:56,1122.172,0.000,0.182,0.000,42.667,14.743,53.414,32.986,32.799,82.029,82.191,99.359,105.099,73.851,74.242,140.038,34.515,37.058,35.906,36.474,37.795,43.724,41.345,36.018,34.705,36.207,50.687,60.080,49.997,58.080,55.381,56.778,54.779,60.854,61.222,60.506,63.284,63.398,59.486,59.443,37.977,37.868,37.813,37.789,10.917,10.386,13.980,16.855,12.655,13.115,13.565,14.117,19.007,15.950,9.924,7.929,20.401,15.773,22.752,13.843,-0.284,-0.306,-0.352,-0.239,-0.269,-0.309,-0.064,438.074,179.494,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:57,1124.358,0.000,0.182,0.000,42.667,14.769,53.414,32.986,32.799,82.029,82.475,99.359,105.099,73.851,74.242,140.290,34.515,37.153,35.906,36.449,37.770,43.747,41.345,36.042,34.728,36.143,50.712,60.004,50.022,58.080,55.357,56.800,54.754,60.876,61.264,60.588,63.374,63.398,59.577,59.383,38.002,37.868,37.838,37.726,11.099,10.386,14.076,16.764,12.655,13.115,13.656,14.117,19.189,15.950,10.015,7.929,20.310,15.773,22.752,13.752,-0.271,-0.338,-0.359,-0.252,-0.288,-0.344,-0.064,439.248,180.322,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:58,1126.625,0.000,0.182,0.000,42.667,14.743,53.698,32.986,32.799,82.313,82.475,99.643,105.351,74.135,74.242,140.542,34.515,37.128,35.969,36.449,37.795,43.747,41.345,36.042,34.728,36.207,50.687,60.080,50.064,58.155,55.447,56.861,54.779,60.952,61.288,60.588,63.417,63.458,59.553,59.519,37.977,37.868,37.813,37.789,10.826,9.657,14.366,16.764,12.564,13.024,13.656,14.026,19.098,15.859,10.197,8.020,20.492,15.864,22.570,13.752,-0.281,-0.310,-0.352,-0.234,-0.276,-0.337,-0.064,440.571,181.091,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:24:59,1128.925,0.000,0.182,0.000,42.667,14.769,53.698,32.986,32.515,82.313,82.475,99.643,105.602,74.135,74.526,140.793,34.446,37.128,35.969,36.474,37.795,43.747,41.424,36.042,34.728,36.286,50.754,60.140,50.064,58.155,55.447,56.861,54.779,60.952,61.288,60.588,63.417,63.519,59.619,59.519,37.977,37.868,37.813,37.789,9.916,9.657,14.076,17.037,12.655,13.297,13.565,14.117,19.189,15.859,10.106,8.020,20.401,15.864,22.570,13.570,-0.290,-0.314,-0.351,-0.262,-0.257,-0.345,-0.064,442.005,181.986,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:00,1131.213,0.000,0.182,0.000,42.667,14.769,53.698,32.986,32.799,82.313,82.759,99.926,105.602,74.135,74.526,141.045,34.446,37.153,35.906,36.449,37.795,43.747,41.424,36.042,34.807,36.207,50.712,60.080,50.088,58.155,55.447,56.861,54.779,60.952,61.355,60.588,63.507,63.519,59.643,59.519,38.002,37.868,37.838,37.789,10.098,10.386,13.980,17.493,13.019,13.388,13.747,14.117,19.098,15.859,10.288,8.112,20.128,15.864,22.297,13.570,-0.274,-0.302,-0.339,-0.264,-0.269,-0.333,-0.064,443.514,182.814,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:01,1133.562,0.000,0.182,0.000,42.667,14.769,53.982,32.986,32.799,82.313,82.759,99.926,105.602,74.419,74.526,141.297,34.446,37.128,35.969,36.449,37.795,43.724,41.424,36.018,34.705,36.207,50.687,60.140,50.064,58.155,55.514,56.915,54.845,60.930,61.288,60.566,63.483,63.519,59.619,59.580,37.977,37.868,37.813,37.789,10.007,10.842,14.269,17.493,12.928,13.206,13.747,14.117,19.098,15.859,10.379,8.112,20.219,15.864,22.024,13.479,-0.283,-0.303,-0.343,-0.261,-0.268,-0.330,-0.064,445.071,183.642,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:02,1135.916,0.000,0.182,0.000,42.667,14.769,53.982,32.986,32.799,82.313,82.759,100.186,105.854,74.419,74.526,141.549,34.515,37.197,35.969,36.449,37.770,43.811,41.487,36.105,34.807,36.207,50.754,60.140,50.064,58.155,55.490,56.937,54.821,61.013,61.330,60.664,63.483,63.595,59.619,59.580,37.977,37.789,37.813,37.789,10.553,10.295,14.173,17.948,12.928,13.479,13.747,14.208,19.280,15.950,10.288,8.112,20.219,15.864,22.206,13.570,-0.291,-0.316,-0.362,-0.253,-0.276,-0.318,-0.064,446.691,184.417,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:03,1138.306,0.000,0.182,0.000,42.667,14.769,53.982,32.986,32.799,82.596,82.759,100.186,105.854,74.419,74.810,141.549,34.446,37.128,35.969,36.518,37.770,43.811,41.487,36.105,34.807,36.207,50.687,60.140,50.064,58.155,55.490,56.937,54.821,61.013,61.330,60.664,63.549,63.595,59.686,59.640,37.907,37.868,37.813,37.726,9.461,10.751,14.366,18.313,13.201,13.479,13.747,14.208,19.189,15.950,10.379,8.112,20.219,15.864,22.024,13.388,-0.280,-0.306,-0.355,-0.235,-0.263,-0.309,-0.064,448.311,185.239,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:04,1140.715,0.000,0.182,0.000,42.667,14.769,54.266,32.986,32.799,82.596,82.759,100.186,106.105,74.419,74.810,141.800,34.446,37.197,35.969,36.518,37.795,43.811,41.487,36.042,34.807,36.207,50.687,60.201,50.064,58.155,55.580,56.937,54.845,61.073,61.355,60.664,63.549,63.655,59.752,59.640,37.977,37.868,37.882,37.789,9.098,10.295,14.366,17.675,13.292,13.297,13.838,14.299,19.189,15.950,10.470,8.112,20.128,15.956,21.842,13.388,-0.283,-0.309,-0.355,-0.236,-0.267,-0.309,-0.064,450.103,186.133,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:05,1143.118,0.000,0.182,0.000,42.667,14.769,54.266,32.986,32.799,82.880,83.043,100.437,106.357,74.702,74.810,142.052,34.446,37.222,35.969,36.449,37.770,43.890,41.487,36.105,34.728,36.207,50.712,60.140,50.088,58.216,55.556,56.997,54.821,61.073,61.330,60.664,63.640,63.655,59.843,59.716,37.932,37.789,37.907,37.789,9.098,9.475,14.076,17.584,13.292,13.206,13.929,14.208,19.371,15.950,10.561,8.112,20.583,15.956,22.115,13.661,-0.294,-0.319,-0.362,-0.273,-0.284,-0.337,-0.064,451.921,186.908,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:06,1145.505,0.000,0.182,0.000,42.667,14.795,54.266,32.986,32.799,82.880,83.043,100.437,106.357,74.702,75.094,142.052,34.446,37.197,35.992,36.474,37.770,43.811,41.551,36.105,34.807,36.230,50.687,60.223,50.064,58.299,55.556,56.997,54.887,61.073,61.330,60.664,63.682,63.753,59.818,59.799,37.977,37.891,37.882,37.812,9.643,10.022,14.366,17.675,13.110,13.206,13.929,14.117,19.189,15.859,10.652,8.112,20.583,15.956,22.297,13.661,-0.290,-0.316,-0.350,-0.269,-0.281,-0.344,-0.064,453.634,187.731,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:07,1147.897,0.000,0.182,0.000,42.667,14.769,54.551,32.986,32.799,82.880,83.327,100.437,106.608,74.986,75.094,142.304,34.446,37.197,35.969,36.543,37.865,43.890,41.630,36.105,34.807,36.286,50.687,60.277,50.064,58.277,55.646,57.058,54.911,61.149,61.355,60.725,63.748,63.792,59.885,59.777,37.977,37.868,37.882,37.868,9.552,10.569,14.655,17.948,13.292,13.388,13.929,14.208,19.280,15.950,10.652,8.203,20.401,15.956,22.297,13.661,-0.295,-0.331,-0.361,-0.291,-0.290,-0.354,-0.064,455.308,188.564,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:08,1150.361,0.000,0.182,0.000,42.667,14.769,54.551,32.986,32.799,82.880,83.327,100.689,106.608,74.986,75.094,142.556,34.446,37.222,36.033,36.518,37.865,43.953,41.630,36.184,34.871,36.286,50.778,60.277,50.154,58.352,55.646,57.058,54.911,61.210,61.421,60.725,63.773,63.852,59.976,59.837,38.002,37.868,37.907,37.868,8.916,10.386,14.848,17.675,13.201,13.206,13.929,14.299,19.371,15.950,10.743,8.203,20.310,15.956,22.388,13.661,-0.298,-0.326,-0.361,-0.271,-0.283,-0.317,-0.064,456.922,189.400,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:09,1152.807,0.000,0.182,0.000,42.667,14.769,54.835,32.986,32.799,83.164,83.327,100.689,106.860,74.986,75.094,142.807,34.515,37.197,36.056,36.518,37.865,43.953,41.630,36.184,34.807,36.309,50.754,60.359,50.130,58.375,55.646,57.134,54.911,61.210,61.421,60.725,63.815,63.875,59.951,59.935,37.907,37.891,37.882,37.891,9.189,9.657,14.269,18.495,13.201,13.388,13.838,14.208,19.371,15.950,10.743,8.294,20.401,16.047,22.206,13.661,-0.283,-0.341,-0.366,-0.265,-0.305,-0.371,-0.064,458.473,190.228,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:10,1155.207,0.000,0.182,0.000,42.667,14.769,54.551,32.986,32.799,83.164,83.327,100.940,106.860,74.986,75.378,143.059,34.446,37.266,36.033,36.518,37.795,43.930,41.630,36.161,34.784,36.286,50.754,60.277,50.130,58.352,55.713,57.112,54.911,61.187,61.421,60.703,63.815,63.852,59.951,59.913,37.907,37.789,37.882,37.868,9.279,9.749,14.462,18.495,13.201,13.206,13.929,14.299,19.462,15.950,10.834,8.294,20.128,15.864,22.115,13.479,-0.280,-0.329,-0.370,-0.265,-0.260,-0.358,-0.064,460.180,191.050,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:11,1157.648,0.000,0.182,0.000,42.667,14.769,54.835,32.986,32.515,83.164,83.611,100.940,107.111,75.270,75.378,143.059,34.446,37.197,36.033,36.518,37.839,43.953,41.630,36.184,34.871,36.286,50.754,60.337,50.130,58.352,55.689,57.134,54.954,61.270,61.463,60.725,63.815,63.928,59.951,59.974,37.977,37.868,37.882,37.868,8.734,9.384,14.366,17.948,13.110,13.388,14.020,14.299,19.371,15.950,10.925,8.294,20.128,15.864,22.115,13.570,-0.278,-0.309,-0.343,-0.268,-0.274,-0.337,-0.064,461.799,191.878,6.207,5.842,5.025,7.940,10.239,12.200,8.851,272.770,263.118,185.711,174.218,257.593,75.280,237.926,8.100,7.600,9.900,11.800,11.200,12.800,15.800,
2021/03/29 12:25:12,1162.413,0.000,0.182,0.000,42.667,14.769,55.119,33.270,32.799,83.447,83.611,101.192,107.363,75.554,75.661,143.563,34.515,37.266,35.969,36.518,37.865,43.930,41.630,36.161,34.784,36.207,50.754,60.277,50.130,58.352,55.779,57.112,54.978,61.248,61.487,60.703,63.815,63.928,60.084,59.974,37.977,37.789,37.951,37.789,8.461,9.657,14.366,18.677,13.292,13.388,14.020,14.299,19.462,15.950,11.016,8.294,19.945,15.864,22.024,13.479,-0.281,-0.327,-0.371,-0.265,-0.261,-0.357,-0.064,464.828,193.601,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:13,1162.413,0.000,0.182,0.000,42.667,14.769,55.119,33.270,32.799,83.447,83.611,101.192,107.363,75.554,75.661,143.563,34.515,37.266,35.969,36.518,37.865,43.930,41.630,36.161,34.784,36.207,50.754,60.277,50.130,58.352,55.779,57.112,54.978,61.248,61.487,60.703,63.815,63.928,60.084,59.974,37.977,37.789,37.951,37.789,8.461,9.657,14.366,18.677,13.292,13.388,14.020,14.299,19.462,15.950,11.016,8.294,19.945,15.864,22.024,13.479,-0.281,-0.327,-0.371,-0.265,-0.261,-0.357,-0.064,464.828,193.601,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:14,1164.806,0.000,0.182,0.000,42.667,14.769,55.119,32.986,32.799,83.447,83.611,101.192,107.615,75.554,75.661,143.563,34.446,37.292,36.033,36.518,37.865,43.993,41.772,36.224,34.848,36.286,50.778,60.337,50.154,58.352,55.779,57.172,54.978,61.324,61.487,60.778,63.972,63.989,60.108,60.049,38.002,37.789,37.977,37.868,9.552,10.295,14.751,18.404,13.474,13.570,14.111,14.208,19.462,15.950,11.016,8.385,19.854,15.773,21.933,13.570,-0.297,-0.331,-0.363,-0.275,-0.288,-0.357,-0.064,466.188,194.429,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:15,1167.227,0.000,0.182,0.000,42.667,14.769,55.119,33.270,32.799,83.447,83.895,101.443,107.615,75.554,75.661,143.814,34.515,37.266,36.033,36.613,37.839,43.993,41.693,36.224,34.848,36.286,50.754,60.413,50.196,58.413,55.755,57.248,54.954,61.384,61.463,60.839,64.014,64.049,60.084,60.110,37.977,37.868,37.951,37.931,9.189,9.566,15.137,18.130,13.747,13.206,14.202,14.299,19.462,15.950,11.107,8.385,19.763,15.864,21.842,13.479,-0.281,-0.346,-0.370,-0.267,-0.293,-0.356,-0.064,467.449,195.257,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:16,1169.515,0.000,0.182,0.000,42.667,14.795,55.403,32.986,32.799,83.447,83.895,101.443,107.866,75.554,75.661,143.814,34.446,37.292,36.033,36.588,37.865,43.993,41.772,36.161,34.848,36.286,50.778,60.413,50.221,58.413,55.845,57.172,54.978,61.384,61.487,60.778,64.038,64.125,60.241,60.110,38.002,37.868,37.977,37.931,8.279,9.475,14.848,18.313,13.747,13.388,14.202,14.208,19.553,16.041,11.107,8.476,19.672,15.773,21.660,13.570,-0.295,-0.331,-0.361,-0.290,-0.291,-0.353,-0.064,468.673,196.157,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:17,1171.908,0.000,0.182,0.000,42.667,14.769,55.403,32.986,32.799,83.731,84.178,101.694,107.866,75.837,75.945,144.066,34.446,37.266,36.033,36.588,37.839,44.095,41.772,36.247,34.871,36.286,50.754,60.413,50.196,58.413,55.755,57.270,55.020,61.482,61.530,60.861,64.080,64.125,60.217,60.110,37.977,37.789,38.021,37.868,9.370,10.386,15.233,18.586,14.020,13.479,14.294,14.299,19.553,16.041,11.198,8.385,19.581,15.682,21.842,13.570,-0.283,-0.353,-0.377,-0.270,-0.293,-0.362,-0.064,469.798,196.918,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:18,1174.243,0.000,0.182,0.000,42.667,14.769,55.687,32.986,32.799,83.731,84.178,101.694,108.118,75.837,75.945,144.318,34.446,37.292,36.112,36.518,37.839,44.095,41.772,36.247,34.871,36.286,50.778,60.413,50.221,58.489,55.821,57.331,55.020,61.482,61.530,60.861,64.171,64.125,60.308,60.171,38.002,37.789,37.977,37.868,9.098,10.386,15.330,18.313,13.838,13.297,14.202,14.299,19.553,15.950,11.289,8.567,19.672,15.682,21.751,13.570,-0.302,-0.333,-0.360,-0.279,-0.262,-0.358,-0.064,470.750,197.880,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:19,1176.555,0.000,0.182,0.000,42.701,14.795,55.687,32.986,32.515,83.731,84.178,101.694,108.369,75.837,76.229,144.318,34.446,37.336,36.112,36.613,37.934,44.095,41.835,36.247,34.871,36.286,50.754,60.474,50.196,58.489,55.912,57.331,55.044,61.543,61.554,60.861,64.147,64.186,60.350,60.246,37.977,37.789,38.021,37.931,9.461,9.840,15.233,18.222,13.838,12.933,14.202,14.299,19.644,15.950,11.289,8.476,19.581,15.682,21.751,13.479,-0.295,-0.333,-0.377,-0.258,-0.277,-0.341,-0.064,471.667,198.641,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:20,1178.809,0.000,0.182,0.000,42.667,14.769,55.687,32.986,32.515,84.014,84.178,101.946,108.369,76.121,76.229,144.318,34.446,37.361,36.112,36.588,37.934,44.072,41.835,36.224,34.848,36.286,50.778,60.474,50.221,58.489,55.912,57.309,55.111,61.521,61.554,60.839,64.171,64.261,60.308,60.246,38.002,37.868,38.046,37.931,9.279,10.751,15.233,18.586,13.838,13.388,14.202,14.299,19.644,16.041,11.380,8.567,19.490,15.682,21.660,13.479,-0.285,-0.341,-0.365,-0.263,-0.301,-0.368,-0.064,472.507,199.527,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:21,1181.104,0.000,0.182,0.000,42.667,14.769,55.971,32.986,32.799,84.014,84.462,101.946,108.621,76.121,76.229,144.570,34.446,37.336,36.175,36.588,37.934,44.159,41.899,36.311,34.871,36.286,50.754,60.534,50.196,58.549,55.912,57.391,55.111,61.603,61.620,60.922,64.213,64.322,60.350,60.307,37.977,37.868,38.021,37.931,8.552,9.384,15.330,18.313,13.838,13.206,14.202,14.208,19.553,16.041,11.471,8.476,19.399,15.682,21.660,13.479,-0.288,-0.316,-0.353,-0.272,-0.281,-0.342,-0.064,473.237,200.358,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:22,1183.395,0.000,0.182,0.000,42.667,14.769,55.971,32.986,32.799,84.014,84.462,102.197,108.621,76.405,76.513,144.821,34.446,37.336,36.175,36.588,37.934,44.159,41.899,36.247,34.871,36.286,50.754,60.534,50.196,58.549,55.912,57.331,55.111,61.603,61.620,60.861,64.213,64.322,60.350,60.383,37.977,37.868,38.021,37.931,8.734,9.293,15.233,18.222,14.111,13.570,14.294,14.208,19.734,16.041,11.471,8.567,19.308,15.682,21.660,13.388,-0.298,-0.328,-0.372,-0.267,-0.285,-0.333,-0.064,473.917,201.244,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:23,1185.623,0.000,0.182,0.000,42.667,14.795,55.971,32.986,32.515,84.014,84.746,102.197,108.872,76.689,76.229,144.821,34.446,37.336,36.198,36.682,37.934,44.159,41.899,36.311,34.871,36.372,50.754,60.556,50.263,58.632,55.978,57.391,55.111,61.679,61.620,60.922,64.213,64.405,60.417,60.405,37.977,37.891,38.021,38.034,8.552,9.566,15.040,18.677,13.929,13.297,14.294,14.299,19.644,16.041,11.471,8.567,19.399,15.773,21.478,13.388,-0.279,-0.345,-0.367,-0.265,-0.291,-0.349,-0.064,474.572,202.118,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:24,1187.922,0.000,0.182,0.000,42.667,14.769,56.280,32.986,32.799,84.014,84.746,102.448,109.124,76.405,76.513,145.095,34.446,37.336,36.175,36.588,37.934,44.159,41.899,36.311,34.871,36.349,50.754,60.534,50.263,58.610,55.978,57.391,55.111,61.679,61.620,60.922,64.279,64.458,60.417,60.443,37.977,37.868,38.090,38.010,9.098,9.657,15.137,17.948,13.747,13.661,14.294,14.208,19.734,15.950,11.562,8.567,19.399,15.682,21.478,13.388,-0.295,-0.336,-0.375,-0.252,-0.300,-0.367,-0.064,475.122,202.933,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:25,1190.156,0.000,0.182,0.000,42.667,14.769,56.255,32.986,32.799,84.298,84.746,102.448,109.124,76.689,76.513,145.325,34.446,37.361,36.198,36.657,38.004,44.238,41.899,36.311,34.871,36.372,50.778,60.556,50.287,58.632,55.978,57.467,55.177,61.679,61.620,60.922,64.370,64.481,60.507,60.465,38.002,37.891,38.115,38.034,9.189,9.840,16.005,18.130,14.111,13.297,14.294,14.208,19.825,16.132,11.562,8.567,19.308,15.773,21.387,13.297,-0.311,-0.345,-0.373,-0.291,-0.288,-0.350,-0.064,475.635,203.726,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:26,1192.440,0.000,0.182,0.000,42.667,14.769,56.539,32.986,32.799,84.298,85.030,102.448,109.375,76.689,76.797,145.325,34.446,37.361,36.175,36.682,37.934,44.215,41.978,36.287,34.848,36.349,50.778,60.610,50.287,58.610,56.044,57.445,55.177,61.718,61.620,60.899,64.370,64.458,60.574,60.504,38.002,37.868,38.115,38.010,9.098,9.840,15.426,18.677,14.020,13.388,14.202,14.299,19.825,16.041,11.562,8.567,19.217,15.682,21.205,13.297,-0.297,-0.331,-0.363,-0.292,-0.291,-0.357,-0.064,476.179,204.597,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:27,1194.677,0.000,0.182,0.000,42.667,14.795,56.539,32.986,32.799,84.581,85.030,102.700,109.375,76.973,76.797,145.577,34.446,37.405,36.175,36.657,38.004,44.215,42.041,36.287,34.848,36.349,50.820,60.610,50.329,58.686,56.044,57.445,55.177,61.718,61.620,60.899,64.412,64.519,60.616,60.504,37.977,37.868,38.090,38.010,9.825,10.204,16.197,18.586,14.111,13.752,14.202,14.299,19.916,16.132,11.653,8.567,19.126,15.773,21.296,13.388,-0.303,-0.349,-0.372,-0.296,-0.302,-0.373,-0.064,476.723,205.401,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:28,1199.208,0.000,0.182,0.000,42.667,14.795,56.848,32.986,32.799,84.581,85.314,102.951,109.627,77.256,76.797,145.599,34.446,37.405,36.254,36.657,37.934,44.215,42.041,36.287,34.848,36.349,50.820,60.671,50.329,58.686,56.044,57.506,55.177,61.793,61.687,60.975,64.478,64.595,60.682,60.580,37.977,37.868,38.159,38.074,10.371,11.115,15.908,18.586,14.111,13.388,14.385,14.208,19.825,16.223,11.744,8.567,19.126,15.773,21.114,13.206,-0.298,-0.327,-0.361,-0.280,-0.289,-0.358,-0.064,477.787,207.132,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:29,1199.208,0.000,0.182,0.000,42.667,14.795,56.848,32.986,32.799,84.581,85.314,102.951,109.627,77.256,76.797,145.599,34.446,37.405,36.254,36.657,37.934,44.215,42.041,36.287,34.848,36.349,50.820,60.671,50.329,58.686,56.044,57.506,55.177,61.793,61.687,60.975,64.478,64.595,60.682,60.580,37.977,37.868,38.159,38.074,10.371,11.115,15.908,18.586,14.111,13.388,14.385,14.208,19.825,16.223,11.744,8.567,19.126,15.773,21.114,13.206,-0.298,-0.327,-0.361,-0.280,-0.289,-0.358,-0.064,477.787,207.132,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:30,1201.398,0.000,0.182,0.000,42.667,14.795,56.848,32.986,32.515,84.865,85.314,102.951,109.879,77.540,76.797,145.850,34.446,37.430,36.175,36.657,38.004,44.215,42.041,36.367,34.911,36.349,50.844,60.671,50.353,58.686,56.111,57.566,55.244,61.793,61.687,60.975,64.569,64.595,60.707,60.640,38.002,37.868,38.185,38.010,9.825,10.295,15.715,18.404,14.020,13.297,14.385,14.299,19.916,16.132,11.835,8.658,19.035,15.773,21.023,13.115,-0.302,-0.336,-0.369,-0.288,-0.297,-0.363,-0.064,478.300,207.823,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:31,1203.677,0.000,0.182,0.000,42.667,14.769,57.108,32.986,32.799,84.865,85.314,103.202,109.879,77.540,76.797,145.828,34.515,37.430,36.254,36.682,38.004,44.278,42.041,36.367,34.911,36.349,50.844,60.671,50.353,58.686,56.111,57.566,55.244,61.854,61.687,60.975,64.569,64.655,60.773,60.640,38.002,37.868,38.185,38.010,9.552,10.022,15.715,18.586,14.202,13.752,14.385,14.299,20.098,16.223,11.835,8.658,18.944,15.773,20.659,13.115,-0.293,-0.327,-0.361,-0.284,-0.286,-0.359,-0.064,478.751,208.683,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:32,1205.868,0.000,0.182,0.000,42.667,14.795,56.823,32.986,32.515,84.865,85.314,103.202,110.130,77.540,77.081,145.828,34.446,37.405,36.254,36.657,37.978,44.301,42.104,36.390,34.934,36.412,50.820,60.671,50.329,58.746,56.086,57.588,55.219,61.876,61.729,60.997,64.545,64.716,60.749,60.701,37.977,37.868,38.159,38.074,9.461,9.749,16.197,18.677,14.020,13.297,14.294,14.299,20.189,16.132,11.926,8.658,18.944,15.773,20.659,13.115,-0.299,-0.335,-0.365,-0.277,-0.290,-0.359,-0.064,479.196,209.604,5.201,6.053,5.908,9.001,10.847,12.761,9.974,271.102,262.405,177.089,180.637,257.758,74.548,244.463,7.300,8.200,10.500,12.900,11.800,13.300,16.800,
2021/03/29 12:25:33,1208.056,0.000,0.182,0.000,42.667,14.795,57.108,32.986,32.515,84.865,85.598,103.454,110.382,77.824,77.081,146.080,34.446,37.500,36.254,36.751,38.004,44.364,42.104,36.390,34.934,36.349,50.844,60.731,50.353,58.746,56.177,57.664,55.244,61.937,61.753,61.058,64.635,64.716,60.773,60.701,38.002,37.868,38.185,38.074,9.643,10.022,16.101,18.313,14.202,13.388,14.294,14.299,20.098,16.223,12.017,8.658,18.944,15.773,20.659,13.115,-0.312,-0.350,-0.377,-0.287,-0.296,-0.339,-0.064,479.678,210.349,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:34,1210.310,0.000,0.182,0.000,42.667,14.795,57.392,32.986,32.515,85.148,85.598,103.454,110.633,78.108,77.081,146.332,34.446,37.405,36.254,36.726,38.073,44.364,42.184,36.390,34.934,36.412,50.820,60.731,50.395,58.746,56.177,57.664,55.244,62.013,61.753,61.058,64.611,64.792,60.815,60.777,37.977,37.868,38.159,38.074,9.279,9.749,15.523,18.677,13.929,13.024,14.385,14.390,20.098,16.223,12.017,8.750,18.852,15.773,20.568,13.024,-0.298,-0.354,-0.376,-0.275,-0.310,-0.383,-0.064,480.136,211.087,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:35,1212.521,0.000,0.182,0.000,42.667,14.795,57.392,32.986,32.515,85.148,85.598,103.705,110.633,78.108,77.365,146.332,34.446,37.500,36.277,36.726,38.004,44.364,42.184,36.390,34.934,36.372,50.844,60.753,50.420,58.829,56.177,57.725,55.310,62.013,61.753,61.058,64.702,64.814,60.906,60.859,38.002,37.891,38.254,38.097,10.280,10.022,16.294,19.406,14.020,13.297,14.385,14.390,20.189,16.132,12.109,8.658,18.852,15.773,20.568,13.115,-0.282,-0.342,-0.374,-0.264,-0.288,-0.364,-0.064,480.556,211.896,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:36,1214.755,0.000,0.182,0.000,42.667,14.795,57.392,32.986,32.515,85.148,85.598,103.705,110.885,78.108,77.365,146.332,34.515,37.500,36.254,36.751,38.004,44.364,42.184,36.453,34.934,36.412,50.844,60.731,50.420,58.807,56.177,57.725,55.310,62.013,61.753,61.134,64.768,64.792,60.906,60.837,38.002,37.868,38.254,38.074,9.643,10.386,16.197,18.130,14.111,13.206,14.294,14.299,20.280,16.223,12.109,8.750,18.761,15.864,20.659,13.024,-0.305,-0.338,-0.372,-0.284,-0.296,-0.360,-0.064,480.976,212.641,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:37,1216.919,0.000,0.182,0.000,42.634,14.795,57.676,32.986,32.515,85.432,85.882,103.956,110.885,78.392,77.365,146.584,34.515,37.569,36.254,36.751,38.073,44.443,42.184,36.453,34.934,36.412,50.911,60.807,50.486,58.807,56.243,57.725,55.310,62.073,61.820,61.134,64.834,64.913,60.972,60.913,38.002,37.868,38.254,38.137,10.189,10.386,16.101,18.586,14.020,13.479,14.294,14.299,20.280,16.132,12.200,8.750,19.035,15.773,20.659,13.115,-0.307,-0.346,-0.373,-0.282,-0.281,-0.373,-0.064,481.508,213.555,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:38,1219.176,0.000,0.182,0.000,42.667,14.795,57.985,32.986,32.515,85.432,85.882,103.956,110.885,78.392,77.649,146.606,34.515,37.475,36.254,36.751,38.004,44.364,42.247,36.453,34.934,36.412,50.887,60.731,50.462,58.807,56.243,57.725,55.310,62.073,61.820,61.134,64.810,64.852,61.015,60.913,37.977,37.868,38.229,38.074,9.734,9.931,16.294,18.586,14.294,13.661,14.385,14.390,20.189,16.223,12.291,8.841,18.944,15.773,20.750,13.024,-0.291,-0.354,-0.380,-0.275,-0.304,-0.385,-0.064,481.972,214.223,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:39,1221.390,0.000,0.182,0.000,42.667,14.795,57.960,32.986,32.799,85.432,85.882,103.956,111.136,78.675,77.649,146.835,34.446,37.500,36.317,36.751,38.073,44.443,42.326,36.453,34.934,36.412,50.911,60.807,50.486,58.883,56.309,57.800,55.376,62.134,61.820,61.134,64.901,64.913,61.039,60.974,38.002,37.868,38.254,38.137,10.098,10.113,16.583,18.768,13.929,13.297,14.294,14.299,20.280,16.223,12.291,8.841,18.852,15.773,20.659,12.933,-0.307,-0.347,-0.380,-0.269,-0.296,-0.344,-0.064,482.435,215.056,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:40,1223.573,0.000,0.182,0.000,42.667,14.821,57.960,32.986,32.515,85.432,85.882,104.208,111.388,78.959,77.649,146.835,34.446,37.569,36.254,36.751,38.073,44.420,42.270,36.430,34.848,36.349,50.911,60.807,50.486,58.883,56.309,57.778,55.376,62.112,61.820,61.036,64.901,64.913,61.105,60.974,38.002,37.789,38.254,38.074,10.007,10.751,16.197,18.404,14.020,13.297,14.385,14.390,20.280,16.223,12.382,8.841,18.852,15.682,20.568,12.933,-0.319,-0.358,-0.381,-0.295,-0.302,-0.353,-0.064,482.955,215.777,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:41,1225.789,0.000,0.182,0.000,42.667,14.795,58.269,32.986,32.515,85.716,86.166,104.208,111.388,79.243,77.649,146.857,34.446,37.544,36.254,36.726,38.073,44.443,42.247,36.453,34.934,36.349,50.887,60.807,50.528,58.807,56.309,57.800,55.376,62.134,61.820,61.134,64.943,64.913,61.081,60.974,37.977,37.789,38.298,38.074,10.826,11.206,16.487,18.495,13.929,12.933,14.385,14.299,20.462,16.223,12.382,8.841,18.944,15.773,20.659,12.933,-0.297,-0.365,-0.394,-0.281,-0.309,-0.387,-0.064,483.431,216.503,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:42,1227.986,0.000,0.182,0.000,42.667,14.795,58.244,32.986,32.515,85.716,86.166,104.459,111.639,79.243,77.933,147.087,34.446,37.475,36.317,36.726,38.073,44.443,42.326,36.453,34.934,36.349,50.887,60.868,50.462,58.883,56.309,57.800,55.376,62.134,61.886,61.134,64.943,64.989,61.081,61.034,37.977,37.789,38.298,38.137,9.461,10.295,15.619,18.859,13.929,13.115,14.385,14.299,20.280,16.314,12.382,8.841,18.944,15.773,20.477,12.842,-0.306,-0.342,-0.374,-0.295,-0.296,-0.370,-0.064,483.956,217.281,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:43,1230.213,0.000,0.182,0.000,42.667,14.795,58.528,32.986,32.515,85.716,86.166,104.711,111.891,79.527,77.933,147.087,34.446,37.569,36.317,36.726,38.073,44.443,42.326,36.453,34.934,36.349,50.911,60.807,50.552,58.943,56.376,57.800,55.376,62.210,61.886,61.134,65.033,64.989,61.172,61.034,38.002,37.789,38.323,38.074,10.917,10.751,16.872,19.133,14.385,13.752,14.385,14.390,20.280,16.314,12.564,8.932,18.852,15.864,20.659,12.933,-0.291,-0.364,-0.387,-0.275,-0.301,-0.377,-0.064,484.414,218.002,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:44,1232.462,0.000,0.182,0.000,42.667,14.795,58.528,32.986,32.515,85.716,86.166,104.711,111.891,79.527,77.933,147.087,34.446,37.569,36.317,36.751,38.073,44.507,42.389,36.453,34.934,36.412,50.911,60.868,50.552,58.883,56.376,57.861,55.443,62.270,61.886,61.194,65.033,65.049,61.172,61.110,38.002,37.789,38.323,38.137,10.735,10.569,16.487,18.950,14.020,13.479,14.385,14.299,20.462,16.314,12.564,8.932,18.852,15.864,20.386,12.842,-0.321,-0.366,-0.386,-0.298,-0.292,-0.389,-0.064,484.896,218.729,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:45,1234.687,0.000,0.182,0.000,42.667,14.795,58.528,32.986,32.799,85.999,86.450,104.711,112.143,79.810,78.217,147.339,34.446,37.569,36.317,36.726,38.073,44.507,42.389,36.532,34.934,36.412,50.977,60.868,50.552,58.943,56.376,57.922,55.443,62.270,61.886,61.194,65.100,65.125,61.238,61.110,38.071,37.789,38.323,38.137,10.462,12.026,16.197,19.497,14.567,13.934,14.567,14.390,20.371,16.314,12.655,8.841,18.944,15.864,20.477,12.933,-0.293,-0.342,-0.382,-0.280,-0.267,-0.381,-0.064,485.378,219.575,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:46,1236.888,0.000,0.182,0.000,42.667,14.795,58.812,32.986,32.515,85.999,86.733,104.962,112.143,80.094,78.217,147.339,34.446,37.569,36.317,36.726,38.142,44.570,42.389,36.532,34.934,36.412,50.977,60.943,50.619,59.019,56.376,57.922,55.443,62.270,61.886,61.194,65.166,65.186,61.305,61.171,38.071,37.868,38.323,38.137,9.643,9.657,16.101,18.768,14.111,13.024,14.385,14.390,20.462,16.405,12.655,8.932,18.761,15.864,20.386,12.842,-0.310,-0.362,-0.388,-0.269,-0.312,-0.383,-0.064,485.934,220.179,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:47,1239.097,0.000,0.182,0.000,42.667,14.795,59.096,32.986,32.799,85.999,86.733,104.962,112.394,80.094,78.217,147.339,34.446,37.569,36.317,36.795,38.073,44.570,42.389,36.532,34.934,36.412,50.977,60.868,50.619,59.019,56.442,57.922,55.443,62.270,61.886,61.194,65.166,65.186,61.305,61.246,38.002,37.789,38.393,38.137,9.825,10.204,16.390,18.768,13.929,13.115,14.476,14.481,20.553,16.405,12.746,8.932,18.670,15.864,20.386,12.933,-0.309,-0.352,-0.378,-0.303,-0.305,-0.382,-0.064,486.478,220.900,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:48,1241.366,0.000,0.182,0.000,42.667,14.821,59.096,32.986,32.799,86.283,86.733,105.213,112.394,80.378,78.500,147.339,34.446,37.638,36.317,36.795,38.142,44.570,42.453,36.532,34.934,36.412,50.977,60.943,50.619,59.019,56.442,57.922,55.443,62.346,61.952,61.194,65.166,65.186,61.371,61.246,38.002,37.868,38.393,38.137,10.007,10.386,16.583,19.315,14.111,13.297,14.567,14.299,20.462,16.405,12.837,8.932,18.761,15.864,20.204,12.750,-0.300,-0.365,-0.397,-0.285,-0.308,-0.387,-0.064,486.973,221.675,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:49,1243.588,0.000,0.182,0.000,42.667,14.795,59.096,33.011,32.515,86.307,87.017,105.235,112.646,80.686,78.500,147.591,34.446,37.638,36.381,36.821,38.142,44.547,42.453,36.509,34.911,36.412,50.977,60.943,50.619,59.080,56.442,57.975,55.443,62.324,61.952,61.172,65.233,65.246,61.371,61.246,38.071,37.868,38.393,38.216,9.279,9.840,16.487,18.768,14.111,13.206,14.476,14.390,20.553,16.405,12.837,8.932,18.944,15.864,20.204,12.842,-0.300,-0.363,-0.382,-0.279,-0.316,-0.389,-0.064,487.548,222.342,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:50,1245.820,0.000,0.182,0.000,42.667,14.821,59.381,32.986,32.515,86.566,87.017,105.465,112.646,80.662,78.500,147.591,34.446,37.613,36.317,36.821,38.117,44.649,42.532,36.532,34.934,36.412,50.953,60.943,50.594,59.080,56.484,58.058,55.485,62.407,61.928,61.194,65.208,65.322,61.413,61.307,37.977,37.868,38.367,38.216,10.007,9.931,16.680,18.404,13.838,12.933,14.476,14.299,20.462,16.405,12.837,8.932,18.852,15.864,20.113,12.842,-0.317,-0.354,-0.378,-0.297,-0.278,-0.379,-0.064,488.110,223.058,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:51,1248.018,0.000,0.182,0.000,42.667,14.821,59.381,32.986,32.515,86.566,87.017,105.465,112.897,80.946,78.784,147.591,34.446,37.613,36.460,36.821,38.142,44.649,42.595,36.595,35.013,36.491,51.019,61.064,50.661,59.140,56.508,58.058,55.509,62.467,61.952,61.255,65.275,65.383,61.480,61.368,37.977,37.931,38.367,38.279,9.825,10.113,16.487,18.859,14.111,13.206,14.567,14.481,20.553,16.314,12.928,8.932,18.670,15.864,20.022,12.750,-0.303,-0.342,-0.372,-0.294,-0.300,-0.369,-0.064,488.624,223.725,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:52,1250.278,0.000,0.182,0.000,42.667,14.795,59.665,32.986,32.515,86.566,87.017,105.716,112.897,81.229,78.784,147.843,34.446,37.613,36.317,36.795,38.142,44.649,42.532,36.595,34.934,36.412,51.019,61.004,50.661,59.080,56.508,58.058,55.509,62.467,62.019,61.255,65.275,65.322,61.480,61.368,37.977,37.789,38.437,38.216,9.825,10.022,16.680,18.859,14.020,13.297,14.567,14.390,20.644,16.405,12.928,8.932,18.579,15.956,20.113,12.842,-0.315,-0.359,-0.390,-0.277,-0.304,-0.354,-0.064,489.186,224.391,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:53,1252.477,0.000,0.182,0.000,42.667,14.821,59.689,32.986,32.799,86.566,87.301,105.716,113.149,81.229,78.784,147.864,34.446,37.638,36.381,36.795,38.142,44.649,42.595,36.595,34.934,36.412,51.044,61.004,50.685,59.140,56.575,58.058,55.509,62.467,61.952,61.331,65.365,65.383,61.504,61.443,38.071,37.868,38.462,38.216,11.372,10.751,16.390,19.315,14.020,13.206,14.567,14.481,20.644,16.314,13.019,8.932,18.670,15.864,19.840,12.659,-0.314,-0.387,-0.410,-0.300,-0.314,-0.403,-0.064,489.773,225.176,4.130,5.756,6.083,9.742,11.771,13.437,10.885,276.953,262.011,170.538,185.301,260.218,75.343,249.567,7.200,8.200,10.200,13.400,12.900,13.900,17.300,
2021/03/29 12:25:54,1254.710,0.000,0.182,0.000,42.667,14.821,59.949,32.986,32.540,86.850,87.326,105.967,113.171,81.513,79.093,147.843,34.471,37.638,36.381,36.865,38.212,44.649,42.595,36.595,34.934,36.412,51.044,61.004,50.751,59.140,56.575,58.058,55.576,62.543,62.019,61.255,65.432,65.383,61.570,61.443,38.071,37.868,38.462,38.216,9.916,9.566,16.294,19.224,14.020,13.024,14.476,14.572,20.644,16.405,13.110,9.023,18.579,15.956,19.840,12.750,-0.302,-0.387,-0.399,-0.292,-0.319,-0.391,-0.064,490.323,225.838,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:25:55,1257.012,0.000,0.182,0.000,42.667,14.821,59.949,32.986,32.515,86.850,87.301,105.967,113.400,81.513,79.068,147.843,34.446,37.708,36.381,36.795,38.142,44.712,42.595,36.595,35.013,36.412,51.044,61.064,50.751,59.140,56.575,58.119,55.576,62.543,62.019,61.255,65.432,65.443,61.637,61.504,38.071,37.868,38.462,38.279,9.279,9.749,16.390,19.133,14.202,13.206,14.749,14.390,20.644,16.497,13.201,9.023,18.579,16.047,19.658,12.659,-0.307,-0.393,-0.399,-0.296,-0.323,-0.411,-0.064,490.917,226.495,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:25:56,1259.230,0.000,0.182,0.000,42.667,14.821,59.949,32.986,32.515,86.850,87.301,106.219,113.400,81.797,79.068,147.843,34.446,37.708,36.460,36.890,38.212,44.712,42.658,36.595,34.934,36.412,51.110,61.064,50.751,59.140,56.641,58.119,55.576,62.543,62.019,61.255,65.498,65.519,61.637,61.504,38.071,37.868,38.462,38.279,9.370,9.566,16.583,19.042,14.202,13.024,14.749,14.390,20.644,16.497,13.292,9.114,18.488,15.956,19.840,12.750,-0.306,-0.384,-0.396,-0.292,-0.315,-0.414,-0.064,491.523,227.283,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:25:57,1261.490,0.000,0.182,0.000,42.667,14.821,60.233,32.727,32.515,87.158,87.585,106.240,113.652,82.105,79.352,148.094,34.446,37.683,36.460,36.865,38.212,44.712,42.658,36.659,35.013,36.491,51.086,61.140,50.793,59.277,56.641,58.194,55.576,62.603,62.019,61.331,65.474,65.580,61.613,61.564,38.046,37.931,38.506,38.358,9.370,9.657,16.294,19.042,14.111,13.115,14.658,14.481,20.644,16.497,13.292,9.114,18.579,15.956,19.840,12.659,-0.295,-0.373,-0.386,-0.283,-0.310,-0.389,-0.064,492.160,227.950,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:25:58,1263.706,0.000,0.182,0.000,42.667,14.795,60.517,32.986,32.799,87.133,87.585,106.219,113.652,82.364,79.352,148.346,34.446,37.708,36.381,36.890,38.212,44.689,42.760,36.636,34.911,36.412,51.110,61.064,50.818,59.216,56.641,58.172,55.576,62.642,62.085,61.309,65.564,65.519,61.770,61.564,38.071,37.868,38.531,38.279,10.189,10.113,16.776,19.406,14.111,13.297,14.567,14.481,20.644,16.405,13.292,9.114,18.670,15.956,19.931,12.750,-0.305,-0.387,-0.404,-0.293,-0.315,-0.396,-0.064,492.667,228.618,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:25:59,1265.978,0.000,0.182,0.000,42.667,14.821,60.517,32.986,32.515,87.133,87.585,106.470,113.903,82.364,79.352,148.346,34.446,37.683,36.460,36.865,38.212,44.792,42.737,36.659,35.013,36.491,51.086,61.140,50.793,59.277,56.707,58.255,55.576,62.664,62.085,61.391,65.540,65.580,61.746,61.640,38.046,37.931,38.506,38.279,12.009,11.753,17.740,20.317,14.111,13.570,14.567,14.390,20.644,16.405,13.474,9.114,18.488,15.956,19.749,12.659,-0.311,-0.369,-0.402,-0.298,-0.295,-0.406,-0.064,493.291,229.337,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:00,1268.276,0.000,0.182,0.000,42.667,14.821,60.517,32.986,32.515,87.133,87.585,106.470,113.903,82.648,79.636,148.346,34.446,37.683,36.381,36.890,38.212,44.792,42.737,36.659,35.013,36.491,51.086,61.140,50.793,59.216,56.707,58.255,55.642,62.664,62.085,61.331,65.607,65.655,61.746,61.701,38.046,37.868,38.506,38.279,9.370,10.204,16.583,19.224,14.202,13.115,14.658,14.481,20.826,16.588,13.383,9.114,18.579,15.956,19.749,12.659,-0.312,-0.354,-0.385,-0.292,-0.308,-0.374,-0.064,493.879,229.946,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:01,1270.532,0.000,0.182,0.000,42.667,14.821,60.801,32.986,32.515,87.417,87.585,106.470,114.155,82.648,79.636,148.346,34.446,37.752,36.381,36.865,38.212,44.792,42.801,36.659,35.013,36.491,51.086,61.140,50.860,59.277,56.774,58.255,55.642,62.740,62.085,61.391,65.607,65.655,61.812,61.701,38.046,37.868,38.506,38.279,9.279,9.293,16.776,19.953,14.202,13.206,14.658,14.572,20.826,16.497,13.565,9.205,18.397,16.047,19.567,12.659,-0.310,-0.357,-0.377,-0.300,-0.304,-0.381,-0.064,494.489,230.662,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:02,1272.815,0.000,0.182,0.000,42.667,14.821,61.085,32.986,32.515,87.417,87.869,106.721,114.155,82.932,79.636,148.346,34.515,37.683,36.460,36.890,38.212,44.768,42.801,36.715,34.990,36.491,51.086,61.201,50.860,59.337,56.774,58.233,55.642,62.718,62.152,61.369,65.673,65.716,61.812,61.777,38.046,37.931,38.506,38.358,8.916,9.566,16.680,19.042,14.020,13.115,14.749,14.572,20.735,16.405,13.656,9.205,18.579,15.956,19.658,12.568,-0.327,-0.367,-0.394,-0.304,-0.308,-0.361,-0.064,495.082,231.324,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:03,1275.059,0.000,0.182,0.000,42.667,14.821,61.085,32.986,32.515,87.417,87.869,106.973,114.407,83.216,79.636,148.346,34.515,37.777,36.523,36.865,38.212,44.855,42.801,36.738,35.076,36.491,51.110,61.201,50.884,59.337,56.774,58.331,55.642,62.800,62.152,61.452,65.697,65.777,61.903,61.777,38.071,37.931,38.600,38.358,9.643,10.295,17.162,18.950,14.020,13.115,14.749,14.572,20.826,16.405,13.747,9.205,18.579,16.047,19.658,12.659,-0.302,-0.375,-0.393,-0.288,-0.312,-0.404,-0.064,495.631,232.055,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:04,1277.287,0.000,0.182,0.000,42.667,14.821,61.394,32.986,32.515,87.701,87.869,106.973,114.407,83.500,79.920,148.620,34.446,37.777,36.483,36.959,38.281,44.855,42.880,36.738,35.076,36.515,51.176,61.223,50.950,59.359,56.774,58.331,55.709,62.800,62.152,61.452,65.764,65.799,61.903,61.859,38.071,37.954,38.600,38.382,10.098,9.384,16.969,19.588,14.020,13.388,14.749,14.481,20.644,16.497,13.747,9.205,18.670,16.047,19.567,12.568,-0.312,-0.359,-0.396,-0.276,-0.296,-0.367,-0.064,496.243,232.691,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:05,1279.625,0.000,0.182,0.000,42.667,14.821,61.394,32.986,32.515,87.701,88.153,106.973,114.407,83.783,79.920,148.620,34.446,37.752,36.437,36.959,38.281,44.855,42.880,36.738,35.076,36.468,51.152,61.179,50.926,59.315,56.840,58.331,55.709,62.800,62.152,61.452,65.806,65.754,61.945,61.815,38.046,37.845,38.575,38.335,9.461,9.475,16.969,19.315,14.020,13.297,14.658,14.481,20.826,16.497,13.929,9.205,18.488,16.047,19.658,12.750,-0.319,-0.369,-0.389,-0.306,-0.315,-0.389,-0.064,496.847,233.343,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:06,1281.910,0.000,0.182,0.000,42.667,14.821,61.678,32.986,32.515,87.701,88.153,107.224,114.658,83.783,80.204,148.620,34.446,37.846,36.483,36.959,38.281,44.832,42.880,36.715,34.990,36.515,51.176,61.223,50.950,59.359,56.840,58.369,55.709,62.854,62.152,61.369,65.830,65.875,62.036,61.920,38.141,37.954,38.600,38.445,8.916,9.566,17.065,19.224,13.929,13.388,14.658,14.481,20.826,16.497,13.929,9.205,18.488,16.138,19.567,12.750,-0.292,-0.359,-0.385,-0.277,-0.315,-0.386,-0.064,497.421,233.989,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
