Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:26:07,1284.115,0.000,0.182,0.000,42.667,14.821,61.938,32.986,32.515,87.984,88.153,107.475,114.910,84.067,80.204,148.850,34.515,37.821,36.523,36.959,38.256,44.832,42.880,36.715,34.990,36.491,51.152,61.277,50.926,59.413,56.816,58.369,55.684,62.854,62.128,61.430,65.806,65.852,62.011,61.898,38.115,37.868,38.645,38.422,10.098,9.657,17.547,19.042,14.111,13.206,14.658,14.663,20.917,16.588,13.929,9.205,18.670,16.229,19.658,12.659,-0.316,-0.353,-0.387,-0.297,-0.307,-0.379,-0.064,497.933,234.630,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:08,1286.458,0.000,0.182,0.000,42.667,14.821,61.938,32.986,32.515,87.984,88.153,107.475,114.910,84.351,80.488,148.850,34.446,37.821,36.546,36.959,38.281,44.855,42.943,36.801,35.013,36.578,51.152,61.299,50.926,59.435,56.906,58.391,55.709,62.876,62.218,61.452,65.806,65.935,62.011,61.996,38.115,37.954,38.645,38.445,10.189,10.386,17.933,19.406,14.020,13.388,14.749,14.572,21.008,16.588,14.111,9.205,18.761,16.229,19.658,12.659,-0.323,-0.373,-0.396,-0.304,-0.316,-0.393,-0.064,498.561,235.335,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:09,1288.708,0.000,0.182,0.000,42.667,14.821,61.962,32.986,32.515,87.984,88.437,107.475,115.161,84.351,80.488,148.871,34.446,37.821,36.586,36.959,38.281,44.918,43.006,36.801,35.076,36.555,51.219,61.337,50.992,59.474,56.906,58.452,55.775,62.997,62.218,61.528,65.872,65.989,62.078,62.034,38.115,37.931,38.645,38.485,10.462,10.477,17.644,19.224,13.747,13.570,14.749,14.572,21.008,16.588,14.111,9.205,18.579,16.229,19.658,12.568,-0.314,-0.369,-0.396,-0.277,-0.301,-0.371,-0.064,499.128,235.923,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:10,1290.991,0.000,0.182,0.000,42.667,14.821,62.222,32.986,32.515,87.984,88.437,107.727,115.161,84.635,80.488,148.850,34.446,37.846,36.609,37.003,38.351,44.918,43.006,36.801,35.076,36.657,51.243,61.420,51.017,59.571,56.906,58.452,55.709,62.997,62.218,61.528,65.896,66.071,62.102,62.132,38.141,38.034,38.670,38.508,9.189,9.020,17.258,19.406,14.020,13.570,14.658,14.572,20.826,16.588,14.202,9.205,18.761,16.138,19.476,12.477,-0.333,-0.401,-0.409,-0.321,-0.330,-0.409,-0.064,499.738,236.633,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:11,1293.241,0.000,0.182,0.000,42.667,14.821,62.506,32.986,32.515,88.268,88.721,107.727,115.413,84.635,80.772,149.101,34.446,37.916,36.586,37.028,38.351,44.918,43.006,36.864,35.076,36.555,51.243,61.398,51.083,59.549,56.973,58.528,55.775,63.073,62.218,61.528,65.963,66.049,62.169,62.110,38.071,37.931,38.670,38.485,9.098,9.566,17.258,19.315,13.838,13.206,14.749,14.481,20.826,16.405,14.294,9.296,18.579,16.229,19.567,12.568,-0.317,-0.365,-0.393,-0.298,-0.314,-0.376,-0.064,500.334,237.221,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:12,1295.566,0.000,0.182,0.000,42.667,14.821,62.506,32.986,32.515,88.268,88.721,107.978,115.413,84.919,80.772,149.101,34.515,37.821,36.586,36.959,38.281,44.997,43.085,36.864,35.076,36.555,51.219,61.337,51.059,59.474,56.906,58.528,55.775,63.073,62.218,61.528,66.005,66.049,62.211,62.110,38.115,37.931,38.714,38.485,9.098,9.202,17.065,19.042,13.929,13.479,14.658,14.572,20.917,16.588,14.385,9.296,18.579,16.229,19.658,12.568,-0.312,-0.385,-0.398,-0.295,-0.336,-0.412,-0.064,500.937,237.926,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:13,1297.828,0.000,0.182,0.000,42.667,14.821,62.815,32.986,32.799,88.268,88.721,107.978,115.664,85.202,80.772,149.123,34.446,37.891,36.586,36.934,38.281,44.997,43.085,36.864,35.076,36.555,51.219,61.398,51.059,59.549,56.973,58.588,55.775,63.073,62.218,61.588,66.005,66.110,62.211,62.171,38.115,37.931,38.714,38.485,9.916,10.386,17.354,20.226,14.020,13.206,14.749,14.663,20.917,16.588,14.476,9.296,18.579,16.320,19.294,12.568,-0.314,-0.369,-0.387,-0.312,-0.319,-0.386,-0.064,501.523,238.513,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:14,1300.135,0.000,0.182,0.000,42.600,14.821,62.790,32.986,32.515,88.551,88.721,108.229,115.664,85.202,81.056,149.101,34.446,37.891,36.689,37.028,38.351,44.997,43.085,36.864,35.076,36.657,51.285,61.496,51.059,59.632,56.973,58.588,55.775,63.134,62.285,61.588,66.071,66.208,62.277,62.253,38.115,38.034,38.714,38.587,9.643,9.657,17.644,19.133,14.020,13.388,14.749,14.663,21.008,16.497,14.567,9.296,18.397,16.320,19.294,12.568,-0.310,-0.365,-0.399,-0.287,-0.286,-0.396,-0.064,502.100,239.160,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:15,1302.444,0.000,0.182,0.000,42.634,14.821,63.099,32.986,32.515,88.551,89.005,108.229,115.664,85.486,81.056,149.123,34.446,37.891,36.586,37.003,38.351,44.997,43.172,36.864,35.076,36.555,51.285,61.398,51.125,59.610,57.039,58.588,55.775,63.134,62.285,61.588,66.071,66.186,62.277,62.231,38.115,37.931,38.714,38.485,10.007,10.386,17.547,19.406,13.747,13.297,14.749,14.572,20.917,16.588,14.658,9.296,18.579,16.229,19.294,12.568,-0.310,-0.375,-0.397,-0.295,-0.330,-0.410,-0.064,502.678,239.928,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:16,1304.749,0.000,0.182,0.000,42.667,14.821,63.074,32.986,32.515,88.551,89.005,108.481,115.916,85.486,81.339,149.353,34.446,37.916,36.689,37.003,38.351,44.997,43.149,36.864,35.156,36.657,51.309,61.496,51.149,59.632,57.039,58.649,55.841,63.134,62.285,61.588,66.162,66.208,62.301,62.329,38.141,38.034,38.739,38.587,10.007,9.749,17.354,20.044,14.111,13.661,14.749,14.663,21.099,16.588,14.840,9.479,18.579,16.320,19.385,12.568,-0.343,-0.406,-0.414,-0.327,-0.322,-0.415,-0.064,503.280,240.452,4.627,5.324,7.237,9.080,11.552,13.439,11.525,263.797,264.611,168.845,187.595,264.536,77.101,254.396,7.500,7.300,11.400,13.400,12.500,14.000,17.700,
2021/03/29 12:26:17,1306.992,0.000,0.182,0.000,42.667,14.821,63.358,32.986,32.515,88.835,89.005,108.481,115.916,85.770,81.339,149.353,34.446,37.891,36.586,37.003,38.351,45.037,43.149,36.841,35.053,36.555,51.285,61.474,51.125,59.610,57.039,58.627,55.841,63.172,62.285,61.566,66.138,66.186,62.344,62.231,38.115,37.931,38.714,38.485,10.007,10.386,17.258,19.042,13.929,13.479,14.658,14.663,21.008,16.588,14.840,9.479,18.397,16.320,19.294,12.568,-0.314,-0.364,-0.387,-0.305,-0.315,-0.387,-0.064,503.778,241.093,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:18,1309.348,0.000,0.182,0.000,42.634,14.821,63.358,32.986,32.515,88.835,89.005,108.732,116.167,86.054,81.623,149.353,34.446,37.916,36.665,37.072,38.351,45.061,43.149,36.943,35.076,36.555,51.309,61.474,51.216,59.610,57.039,58.649,55.841,63.270,62.351,61.588,66.162,66.246,62.434,62.307,38.141,37.931,38.808,38.564,10.189,9.931,17.162,20.135,14.020,13.752,14.931,14.663,21.099,16.679,14.931,9.479,18.306,16.320,18.930,12.386,-0.322,-0.371,-0.404,-0.291,-0.313,-0.373,-0.064,504.392,241.744,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:19,1311.644,0.000,0.182,0.000,42.667,14.821,63.642,32.986,32.515,88.835,89.289,108.732,116.167,86.054,81.623,149.353,34.515,37.960,36.665,37.098,38.351,45.061,43.228,36.943,35.156,36.634,51.351,61.474,51.191,59.671,57.105,58.725,55.841,63.270,62.351,61.664,66.270,66.246,62.410,62.368,38.115,37.931,38.783,38.564,10.098,11.115,17.451,20.590,14.202,13.206,14.749,14.845,21.099,16.679,15.022,9.479,18.397,16.320,19.021,12.477,-0.316,-0.406,-0.418,-0.303,-0.336,-0.420,-0.064,504.908,242.383,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:20,1313.932,0.000,0.182,0.000,42.667,14.821,63.642,32.986,32.515,88.835,89.289,108.984,116.419,86.337,81.623,149.605,34.515,37.960,36.752,37.098,38.351,45.124,43.228,36.943,35.156,36.657,51.351,61.556,51.191,59.693,57.105,58.725,55.841,63.270,62.351,61.664,66.270,66.405,62.477,62.450,38.115,37.954,38.783,38.651,9.370,10.386,17.354,20.408,14.385,13.115,14.840,14.754,21.008,16.679,15.113,9.479,18.397,16.320,19.021,12.386,-0.300,-0.378,-0.395,-0.288,-0.315,-0.398,-0.064,505.449,243.022,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:21,1316.210,0.000,0.182,0.000,42.667,14.821,63.927,32.986,32.515,89.118,89.289,108.984,116.419,86.621,81.907,149.353,34.446,37.960,36.665,37.098,38.420,45.124,43.291,36.943,35.156,36.634,51.418,61.534,51.258,59.746,57.105,58.725,55.908,63.331,62.351,61.664,66.270,66.383,62.477,62.428,38.115,38.010,38.783,38.564,9.189,9.293,17.162,19.588,14.202,13.024,14.931,14.845,21.099,16.679,15.204,9.479,18.306,16.411,18.930,12.386,-0.309,-0.388,-0.402,-0.295,-0.317,-0.419,-0.064,505.953,243.656,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:22,1318.517,0.000,0.182,0.000,42.667,14.821,63.927,32.986,32.515,89.118,89.289,108.984,116.419,86.337,81.907,149.605,34.515,37.985,36.752,37.098,38.420,45.203,43.314,37.007,35.156,36.657,51.442,61.556,51.282,59.768,57.172,58.785,55.908,63.406,62.351,61.664,66.361,66.405,62.567,62.526,38.210,38.034,38.878,38.651,9.098,9.111,17.547,18.586,13.929,13.206,14.931,14.663,21.008,16.588,15.295,9.479,18.306,16.411,18.930,12.386,-0.314,-0.401,-0.409,-0.303,-0.338,-0.423,-0.064,506.456,244.295,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:23,1320.796,0.000,0.182,0.000,42.667,14.847,64.211,33.270,32.515,89.118,89.572,109.235,116.671,86.621,82.191,149.605,34.446,37.960,36.665,37.098,38.420,45.203,43.314,36.943,35.156,36.634,51.418,61.595,51.324,59.746,57.172,58.785,55.908,63.406,62.351,61.664,66.337,66.383,62.543,62.504,38.115,38.010,38.852,38.627,9.461,9.657,17.354,19.406,14.294,13.297,15.022,14.663,21.099,16.679,15.477,9.570,18.397,16.411,18.748,12.295,-0.314,-0.392,-0.408,-0.303,-0.326,-0.422,-0.064,506.923,244.939,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:24,1323.097,0.000,0.182,0.000,42.701,14.821,64.495,32.986,32.515,89.402,89.572,109.235,116.671,86.905,82.191,149.605,34.446,38.029,36.729,37.072,38.420,45.203,43.314,36.943,35.156,36.634,51.418,61.595,51.258,59.807,57.172,58.785,55.908,63.406,62.417,61.725,66.337,66.443,62.610,62.564,38.115,38.010,38.852,38.627,9.461,10.477,17.740,20.044,14.111,13.206,14.931,14.845,21.190,16.770,15.659,9.479,18.488,16.503,19.021,12.386,-0.305,-0.382,-0.396,-0.292,-0.314,-0.409,-0.064,507.476,245.575,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:25,1327.716,0.000,0.182,0.000,42.667,14.847,64.779,32.986,32.515,89.402,89.856,109.486,116.922,87.189,82.475,149.857,34.515,38.029,36.729,37.098,38.420,45.266,43.378,37.007,35.156,36.555,51.418,61.671,51.390,59.807,57.238,58.861,55.974,63.467,62.417,61.725,66.469,66.519,62.676,62.564,38.185,38.010,38.922,38.691,8.643,9.020,17.740,20.317,14.385,13.024,14.931,15.027,21.190,16.770,15.750,9.570,18.488,16.594,19.021,12.386,-0.327,-0.399,-0.420,-0.307,-0.309,-0.421,-0.064,508.348,246.858,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:26,1327.716,0.000,0.182,0.000,42.667,14.847,64.779,32.986,32.515,89.402,89.856,109.486,116.922,87.189,82.475,149.857,34.515,38.029,36.729,37.098,38.420,45.266,43.378,37.007,35.156,36.555,51.418,61.671,51.390,59.807,57.238,58.861,55.974,63.467,62.417,61.725,66.469,66.519,62.676,62.564,38.185,38.010,38.922,38.691,8.643,9.020,17.740,20.317,14.385,13.024,14.931,15.027,21.190,16.770,15.750,9.570,18.488,16.594,19.021,12.386,-0.327,-0.399,-0.420,-0.307,-0.309,-0.421,-0.064,508.348,246.858,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:27,1329.955,0.000,0.182,0.000,42.667,14.847,64.779,33.011,32.515,89.427,89.856,109.759,117.174,87.213,82.759,149.605,34.515,38.029,36.729,37.098,38.420,45.266,43.434,37.007,35.219,36.697,51.484,61.671,51.390,59.883,57.238,58.861,55.974,63.528,62.417,61.725,66.469,66.580,62.742,62.640,38.115,38.074,38.922,38.691,8.279,9.475,17.547,18.677,13.929,13.479,15.022,14.663,21.099,16.588,15.841,9.661,18.397,16.503,18.839,12.386,-0.328,-0.383,-0.397,-0.309,-0.326,-0.404,-0.064,508.753,247.433,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:28,1332.213,0.000,0.182,0.000,42.667,14.847,65.063,32.986,32.515,89.685,89.856,109.738,117.174,87.473,82.759,149.857,34.515,38.029,36.752,37.167,38.420,45.266,43.434,37.086,35.219,36.720,51.484,61.693,51.390,59.905,57.304,58.922,55.974,63.528,62.417,61.785,66.536,66.602,62.742,62.723,38.185,38.097,38.922,38.714,8.916,9.566,18.126,19.679,14.020,12.933,14.931,14.936,21.280,16.588,15.841,9.570,18.670,16.594,18.839,12.386,-0.334,-0.399,-0.410,-0.317,-0.335,-0.415,-0.064,509.170,248.079,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:29,1334.541,0.000,0.182,0.000,42.701,14.847,65.347,32.986,32.515,89.685,90.140,109.738,117.425,87.473,83.043,149.857,34.515,38.029,36.808,37.142,38.489,45.345,43.434,37.007,35.156,36.634,51.484,61.671,51.457,59.883,57.304,58.922,55.974,63.528,62.484,61.785,66.536,66.580,62.809,62.701,38.185,38.010,38.922,38.691,9.370,9.384,17.451,20.773,14.202,13.661,15.022,14.936,21.008,16.588,15.932,9.570,18.488,16.594,19.021,12.386,-0.316,-0.376,-0.399,-0.273,-0.325,-0.396,-0.064,509.563,248.655,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:30,1336.832,0.000,0.182,0.000,42.667,14.847,65.347,32.986,32.540,89.685,90.165,109.989,117.447,87.756,83.067,149.857,34.541,38.029,36.808,37.142,38.489,45.322,43.457,37.063,35.196,36.697,51.551,61.731,51.457,59.883,57.304,58.900,56.041,63.581,62.484,61.763,66.536,66.640,62.809,62.761,38.185,38.074,38.922,38.770,9.461,10.022,18.319,19.133,14.202,13.570,15.022,14.663,21.099,16.497,16.114,9.661,18.488,16.685,18.839,12.477,-0.316,-0.400,-0.417,-0.300,-0.333,-0.418,-0.064,509.919,249.357,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:31,1339.121,0.000,0.182,0.000,42.667,14.847,65.631,32.986,32.515,89.969,90.140,110.240,117.677,87.756,83.043,149.857,34.515,38.099,36.808,37.167,38.489,45.345,43.497,37.086,35.219,36.697,51.551,61.731,51.457,59.943,57.370,58.982,56.041,63.603,62.484,61.785,66.602,66.716,62.809,62.761,38.185,38.074,38.991,38.770,10.280,10.842,18.126,19.315,13.747,13.115,14.931,14.754,21.371,16.588,16.114,9.570,18.579,16.685,18.930,12.386,-0.317,-0.364,-0.389,-0.304,-0.315,-0.391,-0.064,510.405,249.939,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:32,1341.354,0.000,0.182,0.000,42.667,14.847,65.631,32.986,32.515,89.969,90.140,110.240,117.677,88.040,83.327,149.857,34.515,38.099,36.808,37.167,38.489,45.409,43.520,37.086,35.219,36.697,51.551,61.731,51.523,60.004,57.370,58.982,56.041,63.664,62.484,61.861,66.602,66.716,62.875,62.837,38.185,38.074,38.991,38.770,8.916,9.840,17.740,19.497,14.385,13.115,15.022,14.845,21.008,16.405,16.296,9.661,18.670,16.958,18.839,12.386,-0.324,-0.377,-0.398,-0.307,-0.315,-0.398,-0.064,510.692,250.573,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:33,1343.661,0.000,0.182,0.000,42.667,14.847,65.915,32.986,32.515,89.969,90.424,110.240,117.677,88.040,83.327,150.108,34.515,38.124,36.808,37.142,38.489,45.409,43.497,37.086,35.219,36.697,51.575,61.731,51.547,59.943,57.370,58.982,56.041,63.664,62.550,61.861,66.626,66.716,62.900,62.837,38.210,38.074,39.016,38.770,9.098,11.388,17.836,20.864,14.658,13.752,14.840,15.118,21.099,16.405,16.296,9.661,18.761,16.867,19.021,12.477,-0.329,-0.411,-0.429,-0.318,-0.328,-0.429,-0.064,511.036,251.156,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:34,1345.943,0.000,0.182,0.000,42.667,14.847,65.915,33.270,32.515,89.969,90.424,110.492,117.928,88.324,83.327,150.108,34.446,38.124,36.808,37.142,38.559,45.409,43.560,37.086,35.219,36.697,51.641,61.807,51.614,60.004,57.437,59.058,56.041,63.664,62.550,61.861,66.693,66.777,62.966,62.898,38.279,38.074,39.086,38.770,9.552,10.204,18.319,19.679,14.294,13.388,15.022,15.027,21.099,16.405,16.479,9.752,18.488,16.958,19.021,12.477,-0.338,-0.401,-0.412,-0.317,-0.334,-0.422,-0.064,511.404,251.684,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:35,1348.229,0.000,0.182,0.000,42.667,14.847,66.224,33.270,32.540,90.253,90.449,110.492,117.950,88.324,83.635,150.130,34.541,38.099,36.831,37.167,38.559,45.409,43.583,37.149,35.219,36.784,51.617,61.829,51.589,60.102,57.437,59.058,56.107,63.740,62.550,61.861,66.735,66.799,62.942,62.920,38.185,38.097,39.060,38.793,8.552,9.384,17.644,19.042,14.567,13.115,14.931,14.936,21.099,16.405,16.479,9.752,18.579,16.867,18.566,12.386,-0.299,-0.377,-0.398,-0.288,-0.309,-0.392,-0.064,511.747,252.323,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:36,1352.730,0.000,0.182,0.000,42.667,14.847,66.484,32.986,32.515,90.253,90.708,110.743,118.180,88.608,83.895,150.360,34.515,38.193,36.894,37.211,38.559,45.472,43.639,37.149,35.219,36.784,51.641,61.890,51.680,60.102,57.503,59.119,56.107,63.800,62.550,61.922,66.825,66.935,63.099,63.056,38.279,38.160,39.086,38.856,9.643,9.840,18.319,18.859,14.202,14.026,15.204,14.845,21.008,16.314,16.661,9.934,18.670,16.958,18.475,12.477,-0.320,-0.402,-0.421,-0.306,-0.336,-0.422,-0.064,512.313,253.551,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:37,1352.730,0.000,0.182,0.000,42.667,14.847,66.484,32.986,32.515,90.253,90.708,110.743,118.180,88.608,83.895,150.360,34.515,38.193,36.894,37.211,38.559,45.472,43.639,37.149,35.219,36.784,51.641,61.890,51.680,60.102,57.503,59.119,56.107,63.800,62.550,61.922,66.825,66.935,63.099,63.056,38.279,38.160,39.086,38.856,9.643,9.840,18.319,18.859,14.202,14.026,15.204,14.845,21.008,16.314,16.661,9.934,18.670,16.958,18.475,12.477,-0.320,-0.402,-0.421,-0.306,-0.336,-0.422,-0.064,512.313,253.551,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:38,1354.996,0.000,0.182,0.000,42.667,14.847,66.768,33.270,32.515,90.536,90.708,110.994,118.180,88.892,83.895,150.360,34.515,38.193,36.934,37.236,38.559,45.472,43.662,37.212,35.219,36.697,51.708,61.868,51.680,60.140,57.503,59.119,56.107,63.800,62.617,61.922,66.825,66.913,63.099,62.974,38.279,38.137,39.086,38.770,9.370,9.202,17.740,19.770,14.202,13.570,15.113,15.027,21.008,16.314,16.843,9.934,18.579,16.958,18.657,12.477,-0.339,-0.393,-0.411,-0.317,-0.326,-0.385,-0.064,512.619,254.138,4.701,4.804,8.548,9.961,11.322,13.559,12.022,268.781,267.614,173.956,186.340,266.455,76.784,258.971,8.200,6.600,12.300,14.100,12.600,14.200,17.900,
2021/03/29 12:26:39,1357.303,0.000,0.182,0.000,42.667,14.847,67.052,33.294,32.799,90.561,90.708,111.016,118.431,88.916,84.178,150.360,34.515,38.168,36.894,37.236,38.559,45.551,43.726,37.212,35.219,36.784,51.750,61.950,51.656,60.162,57.569,59.179,56.107,63.861,62.617,61.922,66.801,66.996,63.075,63.056,38.254,38.160,39.060,38.935,8.643,9.566,17.836,20.135,14.658,13.024,14.931,15.392,21.099,16.314,16.934,9.843,18.579,17.050,18.384,12.386,-0.323,-0.372,-0.397,-0.307,-0.319,-0.396,-0.064,512.864,254.703,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:40,1359.516,0.000,0.182,0.000,42.667,14.847,67.077,33.270,32.799,90.536,90.992,110.994,118.683,89.175,84.178,150.382,34.515,38.193,36.958,37.236,38.559,45.551,43.726,37.212,35.219,36.784,51.708,61.950,51.746,60.162,57.569,59.179,56.173,63.861,62.617,61.922,66.892,66.996,63.165,63.117,38.279,38.160,39.155,38.935,9.825,9.931,18.801,18.404,14.202,13.479,15.022,14.936,21.280,16.314,16.934,10.026,18.579,17.050,18.384,12.477,-0.334,-0.434,-0.431,-0.322,-0.345,-0.453,-0.064,513.097,255.232,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:41,1361.779,0.000,0.182,0.000,42.667,14.873,67.361,32.986,32.515,90.536,90.992,111.246,118.683,89.459,84.462,150.382,34.515,38.262,36.894,37.236,38.628,45.551,43.703,37.149,35.219,36.784,51.708,61.950,51.746,60.162,57.569,59.179,56.173,63.861,62.617,61.922,66.892,66.996,63.232,63.117,38.279,38.160,39.155,38.856,8.825,9.293,17.644,19.953,14.294,12.750,15.204,15.301,20.917,16.223,17.025,10.026,18.488,17.050,18.293,12.477,-0.323,-0.365,-0.390,-0.303,-0.308,-0.363,-0.064,513.467,255.881,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:42,1364.093,0.000,0.182,0.000,42.667,14.847,67.336,33.270,32.515,90.820,90.992,111.497,118.683,89.459,84.462,150.612,34.515,38.262,36.934,37.236,38.628,45.614,43.703,37.212,35.282,36.760,51.774,62.004,51.813,60.201,57.569,59.179,56.173,63.937,62.617,61.982,66.958,66.974,63.232,63.171,38.279,38.137,39.155,38.912,9.189,10.386,18.126,18.313,14.385,13.752,14.840,14.936,21.280,16.132,17.116,10.117,18.397,17.141,17.929,12.477,-0.324,-0.378,-0.397,-0.311,-0.324,-0.402,-0.064,513.705,256.458,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:43,1366.268,0.000,0.182,0.000,42.667,14.847,67.620,33.270,32.515,90.820,90.992,111.497,118.935,89.459,84.462,150.612,34.515,38.262,36.958,37.236,38.628,45.614,43.805,37.212,35.219,36.784,51.774,61.950,51.813,60.223,57.569,59.255,56.173,63.937,62.617,61.982,67.024,67.071,63.298,63.193,38.279,38.160,39.224,38.935,8.825,9.384,17.547,20.408,14.658,13.115,15.022,15.392,20.917,16.132,17.298,10.208,18.488,17.141,17.838,12.477,-0.335,-0.417,-0.433,-0.327,-0.326,-0.446,-0.064,513.956,256.976,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:44,1368.534,0.000,0.182,0.000,42.667,14.847,67.904,33.270,32.515,90.820,90.992,111.748,118.935,89.743,84.746,150.612,34.515,38.262,36.958,37.236,38.628,45.693,43.805,37.292,35.219,36.784,51.840,62.026,51.813,60.223,57.636,59.255,56.173,63.997,62.683,61.982,67.024,67.071,63.298,63.253,38.279,38.160,39.224,38.935,9.279,9.749,18.415,18.859,13.929,13.934,15.113,14.936,21.099,16.132,17.207,10.299,18.397,17.050,17.838,12.568,-0.310,-0.395,-0.404,-0.296,-0.317,-0.421,-0.064,514.264,257.512,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:45,1370.796,0.000,0.182,0.000,42.667,14.873,67.929,33.294,32.799,91.128,91.276,111.770,119.186,90.051,84.746,150.634,34.515,38.262,36.958,37.306,38.628,45.693,43.868,37.292,35.282,36.784,51.840,62.026,51.813,60.223,57.636,59.316,56.173,64.058,62.683,61.982,67.091,67.132,63.365,63.314,38.279,38.160,39.224,38.935,10.826,10.933,18.222,18.768,14.567,13.297,14.840,15.209,21.190,16.223,17.389,10.208,18.306,17.232,17.747,12.568,-0.326,-0.382,-0.412,-0.291,-0.331,-0.414,-0.064,514.490,258.087,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:46,1373.046,0.000,0.182,0.000,42.667,14.873,68.188,33.270,32.799,91.103,91.276,112.000,119.186,90.027,85.030,150.612,34.515,38.262,36.934,37.306,38.628,45.693,43.845,37.292,35.282,36.839,51.840,62.064,51.879,60.277,57.702,59.316,56.240,64.058,62.683,62.058,67.091,67.171,63.365,63.292,38.349,38.137,39.224,38.976,9.189,10.842,17.258,20.408,14.749,12.568,14.840,15.483,21.008,16.132,17.662,10.299,18.306,17.232,17.747,12.659,-0.345,-0.400,-0.418,-0.328,-0.332,-0.400,-0.064,514.761,258.728,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:47,1375.351,0.000,0.182,0.000,42.667,14.873,68.497,33.270,32.515,91.103,91.276,112.000,119.438,90.027,85.314,150.634,34.515,38.237,36.934,37.306,38.628,45.693,43.845,37.292,35.282,36.760,51.883,62.004,51.855,60.201,57.702,59.316,56.240,64.058,62.683,62.058,67.067,67.110,63.341,63.292,38.324,38.137,39.199,38.912,9.552,10.842,18.126,19.406,14.294,13.388,15.022,14.936,20.826,16.132,17.571,10.481,18.397,17.141,17.838,12.659,-0.323,-0.369,-0.389,-0.305,-0.289,-0.392,-0.064,514.987,259.246,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:48,1377.640,0.000,0.182,0.000,42.667,14.847,68.473,33.294,32.515,91.411,91.560,112.022,119.438,90.335,85.314,150.612,34.515,38.332,37.014,37.306,38.628,45.693,43.845,37.292,35.282,36.839,51.907,62.064,51.945,60.277,57.702,59.316,56.240,64.058,62.750,62.058,67.091,67.246,63.431,63.368,38.279,38.216,39.224,38.976,9.734,9.931,18.801,18.222,14.020,13.752,14.840,14.754,21.008,16.132,17.571,10.481,18.306,17.323,17.747,12.477,-0.338,-0.396,-0.412,-0.316,-0.320,-0.421,-0.064,515.239,259.828,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:49,1379.867,0.000,0.182,0.000,42.667,14.847,68.757,32.986,32.515,91.103,91.560,112.251,119.438,90.310,85.314,150.864,34.515,38.332,36.958,37.306,38.628,45.757,43.845,37.292,35.282,36.863,51.907,62.087,51.945,60.299,57.702,59.316,56.240,64.134,62.750,62.058,67.157,67.193,63.431,63.390,38.349,38.160,39.294,38.999,9.007,10.113,18.415,17.857,14.476,13.297,14.840,15.027,21.099,16.314,17.844,10.481,18.397,17.505,17.747,12.659,-0.332,-0.385,-0.401,-0.306,-0.307,-0.410,-0.064,515.465,260.288,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:50,1382.122,0.000,0.182,0.000,42.667,14.873,69.065,33.270,32.515,91.387,91.560,112.251,119.941,90.310,85.598,150.885,34.515,38.332,37.014,37.306,38.628,45.757,43.908,37.355,35.282,36.839,51.973,62.125,52.012,60.337,57.702,59.391,56.306,64.194,62.750,62.119,67.224,67.246,63.498,63.428,38.349,38.137,39.224,39.039,10.098,10.569,18.319,18.495,14.567,13.024,14.658,15.027,21.099,16.314,17.844,10.481,18.488,17.414,17.838,12.750,-0.335,-0.390,-0.406,-0.316,-0.307,-0.410,-0.064,515.717,260.880,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:51,1384.387,0.000,0.182,0.000,42.701,14.873,69.065,33.270,32.540,91.387,91.584,112.251,119.963,90.594,85.906,150.885,34.541,38.332,36.934,37.306,38.628,45.757,43.908,37.355,35.282,36.839,51.973,62.125,52.012,60.337,57.768,59.452,56.240,64.194,62.750,62.119,67.224,67.246,63.498,63.428,38.349,38.137,39.294,38.976,9.643,9.657,18.415,18.313,14.294,13.115,14.658,14.936,21.008,16.223,17.844,10.572,18.397,17.505,17.747,12.659,-0.351,-0.416,-0.425,-0.331,-0.340,-0.407,-0.064,515.927,261.462,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:52,1386.617,0.000,0.182,0.000,42.667,14.873,69.350,33.270,32.799,91.387,91.844,112.503,119.941,90.594,85.882,150.885,34.515,38.401,37.100,37.280,38.698,45.820,43.987,37.355,35.361,36.926,51.973,62.223,52.078,60.435,57.768,59.452,56.306,64.194,62.750,62.119,67.290,67.390,63.564,63.526,38.349,38.239,39.294,39.141,10.007,10.386,18.704,17.857,14.476,13.570,14.749,14.845,21.371,16.314,17.844,10.664,18.488,17.505,17.656,12.750,-0.324,-0.389,-0.408,-0.285,-0.332,-0.407,-0.064,516.159,262.103,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:53,1388.822,0.000,0.182,0.000,42.667,14.847,69.325,33.270,32.515,91.670,91.844,112.754,120.192,90.878,86.166,150.864,34.515,38.401,37.100,37.350,38.698,45.820,44.051,37.355,35.361,36.926,51.973,62.223,52.078,60.435,57.835,59.452,56.306,64.270,62.750,62.119,67.290,67.390,63.631,63.587,38.349,38.239,39.363,39.062,8.279,9.566,17.836,18.404,14.111,13.297,14.931,14.936,21.008,16.223,18.026,10.755,18.306,17.505,17.383,12.750,-0.329,-0.412,-0.423,-0.317,-0.334,-0.447,-0.064,516.375,262.574,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:54,1391.090,0.000,0.182,0.000,42.667,14.873,69.634,32.986,32.515,91.670,92.128,112.754,120.192,90.878,86.166,151.137,34.515,38.401,37.100,37.306,38.698,45.899,44.051,37.355,35.282,36.926,52.040,62.223,52.078,60.435,57.835,59.513,56.306,64.194,62.816,62.119,67.356,67.390,63.697,63.587,38.418,38.239,39.363,39.062,9.734,10.569,17.065,19.497,14.385,12.842,14.840,15.301,21.008,16.314,18.208,10.755,18.215,17.597,17.565,12.750,-0.324,-0.406,-0.423,-0.314,-0.324,-0.422,-0.064,516.590,263.150,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:55,1393.377,0.000,0.182,0.000,42.667,14.873,69.893,33.294,32.799,91.979,92.128,113.027,120.192,90.903,86.450,151.115,34.515,38.470,37.077,37.375,38.698,45.820,44.051,37.355,35.282,36.903,52.040,62.201,52.078,60.474,57.835,59.513,56.306,64.270,62.816,62.119,67.356,67.443,63.697,63.564,38.349,38.216,39.363,39.118,10.098,10.842,17.258,19.497,14.658,12.477,14.476,15.574,21.190,16.497,18.299,10.755,18.033,17.688,17.474,12.842,-0.335,-0.388,-0.402,-0.317,-0.327,-0.411,-0.064,516.711,263.675,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:56,1395.657,0.000,0.182,0.000,42.667,14.873,69.893,33.270,32.515,91.670,92.128,113.005,120.444,91.162,86.733,151.115,34.515,38.401,37.100,37.375,38.767,45.899,44.051,37.355,35.282,36.926,52.040,62.223,52.144,60.496,57.901,59.513,56.306,64.270,62.816,62.194,67.356,67.465,63.697,63.647,38.418,38.239,39.363,39.062,10.371,10.842,18.993,18.495,14.749,13.024,14.567,15.301,21.280,16.588,18.299,10.755,18.124,17.597,17.656,12.842,-0.341,-0.396,-0.408,-0.322,-0.308,-0.419,-0.064,516.981,264.257,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:57,1397.887,0.000,0.182,0.000,42.667,14.873,70.202,33.294,32.799,91.979,92.128,113.027,120.444,91.186,86.733,151.137,34.515,38.470,37.077,37.375,38.698,45.899,44.051,37.418,35.282,36.839,52.106,62.261,52.144,60.474,57.901,59.588,56.373,64.331,62.816,62.194,67.356,67.504,63.763,63.564,38.349,38.279,39.363,39.118,9.098,9.931,18.126,19.406,14.294,13.206,14.567,15.392,21.280,16.497,18.299,10.846,18.124,17.597,17.383,12.842,-0.320,-0.404,-0.411,-0.309,-0.346,-0.428,-0.064,517.153,264.780,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:58,1400.122,0.000,0.182,0.000,42.667,14.873,70.461,33.294,32.515,91.979,92.128,113.278,120.444,91.470,86.733,151.367,34.515,38.470,37.077,37.375,38.698,45.962,44.130,37.418,35.361,36.839,52.106,62.201,52.144,60.413,57.901,59.588,56.373,64.391,62.816,62.194,67.423,67.443,63.763,63.625,38.418,38.137,39.432,39.118,8.916,9.931,17.933,18.859,14.567,12.295,14.476,15.483,21.190,16.405,18.481,10.846,18.033,17.779,17.474,12.842,-0.315,-0.362,-0.396,-0.274,-0.303,-0.363,-0.064,517.336,265.363,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:26:59,1402.409,0.000,0.182,0.000,42.667,14.873,70.486,33.270,32.515,91.954,92.411,113.257,120.695,91.446,87.017,151.137,34.515,38.470,37.077,37.375,38.723,45.962,44.216,37.418,35.361,36.839,52.172,62.261,52.211,60.474,57.991,59.588,56.397,64.391,62.907,62.255,67.423,67.504,63.763,63.701,38.418,38.216,39.363,39.118,9.279,9.657,18.029,18.677,14.294,13.206,14.476,15.301,21.280,16.497,18.572,11.119,17.760,17.688,17.292,12.933,-0.343,-0.405,-0.411,-0.326,-0.314,-0.425,-0.064,517.502,265.822,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:27:00,1404.615,0.000,0.182,0.000,42.667,14.873,70.746,32.986,32.515,92.237,92.411,113.508,120.947,91.446,87.301,151.115,34.515,38.470,37.163,37.375,38.698,45.962,44.216,37.497,35.361,36.926,52.172,62.359,52.211,60.556,57.967,59.649,56.439,64.467,62.882,62.255,67.489,67.602,63.830,63.784,38.418,38.302,39.432,39.204,8.370,10.113,17.933,17.948,14.294,12.750,14.476,15.392,21.190,16.588,18.664,11.119,17.668,17.688,17.383,12.842,-0.308,-0.395,-0.407,-0.296,-0.326,-0.397,-0.064,517.693,266.352,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:27:01,1406.928,0.000,0.182,0.000,42.667,14.873,71.054,33.270,32.799,92.237,92.695,113.759,120.947,91.729,87.301,151.389,34.515,38.470,37.140,37.375,38.767,45.962,44.193,37.418,35.361,36.903,52.172,62.337,52.277,60.534,57.967,59.649,56.373,64.467,62.882,62.255,67.489,67.580,63.896,63.761,38.418,38.216,39.432,39.181,9.007,11.206,17.547,20.499,14.840,12.933,14.385,15.665,21.371,16.588,18.755,11.119,17.577,17.688,17.383,12.933,-0.340,-0.404,-0.417,-0.335,-0.338,-0.432,-0.064,517.816,266.876,3.314,4.401,8.956,9.489,12.102,13.865,11.982,264.806,268.698,173.589,187.874,269.053,78.771,263.290,5.600,6.700,12.700,13.900,12.900,14.400,18.300,
2021/03/29 12:27:02,1411.495,0.000,0.182,0.000,42.667,14.873,71.338,33.294,32.515,92.262,92.695,113.781,121.199,91.754,87.585,151.389,34.515,38.470,37.140,37.444,38.767,45.962,44.256,37.497,35.361,36.903,52.239,62.337,52.343,60.534,58.034,59.649,56.439,64.528,62.949,62.255,67.555,67.580,63.963,63.837,38.418,38.216,39.501,39.181,8.552,9.566,17.836,18.313,14.202,12.842,14.294,15.392,21.371,16.588,18.846,11.210,17.395,17.688,17.383,13.024,-0.335,-0.400,-0.411,-0.330,-0.335,-0.423,-0.064,518.239,267.919,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:03,1411.495,0.000,0.182,0.000,42.667,14.873,71.338,33.294,32.515,92.262,92.695,113.781,121.199,91.754,87.585,151.389,34.515,38.470,37.140,37.444,38.767,45.962,44.256,37.497,35.361,36.903,52.239,62.337,52.343,60.534,58.034,59.649,56.439,64.528,62.949,62.255,67.555,67.580,63.963,63.837,38.418,38.216,39.501,39.181,8.552,9.566,17.836,18.313,14.202,12.842,14.294,15.392,21.371,16.588,18.846,11.210,17.395,17.688,17.383,13.024,-0.335,-0.400,-0.411,-0.330,-0.335,-0.423,-0.064,518.239,267.919,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:04,1413.759,0.000,0.182,0.000,42.667,14.873,71.623,33.270,32.515,92.521,92.695,114.011,121.199,92.013,87.585,151.389,34.515,38.540,37.163,37.444,38.767,46.026,44.256,37.497,35.361,36.989,52.239,62.420,52.343,60.632,58.034,59.710,56.439,64.528,62.949,62.255,67.622,67.662,63.963,63.920,38.418,38.302,39.501,39.204,8.916,9.475,19.186,18.677,14.385,12.842,14.385,15.483,21.371,16.588,18.846,11.210,17.486,17.779,17.292,13.024,-0.311,-0.398,-0.409,-0.302,-0.327,-0.403,-0.064,518.466,268.565,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:05,1416.048,0.000,0.182,0.000,42.667,14.873,71.907,33.270,32.515,92.521,92.979,114.011,121.450,92.013,87.869,151.389,34.515,38.540,37.163,37.444,38.767,46.026,44.256,37.497,35.361,36.926,52.239,62.420,52.343,60.632,58.034,59.710,56.439,64.528,62.949,62.255,67.622,67.662,64.029,63.920,38.418,38.302,39.501,39.204,10.189,9.566,18.126,18.404,14.385,12.659,14.567,15.574,21.280,16.588,18.937,11.210,17.395,17.870,16.928,13.115,-0.356,-0.419,-0.428,-0.341,-0.338,-0.423,-0.064,518.678,269.084,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:06,1418.217,0.000,0.182,0.000,42.667,14.899,71.907,33.270,32.515,92.521,92.695,114.262,121.702,92.297,88.153,151.641,34.515,38.540,37.242,37.444,38.767,46.105,44.335,37.561,35.425,36.989,52.305,62.481,52.410,60.693,58.034,59.785,56.439,64.664,62.949,62.316,67.688,67.799,64.029,64.056,38.418,38.382,39.571,39.284,9.370,9.657,18.029,18.404,14.749,12.842,14.476,15.665,21.462,16.861,19.028,11.302,17.486,17.870,17.201,13.115,-0.320,-0.366,-0.398,-0.290,-0.312,-0.382,-0.064,518.845,269.612,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:07,1420.575,0.000,0.182,0.000,42.667,14.873,72.191,33.270,32.824,92.521,93.004,114.262,121.724,92.297,88.178,151.641,34.541,38.540,37.242,37.513,38.836,46.105,44.359,37.561,35.425,36.989,52.305,62.481,52.410,60.693,58.100,59.785,56.439,64.588,62.949,62.316,67.688,67.799,64.029,64.056,38.418,38.302,39.571,39.347,8.643,9.384,18.222,18.677,14.294,12.659,14.476,15.665,21.644,18.319,19.119,11.302,17.486,17.870,17.019,13.115,-0.322,-0.404,-0.414,-0.308,-0.328,-0.438,-0.064,519.011,270.083,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:08,1422.865,0.000,0.182,0.000,42.667,14.873,72.475,33.270,32.515,92.805,92.979,114.262,121.702,92.581,88.437,151.641,34.515,38.540,37.242,37.513,38.836,46.105,44.359,37.561,35.361,36.989,52.372,62.481,52.476,60.693,58.100,59.785,56.506,64.664,63.015,62.391,67.688,67.799,64.096,64.056,38.488,38.302,39.501,39.284,10.189,10.569,18.415,18.677,14.658,13.206,14.476,15.665,22.554,19.140,19.210,11.484,17.304,17.870,16.837,13.206,-0.348,-0.402,-0.418,-0.331,-0.333,-0.402,-0.064,519.190,270.602,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:09,1425.063,0.000,0.182,0.000,42.701,14.899,72.759,33.270,32.799,92.805,93.263,114.513,121.953,92.581,88.721,151.641,34.515,38.609,37.219,37.513,38.836,46.105,44.422,37.561,35.361,36.966,52.372,62.534,52.476,60.671,58.166,59.846,56.506,64.664,63.015,62.391,67.688,67.777,64.096,64.095,38.488,38.279,39.571,39.324,9.916,9.657,19.186,19.133,14.749,13.479,14.476,15.665,22.099,17.590,19.210,11.484,17.395,17.870,16.837,13.206,-0.330,-0.385,-0.406,-0.323,-0.330,-0.411,-0.064,519.348,271.184,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:10,1427.280,0.000,0.182,0.000,42.667,14.873,72.759,33.270,32.515,92.805,93.263,114.513,121.953,92.865,88.721,151.641,34.515,38.609,37.306,37.513,38.836,46.105,44.422,37.640,35.361,36.989,52.372,62.556,52.476,60.753,58.166,59.846,56.506,64.725,63.015,62.391,67.755,67.859,64.162,64.117,38.418,38.302,39.571,39.347,9.461,10.569,19.186,19.770,14.567,12.568,14.385,15.938,21.644,16.770,19.210,11.393,17.304,17.961,16.928,13.297,-0.328,-0.392,-0.419,-0.303,-0.309,-0.410,-0.064,519.467,271.596,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:11,1429.698,0.000,0.182,0.000,42.667,14.873,73.019,33.270,32.799,92.805,93.263,114.765,122.205,92.865,88.721,151.619,34.585,38.609,37.306,37.513,38.836,46.168,44.485,37.640,35.425,37.068,52.372,62.556,52.542,60.829,58.166,59.846,56.506,64.725,63.015,62.391,67.755,67.935,64.162,64.178,38.488,38.382,39.640,39.347,9.279,10.660,19.283,19.224,14.658,13.024,14.749,15.847,21.462,16.861,19.392,11.484,17.304,17.961,16.928,13.297,-0.321,-0.412,-0.419,-0.314,-0.338,-0.416,-0.064,519.606,272.291,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:12,1432.030,0.000,0.182,0.000,42.667,14.899,73.327,33.294,32.799,93.113,93.547,114.787,122.456,92.889,89.005,151.641,34.515,38.678,37.306,37.513,38.836,46.191,44.485,37.663,35.448,36.989,52.438,62.556,52.609,60.829,58.232,59.944,56.572,64.823,63.082,62.474,67.821,67.935,64.229,64.178,38.488,38.382,39.640,39.347,10.007,11.753,20.054,20.317,15.204,13.479,14.567,16.120,21.462,16.861,19.392,11.575,17.304,17.870,16.746,13.297,-0.333,-0.422,-0.426,-0.320,-0.359,-0.445,-0.064,519.737,272.763,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:13,1434.256,0.000,0.182,0.000,42.667,14.899,73.327,33.294,32.799,93.113,93.547,114.787,122.456,92.889,89.289,151.641,34.515,38.609,37.306,37.513,38.836,46.247,44.485,37.640,35.425,36.989,52.438,62.556,52.609,60.753,58.232,59.922,56.572,64.800,63.082,62.452,67.821,67.859,64.295,64.178,38.488,38.382,39.640,39.347,9.370,10.204,18.993,18.768,14.202,12.933,14.567,15.847,21.280,16.861,19.574,11.666,17.395,17.961,17.019,13.297,-0.346,-0.419,-0.435,-0.310,-0.356,-0.444,-0.064,519.938,273.163,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:14,1436.503,0.000,0.182,0.000,42.667,14.899,73.587,33.270,32.515,93.372,93.547,115.016,122.456,93.148,89.289,151.619,34.585,38.678,37.306,37.513,38.906,46.247,44.564,37.640,35.425,36.989,52.504,62.556,52.609,60.753,58.299,59.922,56.572,64.861,63.082,62.513,67.887,67.935,64.295,64.253,38.488,38.382,39.709,39.347,9.370,10.295,19.476,20.226,14.840,13.297,14.749,16.120,21.280,16.952,19.574,11.757,17.213,17.961,16.928,13.388,-0.334,-0.394,-0.410,-0.322,-0.328,-0.411,-0.064,520.123,273.699,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:15,1438.812,0.000,0.182,0.000,42.667,14.899,73.871,33.294,32.515,93.396,93.547,115.038,122.708,93.457,89.572,151.871,34.515,38.678,37.306,37.513,38.906,46.247,44.564,37.640,35.425,36.989,52.504,62.617,52.675,60.829,58.232,59.922,56.572,64.861,63.082,62.452,67.954,67.935,64.362,64.253,38.488,38.382,39.709,39.410,10.098,10.660,18.704,19.315,14.658,12.750,14.658,16.029,21.371,16.861,19.665,11.848,17.395,17.870,17.019,13.388,-0.355,-0.431,-0.433,-0.345,-0.350,-0.440,-0.064,520.354,274.212,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:16,1441.029,0.000,0.182,0.000,42.667,14.899,74.180,33.270,32.799,93.372,93.831,115.267,122.708,93.432,89.572,151.892,34.515,38.678,37.306,37.583,38.906,46.247,44.564,37.703,35.425,36.989,52.571,62.617,52.675,60.829,58.299,59.982,56.572,64.861,63.148,62.513,67.954,67.996,64.362,64.253,38.488,38.382,39.709,39.347,10.553,11.115,18.511,19.406,14.931,13.024,14.840,16.211,21.553,16.679,19.665,11.848,17.031,17.779,16.564,13.206,-0.330,-0.394,-0.405,-0.309,-0.326,-0.407,-0.064,520.478,274.737,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:17,1443.316,0.000,0.182,0.000,42.667,14.899,74.180,33.270,32.799,93.655,93.831,115.267,122.959,93.716,89.856,151.892,34.515,38.678,37.306,37.583,38.906,46.247,44.628,37.703,35.425,37.068,52.571,62.678,52.675,60.890,58.299,59.982,56.572,64.922,63.148,62.513,67.954,68.056,64.362,64.314,38.488,38.382,39.709,39.410,10.462,10.842,19.186,19.588,14.749,12.842,14.749,16.211,21.371,16.770,19.847,11.939,17.031,17.870,16.837,13.388,-0.340,-0.410,-0.428,-0.302,-0.348,-0.432,-0.064,520.601,275.202,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:18,1445.670,0.000,0.182,0.000,42.667,14.899,74.464,33.294,32.799,93.680,93.831,115.541,122.959,93.741,90.140,151.892,34.515,38.678,37.362,37.583,38.906,46.311,44.628,37.703,35.425,37.045,52.571,62.655,52.675,60.868,58.365,59.982,56.638,64.922,63.148,62.513,67.954,68.034,64.428,64.292,38.557,38.358,39.779,39.387,9.279,10.022,18.704,19.406,14.476,12.933,14.931,16.211,21.371,16.770,19.847,12.031,17.031,17.779,16.564,13.297,-0.334,-0.418,-0.424,-0.319,-0.358,-0.445,-0.064,520.724,275.668,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:19,1447.983,0.000,0.182,0.000,42.667,14.899,74.723,33.270,32.799,93.655,93.831,115.519,123.211,94.000,90.140,151.871,34.515,38.678,37.362,37.583,38.906,46.311,44.684,37.703,35.425,37.045,52.571,62.655,52.741,60.868,58.365,60.043,56.638,64.922,63.148,62.513,68.020,68.034,64.428,64.368,38.557,38.358,39.779,39.387,9.916,9.657,17.933,19.770,14.567,12.933,14.931,16.211,21.280,16.770,19.938,11.939,16.849,17.870,16.564,13.297,-0.314,-0.404,-0.410,-0.304,-0.332,-0.406,-0.064,520.854,276.198,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
