Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:27:20,1450.213,0.000,0.182,0.000,42.667,14.899,74.748,33.270,32.799,93.655,94.115,115.770,123.211,94.000,90.140,151.892,34.515,38.748,37.385,37.583,38.975,46.374,44.684,37.703,35.425,37.132,52.637,62.753,52.741,60.965,58.365,60.043,56.638,64.997,63.148,62.588,68.020,68.132,64.494,64.450,38.557,38.382,39.779,39.489,9.461,10.113,19.476,19.862,14.476,13.206,14.931,16.393,21.371,16.861,19.938,12.122,16.849,17.779,16.382,13.206,-0.345,-0.423,-0.442,-0.331,-0.326,-0.454,-0.064,521.013,276.722,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:21,1452.455,0.000,0.182,0.000,42.667,14.899,75.032,33.294,32.799,93.963,94.115,115.792,123.463,94.308,90.424,151.892,34.515,38.748,37.385,37.583,38.975,46.311,44.770,37.703,35.425,37.068,52.637,62.753,52.808,60.965,58.431,60.043,56.638,64.997,63.148,62.588,68.020,68.132,64.494,64.450,38.557,38.382,39.779,39.489,9.370,11.753,21.307,21.684,15.477,14.026,15.022,16.302,21.371,16.952,20.120,12.122,16.940,17.779,16.655,13.388,-0.328,-0.381,-0.399,-0.315,-0.324,-0.405,-0.064,521.202,277.183,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:22,1454.721,0.000,0.182,0.000,42.634,14.899,75.316,33.294,32.799,93.963,94.115,115.792,123.463,94.592,90.424,151.892,34.515,38.748,37.362,37.583,38.975,46.311,44.770,37.703,35.425,37.108,52.637,62.731,52.808,60.943,58.431,60.043,56.705,64.997,63.215,62.588,68.086,68.110,64.561,64.428,38.557,38.422,39.779,39.466,11.463,10.933,21.018,20.317,14.567,13.570,15.022,16.302,21.280,16.861,20.211,12.122,16.667,17.779,16.564,13.297,-0.346,-0.408,-0.419,-0.330,-0.336,-0.397,-0.064,521.423,277.706,3.606,4.610,8.202,9.786,11.907,13.283,12.417,273.180,273.731,178.603,191.195,271.925,80.467,262.131,6.000,7.400,11.900,13.700,12.700,13.800,18.500,
2021/03/29 12:27:23,1456.966,0.000,0.182,0.000,42.667,14.899,75.316,33.270,32.540,93.939,94.423,116.021,123.736,94.567,90.733,151.892,34.541,38.817,37.448,37.583,38.975,46.374,44.747,37.766,35.425,37.132,52.704,62.814,52.874,60.965,58.431,60.119,56.705,65.058,63.215,62.588,68.153,68.193,64.627,64.511,38.557,38.445,39.848,39.489,9.825,10.113,19.572,20.044,14.476,13.297,15.113,16.120,21.462,17.043,20.302,12.213,17.031,17.779,16.473,13.388,-0.326,-0.412,-0.422,-0.316,-0.345,-0.442,-0.064,521.534,278.114,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:24,1459.305,0.000,0.182,0.000,42.667,14.899,75.860,33.294,32.515,93.963,94.399,116.295,123.714,94.876,90.708,152.122,34.585,38.748,37.448,37.583,38.975,46.453,44.833,37.845,35.488,37.132,52.704,62.814,52.874,61.026,58.431,60.179,56.705,65.134,63.215,62.649,68.153,68.193,64.627,64.587,38.557,38.445,39.848,39.552,10.098,11.388,19.572,20.044,14.385,13.479,15.022,16.302,21.280,16.861,20.211,12.304,16.849,17.779,16.473,13.297,-0.327,-0.386,-0.411,-0.290,-0.317,-0.385,-0.064,521.650,278.586,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:25,1461.559,0.000,0.182,0.000,42.667,14.899,75.860,33.270,32.515,94.222,94.399,116.273,123.966,94.851,90.992,151.871,34.515,38.817,37.448,37.652,38.975,46.374,44.833,37.766,35.488,37.132,52.770,62.890,52.940,61.087,58.431,60.119,56.705,65.134,63.281,62.649,68.219,68.329,64.694,64.647,38.626,38.508,39.848,39.616,9.552,10.295,18.319,19.953,14.111,13.297,15.113,16.211,21.190,16.861,20.393,12.304,16.849,17.779,16.291,13.297,-0.357,-0.428,-0.432,-0.339,-0.338,-0.447,-0.064,521.772,279.052,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:26,1463.891,0.000,0.182,0.000,42.667,14.899,76.169,33.294,32.824,94.247,94.423,116.295,123.987,95.159,91.300,151.892,34.541,38.817,37.425,37.652,38.975,46.453,44.833,37.845,35.488,37.108,52.770,62.868,52.940,61.004,58.498,60.179,56.705,65.134,63.281,62.725,68.219,68.231,64.694,64.625,38.626,38.422,39.848,39.529,11.008,12.026,21.597,21.410,15.113,13.843,15.477,16.393,21.190,16.952,20.484,12.395,16.849,17.779,16.291,13.206,-0.316,-0.406,-0.412,-0.304,-0.334,-0.412,-0.064,521.946,279.691,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:27,1466.125,0.000,0.182,0.000,42.667,14.925,76.453,33.294,32.799,94.247,94.683,116.546,124.217,95.159,91.276,151.892,34.515,38.817,37.511,37.677,38.975,46.516,44.912,37.845,35.488,37.132,52.836,62.890,52.940,61.026,58.498,60.240,56.705,65.194,63.281,62.725,68.219,68.329,64.760,64.647,38.626,38.508,39.917,39.552,10.826,10.842,20.729,20.590,14.111,13.752,15.204,16.120,21.280,16.861,20.575,12.395,16.667,17.688,16.108,13.206,-0.345,-0.411,-0.421,-0.341,-0.344,-0.437,-0.064,522.002,280.047,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:28,1468.391,0.000,0.182,0.000,42.667,14.899,76.737,33.294,32.515,94.247,94.683,116.546,124.217,95.443,91.560,151.892,34.585,38.817,37.511,37.652,39.000,46.516,44.912,37.845,35.488,37.211,52.836,62.950,53.007,61.087,58.522,60.240,56.729,65.194,63.305,62.725,68.219,68.390,64.760,64.708,38.557,38.508,39.917,39.616,10.735,11.388,19.668,21.137,14.020,13.388,15.295,16.485,21.280,16.770,20.575,12.486,16.758,17.688,16.291,13.206,-0.319,-0.398,-0.411,-0.307,-0.344,-0.427,-0.064,522.199,280.560,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:29,1470.602,0.000,0.182,0.000,42.667,14.899,76.737,33.554,32.515,94.506,94.966,116.776,124.469,95.419,91.844,152.144,34.585,38.817,37.488,37.652,39.045,46.516,44.976,37.845,35.567,37.108,52.836,62.928,53.007,61.064,58.498,60.240,56.705,65.255,63.281,62.725,68.285,68.368,64.760,64.686,38.626,38.485,39.917,39.593,10.735,12.391,22.175,21.866,14.840,13.934,15.477,16.393,21.099,16.770,20.757,12.577,17.031,17.688,16.382,13.206,-0.348,-0.417,-0.426,-0.344,-0.351,-0.440,-0.064,522.310,281.085,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:30,1472.861,0.000,0.182,0.000,42.667,14.899,77.021,33.294,32.824,94.531,94.991,117.049,124.491,95.727,91.868,151.892,34.541,38.886,37.511,37.652,39.045,46.516,44.976,37.909,35.567,37.211,52.903,62.950,53.073,61.162,58.564,60.316,56.771,65.255,63.347,62.785,68.285,68.465,64.827,64.784,38.626,38.508,39.917,39.695,11.736,11.571,20.632,20.408,14.294,13.388,15.568,16.393,21.008,16.770,20.757,12.669,16.849,17.688,16.473,13.297,-0.323,-0.410,-0.416,-0.309,-0.333,-0.439,-0.064,522.464,281.496,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:31,1475.002,0.000,0.182,0.000,42.667,14.899,77.021,33.270,32.824,94.506,94.991,117.027,124.742,95.702,92.152,152.144,34.610,38.886,37.488,37.652,39.045,46.580,44.953,37.909,35.488,37.188,52.903,62.928,53.073,61.064,58.564,60.316,56.771,65.255,63.347,62.785,68.352,68.368,64.827,64.761,38.626,38.485,39.917,39.593,11.099,10.477,19.572,20.408,14.385,13.388,15.386,16.302,21.099,16.952,20.849,12.669,16.667,17.688,16.017,13.206,-0.351,-0.421,-0.429,-0.341,-0.351,-0.438,-0.064,522.543,281.958,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:32,1477.372,0.000,0.182,0.000,42.667,14.925,77.305,33.578,32.799,94.814,95.250,117.049,124.720,96.011,92.128,152.144,34.585,38.886,37.511,37.652,39.045,46.603,45.039,37.932,35.590,37.211,52.969,62.950,53.139,61.162,58.630,60.338,56.771,65.353,63.347,62.807,68.352,68.465,64.893,64.844,38.626,38.508,39.987,39.616,11.190,11.024,19.765,20.408,14.111,13.479,15.477,16.302,21.190,16.861,20.940,12.669,16.940,17.688,16.291,13.206,-0.326,-0.405,-0.422,-0.317,-0.314,-0.433,-0.064,522.592,282.483,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:33,1479.542,0.000,0.182,0.000,42.667,14.899,77.589,33.294,32.799,94.814,95.250,117.300,124.972,96.295,92.411,152.144,34.585,38.886,37.590,37.721,39.045,46.580,45.039,37.909,35.567,37.211,52.969,62.950,53.139,61.162,58.630,60.316,56.771,65.391,63.347,62.785,68.418,68.465,64.893,64.844,38.696,38.508,39.987,39.695,10.553,10.569,20.247,20.499,13.929,13.115,15.477,16.393,21.008,16.861,20.940,12.669,16.758,17.688,16.108,13.206,-0.339,-0.414,-0.423,-0.305,-0.351,-0.435,-0.064,522.587,283.011,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:34,1481.814,0.000,0.182,0.000,42.667,14.899,77.873,33.554,32.799,94.790,95.250,117.278,124.972,95.986,92.411,152.144,34.585,38.886,37.511,37.721,39.045,46.659,45.039,37.909,35.567,37.211,53.035,62.950,53.206,61.162,58.630,60.376,56.771,65.391,63.347,62.846,68.418,68.465,64.960,64.844,38.626,38.508,39.987,39.695,10.735,10.477,20.922,21.137,14.567,13.843,15.386,16.485,21.099,16.861,20.940,12.760,16.849,17.597,16.199,13.115,-0.348,-0.421,-0.428,-0.349,-0.352,-0.439,-0.064,522.538,283.419,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:35,1484.202,0.000,0.182,0.000,42.667,14.899,78.157,33.578,32.799,94.814,95.250,117.300,125.223,96.578,92.695,152.144,34.515,38.956,37.590,37.721,39.045,46.659,45.118,37.909,35.567,37.274,53.035,63.011,53.206,61.223,58.697,60.376,56.771,65.391,63.347,62.846,68.485,68.526,64.960,64.981,38.696,38.587,40.056,39.758,10.735,11.115,18.319,20.226,14.111,13.570,15.568,16.393,21.008,16.770,21.031,12.760,16.849,17.688,16.291,13.206,-0.330,-0.389,-0.412,-0.296,-0.328,-0.394,-0.064,522.518,283.821,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:36,1486.487,0.000,0.182,0.000,42.667,14.925,78.157,33.294,32.799,95.098,95.534,117.551,125.223,96.578,92.695,152.144,34.515,38.956,37.590,37.721,39.045,46.722,45.118,37.972,35.630,37.274,53.035,63.011,53.206,61.223,58.697,60.452,56.838,65.452,63.414,62.846,68.485,68.587,65.026,64.981,38.696,38.587,40.056,39.758,10.280,10.113,19.668,20.955,14.020,13.661,15.568,16.393,20.735,16.861,21.031,12.760,16.940,17.597,16.291,13.115,-0.328,-0.423,-0.431,-0.320,-0.342,-0.432,-0.064,522.550,284.234,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:37,1491.065,0.000,0.182,0.000,42.634,14.925,78.726,33.294,32.515,95.098,95.534,117.803,125.475,97.146,93.263,152.396,34.585,38.956,37.654,37.721,39.114,46.722,45.181,37.972,35.567,37.274,53.102,63.087,53.272,61.223,58.763,60.452,56.838,65.528,63.414,62.922,68.485,68.662,65.026,65.041,38.696,38.587,40.056,39.758,12.464,11.753,19.379,20.681,13.656,13.206,15.568,16.393,20.826,16.861,21.213,12.851,17.213,17.688,16.564,13.388,-0.343,-0.404,-0.417,-0.327,-0.334,-0.400,-0.064,522.689,285.229,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:38,1491.065,0.000,0.182,0.000,42.634,14.925,78.726,33.294,32.515,95.098,95.534,117.803,125.475,97.146,93.263,152.396,34.585,38.956,37.654,37.721,39.114,46.722,45.181,37.972,35.567,37.274,53.102,63.087,53.272,61.223,58.763,60.452,56.838,65.528,63.414,62.922,68.485,68.662,65.026,65.041,38.696,38.587,40.056,39.758,12.464,11.753,19.379,20.681,13.656,13.206,15.568,16.393,20.826,16.861,21.213,12.851,17.213,17.688,16.564,13.388,-0.343,-0.404,-0.417,-0.327,-0.334,-0.400,-0.064,522.689,285.229,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:39,1495.778,0.000,0.182,0.000,42.667,14.925,79.294,33.578,32.799,95.381,95.818,117.803,125.727,97.146,93.547,152.396,34.585,38.956,37.590,37.721,39.114,46.722,45.181,37.972,35.630,37.274,53.168,63.087,53.338,61.299,58.763,60.513,56.904,65.528,63.480,62.922,68.551,68.662,65.159,65.117,38.696,38.587,40.125,39.758,10.826,10.204,18.993,20.408,13.747,12.842,15.568,16.393,20.644,16.952,21.213,12.851,17.213,17.597,16.564,13.297,-0.354,-0.425,-0.431,-0.354,-0.354,-0.442,-0.064,523.007,286.211,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:40,1495.778,0.000,0.182,0.000,42.667,14.925,79.294,33.578,32.799,95.381,95.818,117.803,125.727,97.146,93.547,152.396,34.585,38.956,37.590,37.721,39.114,46.722,45.181,37.972,35.630,37.274,53.168,63.087,53.338,61.299,58.763,60.513,56.904,65.528,63.480,62.922,68.551,68.662,65.159,65.117,38.696,38.587,40.125,39.758,10.826,10.204,18.993,20.408,13.747,12.842,15.568,16.393,20.644,16.952,21.213,12.851,17.213,17.597,16.564,13.297,-0.354,-0.425,-0.431,-0.354,-0.354,-0.442,-0.064,523.007,286.211,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:41,1498.132,0.000,0.182,0.000,42.667,14.925,79.294,33.294,32.799,95.381,95.818,118.054,125.727,97.430,93.547,152.144,34.585,38.956,37.654,37.790,39.114,46.722,45.181,37.972,35.567,37.274,53.168,63.087,53.338,61.299,58.763,60.513,56.904,65.528,63.480,62.922,68.617,68.662,65.159,65.117,38.696,38.587,40.125,39.758,13.100,12.664,20.440,20.773,13.747,13.661,15.750,16.302,20.735,16.952,21.304,13.033,17.213,17.597,16.382,13.206,-0.342,-0.405,-0.416,-0.338,-0.338,-0.430,-0.064,523.313,286.559,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:42,1502.780,0.000,0.182,0.000,42.667,14.925,79.862,33.578,32.540,95.665,96.127,118.306,126.251,97.713,94.139,152.396,34.541,39.025,37.631,37.790,39.114,46.864,45.324,38.051,35.630,37.251,53.235,63.064,53.405,61.277,58.829,60.573,56.904,65.588,63.480,62.982,68.684,68.701,65.225,65.155,38.765,38.564,40.195,39.814,11.827,11.480,20.247,20.955,13.565,13.570,15.841,16.485,20.644,16.861,21.486,13.033,17.486,17.597,16.473,13.206,-0.335,-0.395,-0.413,-0.331,-0.335,-0.421,-0.064,524.038,287.551,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:43,1502.780,0.000,0.182,0.000,42.667,14.925,79.862,33.578,32.540,95.665,96.127,118.306,126.251,97.713,94.139,152.396,34.541,39.025,37.631,37.790,39.114,46.864,45.324,38.051,35.630,37.251,53.235,63.064,53.405,61.277,58.829,60.573,56.904,65.588,63.480,62.982,68.684,68.701,65.225,65.155,38.765,38.564,40.195,39.814,11.827,11.480,20.247,20.955,13.565,13.570,15.841,16.485,20.644,16.861,21.486,13.033,17.486,17.597,16.473,13.206,-0.335,-0.395,-0.413,-0.331,-0.335,-0.421,-0.064,524.038,287.551,3.808,3.578,7.301,9.266,11.377,13.494,12.706,256.329,296.565,179.215,186.818,280.125,78.024,268.196,6.700,7.200,12.300,13.500,12.500,14.200,18.600,
2021/03/29 12:27:44,1504.962,0.000,0.182,0.000,42.667,14.925,80.146,33.294,32.799,95.665,96.102,118.557,126.230,97.997,94.115,152.396,34.515,39.025,37.654,37.721,39.114,46.864,45.324,38.051,35.630,37.274,53.301,63.087,53.471,61.359,58.829,60.573,56.904,65.664,63.547,62.982,68.684,68.723,65.292,65.178,38.765,38.587,40.195,39.837,12.646,11.297,19.765,21.593,13.747,13.479,15.841,16.485,20.826,17.135,21.304,13.033,17.213,17.505,16.017,13.115,-0.350,-0.412,-0.422,-0.333,-0.321,-0.425,-0.064,524.492,287.969,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:45,1504.962,0.000,0.182,0.000,42.667,14.925,80.430,33.554,32.799,95.640,96.386,118.535,126.230,97.973,94.115,152.396,34.585,39.025,37.733,37.790,39.183,46.864,45.301,38.051,35.630,37.274,53.301,63.147,53.471,61.420,58.829,60.573,56.904,65.664,63.547,63.043,68.684,68.859,65.292,65.253,38.765,38.651,40.195,39.901,13.464,11.753,21.018,21.137,14.111,13.388,16.023,16.576,20.735,17.135,21.486,13.124,17.395,17.505,16.199,13.115,-0.343,-0.412,-0.422,-0.332,-0.339,-0.427,-0.064,524.492,287.969,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:46,1509.379,0.000,0.182,0.000,42.667,14.951,80.430,33.554,32.799,95.924,96.386,118.786,126.481,98.256,94.399,152.396,34.585,39.025,37.733,37.790,39.183,46.864,45.387,38.114,35.630,37.337,53.367,63.223,53.537,61.420,58.896,60.573,56.904,65.664,63.547,63.043,68.684,68.859,65.292,65.314,38.765,38.651,40.195,39.901,11.463,10.660,19.765,20.773,13.656,13.115,15.750,16.302,20.644,17.043,21.577,13.124,17.577,17.505,16.291,13.206,-0.328,-0.417,-0.421,-0.316,-0.352,-0.439,-0.064,525.191,288.833,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:47,1513.910,0.000,0.182,0.000,42.667,14.925,80.999,33.578,32.799,95.948,96.386,118.808,126.733,98.565,94.683,152.396,34.585,39.094,37.654,37.790,39.209,46.928,45.364,38.114,35.630,37.274,53.434,63.147,53.537,61.420,58.920,60.649,56.928,65.785,63.637,63.043,68.750,68.859,65.358,65.314,38.765,38.651,40.264,39.901,12.373,10.477,19.572,20.135,13.201,13.024,15.841,16.485,20.462,17.043,21.668,13.215,17.577,17.505,16.108,13.115,-0.332,-0.390,-0.408,-0.316,-0.328,-0.410,-0.064,525.370,289.828,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:48,1513.910,0.000,0.182,0.000,42.667,14.925,80.999,33.578,32.799,95.948,96.386,118.808,126.733,98.565,94.683,152.396,34.585,39.094,37.654,37.790,39.209,46.928,45.364,38.114,35.630,37.274,53.434,63.147,53.537,61.420,58.920,60.649,56.928,65.785,63.637,63.043,68.750,68.859,65.358,65.314,38.765,38.651,40.264,39.901,12.373,10.477,19.572,20.135,13.201,13.024,15.841,16.485,20.462,17.043,21.668,13.215,17.577,17.505,16.108,13.115,-0.332,-0.390,-0.408,-0.316,-0.328,-0.410,-0.064,525.370,289.828,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:49,1516.332,0.000,0.182,0.000,42.667,14.951,81.283,33.578,32.799,96.232,96.670,119.060,126.733,98.849,94.966,152.396,34.585,39.094,37.733,37.790,39.183,46.928,45.443,38.193,35.709,37.337,53.434,63.147,53.604,61.420,58.962,60.710,56.971,65.785,63.613,63.119,68.750,68.920,65.425,65.375,38.765,38.651,40.264,39.964,13.464,10.751,21.115,21.319,14.020,13.570,16.023,16.393,20.371,17.043,21.668,13.215,17.668,17.505,16.199,13.206,-0.351,-0.416,-0.424,-0.332,-0.327,-0.439,-0.064,525.358,290.120,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:50,1518.498,0.000,0.182,0.000,42.667,14.925,81.567,33.578,32.799,96.232,96.670,119.060,126.733,98.849,95.250,152.396,34.585,39.094,37.733,37.790,39.253,46.928,45.443,38.193,35.630,37.416,53.434,63.223,53.604,61.496,58.962,60.649,56.971,65.785,63.613,63.119,68.816,68.996,65.425,65.450,38.765,38.714,40.333,39.964,12.646,11.388,21.789,21.957,13.929,13.297,15.841,16.393,20.462,17.135,21.850,13.307,18.033,17.505,16.564,13.206,-0.334,-0.420,-0.428,-0.324,-0.357,-0.449,-0.064,525.399,290.702,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:51,1520.779,0.000,0.182,0.000,42.667,14.925,81.567,33.578,32.799,96.232,96.670,119.311,126.984,99.132,95.250,152.648,34.585,39.094,37.796,37.790,39.183,47.007,45.529,38.193,35.709,37.416,53.500,63.223,53.670,61.496,58.962,60.770,56.971,65.861,63.613,63.179,68.883,68.996,65.491,65.450,38.765,38.714,40.333,40.043,12.828,12.573,21.886,21.319,14.294,13.570,15.841,16.393,20.553,17.135,21.759,13.307,17.942,17.505,16.473,13.206,-0.341,-0.406,-0.425,-0.306,-0.335,-0.403,-0.064,525.458,291.051,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:52,1523.094,0.000,0.182,0.000,42.667,14.951,81.851,33.578,32.799,96.515,96.670,119.311,126.984,99.132,95.534,152.396,34.585,39.164,37.827,37.860,39.253,47.007,45.529,38.193,35.709,37.447,53.567,63.253,53.736,61.525,59.028,60.710,56.971,65.861,63.613,63.179,68.883,69.086,65.558,65.540,38.765,38.745,40.333,40.074,12.191,12.391,20.729,20.864,13.929,12.933,16.023,16.393,20.371,17.135,21.759,13.215,18.033,17.505,16.199,12.933,-0.356,-0.424,-0.429,-0.342,-0.330,-0.441,-0.064,525.490,291.465,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:53,1525.397,0.000,0.182,0.000,42.667,14.951,82.419,33.578,32.799,96.515,96.954,119.562,127.236,99.132,95.818,152.648,34.515,39.164,37.710,37.860,39.253,47.007,45.529,38.193,35.709,37.314,53.567,63.201,53.736,61.474,59.028,60.770,56.971,65.861,63.613,63.179,68.949,68.974,65.558,65.428,38.835,38.627,40.402,39.941,13.737,11.024,21.018,20.590,14.385,13.843,16.023,16.485,20.280,17.043,21.850,13.398,17.942,17.597,16.199,13.115,-0.330,-0.430,-0.436,-0.321,-0.347,-0.437,-0.064,525.460,291.868,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:54,1527.750,0.000,0.182,0.000,42.667,14.925,82.419,33.578,32.824,96.515,96.978,119.562,127.509,99.416,95.843,152.648,34.610,39.164,37.796,37.860,39.183,47.007,45.609,38.257,35.709,37.416,53.567,63.223,53.736,61.556,59.028,60.770,56.971,65.922,63.679,63.255,68.949,69.056,65.558,65.511,38.835,38.714,40.402,40.043,13.464,11.844,21.597,22.139,13.838,13.661,15.841,16.667,20.462,17.226,21.850,13.307,18.033,17.505,16.382,13.024,-0.345,-0.410,-0.420,-0.344,-0.344,-0.430,-0.064,525.473,292.391,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:55,1529.921,0.000,0.182,0.000,42.667,14.925,82.703,33.578,32.824,96.515,96.978,119.814,127.509,99.700,96.127,152.648,34.610,39.164,37.773,37.860,39.253,47.070,45.672,38.257,35.709,37.393,53.633,63.201,53.803,61.534,59.028,60.846,57.037,65.982,63.679,63.255,69.015,69.034,65.624,65.489,38.835,38.691,40.402,40.020,13.373,9.840,21.115,20.773,14.020,13.479,15.659,16.485,20.553,17.317,21.850,13.307,18.397,17.505,16.199,12.842,-0.328,-0.424,-0.426,-0.318,-0.347,-0.427,-0.064,525.601,292.804,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:56,1532.270,0.000,0.182,0.000,42.667,14.951,82.987,33.578,32.824,96.799,96.978,119.814,127.761,99.700,96.127,152.648,34.610,39.164,37.796,37.885,39.253,47.070,45.609,38.257,35.709,37.416,53.633,63.223,53.803,61.556,59.094,60.846,57.037,65.982,63.679,63.255,69.015,69.117,65.624,65.571,38.835,38.714,40.402,40.043,13.646,11.480,20.343,20.864,13.838,13.388,16.023,16.576,20.462,17.317,21.850,13.398,18.306,17.505,16.199,12.842,-0.353,-0.432,-0.433,-0.346,-0.352,-0.447,-0.064,525.805,293.213,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:57,1534.522,0.000,0.182,0.000,42.667,14.951,83.272,33.578,32.824,96.799,97.262,120.065,127.509,99.984,96.411,152.648,34.610,39.233,37.859,37.929,39.253,47.157,45.672,38.280,35.796,37.480,53.699,63.284,53.803,61.617,59.094,60.868,57.037,66.004,63.679,63.338,69.015,69.117,65.624,65.647,38.835,38.793,40.402,40.106,13.737,12.117,21.307,21.684,13.929,13.479,16.023,16.576,20.280,17.317,22.032,13.489,18.306,17.505,16.291,12.750,-0.324,-0.410,-0.425,-0.311,-0.325,-0.425,-0.064,525.928,293.680,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:58,1536.840,0.000,0.182,0.000,42.634,14.951,83.272,33.578,32.799,96.799,97.238,120.065,127.739,100.237,96.670,152.899,34.585,39.233,37.796,37.929,39.278,47.070,45.735,38.257,35.773,37.416,53.699,63.223,53.869,61.556,59.119,60.846,57.061,65.982,63.704,63.316,69.015,69.117,65.691,65.647,38.835,38.714,40.472,40.106,14.010,11.024,19.572,20.681,13.201,13.024,16.023,16.393,20.280,17.317,22.032,13.580,18.397,17.505,16.382,12.842,-0.342,-0.412,-0.420,-0.323,-0.339,-0.426,-0.064,526.080,294.141,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:27:59,1539.092,0.000,0.182,0.000,42.667,14.951,83.556,33.578,32.824,97.083,97.262,120.316,128.012,99.984,96.695,152.899,34.610,39.233,37.836,37.929,39.322,47.157,45.672,38.343,35.796,37.393,53.699,63.201,53.869,61.534,59.161,60.929,57.037,66.080,63.746,63.338,69.015,69.095,65.691,65.625,38.835,38.691,40.402,40.083,12.646,10.204,19.283,20.773,13.201,12.842,16.023,16.576,20.280,17.317,21.941,13.489,18.397,17.414,16.108,12.659,-0.347,-0.416,-0.424,-0.336,-0.348,-0.435,-0.064,526.386,294.549,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:00,1541.247,0.000,0.182,0.000,42.667,14.951,83.840,33.554,32.824,97.058,97.546,120.295,128.012,100.215,96.978,152.899,34.610,39.233,37.836,37.929,39.347,47.133,45.735,38.320,35.773,37.393,53.766,63.261,53.935,61.595,59.185,60.906,57.061,66.058,63.770,63.376,69.082,69.171,65.757,65.686,38.835,38.691,40.472,40.083,12.918,10.569,19.861,20.864,13.474,13.115,16.023,16.667,20.371,17.317,22.032,13.580,18.488,17.505,16.199,12.659,-0.320,-0.413,-0.424,-0.307,-0.339,-0.429,-0.064,526.497,295.015,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:01,1543.594,0.000,0.182,0.000,42.667,14.951,84.124,33.578,32.799,97.366,97.522,120.568,128.242,100.489,97.238,152.899,34.585,39.233,37.859,37.929,39.322,47.212,45.735,38.320,35.773,37.480,53.766,63.284,53.935,61.617,59.227,60.906,57.103,66.119,63.746,63.376,69.148,69.253,65.823,65.784,38.904,38.714,40.472,40.106,14.920,11.935,22.754,21.410,14.840,14.026,16.296,16.576,20.280,17.135,22.123,13.580,18.579,17.505,15.926,12.659,-0.357,-0.433,-0.447,-0.322,-0.364,-0.457,-0.064,526.708,295.423,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:02,1545.913,0.000,0.182,0.000,42.667,14.951,84.408,33.578,32.799,97.366,97.805,120.568,128.242,100.740,97.238,152.899,34.585,39.233,37.859,37.929,39.322,47.212,45.791,38.320,35.773,37.480,53.832,63.344,54.002,61.693,59.227,60.982,57.103,66.119,63.812,63.376,69.148,69.253,65.823,65.784,38.904,38.793,40.541,40.170,13.646,10.386,20.536,19.862,13.838,13.115,16.114,16.485,20.371,17.317,22.123,13.580,18.670,17.505,16.108,12.477,-0.353,-0.421,-0.430,-0.335,-0.345,-0.443,-0.064,526.941,295.832,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:03,1548.104,0.000,0.182,0.000,42.667,14.951,84.692,33.554,32.799,97.342,97.805,120.546,128.494,100.718,97.522,152.899,34.585,39.233,37.859,37.929,39.322,47.212,45.814,38.320,35.773,37.480,53.899,63.284,54.068,61.617,59.227,60.982,57.103,66.119,63.812,63.376,69.148,69.253,65.890,65.784,38.904,38.793,40.541,40.170,14.101,12.300,23.525,21.775,14.385,13.934,16.114,16.576,20.553,17.317,22.123,13.671,18.670,17.323,16.108,12.295,-0.331,-0.384,-0.401,-0.314,-0.326,-0.409,-0.064,527.216,296.302,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:04,1552.537,0.000,0.182,0.000,42.667,14.951,84.976,33.837,32.799,97.625,97.805,121.049,128.745,100.970,97.805,152.899,34.585,39.303,37.939,37.998,39.322,47.212,45.814,38.320,35.773,37.480,53.899,63.284,54.068,61.693,59.227,60.982,57.103,66.194,63.812,63.376,69.215,69.253,65.956,65.844,38.904,38.793,40.610,40.106,14.738,12.026,21.018,21.319,13.838,13.661,16.205,16.576,20.371,17.408,21.941,13.671,18.579,17.232,15.562,11.931,-0.352,-0.459,-0.459,-0.342,-0.369,-0.473,-0.064,527.763,297.114,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:05,1552.537,0.000,0.182,0.000,42.667,14.951,84.976,33.837,32.799,97.625,97.805,121.049,128.745,100.970,97.805,152.899,34.585,39.303,37.939,37.998,39.322,47.212,45.814,38.320,35.773,37.480,53.899,63.284,54.068,61.693,59.227,60.982,57.103,66.194,63.812,63.376,69.215,69.253,65.956,65.844,38.904,38.793,40.610,40.106,14.738,12.026,21.018,21.319,13.838,13.661,16.205,16.576,20.371,17.408,21.941,13.671,18.579,17.232,15.562,11.931,-0.352,-0.459,-0.459,-0.342,-0.369,-0.473,-0.064,527.763,297.114,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:06,1552.537,0.000,0.182,0.000,42.667,14.951,85.260,33.578,32.824,97.650,98.114,121.070,128.767,101.243,98.114,152.899,34.610,39.303,37.915,37.998,39.347,47.276,45.878,38.320,35.773,37.457,53.965,63.261,54.068,61.671,59.318,61.043,57.128,66.194,63.903,63.452,69.281,69.307,65.956,65.822,38.904,38.770,40.610,40.146,14.647,12.208,20.536,21.410,14.111,14.026,16.296,16.667,20.280,17.408,22.032,13.762,18.579,17.232,15.744,11.931,-0.327,-0.425,-0.426,-0.317,-0.343,-0.430,-0.064,527.763,297.114,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:07,1557.017,0.000,0.182,0.000,42.667,14.977,85.545,33.578,32.799,97.650,98.373,121.070,128.997,101.243,98.089,152.899,34.585,39.303,37.939,37.998,39.391,47.276,45.941,38.399,35.836,37.480,53.965,63.284,54.134,61.693,59.293,61.043,57.103,66.255,63.879,63.452,69.281,69.329,65.956,65.905,38.973,38.793,40.610,40.170,13.828,11.571,21.789,21.137,13.656,13.661,16.205,16.576,20.371,17.408,22.032,13.762,18.488,17.323,15.653,11.931,-0.324,-0.413,-0.419,-0.315,-0.336,-0.442,-0.064,528.376,298.047,5.080,3.302,9.214,10.673,9.483,14.339,12.200,280.204,305.134,183.111,192.995,284.036,77.515,270.000,10.900,9.400,15.400,16.100,11.000,14.900,18.400,
2021/03/29 12:28:08,1559.250,0.000,0.182,0.000,42.667,14.951,85.804,33.578,32.824,97.650,98.398,121.322,129.019,101.243,98.398,153.129,34.610,39.303,37.939,37.998,39.322,47.276,45.878,38.399,35.773,37.480,53.965,63.284,54.201,61.753,59.293,61.043,57.103,66.255,63.879,63.452,69.281,69.390,66.023,65.981,38.973,38.793,40.610,40.249,14.647,12.482,20.440,20.590,13.201,13.115,16.296,16.576,20.371,17.408,21.941,13.853,18.670,17.232,15.744,11.840,-0.333,-0.425,-0.430,-0.324,-0.357,-0.451,-0.064,528.585,298.450,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:09,1561.553,0.000,0.182,0.000,42.667,14.951,86.113,33.862,32.799,97.933,98.373,121.573,128.997,101.494,98.657,152.899,34.585,39.372,37.939,37.998,39.322,47.355,45.941,38.399,35.836,37.480,54.031,63.284,54.201,61.753,59.293,61.043,57.170,66.316,63.879,63.513,69.347,69.390,66.023,65.981,38.973,38.793,40.680,40.249,14.920,11.662,21.211,21.501,13.656,13.752,16.387,16.576,20.280,17.408,22.123,13.945,18.670,17.232,15.744,11.931,-0.348,-0.449,-0.448,-0.340,-0.364,-0.477,-0.064,528.755,298.921,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:10,1563.743,0.000,0.182,0.000,42.634,14.951,86.397,33.578,32.799,97.933,98.657,121.573,129.248,101.494,98.657,153.151,34.585,39.372,38.002,37.998,39.391,47.355,46.020,38.462,35.836,37.543,54.031,63.284,54.201,61.753,59.360,61.103,57.170,66.316,63.879,63.513,69.347,69.450,66.023,66.041,38.973,38.856,40.680,40.249,15.193,12.482,21.597,20.317,13.838,13.479,16.296,16.576,20.280,17.317,21.941,13.945,18.579,17.232,15.744,11.840,-0.338,-0.437,-0.438,-0.330,-0.356,-0.442,-0.064,529.051,299.329,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:11,1565.923,0.000,0.182,0.000,42.667,14.951,86.681,33.862,32.799,97.933,98.373,121.573,129.248,101.746,98.941,153.151,34.585,39.372,37.939,37.998,39.391,47.355,45.941,38.462,35.836,37.543,54.098,63.284,54.267,61.753,59.360,61.103,57.170,66.391,63.945,63.513,69.347,69.450,66.089,66.041,38.973,38.856,40.680,40.249,14.829,11.844,22.561,21.501,14.294,14.117,16.387,16.667,20.371,17.226,21.941,14.036,18.761,17.232,15.835,11.840,-0.344,-0.437,-0.446,-0.331,-0.359,-0.453,-0.064,529.282,299.737,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:12,1570.436,0.000,0.182,0.000,42.667,14.951,87.249,33.862,32.824,98.217,98.682,121.824,129.522,101.997,99.250,153.151,34.610,39.441,37.979,38.068,39.391,47.418,46.020,38.462,35.836,37.520,54.164,63.322,54.333,61.807,59.426,61.179,57.170,66.452,63.945,63.588,69.480,69.504,66.156,66.095,39.043,38.833,40.749,40.289,14.192,12.300,22.561,21.501,13.838,13.479,16.387,16.393,20.735,17.135,21.850,14.127,18.761,17.141,15.835,11.749,-0.345,-0.419,-0.425,-0.341,-0.351,-0.440,-0.064,529.793,300.558,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:13,1570.436,0.000,0.182,0.000,42.667,14.951,87.249,33.862,32.824,98.217,98.682,121.824,129.522,101.997,99.250,153.151,34.610,39.441,37.979,38.068,39.391,47.418,46.020,38.462,35.836,37.520,54.164,63.322,54.333,61.807,59.426,61.179,57.170,66.452,63.945,63.588,69.480,69.504,66.156,66.095,39.043,38.833,40.749,40.289,14.192,12.300,22.561,21.501,13.838,13.479,16.387,16.393,20.735,17.135,21.850,14.127,18.761,17.141,15.835,11.749,-0.345,-0.419,-0.425,-0.341,-0.351,-0.440,-0.064,529.793,300.558,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:14,1575.002,0.000,0.182,0.000,42.667,14.951,87.818,33.578,32.799,98.500,98.941,122.327,130.003,102.249,99.509,153.151,34.585,39.441,37.979,38.068,39.391,47.418,46.083,38.462,35.915,37.520,54.164,63.261,54.400,61.807,59.426,61.179,57.236,66.452,64.012,63.649,69.480,69.564,66.222,66.155,39.043,38.833,40.749,40.289,15.466,12.755,21.693,21.410,14.202,13.843,16.387,16.576,20.644,17.043,21.850,14.127,18.670,17.141,15.653,11.658,-0.343,-0.436,-0.434,-0.330,-0.369,-0.458,-0.064,530.203,301.479,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:15,1575.002,0.000,0.182,0.000,42.667,14.951,87.818,33.578,32.799,98.500,98.941,122.327,130.003,102.249,99.509,153.151,34.585,39.441,37.979,38.068,39.391,47.418,46.083,38.462,35.915,37.520,54.164,63.261,54.400,61.807,59.426,61.179,57.236,66.452,64.012,63.649,69.480,69.564,66.222,66.155,39.043,38.833,40.749,40.289,15.466,12.755,21.693,21.410,14.202,13.843,16.387,16.576,20.644,17.043,21.850,14.127,18.670,17.141,15.653,11.658,-0.343,-0.436,-0.434,-0.330,-0.369,-0.458,-0.064,530.203,301.479,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:16,1577.257,0.000,0.182,0.000,42.667,14.951,87.818,33.862,32.824,98.500,98.966,122.327,130.025,102.500,99.817,153.403,34.610,39.441,38.096,38.068,39.391,47.505,46.083,38.549,35.938,37.653,54.231,63.374,54.400,61.919,59.492,61.262,57.170,66.550,64.012,63.671,69.480,69.677,66.289,66.268,39.043,38.966,40.749,40.422,15.466,11.753,20.825,19.862,14.111,13.934,16.479,16.576,20.644,17.043,21.850,14.036,18.852,17.141,15.653,11.658,-0.333,-0.413,-0.434,-0.326,-0.320,-0.445,-0.064,530.406,301.945,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:17,1579.471,0.000,0.182,0.000,42.667,14.977,88.102,33.862,32.824,98.784,99.250,122.327,130.276,102.249,100.090,153.403,34.610,39.441,38.065,38.068,39.461,47.481,46.083,38.526,35.915,37.622,54.231,63.344,54.466,61.890,59.492,61.240,57.236,66.528,64.012,63.710,69.546,69.587,66.222,66.238,39.043,38.935,40.749,40.312,16.194,12.937,21.886,21.137,14.294,14.299,16.570,16.393,20.644,16.861,21.850,14.036,18.761,17.141,15.653,11.658,-0.348,-0.416,-0.422,-0.345,-0.345,-0.439,-0.064,530.659,302.230,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:18,1581.799,0.000,0.182,0.000,42.667,14.951,88.386,33.862,33.083,98.784,99.509,122.579,130.255,102.500,100.068,153.403,34.585,39.441,38.065,38.068,39.461,47.505,46.162,38.549,35.938,37.622,54.231,63.344,54.466,61.890,59.492,61.262,57.236,66.550,64.012,63.732,69.546,69.647,66.289,66.238,39.043,38.935,40.749,40.391,16.558,13.120,22.561,21.228,13.383,14.117,16.387,16.667,20.644,16.952,22.032,14.036,18.761,17.141,15.471,11.749,-0.331,-0.410,-0.422,-0.310,-0.348,-0.434,-0.064,530.854,302.750,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:19,1584.047,0.000,0.182,0.000,42.667,14.977,88.386,33.862,32.824,98.784,99.534,122.579,130.528,102.500,100.341,153.403,34.610,39.441,38.042,38.068,39.486,47.584,46.162,38.549,36.001,37.599,54.297,63.322,54.466,61.868,59.517,61.323,57.260,66.610,64.036,63.732,69.546,69.625,66.289,66.292,39.112,38.912,40.818,40.368,16.012,12.664,21.886,21.593,13.929,14.390,16.479,16.576,20.553,16.952,22.123,14.036,18.852,17.232,15.926,11.840,-0.334,-0.395,-0.420,-0.312,-0.331,-0.403,-0.064,531.100,303.153,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:20,1586.386,0.000,0.182,0.000,42.667,14.951,88.954,33.862,33.108,98.784,99.534,122.830,130.528,102.752,100.341,153.403,34.610,39.511,38.065,38.068,39.461,47.481,46.162,38.526,35.915,37.622,54.297,63.344,54.532,61.950,59.559,61.240,57.236,66.588,64.078,63.710,69.613,69.723,66.355,66.314,39.112,38.935,40.818,40.391,16.285,12.755,22.079,21.593,14.840,14.572,16.479,16.667,20.644,16.952,22.214,13.945,19.035,17.232,15.653,11.840,-0.372,-0.456,-0.453,-0.362,-0.369,-0.452,-0.064,531.265,303.563,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:21,1588.680,0.000,0.182,0.000,42.667,14.977,89.238,33.862,32.824,99.068,99.534,123.081,130.528,102.752,100.593,153.403,34.610,39.511,38.065,38.068,39.461,47.561,46.139,38.526,35.915,37.622,54.363,63.344,54.532,61.950,59.559,61.300,57.236,66.588,64.078,63.710,69.679,69.723,66.422,66.314,39.112,38.935,40.818,40.454,16.648,12.300,22.561,21.501,15.113,15.027,16.661,16.667,20.644,17.043,22.396,13.945,19.126,17.232,16.017,11.840,-0.340,-0.425,-0.440,-0.326,-0.327,-0.451,-0.064,531.420,303.905,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:22,1590.817,0.000,0.182,0.000,42.667,14.977,89.238,33.862,33.108,99.068,99.817,123.081,130.779,103.003,100.593,153.403,34.610,39.511,38.065,38.068,39.486,47.584,46.226,38.549,35.938,37.622,54.363,63.284,54.599,61.950,59.583,61.323,57.260,66.610,64.102,63.807,69.613,69.723,66.422,66.375,39.112,38.935,40.888,40.454,15.102,10.933,21.982,21.593,14.202,14.390,16.479,16.576,20.371,16.952,22.305,13.945,18.944,17.141,15.835,11.749,-0.356,-0.425,-0.433,-0.340,-0.348,-0.418,-0.064,531.658,304.372,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:23,1595.566,0.000,0.182,0.000,42.667,14.977,89.806,33.862,33.083,99.351,99.793,123.333,131.009,103.255,101.074,153.403,34.585,39.511,38.144,38.137,39.556,47.624,46.226,38.605,35.978,37.685,54.430,63.344,54.665,61.950,59.649,61.376,57.327,66.649,64.169,63.785,69.746,69.784,66.488,66.435,39.182,38.999,40.957,40.454,17.467,13.393,21.886,21.866,14.840,14.754,16.661,16.849,20.553,17.043,22.487,14.036,19.217,17.232,16.017,11.840,-0.332,-0.405,-0.421,-0.306,-0.345,-0.430,-0.064,532.001,305.237,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:24,1595.566,0.000,0.182,0.000,42.667,14.977,89.806,33.862,33.083,99.351,99.793,123.333,131.009,103.255,101.074,153.403,34.585,39.511,38.144,38.137,39.556,47.624,46.226,38.605,35.978,37.685,54.430,63.344,54.665,61.950,59.649,61.376,57.327,66.649,64.169,63.785,69.746,69.784,66.488,66.435,39.182,38.999,40.957,40.454,17.467,13.393,21.886,21.866,14.840,14.754,16.661,16.849,20.553,17.043,22.487,14.036,19.217,17.232,16.017,11.840,-0.332,-0.405,-0.421,-0.306,-0.345,-0.430,-0.064,532.001,305.237,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:25,1597.814,0.000,0.182,0.000,42.667,14.977,90.091,34.146,33.083,99.635,99.793,123.584,131.009,103.255,101.074,153.655,34.585,39.580,38.144,38.137,39.556,47.624,46.226,38.605,35.978,37.685,54.430,63.344,54.665,62.026,59.649,61.376,57.327,66.725,64.169,63.846,69.746,69.784,66.554,66.435,39.182,38.999,40.957,40.518,16.467,12.755,22.561,22.686,15.022,15.027,16.661,16.667,20.462,17.226,22.487,14.036,19.399,17.323,16.291,11.931,-0.351,-0.419,-0.429,-0.347,-0.348,-0.446,-0.064,532.168,305.636,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:26,1600.239,0.000,0.182,0.000,42.667,14.977,90.375,33.862,33.083,99.635,100.068,123.584,131.009,103.506,101.326,153.655,34.585,39.580,38.144,38.162,39.556,47.647,46.289,38.628,36.001,37.685,54.430,63.284,54.731,62.026,59.715,61.459,57.327,66.747,64.169,63.868,69.746,69.859,66.554,66.435,39.182,38.999,40.957,40.454,16.012,12.755,21.886,21.410,15.022,15.027,16.661,16.576,20.371,17.135,22.578,14.036,19.399,17.323,16.199,12.022,-0.352,-0.445,-0.456,-0.343,-0.354,-0.464,-0.064,532.345,306.047,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:27,1604.786,0.000,0.182,0.000,42.667,14.977,91.202,34.146,33.083,99.635,100.320,123.835,131.512,103.757,101.577,153.633,34.585,39.580,38.208,38.137,39.530,47.710,46.368,38.691,36.001,37.685,54.496,63.344,54.798,62.026,59.691,61.535,57.303,66.807,64.211,63.929,69.812,69.920,66.621,66.571,39.182,38.999,41.026,40.597,15.466,12.026,22.464,21.410,14.202,14.936,16.934,16.667,20.462,17.226,22.578,14.127,19.672,17.232,16.108,12.113,-0.362,-0.438,-0.441,-0.345,-0.349,-0.458,-0.064,532.659,306.850,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:28,1604.786,0.000,0.182,0.000,42.667,14.977,91.202,34.146,33.083,99.635,100.320,123.835,131.512,103.757,101.577,153.633,34.585,39.580,38.208,38.137,39.530,47.710,46.368,38.691,36.001,37.685,54.496,63.344,54.798,62.026,59.691,61.535,57.303,66.807,64.211,63.929,69.812,69.920,66.621,66.571,39.182,38.999,41.026,40.597,15.466,12.026,22.464,21.410,14.202,14.936,16.934,16.667,20.462,17.226,22.578,14.127,19.672,17.232,16.108,12.113,-0.362,-0.438,-0.441,-0.345,-0.349,-0.458,-0.064,532.659,306.850,7.159,4.442,8.261,12.238,8.797,14.807,11.300,298.355,301.185,186.953,191.310,278.499,78.311,269.493,11.700,9.200,13.900,16.800,10.700,15.400,17.700,
2021/03/29 12:28:29,1607.114,0.000,0.182,0.000,42.667,14.977,91.227,33.862,33.108,99.918,100.341,123.835,131.534,104.009,101.851,153.655,34.610,39.580,38.208,38.137,39.530,47.687,46.368,38.668,35.978,37.765,54.496,63.344,54.798,62.087,59.691,61.513,57.303,66.785,64.211,63.906,69.812,69.920,66.554,66.571,39.182,38.999,41.026,40.597,17.194,14.486,22.368,23.050,13.565,14.845,16.934,16.576,20.462,17.226,22.578,14.218,19.854,17.232,16.382,12.022,-0.352,-0.420,-0.429,-0.336,-0.351,-0.442,-0.064,532.787,307.318,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:30,1609.484,0.000,0.182,0.000,42.667,14.977,91.511,34.121,33.083,99.894,100.320,124.065,131.764,103.987,101.829,153.655,34.585,39.649,38.318,38.137,39.530,47.766,46.368,38.668,35.978,37.795,54.563,63.450,54.864,62.177,59.758,61.513,57.369,66.846,64.211,63.906,69.878,70.010,66.621,66.677,39.182,39.093,41.026,40.628,17.922,14.395,21.018,22.139,15.750,16.211,16.934,16.758,20.462,17.226,22.396,14.218,19.763,17.232,16.017,12.022,-0.345,-0.424,-0.440,-0.332,-0.327,-0.452,-0.064,532.946,307.720,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:31,1614.064,0.000,0.182,0.000,42.667,14.977,92.079,34.146,33.108,100.179,100.844,124.338,132.037,104.260,102.102,153.655,34.610,39.649,38.287,38.206,39.600,47.766,46.431,38.747,36.042,37.765,54.563,63.420,54.931,62.147,59.758,61.573,57.369,66.922,64.211,63.982,69.945,70.056,66.687,66.708,39.251,39.062,41.096,40.660,17.649,13.940,21.693,22.686,15.113,15.938,16.934,16.849,20.462,17.135,22.487,14.309,19.854,17.323,16.199,11.931,-0.352,-0.457,-0.452,-0.342,-0.368,-0.482,-0.064,533.179,308.528,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:32,1614.064,0.000,0.182,0.000,42.667,14.977,92.079,34.146,33.108,100.179,100.844,124.338,132.037,104.260,102.102,153.655,34.610,39.649,38.287,38.206,39.600,47.766,46.431,38.747,36.042,37.765,54.563,63.420,54.931,62.147,59.758,61.573,57.369,66.922,64.211,63.982,69.945,70.056,66.687,66.708,39.251,39.062,41.096,40.660,17.649,13.940,21.693,22.686,15.113,15.938,16.934,16.849,20.462,17.135,22.487,14.309,19.854,17.323,16.199,11.931,-0.352,-0.457,-0.452,-0.342,-0.368,-0.482,-0.064,533.179,308.528,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
