Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:28:33,1616.345,0.000,0.182,0.000,42.667,14.977,92.364,34.146,33.108,100.430,100.844,124.338,132.037,104.260,102.354,153.906,34.610,39.649,38.208,38.206,39.600,47.789,46.431,38.770,36.065,37.765,54.629,63.344,54.931,62.147,59.758,61.595,57.369,67.004,64.277,64.004,69.945,70.056,66.754,66.708,39.251,39.062,41.096,40.660,18.377,14.304,23.525,23.597,15.113,16.120,17.025,16.667,20.462,17.135,22.396,14.309,20.128,17.232,16.473,12.022,-0.335,-0.431,-0.433,-0.326,-0.363,-0.456,-0.064,533.272,308.927,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:34,1618.651,0.000,0.182,0.000,42.667,14.977,92.648,33.862,33.083,100.430,100.823,124.589,132.267,104.512,102.584,153.906,34.585,39.649,38.287,38.231,39.625,47.830,46.495,38.747,36.042,37.828,54.629,63.344,54.997,62.223,59.782,61.634,57.393,66.982,64.302,64.043,70.011,70.117,66.754,66.768,39.251,39.141,41.096,40.739,18.377,14.122,23.236,23.688,16.296,17.031,17.116,16.758,20.462,17.226,22.396,14.400,19.854,17.141,16.017,11.931,-0.335,-0.421,-0.426,-0.321,-0.358,-0.449,-0.064,533.358,309.341,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:35,1620.976,0.000,0.182,0.000,42.667,14.977,92.932,34.146,33.108,100.430,101.096,124.589,132.289,104.512,102.605,153.906,34.610,39.649,38.287,38.231,39.600,47.830,46.495,38.747,36.042,37.765,54.695,63.344,54.997,62.223,59.824,61.634,57.369,66.982,64.277,64.043,70.011,70.117,66.820,66.708,39.251,39.141,41.165,40.739,18.923,14.486,23.139,23.597,16.023,16.485,16.843,16.758,20.553,17.226,22.214,14.400,19.854,17.141,16.017,11.931,-0.335,-0.420,-0.430,-0.323,-0.358,-0.446,-0.064,533.456,309.794,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:36,1620.976,0.000,0.182,0.000,42.667,15.003,93.216,34.146,33.108,100.681,100.844,124.841,132.289,104.763,102.857,153.906,34.610,39.649,38.287,38.206,39.600,47.830,46.495,38.811,36.042,37.828,54.695,63.344,55.063,62.223,59.890,61.634,57.436,67.058,64.277,64.043,70.011,70.117,66.820,66.768,39.320,39.141,41.165,40.739,18.468,13.940,24.103,23.779,16.934,17.668,17.116,16.849,20.735,17.226,22.214,14.491,19.945,17.050,15.835,11.840,-0.359,-0.464,-0.458,-0.351,-0.372,-0.491,-0.064,533.456,309.794,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:37,1625.615,0.000,0.182,0.000,42.667,14.977,93.216,34.146,33.108,100.681,101.096,124.841,132.540,104.763,102.857,153.906,34.610,39.719,38.287,38.206,39.669,47.932,46.574,38.834,36.065,37.765,54.695,63.344,55.063,62.223,59.890,61.732,57.369,67.080,64.344,64.141,70.077,70.117,66.887,66.768,39.320,39.141,41.165,40.739,14.738,12.755,23.428,22.959,15.568,15.665,16.843,16.667,20.644,17.135,21.941,14.400,19.854,17.050,15.562,11.840,-0.338,-0.443,-0.444,-0.330,-0.358,-0.453,-0.064,533.518,310.545,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:38,1627.967,0.000,0.182,0.000,42.667,14.977,93.784,34.146,33.108,100.681,101.348,125.092,132.792,104.763,103.108,153.906,34.610,39.719,38.350,38.275,39.600,47.909,46.574,38.811,36.121,37.828,54.762,63.344,55.063,62.284,59.890,61.710,57.436,67.058,64.344,64.119,70.011,70.178,66.820,66.768,39.320,39.141,41.165,40.739,18.923,14.031,22.368,24.508,16.114,16.758,16.752,16.667,20.644,17.135,21.941,14.491,19.854,17.050,15.471,11.840,-0.335,-0.414,-0.433,-0.327,-0.323,-0.439,-0.064,533.498,311.011,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:39,1630.272,0.000,0.182,0.000,42.667,14.977,94.068,34.146,33.108,100.681,101.348,125.092,132.792,105.015,103.108,153.906,34.610,39.719,38.287,38.206,39.600,47.932,46.574,38.834,36.144,37.828,54.695,63.344,55.130,62.223,59.890,61.732,57.369,67.141,64.344,64.141,70.077,70.178,66.887,66.844,39.320,39.141,41.234,40.739,18.741,13.757,22.079,24.508,17.207,17.486,17.116,16.758,20.826,17.226,21.941,14.583,19.945,17.050,15.562,11.749,-0.364,-0.433,-0.435,-0.350,-0.359,-0.453,-0.064,533.505,311.238,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:40,1634.778,0.000,0.182,0.000,42.667,14.977,94.352,34.146,33.108,100.933,101.599,125.343,133.043,105.266,103.360,154.158,34.610,39.719,38.381,38.206,39.669,47.909,46.637,38.811,36.121,37.922,54.762,63.374,55.196,62.389,59.956,61.770,57.436,67.119,64.344,64.179,70.144,70.283,66.887,66.934,39.320,39.235,41.234,40.833,18.468,15.762,22.754,24.417,16.205,17.395,16.661,16.849,21.190,17.043,21.850,14.674,19.945,16.958,15.289,12.022,-0.344,-0.419,-0.434,-0.309,-0.351,-0.440,-0.064,533.425,312.108,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:41,1634.778,0.000,0.182,0.000,42.667,14.977,94.352,34.146,33.108,100.933,101.599,125.343,133.043,105.266,103.360,154.158,34.610,39.719,38.381,38.206,39.669,47.909,46.637,38.811,36.121,37.922,54.762,63.374,55.196,62.389,59.956,61.770,57.436,67.119,64.344,64.179,70.144,70.283,66.887,66.934,39.320,39.235,41.234,40.833,18.468,15.762,22.754,24.417,16.205,17.395,16.661,16.849,21.190,17.043,21.850,14.674,19.945,16.958,15.289,12.022,-0.344,-0.419,-0.434,-0.309,-0.351,-0.440,-0.064,533.425,312.108,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:42,1637.103,0.000,0.182,0.000,42.667,15.003,94.921,34.146,33.367,101.184,101.577,125.595,133.022,105.266,103.338,154.158,34.585,39.719,38.350,38.206,39.694,47.932,46.574,38.834,36.144,37.828,54.828,63.344,55.196,62.284,59.981,61.792,57.460,67.141,64.434,64.201,70.144,70.253,66.953,66.905,39.320,39.141,41.234,40.802,17.376,15.124,25.357,24.872,17.207,17.213,16.570,16.667,21.099,17.043,21.759,14.674,19.945,17.050,15.471,11.931,-0.354,-0.463,-0.464,-0.345,-0.371,-0.478,-0.064,533.363,312.571,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:43,1637.103,0.000,0.182,0.000,42.667,15.003,94.921,34.146,33.108,101.184,101.599,125.595,133.295,105.518,103.612,153.906,34.610,39.788,38.350,38.275,39.669,47.972,46.637,38.874,36.121,37.828,54.828,63.344,55.329,62.284,60.023,61.770,57.436,67.179,64.410,64.179,70.210,70.314,66.953,66.905,39.390,39.204,41.234,40.802,18.195,14.759,22.754,24.964,16.934,17.942,16.479,16.758,21.190,17.043,21.668,14.765,19.945,17.050,15.198,11.840,-0.350,-0.420,-0.426,-0.341,-0.351,-0.440,-0.064,533.363,312.571,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:44,1637.103,0.000,0.182,0.000,42.667,15.003,95.205,34.146,33.108,101.184,101.851,125.846,133.295,105.518,103.612,154.158,34.610,39.788,38.350,38.370,39.669,47.995,46.637,38.897,36.144,37.891,54.895,63.344,55.262,62.359,60.023,61.853,57.436,67.201,64.410,64.262,70.210,70.314,67.020,66.981,39.390,39.204,41.303,40.802,15.648,13.666,23.332,23.506,15.932,16.667,16.205,16.485,21.371,16.861,21.486,14.765,19.945,17.050,15.289,11.840,-0.336,-0.405,-0.419,-0.323,-0.338,-0.425,-0.064,533.363,312.571,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:45,1646.348,0.000,0.182,0.000,42.667,15.003,95.773,34.146,33.392,101.435,102.102,126.098,133.798,105.769,104.115,154.158,34.610,39.788,38.444,38.345,39.669,48.058,46.716,38.897,36.144,37.922,54.895,63.374,55.329,62.389,60.023,61.853,57.502,67.277,64.477,64.262,70.276,70.419,67.086,67.010,39.390,39.235,41.303,40.897,17.467,14.851,23.043,24.964,17.389,17.486,16.479,16.211,21.280,17.043,21.486,14.947,19.945,16.958,15.198,11.931,-0.369,-0.446,-0.448,-0.354,-0.347,-0.470,-0.064,532.909,314.130,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:46,1646.348,0.000,0.182,0.000,42.667,15.003,95.773,34.146,33.392,101.435,102.102,126.098,133.798,105.769,104.115,154.158,34.610,39.788,38.444,38.345,39.669,48.058,46.716,38.897,36.144,37.922,54.895,63.374,55.329,62.389,60.023,61.853,57.502,67.277,64.477,64.262,70.276,70.419,67.086,67.010,39.390,39.235,41.303,40.897,17.467,14.851,23.043,24.964,17.389,17.486,16.479,16.211,21.280,17.043,21.486,14.947,19.945,16.958,15.198,11.931,-0.369,-0.446,-0.448,-0.354,-0.347,-0.470,-0.064,532.909,314.130,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:47,1646.348,0.000,0.182,0.000,42.667,15.003,95.773,34.146,33.392,101.435,102.102,126.098,133.798,105.769,104.115,154.158,34.610,39.788,38.444,38.345,39.669,48.058,46.716,38.897,36.144,37.922,54.895,63.374,55.329,62.389,60.023,61.853,57.502,67.277,64.477,64.262,70.276,70.419,67.086,67.010,39.390,39.235,41.303,40.897,17.467,14.851,23.043,24.964,17.389,17.486,16.479,16.211,21.280,17.043,21.486,14.947,19.945,16.958,15.198,11.931,-0.369,-0.446,-0.448,-0.354,-0.347,-0.470,-0.064,532.909,314.130,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:48,1648.640,0.000,0.182,0.000,42.667,15.003,96.341,34.430,33.392,101.686,102.102,126.349,133.798,106.272,104.115,154.158,34.610,39.857,38.413,38.345,39.738,48.058,46.716,38.976,36.207,37.891,54.961,63.344,55.461,62.420,60.089,61.929,57.502,67.338,64.477,64.338,70.343,70.450,67.086,67.102,39.390,39.284,41.373,40.945,20.287,16.399,23.621,25.784,17.753,18.306,16.479,16.485,21.190,16.952,21.395,15.129,20.219,17.050,15.198,11.931,-0.354,-0.421,-0.430,-0.336,-0.334,-0.444,-0.064,532.750,314.475,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:49,1653.408,0.000,0.182,0.000,42.667,14.977,96.625,34.146,33.108,101.686,102.102,126.349,134.050,106.272,104.366,154.158,34.610,39.857,38.350,38.345,39.764,48.138,46.779,38.976,36.207,37.828,55.027,63.284,55.461,62.359,60.113,61.929,57.526,67.338,64.501,64.338,70.343,70.390,67.153,66.981,39.459,39.204,41.373,40.866,19.833,16.582,22.561,26.512,18.117,19.035,16.479,16.029,21.371,16.952,21.486,15.129,20.036,17.141,15.107,11.749,-0.353,-0.450,-0.459,-0.346,-0.345,-0.479,-0.064,532.480,315.283,5.471,3.890,9.751,10.604,8.089,15.652,11.211,329.216,342.031,174.114,200.999,278.531,79.695,267.444,10.600,8.300,14.700,15.900,11.200,16.200,17.700,
2021/03/29 12:28:50,1655.629,0.000,0.182,0.000,42.667,15.003,96.910,34.146,33.367,101.938,102.332,126.600,134.028,106.272,104.596,154.410,34.515,39.857,38.413,38.370,39.738,48.114,46.779,38.953,36.184,37.891,55.027,63.344,55.461,62.420,60.155,61.906,57.502,67.316,64.543,64.316,70.409,70.450,67.153,67.041,39.459,39.284,41.442,40.945,20.469,18.404,22.946,26.512,18.026,19.126,16.843,16.211,21.280,17.135,21.395,15.221,20.310,17.141,15.380,11.749,-0.367,-0.447,-0.445,-0.356,-0.362,-0.456,-0.064,532.394,315.746,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:51,1657.999,0.000,0.182,0.000,42.667,15.003,97.194,34.430,33.392,101.938,102.354,126.600,134.301,106.523,104.618,154.410,34.610,39.857,38.413,38.370,39.738,48.114,46.779,38.953,36.184,37.970,55.027,63.344,55.528,62.420,60.155,61.967,57.502,67.376,64.543,64.376,70.409,70.450,67.153,67.102,39.459,39.284,41.442,40.945,19.742,16.764,24.103,26.148,17.753,18.579,16.661,16.120,21.190,16.952,21.213,15.221,19.945,17.141,15.471,11.840,-0.331,-0.389,-0.405,-0.314,-0.331,-0.414,-0.064,532.296,316.091,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:52,1662.521,0.000,0.182,0.000,42.667,15.003,97.762,34.430,33.392,102.189,102.857,126.852,134.553,106.523,104.869,154.410,34.610,39.927,38.492,38.345,39.738,48.138,46.843,39.039,36.207,37.970,55.027,63.344,55.594,62.481,60.155,61.989,57.502,67.474,64.543,64.459,70.409,70.511,67.219,67.178,39.459,39.284,41.442,41.008,19.378,15.033,23.236,25.237,16.479,17.851,16.752,16.211,21.462,17.043,21.304,15.312,19.945,17.141,15.198,11.840,-0.347,-0.423,-0.432,-0.334,-0.350,-0.439,-0.064,532.185,316.899,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:53,1664.862,0.000,0.182,0.000,42.667,15.003,98.046,34.430,33.392,102.189,102.857,127.103,134.553,106.775,104.869,154.158,34.610,39.927,38.492,38.345,39.764,48.178,46.922,39.016,36.184,37.970,55.094,63.344,55.594,62.481,60.246,62.043,57.593,67.452,64.567,64.437,70.476,70.587,67.219,67.178,39.459,39.347,41.511,41.008,19.651,16.217,22.754,26.421,17.844,18.944,16.934,16.211,21.099,16.952,21.395,15.403,20.128,17.141,15.198,11.931,-0.366,-0.444,-0.444,-0.368,-0.367,-0.460,-0.064,532.063,317.188,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:54,1664.862,0.000,0.182,0.000,42.667,15.003,98.046,34.430,33.392,102.189,102.857,127.103,134.553,106.775,104.869,154.158,34.610,39.927,38.492,38.345,39.764,48.178,46.922,39.016,36.184,37.970,55.094,63.344,55.594,62.481,60.246,62.043,57.593,67.452,64.567,64.437,70.476,70.587,67.219,67.178,39.459,39.347,41.511,41.008,19.651,16.217,22.754,26.421,17.844,18.944,16.934,16.211,21.099,16.952,21.395,15.403,20.128,17.141,15.198,11.931,-0.366,-0.444,-0.444,-0.368,-0.367,-0.460,-0.064,532.063,317.188,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:55,1667.262,0.000,0.182,0.000,42.634,15.003,98.614,34.430,33.392,102.189,103.108,127.103,134.553,107.026,105.121,154.410,34.610,39.952,38.492,38.345,39.764,48.178,46.922,39.016,36.263,38.034,55.118,63.344,55.684,62.556,60.246,62.043,57.593,67.513,64.634,64.437,70.500,70.647,67.243,67.238,39.554,39.410,41.537,41.071,18.286,16.855,23.428,27.241,17.844,18.397,16.843,16.120,21.190,16.952,21.304,15.494,20.128,17.232,15.471,11.931,-0.335,-0.399,-0.419,-0.319,-0.337,-0.417,-0.064,531.940,317.592,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:56,1669.520,0.000,0.182,0.000,42.667,15.029,98.614,34.430,33.392,102.440,103.108,127.354,134.804,107.026,105.121,154.410,34.610,39.952,38.556,38.345,39.808,48.178,46.922,39.016,36.263,38.034,55.184,63.344,55.751,62.556,60.222,62.043,57.568,67.513,64.609,64.437,70.566,70.647,67.310,67.238,39.554,39.347,41.537,41.071,19.742,17.128,24.585,27.970,18.299,19.581,16.934,16.211,21.190,16.861,21.304,15.494,20.492,17.323,15.653,12.022,-0.352,-0.449,-0.458,-0.343,-0.363,-0.467,-0.064,531.768,317.996,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:57,1671.789,0.000,0.182,0.000,42.634,15.003,98.898,34.430,33.392,102.440,103.108,127.354,134.804,107.278,105.372,154.410,34.610,39.996,38.556,38.345,39.833,48.280,46.922,39.103,36.286,38.034,55.160,63.344,55.727,62.556,60.246,62.065,57.593,67.535,64.634,64.535,70.542,70.708,67.285,67.238,39.529,39.347,41.511,41.071,20.651,18.495,24.971,28.517,18.026,19.126,17.025,16.211,21.190,16.770,21.304,15.494,20.401,17.323,15.653,12.113,-0.346,-0.452,-0.447,-0.338,-0.364,-0.469,-0.064,531.633,318.398,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:58,1676.518,0.000,0.182,0.000,42.667,15.029,99.751,34.430,33.651,102.691,103.338,127.606,135.034,107.278,105.854,154.410,34.585,39.996,38.556,38.370,39.833,48.257,46.985,39.080,36.184,38.034,55.227,63.284,55.793,62.617,60.312,62.103,57.593,67.588,64.634,64.513,70.608,70.647,67.352,67.238,39.529,39.347,41.581,41.008,20.378,18.039,24.875,28.335,17.753,19.490,17.207,16.302,21.644,16.861,21.122,15.403,20.310,17.323,15.653,11.931,-0.353,-0.436,-0.441,-0.322,-0.364,-0.460,-0.064,531.351,319.206,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:28:59,1676.518,0.000,0.182,0.000,42.667,15.029,99.751,34.430,33.651,102.691,103.338,127.606,135.034,107.278,105.854,154.410,34.585,39.996,38.556,38.370,39.833,48.257,46.985,39.080,36.184,38.034,55.227,63.284,55.793,62.617,60.312,62.103,57.593,67.588,64.634,64.513,70.608,70.647,67.352,67.238,39.529,39.347,41.581,41.008,20.378,18.039,24.875,28.335,17.753,19.490,17.207,16.302,21.644,16.861,21.122,15.403,20.310,17.323,15.653,11.931,-0.353,-0.436,-0.441,-0.322,-0.364,-0.460,-0.064,531.351,319.206,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:00,1678.788,0.000,0.182,0.000,42.667,15.029,99.751,34.430,33.392,102.943,103.360,127.857,135.307,107.529,105.876,154.410,34.610,39.996,38.556,38.414,39.833,48.320,46.985,39.080,36.263,38.034,55.227,63.284,55.859,62.556,60.312,62.164,57.659,67.649,64.700,64.573,70.608,70.708,67.352,67.299,39.598,39.347,41.581,41.008,19.196,17.311,23.043,28.061,17.844,18.670,17.207,16.120,21.280,16.861,21.213,15.494,20.219,17.323,15.835,12.022,-0.356,-0.442,-0.450,-0.323,-0.372,-0.466,-0.064,531.265,319.438,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:01,1681.161,0.000,0.182,0.000,42.634,15.003,100.031,34.430,33.392,102.943,103.612,127.857,135.307,107.529,106.127,154.662,34.610,39.996,38.587,38.414,39.833,48.280,46.985,39.103,36.286,38.064,55.227,63.313,55.859,62.646,60.379,62.186,57.659,67.671,64.700,64.595,70.675,70.737,67.418,67.328,39.529,39.378,41.581,41.102,18.559,16.673,24.489,28.061,16.843,18.579,17.207,16.211,21.462,16.770,21.213,15.494,20.310,17.414,15.653,11.840,-0.329,-0.410,-0.423,-0.297,-0.349,-0.434,-0.064,531.069,319.899,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:02,1683.565,0.000,0.182,0.000,42.667,15.029,100.283,34.430,33.392,102.943,103.612,128.108,135.307,107.781,106.127,154.410,34.610,39.996,38.650,38.439,39.808,48.320,47.064,39.159,36.263,38.064,55.227,63.374,55.926,62.646,60.354,62.164,57.635,67.649,64.676,64.573,70.675,70.813,67.418,67.404,39.598,39.441,41.581,41.181,20.197,19.406,24.489,28.517,17.389,19.035,17.298,16.211,21.553,16.679,21.213,15.403,20.401,17.323,15.835,12.022,-0.354,-0.452,-0.446,-0.341,-0.377,-0.472,-0.064,530.922,320.187,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:03,1690.940,0.000,0.182,0.000,42.667,15.029,101.290,34.430,33.392,103.445,103.863,128.360,135.811,108.032,106.630,154.662,34.610,40.065,38.556,38.414,39.903,48.320,47.064,39.159,36.263,38.034,55.359,63.284,55.992,62.678,60.445,62.240,57.659,67.710,64.766,64.649,70.741,70.844,67.485,67.435,39.598,39.410,41.650,41.151,20.197,17.857,23.718,30.066,17.480,18.761,17.389,16.393,21.644,16.588,21.304,15.403,20.401,17.323,15.289,11.840,-0.352,-0.422,-0.434,-0.338,-0.352,-0.440,-0.064,530.524,321.283,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:04,1690.940,0.000,0.182,0.000,42.667,15.029,101.290,34.430,33.392,103.445,103.863,128.360,135.811,108.032,106.630,154.662,34.610,40.065,38.556,38.414,39.903,48.320,47.064,39.159,36.263,38.034,55.359,63.284,55.992,62.678,60.445,62.240,57.659,67.710,64.766,64.649,70.741,70.844,67.485,67.435,39.598,39.410,41.650,41.151,20.197,17.857,23.718,30.066,17.480,18.761,17.389,16.393,21.644,16.588,21.304,15.403,20.401,17.323,15.289,11.840,-0.352,-0.422,-0.434,-0.338,-0.352,-0.440,-0.064,530.524,321.283,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:05,1690.940,0.000,0.182,0.000,42.667,15.029,101.290,34.430,33.392,103.445,103.863,128.360,135.811,108.032,106.630,154.662,34.610,40.065,38.556,38.414,39.903,48.320,47.064,39.159,36.263,38.034,55.359,63.284,55.992,62.678,60.445,62.240,57.659,67.710,64.766,64.649,70.741,70.844,67.485,67.435,39.598,39.410,41.650,41.151,20.197,17.857,23.718,30.066,17.480,18.761,17.389,16.393,21.644,16.588,21.304,15.403,20.401,17.323,15.289,11.840,-0.352,-0.422,-0.434,-0.338,-0.352,-0.440,-0.064,530.524,321.283,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:06,1693.794,0.000,0.182,0.000,42.667,15.029,101.290,34.430,33.651,103.445,104.093,128.360,135.789,108.032,106.608,154.410,34.585,40.065,38.556,38.508,39.877,48.383,47.128,39.159,36.326,38.034,55.359,63.284,56.058,62.678,60.421,62.240,57.635,67.785,64.742,64.649,70.807,70.844,67.551,67.435,39.598,39.410,41.719,41.151,20.560,18.039,25.260,28.608,17.480,17.760,17.480,16.302,21.644,16.679,21.213,15.312,20.674,17.323,15.744,12.022,-0.358,-0.432,-0.437,-0.356,-0.359,-0.452,-0.064,530.497,321.682,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:07,1696.518,0.000,0.182,0.000,42.667,15.029,101.541,34.713,33.676,103.445,104.115,128.611,136.062,108.284,106.630,154.662,34.610,40.090,38.698,38.483,39.903,48.383,47.128,39.159,36.263,38.113,55.384,63.344,56.082,62.753,60.445,62.300,57.659,67.785,64.766,64.649,70.832,70.920,67.575,67.511,39.623,39.489,41.745,41.214,20.469,19.497,24.007,29.246,16.843,18.579,17.389,16.485,21.735,16.588,21.395,15.312,20.401,17.232,15.107,11.931,-0.340,-0.410,-0.431,-0.304,-0.349,-0.438,-0.064,530.664,321.976,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:08,1699.298,0.000,0.182,0.000,42.667,15.029,101.793,34.713,33.676,103.696,104.366,128.611,136.062,108.284,106.882,154.662,34.610,40.135,38.729,38.508,39.903,48.407,47.128,39.182,36.350,38.207,55.426,63.374,56.125,62.783,60.511,62.323,57.659,67.868,64.766,64.732,70.874,70.949,67.551,67.540,39.667,39.520,41.719,41.245,20.197,18.313,23.236,28.426,16.570,17.760,17.389,16.576,21.917,16.497,21.304,15.221,20.583,17.232,15.744,11.931,-0.331,-0.424,-0.436,-0.320,-0.344,-0.440,-0.064,530.958,322.437,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:09,1704.851,0.000,0.182,0.000,42.667,15.029,102.548,34.713,33.676,103.948,104.366,128.862,136.314,108.535,107.133,154.662,34.610,40.135,38.698,38.483,39.877,48.462,47.191,39.222,36.326,38.176,55.426,63.284,56.191,62.753,60.487,62.300,57.701,67.846,64.809,64.770,70.874,70.981,67.618,67.571,39.667,39.489,41.789,41.293,20.197,18.768,24.296,29.337,16.479,18.033,17.662,16.576,21.826,16.405,21.395,15.312,20.765,17.323,15.653,12.113,-0.348,-0.447,-0.449,-0.340,-0.374,-0.474,-0.064,531.621,323.129,8.591,5.308,10.532,12.924,8.828,15.207,12.093,320.194,317.291,192.057,201.801,274.548,83.202,262.875,15.100,12.000,15.000,20.000,14.000,15.800,18.400,
2021/03/29 12:29:10,1707.352,0.000,0.182,0.000,42.667,15.029,102.548,34.713,33.676,103.948,104.618,129.114,136.565,108.787,107.133,154.662,34.610,40.135,38.698,38.578,39.903,48.549,47.270,39.324,36.350,38.176,55.426,63.344,56.191,62.890,60.577,62.459,57.659,67.929,64.833,64.792,70.874,70.981,67.618,67.571,39.667,39.489,41.789,41.293,19.469,18.768,24.103,27.970,17.116,18.488,17.389,16.667,21.826,16.314,21.577,15.312,20.765,17.323,15.380,12.022,-0.358,-0.431,-0.434,-0.345,-0.359,-0.451,-0.064,531.793,323.476,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:11,1707.352,0.000,0.182,0.000,42.667,15.029,102.548,34.713,33.676,103.948,104.618,129.114,136.565,108.787,107.133,154.662,34.610,40.135,38.698,38.578,39.903,48.549,47.270,39.324,36.350,38.176,55.426,63.344,56.191,62.890,60.577,62.459,57.659,67.929,64.833,64.792,70.874,70.981,67.618,67.571,39.667,39.489,41.789,41.293,19.469,18.768,24.103,27.970,17.116,18.488,17.389,16.667,21.826,16.314,21.577,15.312,20.765,17.323,15.380,12.022,-0.358,-0.431,-0.434,-0.345,-0.359,-0.451,-0.064,531.793,323.476,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:12,1712.588,0.000,0.182,0.000,42.667,15.029,103.052,34.713,33.676,104.199,104.869,129.365,136.565,109.038,107.385,154.662,34.610,40.135,38.698,38.578,39.972,48.549,47.270,39.324,36.413,38.176,55.492,63.284,56.324,62.814,60.577,62.459,57.725,68.004,64.899,64.868,70.940,71.041,67.684,67.632,39.737,39.489,41.789,41.293,20.651,20.317,24.200,30.886,16.661,18.579,17.662,16.667,21.917,16.497,21.668,15.312,21.038,17.323,15.926,12.204,-0.340,-0.412,-0.422,-0.335,-0.348,-0.434,-0.064,531.842,324.227,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:13,1715.016,0.000,0.182,0.000,42.634,15.029,103.556,34.713,33.676,104.199,104.869,129.365,136.817,109.038,107.636,154.913,34.610,40.135,38.698,38.578,39.972,48.526,47.270,39.301,36.390,38.176,55.492,63.223,56.324,62.814,60.577,62.437,57.725,67.982,64.899,64.846,71.006,71.041,67.684,67.632,39.737,39.489,41.789,41.293,20.560,19.770,24.007,29.974,16.479,18.397,17.662,16.849,21.826,16.405,21.850,15.312,21.129,17.414,16.017,12.295,-0.331,-0.435,-0.433,-0.321,-0.348,-0.443,-0.064,531.719,324.632,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:14,1717.412,0.000,0.182,0.000,42.667,15.029,103.807,34.713,33.676,104.450,104.869,129.616,137.068,109.289,107.636,154.913,34.610,40.204,38.698,38.553,39.972,48.549,47.333,39.324,36.350,38.239,55.492,63.284,56.390,62.890,60.644,62.459,57.725,68.004,64.899,64.868,71.073,71.117,67.751,67.708,39.737,39.552,41.858,41.356,21.379,20.773,24.296,30.339,16.752,18.944,17.753,16.758,21.917,16.314,21.850,15.221,21.311,17.414,16.199,12.295,-0.345,-0.417,-0.420,-0.324,-0.328,-0.431,-0.064,531.407,324.977,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:15,1719.685,0.000,0.182,0.000,42.667,15.029,103.807,34.713,33.676,104.450,104.869,129.616,137.068,109.289,107.636,154.913,34.610,40.204,38.698,38.553,39.972,48.549,47.333,39.324,36.350,38.239,55.492,63.284,56.390,62.890,60.644,62.459,57.725,68.004,64.899,64.868,71.073,71.117,67.751,67.708,39.737,39.552,41.858,41.356,21.379,20.773,24.296,30.339,16.752,18.944,17.753,16.758,21.917,16.314,21.850,15.221,21.311,17.414,16.199,12.295,-0.345,-0.417,-0.420,-0.324,-0.328,-0.431,-0.064,530.990,325.265,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:16,1719.685,0.000,0.182,0.000,42.667,15.029,103.807,34.713,33.676,104.450,104.869,129.616,137.068,109.289,107.636,154.913,34.610,40.204,38.698,38.553,39.972,48.549,47.333,39.324,36.350,38.239,55.492,63.284,56.390,62.890,60.644,62.459,57.725,68.004,64.899,64.868,71.073,71.117,67.751,67.708,39.737,39.552,41.858,41.356,21.379,20.773,24.296,30.339,16.752,18.944,17.753,16.758,21.917,16.314,21.850,15.221,21.311,17.414,16.199,12.295,-0.345,-0.417,-0.420,-0.324,-0.328,-0.431,-0.064,530.990,325.265,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:17,1721.903,0.000,0.182,0.000,42.667,15.029,104.311,34.713,33.676,104.450,105.121,129.616,137.320,109.541,107.888,154.913,34.610,40.204,38.698,38.553,39.972,48.612,47.333,39.324,36.413,38.176,55.559,63.223,56.456,62.890,60.644,62.520,57.725,68.065,64.966,64.929,71.139,71.117,67.817,67.708,39.737,39.552,41.927,41.356,20.742,18.950,25.357,31.068,16.934,18.761,17.662,16.667,22.190,16.497,21.941,15.312,21.676,17.597,17.019,12.568,-0.350,-0.458,-0.453,-0.342,-0.368,-0.482,-0.064,530.499,325.614,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:18,1724.064,0.000,0.182,0.000,42.667,15.054,104.563,34.997,33.676,104.701,105.372,129.868,137.320,109.541,108.140,154.913,34.610,40.204,38.698,38.622,40.041,48.612,47.397,39.388,36.413,38.176,55.625,63.223,56.456,62.890,60.710,62.520,57.725,68.065,64.966,64.929,71.139,71.178,67.817,67.708,39.737,39.552,41.858,41.356,20.742,20.955,24.682,32.161,16.752,18.761,17.935,16.667,22.099,16.314,21.759,15.312,21.676,17.323,16.746,12.386,-0.350,-0.425,-0.430,-0.336,-0.348,-0.421,-0.064,529.910,326.016,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:19,1727.898,0.000,0.182,0.000,42.667,15.054,105.066,34.997,33.676,104.953,105.624,130.119,137.571,109.792,108.391,154.913,34.679,40.273,38.761,38.647,39.972,48.612,47.397,39.388,36.413,38.176,55.625,63.223,56.523,62.950,60.776,62.520,57.725,68.141,64.966,64.989,71.139,71.178,67.817,67.768,39.806,39.552,41.927,41.356,15.557,13.484,22.272,21.410,12.564,13.570,17.298,16.485,22.099,16.314,21.577,15.221,20.674,17.232,15.744,12.113,-0.352,-0.425,-0.441,-0.331,-0.350,-0.430,-0.064,528.487,326.711,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:20,1729.572,0.000,0.182,0.000,42.667,15.029,105.318,34.713,33.676,105.204,105.624,130.119,137.571,109.792,108.391,154.913,34.610,40.273,38.761,38.622,40.016,48.668,47.476,39.364,36.469,38.239,55.625,63.284,56.589,63.011,60.752,62.573,57.768,68.179,64.942,64.967,71.139,71.253,67.884,67.844,39.806,39.616,41.927,41.420,10.917,10.295,21.789,19.497,11.835,12.113,17.207,16.485,22.008,16.314,21.668,15.221,20.674,17.232,15.471,12.113,-0.341,-0.444,-0.448,-0.331,-0.362,-0.461,-0.064,527.505,327.058,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:21,1731.436,0.000,0.182,0.000,42.667,15.054,105.570,34.997,33.676,105.204,105.876,130.371,137.823,110.044,108.643,155.165,34.679,40.273,38.761,38.622,40.041,48.691,47.476,39.388,36.413,38.239,55.625,63.223,56.589,63.011,60.776,62.595,57.792,68.201,65.032,64.989,71.206,71.253,67.950,67.844,39.806,39.616,41.927,41.420,10.735,10.022,22.464,20.681,11.653,12.295,17.298,16.393,22.008,16.314,21.759,15.221,20.856,17.323,15.653,12.022,-0.331,-0.422,-0.429,-0.320,-0.344,-0.453,-0.064,526.204,327.410,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:22,1731.436,0.000,0.182,0.000,42.667,15.054,105.570,34.997,33.676,105.204,105.876,130.371,137.823,110.044,108.643,155.165,34.679,40.273,38.761,38.622,40.041,48.691,47.476,39.388,36.413,38.239,55.625,63.223,56.589,63.011,60.776,62.595,57.792,68.201,65.032,64.989,71.206,71.253,67.950,67.844,39.806,39.616,41.927,41.420,10.735,10.022,22.464,20.681,11.653,12.295,17.298,16.393,22.008,16.314,21.759,15.221,20.856,17.323,15.653,12.022,-0.331,-0.422,-0.429,-0.320,-0.344,-0.453,-0.064,526.204,327.410,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:23,1733.361,0.000,0.182,0.000,42.667,15.054,105.821,34.997,33.676,105.204,105.876,130.371,137.823,110.044,108.643,155.165,34.610,40.273,38.761,38.622,40.041,48.691,47.476,39.451,36.492,38.239,55.691,63.284,56.655,63.011,60.776,62.656,57.792,68.201,65.032,65.065,71.272,71.314,68.016,67.844,39.806,39.616,41.997,41.420,16.376,16.399,23.236,25.419,13.383,14.936,17.389,16.485,22.190,16.314,21.759,15.221,21.038,17.414,15.653,12.022,-0.336,-0.409,-0.426,-0.309,-0.348,-0.435,-0.064,524.646,327.750,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:24,1735.687,0.000,0.182,0.000,42.667,15.054,106.073,34.997,33.960,105.204,105.876,130.622,138.075,110.044,108.643,155.165,34.610,40.273,38.761,38.647,40.041,48.731,47.539,39.364,36.469,38.239,55.691,63.223,56.655,62.950,60.843,62.634,57.792,68.240,65.032,65.043,71.272,71.314,68.016,67.905,39.876,39.616,41.997,41.420,22.653,23.688,24.971,31.706,16.205,19.490,18.026,16.758,22.554,16.497,21.941,15.221,21.949,17.505,16.746,12.386,-0.372,-0.456,-0.457,-0.351,-0.370,-0.469,-0.064,523.100,328.161,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:25,1739.980,0.000,0.182,0.000,42.667,15.054,106.828,34.997,33.960,105.455,106.127,130.622,138.075,110.295,108.894,155.417,34.610,40.343,38.840,38.716,40.041,48.731,47.539,39.428,36.469,38.239,55.758,63.223,56.722,62.950,60.843,62.694,57.792,68.240,65.099,65.103,71.338,71.375,68.016,67.965,39.876,39.616,41.997,41.420,22.653,23.688,25.646,33.892,16.296,19.672,18.117,16.576,22.463,16.497,22.123,15.312,21.858,17.414,16.564,12.386,-0.352,-0.436,-0.437,-0.334,-0.355,-0.446,-0.064,520.977,328.681,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:26,1742.048,0.000,0.182,0.000,42.667,15.054,107.080,34.997,33.960,105.706,106.379,130.873,138.326,110.547,109.146,155.165,34.610,40.343,38.840,38.716,40.111,48.731,47.539,39.428,36.469,38.318,55.758,63.284,56.722,63.011,60.909,62.694,57.792,68.316,65.099,65.103,71.338,71.450,68.083,68.041,39.876,39.695,42.066,41.499,23.290,23.870,25.357,32.799,16.479,20.128,18.208,16.576,22.372,16.405,22.214,15.312,22.313,17.505,16.473,12.568,-0.348,-0.423,-0.435,-0.316,-0.352,-0.444,-0.064,520.314,329.021,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:27,1744.214,0.000,0.182,0.000,42.667,15.054,107.332,34.997,33.960,105.706,106.379,131.125,138.326,110.547,109.397,155.417,34.610,40.343,38.935,38.647,40.111,48.834,47.618,39.530,36.555,38.349,55.758,63.313,56.788,63.116,60.909,62.717,57.792,68.398,65.099,65.201,71.338,71.540,68.083,68.071,39.876,39.789,42.066,41.593,21.652,21.228,25.646,31.523,16.661,19.035,18.299,16.576,22.372,16.497,22.396,15.312,21.949,17.414,16.199,12.568,-0.341,-0.429,-0.434,-0.319,-0.361,-0.450,-0.064,519.805,329.371,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:28,1744.214,0.000,0.182,0.000,42.667,15.054,107.332,34.997,33.960,105.706,106.379,131.125,138.326,110.547,109.397,155.417,34.610,40.343,38.935,38.647,40.111,48.834,47.618,39.530,36.555,38.349,55.758,63.313,56.788,63.116,60.909,62.717,57.792,68.398,65.099,65.201,71.338,71.540,68.083,68.071,39.876,39.789,42.066,41.593,21.652,21.228,25.646,31.523,16.661,19.035,18.299,16.576,22.372,16.497,22.396,15.312,21.949,17.414,16.199,12.568,-0.341,-0.429,-0.434,-0.319,-0.361,-0.450,-0.064,519.805,329.371,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:29,1746.380,0.000,0.182,0.000,42.667,15.054,107.584,34.997,33.676,105.706,106.379,131.125,138.326,110.798,109.397,155.165,34.610,40.412,38.904,38.716,40.111,48.834,47.618,39.530,36.555,38.318,55.824,63.284,56.788,63.087,60.909,62.792,57.858,68.398,65.099,65.201,71.405,71.511,68.083,68.102,39.876,39.758,42.066,41.562,23.926,24.964,25.550,34.074,15.659,19.854,18.208,16.576,22.190,16.405,22.305,15.221,21.949,17.323,16.473,12.568,-0.342,-0.433,-0.438,-0.332,-0.351,-0.466,-0.064,519.419,329.652,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:30,1748.555,0.000,0.182,0.000,42.634,15.054,107.835,34.997,33.960,105.958,106.630,131.376,138.578,110.798,109.397,155.417,34.610,40.343,38.904,38.691,40.111,48.874,47.618,39.507,36.532,38.318,55.824,63.223,56.788,63.011,60.975,62.770,57.792,68.376,65.099,65.179,71.471,71.511,68.149,68.041,39.876,39.695,42.135,41.562,23.563,24.690,24.585,34.165,15.477,20.219,18.117,16.485,22.281,16.497,22.305,15.312,22.040,17.323,16.473,12.568,-0.339,-0.437,-0.447,-0.329,-0.361,-0.456,-0.064,519.014,329.998,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:31,1752.924,0.000,0.182,0.000,42.667,15.054,108.339,34.997,33.960,106.209,106.882,131.627,138.829,111.050,109.649,155.417,34.610,40.412,38.904,38.691,40.180,48.874,47.681,39.507,36.532,38.382,55.891,63.284,56.854,63.011,60.975,62.770,57.858,68.452,65.165,65.240,71.537,71.571,68.282,68.162,39.945,39.758,42.135,41.641,23.745,25.510,24.875,33.801,16.114,20.036,18.117,16.576,22.190,16.314,22.396,15.221,21.858,17.323,16.017,12.568,-0.341,-0.413,-0.419,-0.336,-0.345,-0.430,-0.064,518.511,330.514,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:32,1755.148,0.000,0.182,0.000,42.667,15.054,108.591,34.997,33.960,106.209,106.882,131.627,138.829,111.050,109.900,155.417,34.610,40.437,38.967,38.716,40.111,48.874,47.681,39.507,36.532,38.382,55.915,63.284,56.945,63.087,61.042,62.831,57.858,68.452,65.165,65.240,71.562,71.571,68.306,68.162,39.970,39.695,42.160,41.641,22.926,25.601,24.971,33.619,15.750,19.763,18.299,16.576,22.190,16.314,22.578,15.221,21.767,17.323,15.926,12.568,-0.366,-0.450,-0.449,-0.359,-0.367,-0.462,-0.064,518.315,330.916,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:33,1757.483,0.000,0.182,0.000,42.667,15.054,108.842,34.997,33.960,106.460,107.133,131.627,139.081,111.301,109.900,155.417,34.610,40.412,38.904,38.691,40.085,48.897,47.681,39.530,36.619,38.318,55.957,63.223,56.921,63.011,61.017,62.853,57.834,68.474,65.141,65.262,71.537,71.647,68.216,68.162,39.945,39.695,42.204,41.641,24.745,26.512,25.550,33.437,15.932,19.581,18.572,16.576,22.281,16.405,22.669,15.221,21.858,17.323,15.926,12.568,-0.340,-0.448,-0.446,-0.333,-0.360,-0.454,-0.064,518.155,331.089,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:34,1757.483,0.000,0.182,0.000,42.667,15.054,108.842,34.997,33.960,106.460,107.133,131.627,139.081,111.301,109.900,155.417,34.610,40.412,38.904,38.691,40.085,48.897,47.681,39.530,36.619,38.318,55.957,63.223,56.921,63.011,61.017,62.853,57.834,68.474,65.141,65.262,71.537,71.647,68.216,68.162,39.945,39.695,42.204,41.641,24.745,26.512,25.550,33.437,15.932,19.581,18.572,16.576,22.281,16.405,22.669,15.221,21.858,17.323,15.926,12.568,-0.340,-0.448,-0.446,-0.333,-0.360,-0.454,-0.064,518.155,331.089,8.065,6.073,13.647,10.927,8.860,16.111,12.503,342.688,342.759,188.427,209.615,286.390,80.713,262.648,17.200,16.400,17.400,20.400,13.400,16.700,18.700,
2021/03/29 12:29:35,1759.766,0.000,0.182,0.000,42.667,15.054,109.094,34.997,33.960,106.460,107.133,131.879,139.081,111.301,110.152,155.417,34.679,40.412,38.967,38.716,40.111,48.960,47.745,39.593,36.619,38.382,55.891,63.284,56.921,63.087,61.042,62.929,57.858,68.535,65.231,65.262,71.537,71.647,68.282,68.238,39.945,39.758,42.204,41.704,23.926,28.152,25.260,34.985,15.841,20.036,18.481,16.667,22.190,16.497,22.578,15.312,22.040,17.323,16.199,12.842,-0.339,-0.406,-0.416,-0.324,-0.342,-0.428,-0.064,518.045,331.432,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:36,1762.013,0.000,0.182,0.000,42.667,15.054,109.598,34.997,33.960,106.711,107.385,131.879,139.332,111.553,110.152,155.417,34.679,40.481,38.967,38.760,40.111,48.960,47.745,39.593,36.619,38.382,55.957,63.223,56.921,63.087,61.042,62.929,57.858,68.535,65.231,65.323,71.604,71.647,68.349,68.238,39.945,39.758,42.204,41.704,23.836,26.330,25.164,35.259,15.932,20.583,18.572,16.849,22.463,16.588,22.851,15.312,22.131,17.505,16.564,12.750,-0.347,-0.420,-0.424,-0.335,-0.344,-0.431,-0.064,517.983,331.721,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:37,1766.710,0.000,0.182,0.000,42.667,15.054,109.849,34.997,33.960,106.711,107.385,132.130,139.584,111.553,110.404,155.417,34.679,40.481,38.967,38.786,40.111,48.960,47.824,39.593,36.619,38.382,56.023,63.223,56.987,63.087,61.108,62.929,57.858,68.535,65.231,65.323,71.670,71.708,68.415,68.299,40.014,39.758,42.204,41.704,24.290,28.335,24.778,34.803,15.568,19.945,18.664,16.667,22.554,16.679,23.034,15.221,22.131,17.414,15.835,12.842,-0.354,-0.432,-0.437,-0.338,-0.345,-0.453,-0.064,517.799,332.352,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:38,1769.147,0.000,0.182,0.000,42.667,15.054,110.353,34.997,33.960,106.963,107.636,132.381,139.584,111.804,110.404,155.669,34.679,40.481,38.967,38.786,40.180,49.016,47.824,39.633,36.595,38.382,56.023,63.223,56.987,63.011,61.108,62.967,57.925,68.649,65.231,65.376,71.737,71.708,68.415,68.299,40.014,39.758,42.274,41.704,24.017,28.152,24.200,35.441,15.022,19.945,18.664,16.667,22.372,16.770,22.851,15.312,22.131,17.414,15.926,12.750,-0.330,-0.430,-0.433,-0.319,-0.348,-0.440,-0.064,517.615,332.639,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:39,1769.147,0.000,0.182,0.000,42.667,15.054,110.353,34.997,33.960,106.963,107.636,132.381,139.584,111.804,110.404,155.669,34.679,40.481,38.967,38.786,40.180,49.016,47.824,39.633,36.595,38.382,56.023,63.223,56.987,63.011,61.108,62.967,57.925,68.649,65.231,65.376,71.737,71.708,68.415,68.299,40.014,39.758,42.274,41.704,24.017,28.152,24.200,35.441,15.022,19.945,18.664,16.667,22.372,16.770,22.851,15.312,22.131,17.414,15.926,12.750,-0.330,-0.430,-0.433,-0.319,-0.348,-0.440,-0.064,517.615,332.639,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:40,1771.441,0.000,0.182,0.000,42.667,15.080,110.605,34.997,33.960,106.963,107.636,132.381,139.584,111.804,110.655,155.669,34.610,40.551,38.967,38.760,40.180,49.016,47.824,39.570,36.595,38.445,56.023,63.223,56.987,63.011,61.174,62.967,57.858,68.573,65.298,65.376,71.737,71.708,68.415,68.375,40.014,39.837,42.274,41.704,24.199,27.879,24.489,35.532,15.386,20.219,18.481,16.667,22.281,16.770,22.851,15.221,21.949,17.505,16.017,12.659,-0.362,-0.440,-0.443,-0.346,-0.349,-0.461,-0.064,517.566,332.869,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:41,1773.858,0.000,0.182,0.000,42.634,15.080,110.856,34.997,34.244,106.963,107.636,132.381,139.835,112.055,110.655,155.669,34.610,40.551,39.140,38.786,40.180,49.039,47.887,39.656,36.619,38.555,56.090,63.313,56.987,63.116,61.174,62.989,57.858,68.671,65.298,65.398,71.803,71.874,68.482,68.465,40.014,39.931,42.274,41.799,24.290,28.335,24.875,36.079,14.567,19.308,18.664,16.940,22.281,16.588,22.942,15.221,21.949,17.505,16.017,12.750,-0.353,-0.452,-0.457,-0.346,-0.356,-0.477,-0.064,517.456,333.271,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:42,1778.554,0.000,0.182,0.000,42.634,15.080,111.612,34.997,33.960,107.214,107.888,132.633,140.087,112.307,110.907,155.669,34.679,40.551,39.109,38.855,40.250,49.103,47.966,39.656,36.698,38.445,56.090,63.284,57.053,63.087,61.241,63.050,57.925,68.671,65.298,65.459,71.803,71.844,68.482,68.435,40.084,39.901,42.274,41.768,22.744,27.879,23.718,33.892,14.202,18.852,18.664,17.031,22.281,16.588,23.034,15.221,22.222,17.505,15.835,12.750,-0.340,-0.410,-0.421,-0.330,-0.346,-0.432,-0.064,517.266,333.792,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:43,1780.893,0.000,0.182,0.000,42.667,15.080,111.863,35.281,34.244,107.465,108.140,132.884,140.087,112.307,110.907,155.669,34.610,40.551,39.109,38.855,40.180,49.103,47.966,39.736,36.698,38.445,56.090,63.284,57.053,63.087,61.241,63.050,57.925,68.732,65.364,65.459,71.803,71.905,68.482,68.496,40.084,39.901,42.343,41.768,23.472,27.879,25.550,35.350,13.747,18.852,18.664,16.849,22.372,16.679,23.125,15.221,22.131,17.414,16.017,12.750,-0.339,-0.442,-0.444,-0.329,-0.356,-0.453,-0.064,517.088,334.075,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:44,1783.215,0.000,0.182,0.000,42.667,15.054,112.137,35.281,33.960,107.465,108.140,132.884,140.339,112.307,111.158,155.691,34.679,40.620,39.109,38.855,40.250,49.103,47.966,39.736,36.698,38.524,56.156,63.223,57.053,63.087,61.241,63.050,57.925,68.732,65.364,65.520,71.869,71.905,68.615,68.496,40.084,39.901,42.343,41.847,24.199,27.059,25.550,34.348,13.929,17.760,18.664,17.031,22.372,16.679,23.216,15.312,22.040,17.597,15.744,12.842,-0.367,-0.459,-0.465,-0.335,-0.382,-0.481,-0.064,516.879,334.419,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
