Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:29:45,1783.215,0.000,0.182,0.000,42.667,15.054,112.137,35.281,33.960,107.465,108.140,132.884,140.339,112.307,111.158,155.691,34.679,40.620,39.109,38.855,40.250,49.103,47.966,39.736,36.698,38.524,56.156,63.223,57.053,63.087,61.241,63.050,57.925,68.732,65.364,65.520,71.869,71.905,68.615,68.496,40.084,39.901,42.343,41.847,24.199,27.059,25.550,34.348,13.929,17.760,18.664,17.031,22.372,16.679,23.216,15.312,22.040,17.597,15.744,12.842,-0.367,-0.459,-0.465,-0.335,-0.382,-0.481,-0.064,516.879,334.419,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:46,1785.577,0.000,0.182,0.000,42.667,15.080,112.367,35.281,34.244,107.716,108.391,133.135,140.339,112.558,111.158,155.669,34.679,40.620,39.140,38.855,40.224,49.166,47.966,39.736,36.698,38.555,56.156,63.313,57.120,63.116,61.283,63.050,57.901,68.792,65.340,65.520,71.869,71.934,68.615,68.601,40.084,39.931,42.343,41.878,23.654,28.335,26.417,35.168,14.567,18.852,18.481,16.849,22.372,16.679,23.307,15.312,22.222,17.505,16.199,12.842,-0.332,-0.401,-0.413,-0.327,-0.336,-0.422,-0.064,516.695,334.707,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:47,1787.941,0.000,0.182,0.000,42.667,15.080,112.619,35.281,34.244,107.968,108.391,133.135,140.339,112.558,111.410,155.920,34.610,40.620,39.109,38.855,40.250,49.143,48.029,39.712,36.738,38.445,56.222,63.223,57.120,63.011,61.307,63.103,57.925,68.770,65.431,65.497,71.869,71.905,68.681,68.571,40.084,39.901,42.412,41.847,22.562,28.517,24.682,34.439,13.747,18.488,18.755,17.122,22.463,16.679,23.398,15.312,22.404,17.505,15.835,12.842,-0.347,-0.416,-0.425,-0.332,-0.347,-0.440,-0.064,516.462,335.051,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:48,1790.308,0.000,0.182,0.000,42.667,15.080,112.870,35.281,34.244,107.968,108.643,133.135,140.590,112.810,111.661,155.920,34.679,40.620,39.086,38.924,40.250,49.245,48.116,39.736,36.761,38.501,56.222,63.201,57.120,62.989,61.307,63.186,57.991,68.868,65.431,65.595,71.936,71.883,68.681,68.549,40.084,39.814,42.412,41.824,23.381,29.428,24.103,34.165,12.928,18.033,18.572,17.122,22.463,16.770,23.125,15.221,22.222,17.505,15.562,12.659,-0.350,-0.434,-0.447,-0.340,-0.337,-0.454,-0.064,516.204,335.280,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:49,1794.923,0.000,0.182,0.000,42.667,15.080,113.374,35.281,34.244,108.219,108.894,133.638,140.842,112.810,111.661,155.920,34.679,40.689,39.173,38.924,40.250,49.245,48.093,39.799,36.761,38.524,56.289,63.223,57.186,63.087,61.373,63.186,57.925,68.929,65.431,65.595,72.002,72.041,68.747,68.632,40.153,39.901,42.412,41.910,22.198,26.695,24.971,34.257,13.565,17.942,18.755,16.940,22.190,16.588,23.216,15.312,22.313,17.505,15.653,12.659,-0.328,-0.428,-0.426,-0.319,-0.348,-0.445,-0.064,515.627,335.912,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:50,1797.197,0.000,0.182,0.000,42.667,15.080,113.626,35.281,34.244,108.219,108.894,133.638,140.842,113.061,111.913,155.920,34.610,40.689,39.204,38.924,40.250,49.245,48.172,39.799,36.840,38.618,56.289,63.313,57.186,63.177,61.439,63.247,57.925,68.929,65.431,65.656,72.002,72.131,68.747,68.737,40.153,39.995,42.482,42.004,21.561,28.517,24.393,34.530,13.110,17.577,18.755,17.213,22.099,16.588,23.307,15.403,22.495,17.597,15.926,12.750,-0.338,-0.437,-0.438,-0.329,-0.357,-0.463,-0.064,515.320,336.142,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:51,1799.556,0.000,0.182,0.000,42.667,15.080,113.899,35.281,34.244,108.470,108.894,133.890,140.842,113.061,111.913,155.942,34.679,40.689,39.173,38.924,40.250,49.222,48.093,39.776,36.738,38.587,56.289,63.223,57.186,63.087,61.439,63.164,57.991,68.906,65.431,65.573,72.002,72.102,68.747,68.708,40.153,39.964,42.482,41.910,22.471,29.246,24.393,35.168,13.838,18.488,18.846,17.213,21.917,16.405,23.398,15.403,22.404,17.505,16.017,12.659,-0.348,-0.452,-0.449,-0.342,-0.371,-0.475,-0.064,514.996,336.549,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:52,1799.556,0.000,0.182,0.000,42.667,15.080,113.899,35.281,34.244,108.470,108.894,133.890,140.842,113.061,111.913,155.942,34.679,40.689,39.173,38.924,40.250,49.222,48.093,39.776,36.738,38.587,56.289,63.223,57.186,63.087,61.439,63.164,57.991,68.906,65.431,65.573,72.002,72.102,68.747,68.708,40.153,39.964,42.482,41.910,22.471,29.246,24.393,35.168,13.838,18.488,18.846,17.213,21.917,16.405,23.398,15.403,22.404,17.505,16.017,12.659,-0.348,-0.452,-0.449,-0.342,-0.371,-0.475,-0.064,514.996,336.549,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:53,1801.755,0.000,0.182,0.000,42.634,15.080,114.129,35.281,34.244,108.470,109.146,133.890,141.093,113.313,112.164,155.920,34.679,40.689,39.173,38.924,40.319,49.285,48.172,39.776,36.738,38.587,56.289,63.223,57.186,63.087,61.439,63.225,57.991,68.906,65.497,65.634,72.068,72.178,68.747,68.768,40.153,39.964,42.482,41.973,17.649,19.042,24.393,25.784,13.565,14.936,18.664,17.031,21.826,16.405,23.398,15.403,21.858,17.505,14.925,12.477,-0.344,-0.447,-0.445,-0.335,-0.361,-0.474,-0.064,514.646,336.774,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:54,1803.568,0.000,0.182,0.000,42.667,15.080,114.633,35.281,34.528,108.722,109.397,134.141,141.345,113.313,112.164,155.920,34.679,40.689,39.252,38.924,40.319,49.285,48.172,39.776,36.817,38.587,56.355,63.284,57.186,63.087,61.439,63.225,57.991,68.982,65.497,65.634,72.068,72.178,68.814,68.768,40.153,39.964,42.482,41.973,13.282,11.297,22.464,19.953,11.289,12.113,18.755,17.213,21.735,16.497,23.398,15.403,21.585,17.414,14.379,12.477,-0.334,-0.437,-0.435,-0.327,-0.356,-0.444,-0.064,514.241,337.117,6.512,3.015,14.603,13.242,7.234,16.556,12.827,349.380,354.289,195.083,205.017,275.553,79.912,261.933,19.500,20.100,18.900,25.600,11.500,17.200,18.900,
2021/03/29 12:29:55,1807.875,0.000,0.182,0.000,42.634,15.080,115.136,35.281,34.528,108.973,109.649,134.392,141.596,113.564,112.416,155.920,34.679,40.689,39.252,38.924,40.319,49.308,48.235,39.878,36.840,38.587,56.355,63.284,57.252,63.087,61.439,63.323,57.991,69.065,65.564,65.732,72.135,72.178,68.880,68.768,40.223,39.964,42.551,41.973,12.464,9.657,22.657,19.953,11.016,11.931,18.664,16.940,21.826,16.588,23.489,15.585,21.767,17.505,14.470,12.386,-0.341,-0.412,-0.431,-0.309,-0.337,-0.420,-0.064,512.431,337.694,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:29:56,1810.142,0.000,0.182,0.000,42.634,15.080,115.388,35.565,34.528,109.224,109.900,134.392,141.596,113.816,112.416,155.920,34.610,40.759,39.252,38.993,40.319,49.364,48.235,39.855,36.817,38.587,56.422,63.223,57.252,63.011,61.439,63.300,57.991,68.982,65.564,65.710,72.201,72.178,68.947,68.768,40.223,39.964,42.551,41.910,13.282,9.931,22.850,20.317,11.471,12.113,18.937,17.122,21.826,16.497,23.489,15.494,21.858,17.597,14.470,12.477,-0.354,-0.434,-0.436,-0.345,-0.361,-0.454,-0.064,511.234,337.977,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:29:57,1812.426,0.000,0.182,0.000,42.667,15.080,115.640,35.565,34.528,109.224,109.900,134.644,141.596,113.564,112.668,155.920,34.610,40.759,39.252,38.993,40.319,49.388,48.322,39.878,36.840,38.587,56.422,63.147,57.319,63.011,61.506,63.383,57.991,69.065,65.564,65.732,72.201,72.238,68.947,68.829,40.223,39.964,42.551,41.973,11.736,10.022,22.464,19.953,11.380,11.931,18.755,17.122,21.917,16.405,23.580,15.676,21.858,17.414,14.470,12.477,-0.350,-0.421,-0.424,-0.330,-0.330,-0.437,-0.064,510.118,338.206,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:29:58,1812.426,0.000,0.182,0.000,42.667,15.080,115.640,35.565,34.528,109.224,109.900,134.644,141.596,113.564,112.668,155.920,34.610,40.759,39.252,38.993,40.319,49.388,48.322,39.878,36.840,38.587,56.422,63.147,57.319,63.011,61.506,63.383,57.991,69.065,65.564,65.732,72.201,72.238,68.947,68.829,40.223,39.964,42.551,41.973,11.736,10.022,22.464,19.953,11.380,11.931,18.755,17.122,21.917,16.405,23.580,15.676,21.858,17.414,14.470,12.477,-0.350,-0.421,-0.424,-0.330,-0.330,-0.437,-0.064,510.118,338.206,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:29:59,1814.778,0.000,0.182,0.000,42.667,15.106,115.892,35.565,34.528,109.224,110.152,134.644,141.848,113.816,112.919,155.920,34.610,40.828,39.252,38.993,40.319,49.388,48.298,39.878,36.840,38.587,56.422,63.223,57.319,63.011,61.572,63.383,58.058,69.126,65.564,65.792,72.201,72.238,68.947,68.905,40.223,39.964,42.551,41.973,11.463,9.840,22.464,20.226,11.380,11.658,18.664,17.122,21.917,16.405,23.489,15.676,21.949,17.597,14.470,12.477,-0.339,-0.430,-0.432,-0.323,-0.363,-0.454,-0.064,508.940,338.491,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:00,1817.177,0.000,0.182,0.000,42.667,15.080,116.395,35.565,34.528,109.224,110.152,134.644,141.848,113.816,112.919,155.920,34.610,40.828,39.315,38.993,40.319,49.451,48.378,39.941,36.903,38.666,56.488,63.223,57.319,63.087,61.572,63.459,57.991,69.126,65.564,65.853,72.267,72.314,68.947,68.905,40.223,40.043,42.551,42.052,11.645,9.384,22.657,19.953,11.198,11.566,19.028,17.213,22.008,16.314,23.489,15.676,22.131,17.597,14.652,12.477,-0.344,-0.438,-0.449,-0.338,-0.340,-0.463,-0.064,507.872,338.776,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:01,1822.012,0.000,0.182,0.000,42.667,15.106,116.920,35.848,34.812,109.727,110.404,134.895,142.099,114.067,112.919,155.942,34.679,40.828,39.315,38.993,40.388,49.451,48.441,39.941,36.903,38.666,56.488,63.284,57.385,63.087,61.638,63.520,58.058,69.201,65.630,65.853,72.267,72.375,69.013,68.965,40.292,40.106,42.620,42.052,11.372,10.386,22.561,19.406,11.471,11.475,18.846,17.122,22.099,16.679,23.762,15.494,22.313,17.688,14.743,12.477,-0.345,-0.432,-0.435,-0.323,-0.363,-0.455,-0.064,505.932,339.236,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:02,1824.540,0.000,0.182,0.000,42.667,15.106,117.150,35.565,34.812,109.727,110.404,134.895,142.099,114.067,113.171,155.920,34.679,40.853,39.315,38.993,40.388,49.451,48.464,40.005,36.967,38.666,56.579,63.223,57.409,63.087,61.572,63.520,57.991,69.201,65.696,65.929,72.358,72.375,69.104,68.965,40.317,40.043,42.646,42.052,12.373,10.295,22.175,20.499,11.744,11.931,18.846,17.486,22.008,16.679,23.671,15.494,22.313,17.597,14.925,12.568,-0.334,-0.401,-0.420,-0.302,-0.335,-0.409,-0.064,505.084,339.523,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:03,1826.963,0.000,0.182,0.000,42.667,15.106,117.402,35.565,34.812,109.978,110.655,135.146,142.351,114.319,113.171,155.920,34.679,40.828,39.394,39.063,40.388,49.451,48.441,40.005,36.967,38.666,56.554,63.284,57.385,63.087,61.638,63.520,58.058,69.201,65.630,65.929,72.400,72.435,69.080,69.026,40.292,40.106,42.690,42.116,12.373,10.569,22.561,19.679,11.107,11.566,19.028,17.395,21.917,16.588,23.671,15.585,22.404,17.688,14.834,12.386,-0.353,-0.426,-0.431,-0.338,-0.347,-0.418,-0.064,504.285,339.696,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:04,1826.963,0.000,0.182,0.000,42.667,15.106,117.402,35.565,34.812,109.978,110.655,135.146,142.351,114.319,113.171,155.920,34.679,40.828,39.394,39.063,40.388,49.451,48.441,40.005,36.967,38.666,56.554,63.284,57.385,63.087,61.638,63.520,58.058,69.201,65.630,65.929,72.400,72.435,69.080,69.026,40.292,40.106,42.690,42.116,12.373,10.569,22.561,19.679,11.107,11.566,19.028,17.395,21.917,16.588,23.671,15.585,22.404,17.688,14.834,12.386,-0.353,-0.426,-0.431,-0.338,-0.347,-0.418,-0.064,504.285,339.696,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:05,1829.334,0.000,0.182,0.000,42.667,15.080,117.906,35.848,34.812,109.978,110.655,135.146,142.351,114.319,113.422,155.920,34.679,40.828,39.315,38.993,40.388,49.514,48.520,40.005,36.967,38.730,56.554,63.223,57.385,63.087,61.638,63.520,58.058,69.262,65.696,65.929,72.400,72.435,69.146,69.026,40.292,40.106,42.620,42.116,11.736,10.022,22.657,20.226,10.834,11.749,19.028,17.395,22.099,16.588,23.671,15.585,22.495,17.688,14.834,12.477,-0.355,-0.445,-0.456,-0.346,-0.351,-0.455,-0.064,503.504,339.986,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:06,1831.861,0.000,0.182,0.000,42.667,15.080,118.157,35.848,34.812,110.229,110.907,135.398,142.351,114.319,113.422,155.920,34.679,40.922,39.394,39.063,40.388,49.514,48.520,40.005,36.903,38.730,56.579,63.223,57.409,63.087,61.705,63.520,58.058,69.262,65.696,65.929,72.491,72.511,69.170,69.026,40.317,40.106,42.715,42.116,12.009,11.115,22.079,20.226,11.016,11.749,18.846,17.304,22.099,16.679,23.853,15.676,22.587,17.688,14.834,12.386,-0.352,-0.433,-0.433,-0.339,-0.352,-0.442,-0.064,502.747,340.212,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:07,1836.580,0.000,0.182,0.000,42.667,15.106,118.661,35.848,34.812,110.480,111.158,135.398,142.603,114.570,113.674,155.920,34.679,40.897,39.315,39.063,40.388,49.514,48.520,40.005,36.967,38.666,56.621,63.147,57.451,63.011,61.705,63.580,58.058,69.262,65.696,65.989,72.467,72.511,69.213,69.102,40.361,40.106,42.690,42.052,12.918,10.113,22.850,20.317,10.743,11.749,19.210,17.395,22.099,16.497,23.762,15.767,22.678,17.779,14.925,12.568,-0.346,-0.448,-0.445,-0.339,-0.373,-0.470,-0.064,501.245,340.612,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:08,1838.997,0.000,0.182,0.000,42.667,15.106,118.934,35.848,34.812,110.732,111.410,135.649,142.854,114.570,113.925,155.691,34.679,40.897,39.394,39.132,40.458,49.593,48.520,40.005,36.967,38.730,56.687,63.223,57.451,63.087,61.705,63.580,58.058,69.323,65.696,65.989,72.467,72.571,69.213,69.162,40.361,40.170,42.690,42.116,12.191,10.569,22.657,20.044,11.016,11.475,19.028,17.304,22.099,16.405,23.853,15.676,22.678,17.779,14.743,12.568,-0.350,-0.425,-0.432,-0.336,-0.351,-0.444,-0.064,500.531,340.843,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:09,1841.285,0.000,0.182,0.000,42.667,15.106,119.164,35.848,34.812,110.732,111.410,135.649,142.854,114.570,113.925,155.669,34.679,40.992,39.458,39.063,40.458,49.593,48.606,40.005,36.967,38.730,56.711,63.223,57.542,63.087,61.705,63.580,58.058,69.323,65.763,66.065,72.557,72.571,69.237,69.162,40.387,40.170,42.715,42.195,12.009,10.113,22.464,20.135,10.652,11.840,19.210,17.577,22.099,16.588,23.853,15.585,22.769,17.779,14.743,12.477,-0.339,-0.411,-0.425,-0.307,-0.338,-0.414,-0.064,499.804,340.959,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:10,1843.607,0.000,0.182,0.000,42.634,15.106,119.416,35.848,34.812,110.732,111.410,135.900,142.854,114.821,113.925,155.669,34.679,40.897,39.458,39.063,40.458,49.593,48.606,40.084,37.046,38.730,56.687,63.223,57.518,63.087,61.771,63.656,58.124,69.398,65.763,66.065,72.533,72.647,69.279,69.238,40.361,40.170,42.759,42.195,12.009,10.933,22.850,19.953,10.743,11.566,19.119,17.668,22.008,16.588,23.853,15.676,22.678,17.779,14.743,12.568,-0.338,-0.440,-0.436,-0.328,-0.356,-0.464,-0.064,499.029,341.244,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:11,1845.974,0.000,0.182,0.000,42.667,15.106,119.920,35.848,34.812,110.983,111.661,135.900,143.106,114.821,113.925,155.669,34.679,40.967,39.488,39.063,40.458,49.570,48.606,40.061,36.943,38.824,56.754,63.313,57.518,63.116,61.771,63.634,58.124,69.376,65.763,66.043,72.599,72.737,69.346,69.328,40.361,40.280,42.759,42.289,12.009,10.842,22.657,19.862,11.107,11.749,19.210,17.395,22.281,16.405,23.762,15.767,22.678,17.779,14.561,12.568,-0.363,-0.449,-0.445,-0.354,-0.364,-0.455,-0.064,498.302,341.360,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:12,1845.974,0.000,0.182,0.000,42.667,15.106,119.920,35.848,34.812,110.983,111.661,135.900,143.106,114.821,113.925,155.669,34.679,40.967,39.488,39.063,40.458,49.570,48.606,40.061,36.943,38.824,56.754,63.313,57.518,63.116,61.771,63.634,58.124,69.376,65.763,66.043,72.599,72.737,69.346,69.328,40.361,40.280,42.759,42.289,12.009,10.842,22.657,19.862,11.107,11.749,19.210,17.395,22.281,16.405,23.762,15.767,22.678,17.779,14.561,12.568,-0.363,-0.449,-0.445,-0.354,-0.364,-0.455,-0.064,498.302,341.360,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:13,1848.269,0.000,0.364,0.000,42.667,15.106,120.171,35.848,34.812,110.983,111.661,135.900,143.106,114.821,114.177,155.669,34.679,40.992,39.521,39.132,40.458,49.657,48.647,40.084,37.046,38.793,56.778,63.223,57.608,63.087,61.837,63.717,58.124,69.459,65.829,66.126,72.623,72.708,69.370,69.299,40.387,40.249,42.784,42.195,12.009,10.660,22.946,19.862,10.743,11.840,19.119,17.760,22.463,16.314,23.762,15.767,22.678,17.779,14.561,12.477,-0.353,-0.436,-0.440,-0.351,-0.362,-0.455,-0.064,497.563,341.540,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:14,1852.703,0.000,0.182,0.000,42.667,15.106,120.697,36.132,34.812,111.485,111.913,136.152,143.106,115.073,114.428,155.691,34.679,41.061,39.521,39.132,40.458,49.657,48.647,40.084,37.046,38.793,56.844,63.223,57.608,63.087,61.837,63.717,58.124,69.459,65.829,66.186,72.756,72.708,69.503,69.299,40.456,40.249,42.853,42.258,12.918,10.477,22.272,20.044,10.379,11.658,19.210,17.577,22.736,16.405,23.762,15.767,22.860,17.779,14.470,12.659,-0.342,-0.411,-0.429,-0.311,-0.340,-0.419,-0.064,496.034,341.884,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:15,1855.025,0.000,0.182,0.000,42.667,15.106,121.200,35.848,35.096,111.485,112.164,136.152,143.357,115.073,114.428,155.691,34.679,40.967,39.521,39.132,40.458,49.657,48.647,40.084,37.046,38.793,56.820,63.223,57.584,63.087,61.904,63.777,58.124,69.459,65.896,66.186,72.732,72.708,69.412,69.359,40.431,40.249,42.828,42.195,12.646,11.297,22.561,19.497,10.288,11.566,19.210,17.942,22.645,16.314,23.671,15.767,22.769,17.779,14.470,12.659,-0.347,-0.437,-0.448,-0.331,-0.339,-0.460,-0.064,495.319,341.999,6.760,3.256,17.310,13.183,7.335,17.862,12.846,29.219,10.620,200.634,215.740,281.004,82.278,258.778,17.800,22.700,20.700,26.100,10.600,18.500,18.900,
2021/03/29 12:30:16,1859.492,0.000,0.182,0.000,42.667,15.132,121.704,36.132,34.812,111.737,112.416,136.403,143.609,115.073,114.680,155.439,34.679,41.036,39.631,39.132,40.527,49.720,48.749,40.147,37.046,38.903,56.886,63.313,57.650,63.177,61.904,63.853,58.124,69.535,65.896,66.262,72.798,72.934,69.478,69.465,40.431,40.343,42.828,42.352,12.100,11.662,23.428,20.317,10.743,11.566,19.210,17.851,22.826,16.314,23.671,15.767,22.951,17.870,14.379,12.659,-0.334,-0.431,-0.441,-0.323,-0.357,-0.447,-0.064,493.819,342.404,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:17,1859.492,0.000,0.182,0.000,42.667,15.132,121.704,36.132,34.812,111.737,112.416,136.403,143.609,115.073,114.680,155.439,34.679,41.036,39.631,39.132,40.527,49.720,48.749,40.147,37.046,38.903,56.886,63.313,57.650,63.177,61.904,63.853,58.124,69.535,65.896,66.262,72.798,72.934,69.478,69.465,40.431,40.343,42.828,42.352,12.100,11.662,23.428,20.317,10.743,11.566,19.210,17.851,22.826,16.314,23.671,15.767,22.951,17.870,14.379,12.659,-0.334,-0.431,-0.441,-0.323,-0.357,-0.447,-0.064,493.819,342.404,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:18,1859.492,0.000,0.182,0.000,42.667,15.132,121.704,36.132,34.812,111.737,112.416,136.403,143.609,115.073,114.680,155.439,34.679,41.036,39.631,39.132,40.527,49.720,48.749,40.147,37.046,38.903,56.886,63.313,57.650,63.177,61.904,63.853,58.124,69.535,65.896,66.262,72.798,72.934,69.478,69.465,40.431,40.343,42.828,42.352,12.100,11.662,23.428,20.317,10.743,11.566,19.210,17.851,22.826,16.314,23.671,15.767,22.951,17.870,14.379,12.659,-0.334,-0.431,-0.441,-0.323,-0.357,-0.447,-0.064,493.819,342.404,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:19,1864.034,0.000,0.182,0.000,42.667,15.106,122.185,36.132,35.096,111.988,112.668,136.654,143.609,115.576,114.932,155.417,34.679,41.036,39.600,39.201,40.527,49.720,48.749,40.147,37.109,38.872,56.886,63.223,57.650,63.087,61.970,63.853,58.124,69.595,65.962,66.262,72.798,72.905,69.545,69.435,40.500,40.312,42.828,42.321,11.736,11.388,22.850,20.317,10.379,11.475,19.210,17.942,22.917,16.314,23.671,15.859,23.042,17.870,14.470,12.750,-0.351,-0.434,-0.448,-0.334,-0.349,-0.440,-0.064,492.453,342.679,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:20,1866.146,0.000,0.182,0.000,42.667,15.106,122.689,36.132,34.812,112.239,112.919,136.654,143.860,115.324,114.932,155.417,34.679,41.131,39.600,39.201,40.527,49.720,48.789,40.147,37.109,38.872,56.911,63.223,57.741,63.087,61.970,63.853,58.190,69.595,65.962,66.262,72.889,72.905,69.569,69.496,40.525,40.312,42.923,42.321,11.372,10.842,21.982,20.044,10.379,11.293,19.119,17.942,23.008,16.314,23.580,15.767,23.042,17.870,14.379,12.750,-0.350,-0.428,-0.433,-0.336,-0.355,-0.442,-0.064,491.723,342.850,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:21,1868.380,0.000,0.182,0.000,42.667,15.106,122.941,35.848,34.812,112.239,112.919,136.654,143.860,115.576,114.932,155.417,34.679,41.131,39.600,39.201,40.527,49.799,48.789,40.210,37.109,38.872,56.977,63.223,57.741,63.087,61.970,63.913,58.190,69.656,65.962,66.323,72.889,72.905,69.636,69.496,40.525,40.312,42.923,42.321,12.464,10.751,22.175,19.770,10.197,11.384,19.392,18.033,22.917,16.405,23.489,15.676,23.042,17.870,14.288,12.659,-0.326,-0.393,-0.406,-0.320,-0.331,-0.418,-0.064,491.013,342.916,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:22,1870.760,0.000,0.182,0.000,42.667,15.132,123.214,36.132,35.096,112.239,112.919,136.906,143.860,115.576,115.183,155.439,34.679,41.131,39.663,39.201,40.527,49.799,48.852,40.210,37.109,38.872,56.977,63.284,57.741,63.087,62.036,63.913,58.124,69.656,65.962,66.323,72.955,72.965,69.702,69.571,40.525,40.312,42.923,42.321,12.009,10.751,22.272,20.135,10.197,11.658,19.483,18.033,23.099,16.405,23.489,15.767,23.133,17.961,14.197,12.659,-0.367,-0.447,-0.446,-0.355,-0.352,-0.458,-0.064,490.389,343.144,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:23,1870.760,0.000,0.182,0.000,42.667,15.132,123.214,36.132,35.096,112.239,112.919,136.906,143.860,115.576,115.183,155.439,34.679,41.131,39.663,39.201,40.527,49.799,48.852,40.210,37.109,38.872,56.977,63.284,57.741,63.087,62.036,63.913,58.124,69.656,65.962,66.323,72.955,72.965,69.702,69.571,40.525,40.312,42.923,42.321,12.009,10.751,22.272,20.135,10.197,11.658,19.483,18.033,23.099,16.405,23.489,15.767,23.133,17.961,14.197,12.659,-0.367,-0.447,-0.446,-0.355,-0.352,-0.458,-0.064,490.389,343.144,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:24,1872.988,0.000,0.182,0.000,42.667,15.132,123.696,36.132,35.096,112.490,113.171,136.906,143.860,115.576,115.183,155.417,34.679,41.105,39.694,39.270,40.527,49.799,48.875,40.210,37.109,38.903,56.953,63.313,57.783,63.177,62.036,63.913,58.190,69.656,66.029,66.323,72.997,73.071,69.678,69.601,40.570,40.422,42.967,42.431,12.737,11.206,22.754,19.770,10.197,11.384,19.392,18.215,23.099,16.223,23.398,15.676,23.224,17.961,14.197,12.659,-0.336,-0.426,-0.431,-0.317,-0.359,-0.447,-0.064,489.752,343.257,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:25,1875.184,0.000,0.182,0.000,42.667,15.132,123.948,36.132,35.096,112.742,113.422,136.906,144.112,115.827,115.435,155.165,34.679,41.131,39.663,39.270,40.597,49.799,48.931,40.289,37.172,38.935,57.043,63.284,57.807,63.087,62.103,63.989,58.190,69.732,66.029,66.383,73.022,73.041,69.702,69.571,40.595,40.391,42.923,42.321,12.828,11.480,22.561,20.226,10.106,11.293,19.392,18.397,23.099,16.314,23.398,15.676,23.315,17.870,14.106,12.659,-0.328,-0.421,-0.433,-0.316,-0.349,-0.440,-0.064,489.127,343.424,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:26,1879.808,0.000,0.182,0.000,42.667,15.132,124.451,36.132,35.096,112.742,113.422,136.906,144.363,115.827,115.435,155.165,34.679,41.131,39.757,39.270,40.597,49.941,49.018,40.289,37.172,39.045,57.110,63.374,57.874,63.253,62.103,64.050,58.190,69.792,66.029,66.459,73.088,73.207,69.768,69.722,40.595,40.485,42.992,42.495,11.827,12.482,22.272,20.590,10.015,11.475,19.483,18.670,23.372,16.314,23.398,15.676,23.406,17.870,14.106,12.659,-0.348,-0.425,-0.429,-0.336,-0.348,-0.427,-0.064,487.891,343.764,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:27,1882.026,0.000,0.182,0.000,42.667,15.132,124.955,36.157,35.096,113.015,113.674,137.430,144.363,115.849,115.686,155.165,34.679,41.175,39.727,39.270,40.597,49.862,48.995,40.353,37.172,39.015,57.086,63.284,57.849,63.147,62.103,64.050,58.190,69.792,66.095,66.459,73.064,73.178,69.744,69.693,40.570,40.454,42.967,42.464,12.646,11.024,22.464,20.135,10.197,11.020,19.483,18.488,23.463,16.314,23.307,15.676,23.497,17.870,14.106,12.659,-0.330,-0.432,-0.437,-0.318,-0.352,-0.445,-0.064,487.291,343.771,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:28,1884.326,0.000,0.182,0.000,42.667,15.132,125.206,36.132,35.096,112.993,113.674,137.157,144.363,115.827,115.686,155.165,34.679,41.175,39.727,39.340,40.597,49.941,48.995,40.289,37.172,39.015,57.086,63.284,57.849,63.147,62.103,64.050,58.190,69.792,66.095,66.459,73.064,73.178,69.811,69.768,40.570,40.454,42.967,42.464,12.646,11.297,22.561,20.226,10.106,11.111,19.483,18.579,23.645,16.314,23.307,15.676,23.497,17.961,14.288,12.568,-0.333,-0.404,-0.414,-0.329,-0.337,-0.423,-0.064,486.790,343.987,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:29,1884.326,0.000,0.182,0.000,42.667,15.132,125.206,36.132,35.096,112.993,113.674,137.157,144.363,115.827,115.686,155.165,34.679,41.175,39.727,39.340,40.597,49.941,48.995,40.289,37.172,39.015,57.086,63.284,57.849,63.147,62.103,64.050,58.190,69.792,66.095,66.459,73.064,73.178,69.811,69.768,40.570,40.454,42.967,42.464,12.646,11.297,22.561,20.226,10.106,11.111,19.483,18.579,23.645,16.314,23.307,15.676,23.497,17.961,14.288,12.568,-0.333,-0.404,-0.414,-0.329,-0.337,-0.423,-0.064,486.790,343.987,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:30,1886.706,0.000,0.182,0.000,42.667,15.132,125.480,36.157,35.096,113.266,113.925,137.430,144.615,116.101,115.686,154.935,34.679,41.175,39.806,39.270,40.597,49.941,48.995,40.289,37.172,39.015,57.086,63.284,57.849,63.147,62.169,64.050,58.190,69.792,66.095,66.520,73.064,73.238,69.811,69.829,40.570,40.454,42.967,42.527,12.373,11.388,22.754,20.226,10.379,11.475,19.574,18.579,23.554,16.314,23.216,15.676,23.588,17.961,14.197,12.659,-0.340,-0.442,-0.440,-0.331,-0.357,-0.469,-0.064,486.197,344.103,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:31,1888.863,0.000,0.182,0.000,42.667,15.132,125.732,36.132,35.096,113.495,113.925,137.408,144.615,116.079,115.938,154.935,34.679,41.175,39.727,39.270,40.597,49.941,48.995,40.353,37.251,39.015,57.152,63.284,57.916,63.087,62.169,64.110,58.190,69.868,66.161,66.520,73.130,73.178,69.811,69.768,40.639,40.391,42.967,42.464,13.009,12.755,22.272,20.408,9.924,11.020,19.392,18.579,23.645,16.405,23.125,15.585,23.679,17.961,14.288,12.568,-0.346,-0.429,-0.431,-0.342,-0.357,-0.450,-0.064,485.672,344.221,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:32,1893.534,0.000,0.182,0.000,42.667,15.132,126.213,36.441,35.096,113.768,114.177,137.682,144.867,116.101,115.938,154.913,34.679,41.269,39.806,39.340,40.666,50.004,49.097,40.353,37.251,39.015,57.176,63.284,57.940,63.147,62.235,64.186,58.190,69.929,66.161,66.595,73.221,73.238,69.968,69.829,40.664,40.518,43.061,42.527,12.464,12.026,22.850,20.681,10.106,11.293,19.847,18.852,23.918,16.314,23.034,15.676,24.044,17.961,14.379,12.477,-0.338,-0.416,-0.420,-0.336,-0.347,-0.431,-0.064,484.639,344.449,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:33,1895.804,0.000,0.182,0.000,42.667,15.132,126.717,36.441,35.096,113.768,114.428,137.682,144.867,116.352,116.189,154.913,34.679,41.175,39.869,39.340,40.666,50.004,49.160,40.432,37.251,39.078,57.218,63.344,57.982,63.147,62.235,64.186,58.190,69.929,66.228,66.595,73.263,73.299,69.944,69.890,40.639,40.454,43.105,42.527,12.828,12.300,22.754,21.046,9.832,11.111,19.847,18.944,24.191,16.405,23.034,15.676,24.135,18.053,14.379,12.568,-0.339,-0.442,-0.446,-0.328,-0.362,-0.456,-0.064,484.077,344.676,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:34,1897.966,0.000,0.182,0.000,42.667,15.132,126.969,36.416,35.380,113.998,114.428,137.660,144.867,116.330,116.189,154.662,34.679,41.244,39.806,39.340,40.666,50.004,49.160,40.353,37.251,39.015,57.218,63.284,57.982,63.147,62.235,64.186,58.190,69.929,66.228,66.595,73.263,73.299,69.944,69.890,40.708,40.518,43.036,42.527,12.009,11.753,23.043,20.317,10.197,11.384,19.847,18.761,24.191,16.405,22.942,15.676,24.135,18.053,14.470,12.568,-0.359,-0.443,-0.441,-0.350,-0.359,-0.450,-0.064,483.533,344.682,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:35,1902.683,0.000,0.182,0.000,42.667,15.132,127.472,36.416,35.380,114.249,114.680,137.911,145.118,116.330,116.441,154.662,34.679,41.339,39.869,39.340,40.666,50.065,49.200,40.432,37.315,39.078,57.309,63.284,58.073,63.147,62.301,64.247,58.190,69.989,66.228,66.656,73.353,73.375,70.034,69.965,40.734,40.518,43.131,42.527,13.282,12.846,22.754,20.955,9.924,11.293,19.847,19.035,24.373,16.314,22.851,15.767,24.226,17.961,14.379,12.568,-0.330,-0.424,-0.435,-0.318,-0.335,-0.441,-0.064,482.470,345.019,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:36,1902.683,0.000,0.182,0.000,42.667,15.132,127.472,36.416,35.380,114.249,114.680,137.911,145.118,116.330,116.441,154.662,34.679,41.339,39.869,39.340,40.666,50.065,49.200,40.432,37.315,39.078,57.309,63.284,58.073,63.147,62.301,64.247,58.190,69.989,66.228,66.656,73.353,73.375,70.034,69.965,40.734,40.518,43.131,42.527,13.282,12.846,22.754,20.955,9.924,11.293,19.847,19.035,24.373,16.314,22.851,15.767,24.226,17.961,14.379,12.568,-0.330,-0.424,-0.435,-0.318,-0.335,-0.441,-0.064,482.470,345.019,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:37,1902.683,0.000,0.182,0.000,42.667,15.132,127.472,36.416,35.380,114.249,114.680,137.911,145.118,116.330,116.441,154.662,34.679,41.339,39.869,39.340,40.666,50.065,49.200,40.432,37.315,39.078,57.309,63.284,58.073,63.147,62.301,64.247,58.190,69.989,66.228,66.656,73.353,73.375,70.034,69.965,40.734,40.518,43.131,42.527,13.282,12.846,22.754,20.955,9.924,11.293,19.847,19.035,24.373,16.314,22.851,15.767,24.226,17.961,14.379,12.568,-0.330,-0.424,-0.435,-0.318,-0.335,-0.441,-0.064,482.470,345.019,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:38,1904.883,0.000,0.182,0.000,42.634,15.158,127.746,36.441,35.380,114.522,114.932,137.933,145.370,116.603,116.441,154.684,34.679,41.313,39.900,39.409,40.666,50.065,49.160,40.432,37.251,39.109,57.285,63.313,58.048,63.177,62.301,64.247,58.190,69.989,66.294,66.656,73.329,73.465,70.010,69.995,40.708,40.549,43.105,42.637,13.191,12.573,23.428,20.773,9.924,11.111,19.938,18.852,24.463,16.314,22.851,15.767,24.226,18.053,14.379,12.659,-0.332,-0.428,-0.424,-0.316,-0.363,-0.446,-0.064,481.919,345.071,6.103,6.866,15.728,13.568,6.277,18.469,13.077,18.138,12.619,196.246,212.050,292.479,85.030,254.476,8.700,10.000,18.200,16.500,7.900,19.000,19.200,
2021/03/29 12:30:39,1909.607,0.000,0.182,0.000,42.667,15.132,128.479,36.700,35.380,114.752,115.435,138.163,145.370,116.582,116.692,154.662,34.679,41.313,39.948,39.340,40.735,50.119,49.224,40.472,37.292,39.141,57.285,63.344,58.048,63.223,62.368,64.285,58.257,70.043,66.294,66.694,73.396,73.496,70.077,70.102,40.708,40.660,43.105,42.670,12.828,11.844,23.139,20.590,9.924,11.020,19.847,19.126,24.645,16.405,22.851,15.859,24.499,18.144,14.470,12.659,-0.330,-0.397,-0.409,-0.327,-0.334,-0.421,-0.064,480.905,345.356,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:40,1911.860,0.000,0.182,0.000,42.667,15.132,128.983,36.416,35.380,114.752,115.435,138.163,145.621,116.582,116.692,154.662,34.749,41.339,39.948,39.409,40.666,50.065,49.224,40.495,37.315,39.078,57.375,63.284,58.139,63.147,62.368,64.307,58.257,70.065,66.294,66.717,73.420,73.496,70.167,70.026,40.803,40.597,43.131,42.606,13.100,11.753,22.754,20.408,9.924,10.838,19.938,19.126,24.827,16.405,22.851,15.950,24.499,18.144,14.470,12.750,-0.332,-0.397,-0.409,-0.316,-0.335,-0.418,-0.064,480.398,345.419,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:41,1911.860,0.000,0.182,0.000,42.667,15.132,128.983,36.416,35.380,114.752,115.435,138.163,145.621,116.582,116.692,154.662,34.749,41.339,39.948,39.409,40.666,50.065,49.224,40.495,37.315,39.078,57.375,63.284,58.139,63.147,62.368,64.307,58.257,70.065,66.294,66.717,73.420,73.496,70.167,70.026,40.803,40.597,43.131,42.606,13.100,11.753,22.754,20.408,9.924,10.838,19.938,19.126,24.827,16.405,22.851,15.950,24.499,18.144,14.470,12.750,-0.332,-0.397,-0.409,-0.316,-0.335,-0.418,-0.064,480.398,345.419,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:42,1911.860,0.000,0.182,0.000,42.667,15.132,128.983,36.416,35.380,114.752,115.435,138.163,145.621,116.582,116.692,154.662,34.749,41.339,39.948,39.409,40.666,50.065,49.224,40.495,37.315,39.078,57.375,63.284,58.139,63.147,62.368,64.307,58.257,70.065,66.294,66.717,73.420,73.496,70.167,70.026,40.803,40.597,43.131,42.606,13.100,11.753,22.754,20.408,9.924,10.838,19.938,19.126,24.827,16.405,22.851,15.950,24.499,18.144,14.470,12.750,-0.332,-0.397,-0.409,-0.316,-0.335,-0.418,-0.064,480.398,345.419,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:43,1916.532,0.000,0.182,0.000,42.667,15.158,129.508,36.441,35.380,115.276,115.686,138.436,145.621,116.603,116.944,154.432,34.679,41.383,40.042,39.409,40.735,50.141,49.303,40.495,37.315,39.172,57.418,63.374,58.115,63.253,62.434,64.383,58.257,70.065,66.361,66.792,73.528,73.601,70.209,70.192,40.778,40.691,43.175,42.700,13.555,13.120,23.236,20.864,9.650,10.929,20.211,19.217,25.009,16.405,22.760,16.041,24.499,18.053,14.379,12.842,-0.356,-0.454,-0.459,-0.342,-0.350,-0.474,-0.064,479.323,345.595,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:44,1918.859,0.000,0.182,0.000,42.667,15.158,129.760,36.700,35.664,115.254,115.938,138.414,145.621,116.833,117.196,154.432,34.679,41.383,39.948,39.409,40.735,50.141,49.279,40.495,37.315,39.078,57.418,63.284,58.181,63.147,62.434,64.383,58.257,70.126,66.427,66.853,73.528,73.571,70.209,70.102,40.778,40.597,43.175,42.606,13.464,12.664,22.754,21.137,9.832,11.202,20.211,19.217,24.918,16.314,22.851,16.041,24.499,18.144,14.288,12.842,-0.336,-0.422,-0.436,-0.327,-0.332,-0.438,-0.064,478.736,345.704,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:45,1923.482,0.000,0.182,0.000,42.667,15.158,130.515,36.700,35.664,115.757,116.189,138.665,145.873,116.833,117.196,154.180,34.679,41.383,40.011,39.478,40.735,50.201,49.343,40.558,37.394,39.141,57.418,63.344,58.247,63.223,62.500,64.444,58.257,70.126,66.427,66.853,73.595,73.632,70.276,70.223,40.847,40.660,43.175,42.749,13.555,12.846,22.754,20.955,9.468,11.020,20.302,19.581,25.100,16.405,22.851,16.041,24.681,18.144,14.288,12.933,-0.339,-0.416,-0.430,-0.307,-0.342,-0.417,-0.064,477.710,345.990,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:46,1925.844,0.000,0.182,0.000,42.667,15.132,130.745,36.441,35.664,115.778,116.441,138.687,146.124,116.855,117.447,154.158,34.679,41.383,40.011,39.478,40.735,50.201,49.366,40.558,37.394,39.141,57.484,63.344,58.181,63.223,62.500,64.520,58.257,70.126,66.427,66.913,73.595,73.708,70.342,70.223,40.847,40.660,43.175,42.749,13.919,13.120,22.850,21.137,9.468,10.929,20.393,19.399,25.009,16.314,22.851,16.223,24.590,18.053,14.106,12.933,-0.345,-0.418,-0.424,-0.330,-0.350,-0.439,-0.064,477.209,346.042,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:47,1928.064,0.000,0.182,0.000,42.667,15.158,130.997,36.700,35.664,116.008,116.441,138.917,145.873,116.833,117.447,154.158,34.749,41.383,40.042,39.478,40.735,50.201,49.343,40.558,37.394,39.251,57.484,63.374,58.247,63.253,62.500,64.520,58.257,70.186,66.427,66.913,73.595,73.737,70.342,70.328,40.847,40.691,43.244,42.780,13.373,12.937,22.754,21.410,9.468,11.020,20.211,19.581,25.191,16.223,22.760,16.223,24.499,17.961,14.106,12.933,-0.329,-0.400,-0.408,-0.321,-0.336,-0.420,-0.064,476.708,346.161,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:48,1928.064,0.000,0.182,0.000,42.667,15.158,130.997,36.700,35.664,116.008,116.441,138.917,145.873,116.833,117.447,154.158,34.749,41.383,40.042,39.478,40.735,50.201,49.343,40.558,37.394,39.251,57.484,63.374,58.247,63.253,62.500,64.520,58.257,70.186,66.427,66.913,73.595,73.737,70.342,70.328,40.847,40.691,43.244,42.780,13.373,12.937,22.754,21.410,9.468,11.020,20.211,19.581,25.191,16.223,22.760,16.223,24.499,17.961,14.106,12.933,-0.329,-0.400,-0.408,-0.321,-0.336,-0.420,-0.064,476.708,346.161,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:49,1928.064,0.000,0.182,0.000,42.667,15.158,130.997,36.700,35.664,116.008,116.441,138.917,145.873,116.833,117.447,154.158,34.749,41.383,40.042,39.478,40.735,50.201,49.343,40.558,37.394,39.251,57.484,63.374,58.247,63.253,62.500,64.520,58.257,70.186,66.427,66.913,73.595,73.737,70.342,70.328,40.847,40.691,43.244,42.780,13.373,12.937,22.754,21.410,9.468,11.020,20.211,19.581,25.191,16.223,22.760,16.223,24.499,17.961,14.106,12.933,-0.329,-0.400,-0.408,-0.321,-0.336,-0.420,-0.064,476.708,346.161,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:50,1935.019,0.000,0.182,0.000,42.667,15.158,132.004,36.700,35.664,116.259,116.944,138.917,146.376,117.085,117.699,153.906,34.679,41.452,40.075,39.478,40.805,50.262,49.485,40.638,37.457,39.220,57.550,63.344,58.314,63.223,62.633,64.580,58.257,70.186,66.494,66.989,73.728,73.768,70.409,70.299,40.917,40.739,43.244,42.749,13.555,13.211,23.043,21.410,9.559,11.202,20.575,19.763,25.737,16.314,22.942,16.223,24.590,18.053,14.015,13.024,-0.336,-0.440,-0.444,-0.323,-0.356,-0.452,-0.064,475.107,346.452,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:51,1937.323,0.000,0.182,0.000,42.667,15.158,132.256,36.700,35.664,116.510,117.196,139.168,146.376,117.085,117.699,153.906,34.749,41.477,40.185,39.478,40.805,50.262,49.508,40.638,37.457,39.314,57.575,63.450,58.338,63.313,62.633,64.641,58.257,70.262,66.494,67.050,73.752,73.859,70.499,70.465,40.942,40.833,43.269,42.843,13.464,13.028,22.946,21.501,9.377,10.929,20.940,19.945,25.555,16.314,22.942,16.314,24.590,18.053,13.924,13.024,-0.327,-0.396,-0.409,-0.316,-0.336,-0.418,-0.064,474.526,346.618,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:52,1937.323,0.000,0.182,0.000,42.667,15.158,132.256,36.700,35.664,116.510,117.196,139.168,146.376,117.085,117.699,153.906,34.749,41.477,40.185,39.478,40.805,50.262,49.508,40.638,37.457,39.314,57.575,63.450,58.338,63.313,62.633,64.641,58.257,70.262,66.494,67.050,73.752,73.859,70.499,70.465,40.942,40.833,43.269,42.843,13.464,13.028,22.946,21.501,9.377,10.929,20.940,19.945,25.555,16.314,22.942,16.314,24.590,18.053,13.924,13.024,-0.327,-0.396,-0.409,-0.316,-0.336,-0.418,-0.064,474.526,346.618,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:53,1939.621,0.000,0.182,0.000,42.667,15.158,132.781,36.984,35.664,116.762,117.196,139.168,146.627,117.085,117.950,153.928,34.679,41.547,40.185,39.548,40.805,50.262,49.508,40.638,37.457,39.314,57.641,63.374,58.404,63.253,62.633,64.641,58.257,70.262,66.560,67.050,73.818,73.859,70.566,70.465,40.942,40.833,43.339,42.843,14.556,12.391,23.139,20.773,9.377,10.838,20.849,19.763,25.646,16.405,23.125,16.314,24.681,18.144,13.924,13.115,-0.336,-0.416,-0.420,-0.309,-0.344,-0.427,-0.064,473.988,346.619,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:54,1944.246,0.000,0.182,0.000,42.667,15.158,133.536,36.984,35.664,117.013,117.699,139.419,146.879,117.085,117.950,153.677,34.679,41.521,40.154,39.573,40.805,50.338,49.485,40.701,37.457,39.220,57.617,63.344,58.380,63.223,62.699,64.641,58.257,70.323,66.560,67.126,73.860,73.905,70.542,70.435,40.917,40.802,43.313,42.812,13.464,14.759,22.657,22.048,9.377,10.838,20.849,20.036,25.828,16.405,23.034,16.223,24.681,18.144,13.924,13.115,-0.332,-0.406,-0.412,-0.330,-0.339,-0.426,-0.064,472.869,346.785,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:55,1946.501,0.000,0.182,0.000,42.667,15.158,133.514,37.008,35.664,117.286,117.699,139.441,146.879,117.358,118.202,153.655,34.749,41.521,40.185,39.573,40.874,50.338,49.508,40.701,37.457,39.314,57.683,63.374,58.380,63.253,62.699,64.717,58.257,70.323,66.626,67.126,73.860,73.995,70.542,70.525,40.917,40.833,43.313,42.843,13.919,13.666,22.946,21.137,9.377,10.747,21.031,20.219,25.828,16.497,23.125,16.314,24.681,18.144,14.106,13.115,-0.335,-0.444,-0.437,-0.328,-0.360,-0.452,-0.064,472.300,346.900,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:56,1948.954,0.000,0.182,0.000,42.667,15.158,134.040,37.008,35.948,117.286,117.950,139.692,146.879,117.358,118.202,153.677,34.749,41.521,40.154,39.548,40.874,50.398,49.572,40.701,37.520,39.284,57.683,63.344,58.446,63.223,62.699,64.717,58.257,70.398,66.626,67.186,73.860,73.965,70.608,70.556,40.917,40.802,43.313,42.812,13.373,12.573,23.525,21.501,9.559,11.020,21.122,20.128,25.919,16.588,23.216,16.314,24.772,18.144,13.924,13.024,-0.329,-0.405,-0.412,-0.324,-0.339,-0.426,-0.064,471.726,346.962,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
