Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:30:57,1948.954,0.000,0.182,0.000,42.667,15.158,134.040,37.008,35.948,117.286,117.950,139.692,146.879,117.358,118.202,153.677,34.749,41.521,40.154,39.548,40.874,50.398,49.572,40.701,37.520,39.284,57.683,63.344,58.446,63.223,62.699,64.717,58.257,70.398,66.626,67.186,73.860,73.965,70.608,70.556,40.917,40.802,43.313,42.812,13.373,12.573,23.525,21.501,9.559,11.020,21.122,20.128,25.919,16.588,23.216,16.314,24.772,18.144,13.924,13.024,-0.329,-0.405,-0.412,-0.324,-0.339,-0.426,-0.064,471.726,346.962,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:58,1951.111,0.000,0.182,0.000,42.667,15.158,134.270,36.984,35.948,117.515,117.950,139.671,146.879,117.336,118.202,153.655,34.679,41.521,40.248,39.548,40.874,50.398,49.548,40.701,37.520,39.378,57.683,63.450,58.446,63.313,62.766,64.777,58.323,70.398,66.626,67.186,73.927,74.071,70.608,70.662,40.986,40.897,43.313,42.906,13.919,13.484,23.332,21.319,9.559,11.020,21.122,20.219,26.009,16.588,23.125,16.314,24.772,18.053,13.833,13.115,-0.310,-0.397,-0.406,-0.298,-0.332,-0.421,-0.064,471.176,347.087,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:30:59,1951.111,0.000,0.182,0.000,42.667,15.158,134.270,36.984,35.948,117.515,117.950,139.671,146.879,117.336,118.202,153.655,34.679,41.521,40.248,39.548,40.874,50.398,49.548,40.701,37.520,39.378,57.683,63.450,58.446,63.313,62.766,64.777,58.323,70.398,66.626,67.186,73.927,74.071,70.608,70.662,40.986,40.897,43.313,42.906,13.919,13.484,23.332,21.319,9.559,11.020,21.122,20.219,26.009,16.588,23.125,16.314,24.772,18.053,13.833,13.115,-0.310,-0.397,-0.406,-0.298,-0.332,-0.421,-0.064,471.176,347.087,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:31:00,1955.743,0.000,0.182,0.000,42.667,15.184,135.047,36.984,35.948,117.767,118.453,139.922,147.131,117.336,118.453,153.425,34.749,41.616,40.217,39.548,40.874,50.398,49.548,40.701,37.520,39.347,57.774,63.420,58.537,63.284,62.766,64.777,58.323,70.459,66.693,67.186,74.017,74.102,70.699,70.693,41.011,40.945,43.339,42.875,13.737,13.848,22.754,21.866,9.104,11.020,20.940,20.401,25.919,16.679,23.216,16.314,24.954,18.144,13.742,13.206,-0.336,-0.436,-0.443,-0.324,-0.359,-0.452,-0.064,470.014,347.197,7.849,7.708,16.807,14.869,5.423,18.707,15.344,34.095,22.906,213.596,214.866,292.782,88.468,249.794,9.700,8.800,19.400,17.600,7.300,19.300,20.700,
2021/03/29 12:31:01,1960.287,0.000,0.182,0.000,42.667,15.158,135.802,36.984,35.948,118.269,118.705,140.173,147.382,117.587,118.453,153.425,34.749,41.616,40.311,39.617,40.944,50.474,49.651,40.764,37.520,39.378,57.774,63.450,58.603,63.313,62.898,64.838,58.323,70.459,66.693,67.247,74.084,74.131,70.832,70.722,41.081,40.976,43.408,42.985,13.737,14.031,23.043,21.775,9.104,10.747,20.666,20.310,26.100,16.770,23.216,16.132,25.137,18.053,13.651,13.115,-0.338,-0.410,-0.420,-0.330,-0.347,-0.432,-0.064,468.827,347.430,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:02,1962.542,0.000,0.182,0.000,42.634,15.184,136.032,37.008,35.948,118.291,118.956,139.944,147.382,117.609,118.705,153.403,34.749,41.616,40.280,39.617,40.944,50.474,49.651,40.764,37.520,39.284,57.840,63.420,58.603,63.284,62.832,64.838,58.323,70.459,66.759,67.323,74.084,74.102,70.832,70.693,41.081,40.866,43.408,42.875,13.373,14.213,23.236,21.866,8.831,10.838,20.575,20.401,26.191,16.770,23.216,16.223,25.137,18.053,13.560,13.206,-0.315,-0.409,-0.421,-0.303,-0.338,-0.422,-0.064,468.221,347.539,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:03,1964.927,0.000,0.182,0.000,42.634,15.184,136.305,37.267,35.948,118.520,118.956,140.173,147.634,117.587,118.705,153.173,34.749,41.616,40.359,39.642,40.944,50.535,49.628,40.764,37.600,39.347,57.840,63.420,58.603,63.284,62.898,64.913,58.323,70.520,66.759,67.323,74.150,74.162,70.832,70.693,41.081,40.945,43.408,42.875,13.100,14.577,23.332,22.139,8.922,10.656,20.575,20.492,26.191,16.861,23.307,16.223,25.228,18.144,13.560,13.206,-0.329,-0.414,-0.420,-0.310,-0.351,-0.437,-0.064,467.609,347.485,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:04,1964.927,0.000,0.182,0.000,42.634,15.184,136.305,37.267,35.948,118.520,118.956,140.173,147.634,117.587,118.705,153.173,34.749,41.616,40.359,39.642,40.944,50.535,49.628,40.764,37.600,39.347,57.840,63.420,58.603,63.284,62.898,64.913,58.323,70.520,66.759,67.323,74.150,74.162,70.832,70.693,41.081,40.945,43.408,42.875,13.100,14.577,23.332,22.139,8.922,10.656,20.575,20.492,26.191,16.861,23.307,16.223,25.228,18.144,13.560,13.206,-0.329,-0.414,-0.420,-0.310,-0.351,-0.437,-0.064,467.609,347.485,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:05,1964.927,0.000,0.182,0.000,42.634,15.184,136.305,37.267,35.948,118.520,118.956,140.173,147.634,117.587,118.705,153.173,34.749,41.616,40.359,39.642,40.944,50.535,49.628,40.764,37.600,39.347,57.840,63.420,58.603,63.284,62.898,64.913,58.323,70.520,66.759,67.323,74.150,74.162,70.832,70.693,41.081,40.945,43.408,42.875,13.100,14.577,23.332,22.139,8.922,10.656,20.575,20.492,26.191,16.861,23.307,16.223,25.228,18.144,13.560,13.206,-0.329,-0.414,-0.420,-0.310,-0.351,-0.437,-0.064,467.609,347.485,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:06,1967.267,0.000,0.182,0.000,42.667,15.184,136.557,37.292,35.948,118.794,119.208,140.195,147.634,117.609,118.705,153.173,34.679,41.616,40.359,39.617,40.944,50.474,49.714,40.843,37.600,39.347,57.907,63.481,58.670,63.344,62.898,64.913,58.323,70.520,66.759,67.323,74.150,74.162,70.898,70.753,41.081,41.008,43.408,42.954,13.464,15.306,23.332,22.048,9.013,10.838,20.484,20.765,26.282,16.952,23.398,16.132,25.319,18.144,13.469,13.206,-0.351,-0.425,-0.428,-0.336,-0.342,-0.432,-0.064,467.028,347.651,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:07,1974.139,0.000,0.182,0.000,42.634,15.184,137.542,37.292,36.232,119.045,119.460,140.447,147.885,117.609,118.956,153.151,34.749,41.660,40.359,39.686,41.013,50.535,49.714,40.843,37.663,39.347,57.882,63.420,58.645,63.284,62.965,64.974,58.323,70.595,66.826,67.444,74.192,74.238,70.874,70.829,41.125,40.945,43.383,42.954,13.009,15.124,23.332,22.686,8.649,10.929,20.484,20.674,26.464,16.952,23.489,16.132,25.228,18.144,13.105,13.297,-0.339,-0.416,-0.430,-0.309,-0.340,-0.416,-0.064,465.192,347.772,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:08,1976.335,0.000,0.182,0.000,42.667,15.184,138.068,37.551,36.232,119.274,119.711,140.676,148.137,117.587,119.208,152.921,34.749,41.685,40.359,39.617,40.944,50.535,49.777,40.843,37.600,39.426,57.973,63.420,58.736,63.284,62.965,65.050,58.323,70.656,66.826,67.444,74.216,74.299,70.965,70.890,41.150,41.008,43.408,42.954,12.282,14.213,23.236,21.957,8.922,10.656,20.211,20.674,26.646,16.952,23.489,16.132,25.228,18.144,13.014,13.297,-0.335,-0.425,-0.436,-0.326,-0.334,-0.440,-0.064,464.474,347.875,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:09,1978.612,0.000,0.182,0.000,42.667,15.210,138.320,37.551,36.232,119.525,119.963,140.676,148.137,117.839,118.956,152.921,34.749,41.755,40.359,39.617,41.013,50.595,49.754,40.907,37.663,39.426,57.973,63.420,58.736,63.344,63.031,65.050,58.323,70.656,66.826,67.444,74.283,74.299,71.031,70.890,41.150,41.008,43.408,42.954,12.464,15.488,23.139,22.139,8.649,10.656,20.211,20.765,26.555,16.952,23.489,16.132,25.137,18.144,12.923,13.479,-0.322,-0.409,-0.424,-0.312,-0.319,-0.437,-0.064,463.788,347.881,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:10,1978.612,0.000,0.182,0.000,42.667,15.210,138.320,37.551,36.232,119.525,119.963,140.676,148.137,117.839,118.956,152.921,34.749,41.755,40.359,39.617,41.013,50.595,49.754,40.907,37.663,39.426,57.973,63.420,58.736,63.344,63.031,65.050,58.323,70.656,66.826,67.444,74.283,74.299,71.031,70.890,41.150,41.008,43.408,42.954,12.464,15.488,23.139,22.139,8.649,10.656,20.211,20.765,26.555,16.952,23.489,16.132,25.137,18.144,12.923,13.479,-0.322,-0.409,-0.424,-0.312,-0.319,-0.437,-0.064,463.788,347.881,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:11,1980.829,0.000,0.182,0.000,42.667,15.184,138.571,37.292,36.232,119.799,120.214,140.949,148.137,117.861,119.208,152.921,34.749,41.755,40.359,39.686,41.013,50.535,49.777,40.843,37.663,39.347,58.039,63.420,58.736,63.284,63.031,65.050,58.323,70.595,66.892,67.444,74.349,74.299,71.031,70.890,41.150,41.008,43.408,42.875,12.555,15.397,23.139,22.230,8.558,10.747,20.302,20.856,26.737,17.135,23.671,16.132,25.137,18.144,12.832,13.388,-0.315,-0.395,-0.414,-0.299,-0.310,-0.421,-0.064,463.115,348.005,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:12,1982.940,0.000,0.182,0.000,42.667,15.184,139.075,37.576,36.232,120.050,120.214,140.949,148.137,117.861,119.208,152.921,34.749,41.729,40.423,39.686,41.013,50.595,49.754,40.843,37.600,39.426,58.015,63.420,58.712,63.344,63.031,65.050,58.323,70.595,66.892,67.444,74.325,74.359,71.073,70.890,41.194,41.008,43.452,42.954,12.555,15.306,22.946,22.321,8.558,10.838,20.302,20.947,26.555,17.043,23.580,16.041,25.319,18.144,12.832,13.479,-0.321,-0.397,-0.416,-0.288,-0.325,-0.396,-0.064,462.391,348.002,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:13,1985.203,0.000,0.182,0.000,42.667,15.184,139.327,37.292,36.232,120.050,120.717,140.949,148.388,118.112,119.460,152.921,34.749,41.755,40.454,39.686,41.013,50.535,49.833,40.843,37.663,39.457,58.039,63.450,58.802,63.374,63.097,65.050,58.323,70.656,66.892,67.520,74.415,74.465,71.098,71.056,41.219,41.102,43.408,42.985,12.555,15.306,22.850,22.595,8.467,10.565,20.211,21.129,26.646,17.135,23.580,16.132,25.410,18.144,12.741,13.661,-0.333,-0.407,-0.418,-0.319,-0.342,-0.422,-0.064,461.687,348.055,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:14,1987.513,0.000,0.182,0.000,42.667,15.184,139.578,37.551,36.516,120.279,120.717,141.179,148.388,118.090,119.460,152.670,34.749,41.729,40.423,39.686,41.013,50.595,49.856,40.843,37.663,39.426,58.082,63.420,58.844,63.284,63.097,65.050,58.323,70.656,66.959,67.520,74.391,74.359,71.140,70.965,41.194,41.008,43.452,42.954,12.737,16.764,22.946,22.504,8.467,10.565,20.302,21.129,26.737,17.135,23.671,16.041,25.319,18.144,12.650,13.570,-0.332,-0.411,-0.417,-0.329,-0.344,-0.431,-0.064,461.013,348.117,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:15,1991.897,0.000,0.182,0.000,42.634,15.210,140.082,37.576,36.516,120.552,120.969,141.201,148.640,118.112,119.711,152.670,34.749,41.799,40.502,39.686,41.013,50.671,49.833,40.907,37.663,39.489,58.082,63.481,58.844,63.344,63.097,65.171,58.390,70.717,67.025,67.580,74.458,74.496,71.140,71.087,41.264,41.071,43.452,43.018,11.463,15.397,22.754,22.686,8.376,10.838,20.302,21.220,26.737,17.226,23.671,16.041,25.410,18.053,12.650,13.570,-0.333,-0.410,-0.421,-0.299,-0.347,-0.428,-0.064,459.603,348.288,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:16,1994.106,0.000,0.182,0.000,42.667,15.184,140.563,37.576,36.516,120.804,121.220,141.452,148.640,118.112,119.711,152.396,34.749,41.799,40.502,39.686,41.082,50.595,49.897,40.907,37.726,39.489,58.082,63.481,58.844,63.344,63.163,65.171,58.390,70.717,67.025,67.580,74.458,74.496,71.206,71.087,41.264,41.071,43.452,43.018,11.645,15.488,22.561,22.230,8.467,10.474,20.120,21.403,26.919,17.135,23.762,16.132,25.501,18.053,12.650,13.479,-0.323,-0.429,-0.431,-0.317,-0.350,-0.438,-0.064,458.924,348.345,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:17,1994.106,0.000,0.182,0.000,42.667,15.184,140.563,37.576,36.516,120.804,121.220,141.452,148.640,118.112,119.711,152.396,34.749,41.799,40.502,39.686,41.082,50.595,49.897,40.907,37.726,39.489,58.082,63.481,58.844,63.344,63.163,65.171,58.390,70.717,67.025,67.580,74.458,74.496,71.206,71.087,41.264,41.071,43.452,43.018,11.645,15.488,22.561,22.230,8.467,10.474,20.120,21.403,26.919,17.135,23.762,16.132,25.501,18.053,12.650,13.479,-0.323,-0.429,-0.431,-0.317,-0.350,-0.438,-0.064,458.924,348.345,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:18,1996.292,0.000,0.182,0.000,42.667,15.184,141.067,37.551,36.516,121.033,121.220,141.430,148.640,118.342,119.711,152.648,34.749,41.799,40.502,39.686,41.082,50.671,49.833,40.986,37.726,39.489,58.148,63.481,58.911,63.344,63.230,65.247,58.390,70.792,67.025,67.656,74.458,74.496,71.206,71.087,41.264,41.071,43.452,42.954,11.190,16.308,23.236,22.595,8.285,10.474,20.211,21.585,27.010,17.226,23.853,16.132,25.410,18.053,12.468,13.661,-0.322,-0.392,-0.405,-0.306,-0.331,-0.408,-0.064,458.225,348.340,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:19,2000.750,0.000,0.182,0.000,42.667,15.184,141.570,37.551,36.516,121.284,121.724,141.682,148.891,118.342,119.711,152.396,34.749,41.824,40.565,39.686,41.082,50.671,49.920,40.986,37.726,39.489,58.172,63.481,58.935,63.344,63.230,65.307,58.390,70.792,67.025,67.656,74.548,74.571,71.297,71.162,41.289,41.151,43.477,43.018,11.736,16.308,22.754,22.777,8.012,10.565,20.302,21.585,27.101,17.408,23.944,16.132,25.501,18.053,12.468,13.661,-0.330,-0.433,-0.430,-0.321,-0.352,-0.454,-0.064,456.945,348.459,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:20,2000.750,0.000,0.182,0.000,42.667,15.184,141.570,37.551,36.516,121.284,121.724,141.682,148.891,118.342,119.711,152.396,34.749,41.824,40.565,39.686,41.082,50.671,49.920,40.986,37.726,39.489,58.172,63.481,58.935,63.344,63.230,65.307,58.390,70.792,67.025,67.656,74.548,74.571,71.297,71.162,41.289,41.151,43.477,43.018,11.736,16.308,22.754,22.777,8.012,10.565,20.302,21.585,27.101,17.408,23.944,16.132,25.501,18.053,12.468,13.661,-0.330,-0.433,-0.430,-0.321,-0.352,-0.454,-0.064,456.945,348.459,8.987,9.513,17.140,14.920,4.531,19.107,17.175,55.426,39.883,216.937,217.100,292.036,91.500,252.726,10.900,10.800,19.300,17.300,6.500,19.700,22.300,
2021/03/29 12:31:21,2007.394,0.000,0.182,0.000,42.667,15.210,142.599,37.860,36.825,121.809,121.997,141.955,149.165,118.364,120.236,152.418,34.774,41.868,40.565,39.755,41.082,50.732,49.897,41.049,37.805,39.489,58.281,63.481,58.977,63.420,63.296,65.307,58.390,70.853,67.091,67.777,74.657,74.632,71.406,71.299,41.333,41.151,43.521,43.018,11.554,16.217,23.525,22.959,8.103,10.929,20.393,21.767,27.101,17.590,24.126,16.132,25.501,17.961,12.468,13.752,-0.310,-0.385,-0.405,-0.279,-0.315,-0.386,-0.064,455.054,348.578,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:22,2007.394,0.000,0.182,0.000,42.667,15.210,142.599,37.860,36.825,121.809,121.997,141.955,149.165,118.364,120.236,152.418,34.774,41.868,40.565,39.755,41.082,50.732,49.897,41.049,37.805,39.489,58.281,63.481,58.977,63.420,63.296,65.307,58.390,70.853,67.091,67.777,74.657,74.632,71.406,71.299,41.333,41.151,43.521,43.018,11.554,16.217,23.525,22.959,8.103,10.929,20.393,21.767,27.101,17.590,24.126,16.132,25.501,17.961,12.468,13.752,-0.310,-0.385,-0.405,-0.279,-0.315,-0.386,-0.064,455.054,348.578,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:23,2007.394,0.000,0.182,0.000,42.667,15.210,142.599,37.860,36.825,121.809,121.997,141.955,149.165,118.364,120.236,152.418,34.774,41.868,40.565,39.755,41.082,50.732,49.897,41.049,37.805,39.489,58.281,63.481,58.977,63.420,63.296,65.307,58.390,70.853,67.091,67.777,74.657,74.632,71.406,71.299,41.333,41.151,43.521,43.018,11.554,16.217,23.525,22.959,8.103,10.929,20.393,21.767,27.101,17.590,24.126,16.132,25.501,17.961,12.468,13.752,-0.310,-0.385,-0.405,-0.279,-0.315,-0.386,-0.064,455.054,348.578,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:24,2009.806,0.000,0.182,0.000,42.667,15.184,142.851,37.576,36.516,122.060,122.227,141.955,149.143,118.364,120.214,152.166,34.749,41.893,40.659,39.755,41.082,50.732,49.897,41.049,37.805,39.599,58.305,63.571,59.068,63.510,63.362,65.368,58.390,70.853,67.158,67.777,74.747,74.798,71.430,71.328,41.358,41.181,43.547,43.128,10.371,17.037,22.561,23.506,8.194,10.565,20.393,22.131,27.010,17.590,24.126,16.041,25.501,18.053,12.286,13.752,-0.340,-0.417,-0.419,-0.329,-0.342,-0.417,-0.064,454.429,348.687,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:25,2011.977,0.000,0.182,0.000,42.667,15.184,143.355,37.860,36.800,122.060,122.478,142.206,149.395,118.364,120.214,152.166,34.749,41.868,40.708,39.755,41.152,50.732,49.999,41.049,37.805,39.568,58.281,63.541,59.043,63.481,63.362,65.368,58.390,70.929,67.158,67.777,74.657,74.768,71.406,71.359,41.402,41.214,43.521,43.097,10.280,17.311,22.850,23.779,7.830,10.474,20.393,22.313,27.192,17.773,24.217,16.041,25.592,18.053,12.377,13.661,-0.336,-0.417,-0.431,-0.307,-0.343,-0.416,-0.064,453.854,348.692,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:26,2016.442,0.000,0.182,0.000,42.634,15.210,143.858,37.835,36.800,122.541,122.730,142.184,149.395,118.593,120.466,152.166,34.749,41.937,40.708,39.825,41.152,50.732,50.059,41.049,37.869,39.568,58.281,63.541,59.043,63.541,63.429,65.444,58.390,70.929,67.224,67.853,74.723,74.829,71.472,71.359,41.402,41.214,43.521,43.097,10.462,18.039,22.946,24.235,7.830,10.291,20.484,22.495,27.374,17.681,24.217,16.041,25.683,18.144,12.377,13.570,-0.321,-0.392,-0.404,-0.315,-0.334,-0.415,-0.064,452.729,348.687,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:27,2018.754,0.000,0.182,0.000,42.667,15.210,144.110,37.860,36.825,122.814,123.003,142.457,149.668,118.615,120.488,151.914,34.774,41.963,40.771,39.825,41.152,50.807,50.037,41.112,37.869,39.632,58.371,63.541,59.134,63.541,63.429,65.504,58.390,70.989,67.224,67.913,74.747,74.829,71.496,71.420,41.428,41.214,43.547,43.097,11.190,17.584,23.236,23.870,7.647,10.747,20.575,22.313,27.374,17.681,24.308,16.041,25.592,18.053,12.286,13.661,-0.315,-0.413,-0.419,-0.303,-0.337,-0.423,-0.064,452.086,348.744,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:28,2018.754,0.000,0.182,0.000,42.667,15.210,144.110,37.860,36.825,122.814,123.003,142.457,149.668,118.615,120.488,151.914,34.774,41.963,40.771,39.825,41.152,50.807,50.037,41.112,37.869,39.632,58.371,63.541,59.134,63.541,63.429,65.504,58.390,70.989,67.224,67.913,74.747,74.829,71.496,71.420,41.428,41.214,43.547,43.097,11.190,17.584,23.236,23.870,7.647,10.747,20.575,22.313,27.374,17.681,24.308,16.041,25.592,18.053,12.286,13.661,-0.315,-0.413,-0.419,-0.303,-0.337,-0.423,-0.064,452.086,348.744,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:29,2018.754,0.000,0.182,0.000,42.667,15.210,144.110,37.860,36.825,122.814,123.003,142.457,149.668,118.615,120.488,151.914,34.774,41.963,40.771,39.825,41.152,50.807,50.037,41.112,37.869,39.632,58.371,63.541,59.134,63.541,63.429,65.504,58.390,70.989,67.224,67.913,74.747,74.829,71.496,71.420,41.428,41.214,43.547,43.097,11.190,17.584,23.236,23.870,7.647,10.747,20.575,22.313,27.374,17.681,24.308,16.041,25.592,18.053,12.286,13.661,-0.315,-0.413,-0.419,-0.303,-0.337,-0.423,-0.064,452.086,348.744,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:30,2023.318,0.000,0.182,0.000,42.667,15.210,144.865,37.835,36.800,122.792,123.233,142.436,149.898,118.593,120.466,151.914,34.749,41.963,40.802,39.825,41.152,50.868,50.059,41.191,37.948,39.662,58.438,63.646,59.134,63.646,63.495,65.580,58.456,71.050,67.291,67.974,74.880,74.919,71.629,71.525,41.428,41.387,43.477,43.191,10.553,18.039,23.139,24.235,7.921,10.383,20.393,22.769,27.737,17.864,24.490,16.041,25.774,18.144,12.286,13.570,-0.343,-0.426,-0.425,-0.338,-0.354,-0.442,-0.064,450.998,348.806,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:31,2025.658,0.000,0.182,0.000,42.634,15.210,145.369,37.835,37.084,123.043,123.484,142.687,149.898,118.593,120.717,151.914,34.749,42.032,40.865,39.825,41.152,50.868,50.120,41.191,37.948,39.726,58.438,63.707,59.200,63.707,63.495,65.580,58.456,71.050,67.291,67.974,74.946,74.995,71.629,71.586,41.497,41.387,43.547,43.191,11.372,17.766,23.911,24.781,7.556,10.565,20.666,22.860,27.646,17.773,24.399,16.041,25.956,18.235,12.286,13.570,-0.319,-0.394,-0.414,-0.291,-0.321,-0.400,-0.064,450.454,348.807,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:32,2030.259,0.000,0.182,0.000,42.667,15.210,145.872,38.143,37.084,123.567,123.736,142.960,150.149,118.867,120.717,151.663,34.749,42.032,40.834,39.825,41.221,50.929,50.120,41.191,38.011,39.632,58.504,63.617,59.200,63.678,63.561,65.701,58.456,71.126,67.291,68.050,74.946,75.025,71.696,71.556,41.497,41.293,43.547,43.097,11.190,17.493,23.814,23.870,7.647,10.474,20.666,23.133,27.646,17.864,24.490,16.041,26.047,18.235,12.377,13.661,-0.321,-0.408,-0.413,-0.307,-0.349,-0.432,-0.064,449.377,348.916,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:33,2032.610,0.000,0.182,0.000,42.667,15.210,146.376,38.143,37.084,123.567,123.987,142.960,150.149,118.867,120.969,151.663,34.749,42.032,40.913,39.825,41.221,50.929,50.196,41.255,38.011,39.695,58.504,63.753,59.200,63.814,63.561,65.701,58.456,71.126,67.357,68.050,75.012,75.025,71.696,71.617,41.497,41.356,43.547,43.160,11.918,17.493,23.911,24.326,7.739,10.200,20.849,23.315,27.737,17.864,24.399,16.041,25.865,18.144,12.286,13.661,-0.335,-0.414,-0.419,-0.311,-0.343,-0.426,-0.064,448.859,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:34,2034.823,0.000,0.182,0.000,42.667,15.236,146.627,38.143,37.084,123.819,123.987,142.960,150.149,118.867,120.969,151.663,34.749,42.032,40.913,39.894,41.221,50.929,50.174,41.191,37.948,39.695,58.504,63.678,59.267,63.753,63.628,65.701,58.456,71.126,67.357,68.110,75.012,75.099,71.762,71.693,41.497,41.420,43.547,43.097,11.463,17.311,23.621,24.417,7.647,10.200,20.757,23.497,27.737,18.137,24.399,15.950,26.047,18.053,12.195,13.752,-0.343,-0.416,-0.420,-0.328,-0.342,-0.410,-0.064,448.340,348.973,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:35,2034.823,0.000,0.182,0.000,42.667,15.236,146.627,38.143,37.084,123.819,123.987,142.960,150.149,118.867,120.969,151.663,34.749,42.032,40.913,39.894,41.221,50.929,50.174,41.191,37.948,39.695,58.504,63.678,59.267,63.753,63.628,65.701,58.456,71.126,67.357,68.110,75.012,75.099,71.762,71.693,41.497,41.420,43.547,43.097,11.463,17.311,23.621,24.417,7.647,10.200,20.757,23.497,27.737,18.137,24.399,15.950,26.047,18.053,12.195,13.752,-0.343,-0.416,-0.420,-0.328,-0.342,-0.410,-0.064,448.340,348.973,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:36,2037.105,0.000,0.182,0.000,42.634,15.210,146.879,38.143,37.109,124.070,124.261,143.211,150.423,118.867,120.991,151.663,34.774,42.076,41.007,39.894,41.221,50.929,50.196,41.191,38.011,39.726,58.546,63.707,59.309,63.843,63.628,65.701,58.456,71.126,67.357,68.110,74.988,75.128,71.738,71.722,41.472,41.450,43.452,43.191,11.463,18.039,23.139,24.235,7.556,9.927,20.849,23.497,27.919,18.137,24.490,16.041,26.047,18.144,12.195,13.661,-0.330,-0.396,-0.404,-0.314,-0.313,-0.414,-0.064,447.826,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:37,2041.677,0.000,0.182,0.000,42.667,15.210,147.613,38.143,37.084,124.321,124.491,143.463,150.401,118.867,121.220,151.389,34.749,42.076,41.007,39.894,41.221,50.929,50.196,41.255,38.011,39.805,58.546,63.783,59.242,63.904,63.628,65.777,58.456,71.126,67.423,68.186,75.054,75.187,71.738,71.783,41.541,41.450,43.521,43.254,11.918,17.493,23.911,24.417,7.739,9.836,20.666,23.588,27.828,18.411,24.490,16.041,26.230,18.144,12.286,13.661,-0.319,-0.378,-0.393,-0.303,-0.304,-0.393,-0.064,446.763,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:38,2041.677,0.000,0.182,0.000,42.667,15.210,147.613,38.143,37.084,124.321,124.491,143.463,150.401,118.867,121.220,151.389,34.749,42.076,41.007,39.894,41.221,50.929,50.196,41.255,38.011,39.805,58.546,63.783,59.242,63.904,63.628,65.777,58.456,71.126,67.423,68.186,75.054,75.187,71.738,71.783,41.541,41.450,43.521,43.254,11.918,17.493,23.911,24.417,7.739,9.836,20.666,23.588,27.828,18.411,24.490,16.041,26.230,18.144,12.286,13.661,-0.319,-0.378,-0.393,-0.303,-0.304,-0.393,-0.064,446.763,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:39,2043.943,0.000,0.182,0.000,42.667,15.210,147.886,38.119,37.368,124.551,124.742,143.441,150.401,119.096,121.220,151.411,34.749,42.076,41.007,39.894,41.291,50.929,50.256,41.255,38.074,39.726,58.546,63.783,59.309,63.904,63.694,65.838,58.456,71.186,67.423,68.186,75.118,75.187,71.804,71.783,41.541,41.450,43.452,43.191,12.646,17.584,23.911,24.235,7.556,9.745,20.757,23.862,28.010,18.228,24.581,16.041,26.230,18.144,12.195,13.661,-0.316,-0.382,-0.390,-0.297,-0.315,-0.386,-0.064,446.248,348.973,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:40,2043.943,0.000,0.182,0.000,42.667,15.210,147.886,38.119,37.368,124.551,124.742,143.441,150.401,119.096,121.220,151.411,34.749,42.076,41.007,39.894,41.291,50.929,50.256,41.255,38.074,39.726,58.546,63.783,59.309,63.904,63.694,65.838,58.456,71.186,67.423,68.186,75.118,75.187,71.804,71.783,41.541,41.450,43.452,43.191,12.646,17.584,23.911,24.235,7.556,9.745,20.757,23.862,28.010,18.228,24.581,16.041,26.230,18.144,12.195,13.661,-0.316,-0.382,-0.390,-0.297,-0.315,-0.386,-0.064,446.248,348.973,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:41,2048.698,0.000,0.182,0.000,42.634,15.236,148.641,38.143,37.084,124.824,125.245,143.714,150.652,119.118,121.220,151.159,34.749,42.171,40.977,39.894,41.291,51.004,50.256,41.255,38.074,39.774,58.637,63.814,59.333,63.950,63.760,65.898,58.456,71.186,67.490,68.247,75.207,75.218,71.961,71.829,41.566,41.420,43.547,43.160,12.191,18.859,23.621,25.055,7.556,9.745,20.849,24.226,28.192,18.411,24.763,16.041,26.321,18.235,12.104,13.661,-0.322,-0.421,-0.420,-0.312,-0.344,-0.442,-0.064,445.180,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:42,2048.698,0.000,0.182,0.000,42.634,15.236,148.641,38.143,37.084,124.824,125.245,143.714,150.652,119.118,121.220,151.159,34.749,42.171,40.977,39.894,41.291,51.004,50.256,41.255,38.074,39.774,58.637,63.814,59.333,63.950,63.760,65.898,58.456,71.186,67.490,68.247,75.207,75.218,71.961,71.829,41.566,41.420,43.547,43.160,12.191,18.859,23.621,25.055,7.556,9.745,20.849,24.226,28.192,18.411,24.763,16.041,26.321,18.235,12.104,13.661,-0.322,-0.421,-0.420,-0.312,-0.344,-0.442,-0.064,445.180,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:43,2055.543,0.000,0.182,0.000,42.667,15.236,149.648,38.403,37.368,125.304,125.748,143.944,150.904,119.096,121.472,151.159,34.818,42.171,41.150,39.894,41.291,51.004,50.332,41.318,38.153,39.805,58.703,63.904,59.399,64.101,63.827,65.974,58.456,71.323,67.556,68.307,75.272,75.380,72.028,71.980,41.636,41.593,43.547,43.254,12.464,18.404,24.393,25.328,7.283,9.745,20.940,24.408,28.556,18.502,24.854,16.041,26.412,18.235,12.013,13.752,-0.306,-0.366,-0.378,-0.288,-0.295,-0.380,-0.064,443.610,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:44,2055.543,0.000,0.182,0.000,42.667,15.236,149.648,38.403,37.368,125.304,125.748,143.944,150.904,119.096,121.472,151.159,34.818,42.171,41.150,39.894,41.291,51.004,50.332,41.318,38.153,39.805,58.703,63.904,59.399,64.101,63.827,65.974,58.456,71.323,67.556,68.307,75.272,75.380,72.028,71.980,41.636,41.593,43.547,43.254,12.464,18.404,24.393,25.328,7.283,9.745,20.940,24.408,28.556,18.502,24.854,16.041,26.412,18.235,12.013,13.752,-0.306,-0.366,-0.378,-0.288,-0.295,-0.380,-0.064,443.610,348.921,7.211,14.145,17.268,17.639,3.257,19.550,18.476,56.310,56.535,222.653,221.553,287.879,94.107,253.331,9.300,15.300,19.400,19.500,5.600,19.900,23.300,
2021/03/29 12:31:45,2057.925,0.000,0.182,0.000,42.667,15.236,149.900,38.427,37.368,125.577,125.748,143.966,151.155,119.118,121.472,151.159,34.749,42.171,41.119,39.963,41.360,51.065,50.332,41.397,38.153,39.774,58.703,63.875,59.466,64.071,63.827,65.974,58.523,71.323,67.556,68.307,75.336,75.351,72.028,71.950,41.705,41.499,43.547,43.160,13.282,18.495,24.103,25.510,7.374,9.472,20.940,24.681,28.283,18.593,24.945,16.132,26.412,18.144,12.104,13.843,-0.305,-0.395,-0.401,-0.294,-0.334,-0.416,-0.064,443.078,348.921,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:46,2060.193,0.000,0.182,0.000,42.667,15.236,150.404,38.427,37.368,125.829,126.000,143.966,151.155,119.118,121.724,150.907,34.749,42.171,41.182,39.963,41.360,51.004,50.310,41.397,38.153,39.837,58.770,63.950,59.466,64.208,63.893,65.974,58.523,71.323,67.623,68.307,75.336,75.484,72.094,72.026,41.705,41.641,43.477,43.223,13.100,18.677,24.393,25.237,7.283,9.381,21.122,24.772,28.556,18.593,25.127,16.132,26.321,18.235,11.922,13.752,-0.330,-0.410,-0.422,-0.303,-0.338,-0.405,-0.064,442.566,348.916,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:47,2060.193,0.000,0.182,0.000,42.667,15.236,150.404,38.427,37.368,125.829,126.000,143.966,151.155,119.118,121.724,150.907,34.749,42.171,41.182,39.963,41.360,51.004,50.310,41.397,38.153,39.837,58.770,63.950,59.466,64.208,63.893,65.974,58.523,71.323,67.623,68.307,75.336,75.484,72.094,72.026,41.705,41.641,43.477,43.223,13.100,18.677,24.393,25.237,7.283,9.381,21.122,24.772,28.556,18.593,25.127,16.132,26.321,18.235,11.922,13.752,-0.330,-0.410,-0.422,-0.303,-0.338,-0.405,-0.064,442.566,348.916,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:48,2064.859,0.000,0.182,0.000,42.634,15.236,150.885,38.403,37.368,126.058,126.503,144.195,151.155,119.348,121.724,150.885,34.749,42.240,41.119,39.963,41.360,51.065,50.371,41.397,38.153,39.774,58.770,63.950,59.466,64.147,63.893,66.035,58.523,71.383,67.623,68.383,75.336,75.410,72.161,72.026,41.705,41.562,43.477,43.160,13.464,19.224,24.103,25.784,7.374,9.199,21.304,25.046,28.738,18.684,25.219,16.041,26.594,18.235,11.922,13.843,-0.295,-0.387,-0.399,-0.284,-0.321,-0.392,-0.064,441.527,348.911,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:49,2067.102,0.000,0.182,0.000,42.667,15.236,151.411,38.711,37.652,126.331,126.755,144.217,151.407,119.370,121.975,150.907,34.749,42.215,41.150,39.988,41.360,51.065,50.332,41.397,38.153,39.805,58.812,63.980,59.508,64.177,63.959,66.035,58.523,71.383,67.623,68.383,75.378,75.439,72.137,72.056,41.680,41.593,43.452,43.191,13.282,17.128,24.296,25.146,7.556,9.199,20.849,24.772,28.829,18.775,25.310,15.950,26.594,18.235,11.831,13.752,-0.304,-0.367,-0.384,-0.297,-0.314,-0.385,-0.064,441.032,348.812,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:50,2069.449,0.000,0.182,0.000,42.667,15.236,151.663,38.427,37.652,126.582,127.006,144.468,151.407,119.370,121.975,150.656,34.818,42.240,41.213,39.963,41.360,51.065,50.393,41.397,38.217,39.868,58.836,64.040,59.532,64.313,63.959,66.110,58.523,71.383,67.689,68.444,75.401,75.572,72.161,72.116,41.705,41.672,43.477,43.254,13.646,18.313,24.875,25.510,7.374,9.290,20.940,24.954,28.829,18.866,25.219,15.950,26.594,18.144,11.649,13.934,-0.295,-0.385,-0.390,-0.282,-0.320,-0.405,-0.064,440.489,348.859,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:51,2074.098,0.000,0.182,0.000,42.667,15.236,152.418,38.686,37.652,126.812,127.258,144.698,151.659,119.348,121.975,150.656,34.749,42.309,41.261,39.963,41.429,51.126,50.453,41.460,38.217,39.837,58.836,64.071,59.598,64.284,64.025,66.110,58.523,71.459,67.689,68.520,75.531,75.543,72.227,72.162,41.775,41.641,43.477,43.223,13.555,18.313,24.875,25.601,7.374,8.743,21.122,25.046,29.011,18.866,25.219,15.950,26.776,18.144,11.740,13.934,-0.292,-0.375,-0.395,-0.279,-0.316,-0.393,-0.064,439.406,348.807,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:52,2076.255,0.000,0.182,0.000,42.667,15.236,152.670,38.711,37.652,127.085,127.258,144.720,151.659,119.621,121.975,150.656,34.818,42.309,41.261,39.963,41.429,51.126,50.453,41.397,38.217,39.837,58.902,64.071,59.665,64.344,64.025,66.110,58.523,71.459,67.756,68.580,75.531,75.617,72.294,72.223,41.775,41.641,43.477,43.223,13.919,19.042,25.067,26.148,7.465,9.016,21.213,25.228,29.011,18.957,25.492,16.041,26.776,18.326,11.922,13.843,-0.328,-0.399,-0.407,-0.312,-0.331,-0.392,-0.064,438.930,348.756,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:53,2076.255,0.000,0.182,0.000,42.667,15.236,152.670,38.711,37.652,127.085,127.258,144.720,151.659,119.621,121.975,150.656,34.818,42.309,41.261,39.963,41.429,51.126,50.453,41.397,38.217,39.837,58.902,64.071,59.665,64.344,64.025,66.110,58.523,71.459,67.756,68.580,75.531,75.617,72.294,72.223,41.775,41.641,43.477,43.223,13.919,19.042,25.067,26.148,7.465,9.016,21.213,25.228,29.011,18.957,25.492,16.041,26.776,18.326,11.922,13.843,-0.328,-0.399,-0.407,-0.312,-0.331,-0.392,-0.064,438.930,348.756,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:54,2076.255,0.000,0.182,0.000,42.667,15.236,152.670,38.711,37.652,127.085,127.258,144.720,151.659,119.621,121.975,150.656,34.818,42.309,41.261,39.963,41.429,51.126,50.453,41.397,38.217,39.837,58.902,64.071,59.665,64.344,64.025,66.110,58.523,71.459,67.756,68.580,75.531,75.617,72.294,72.223,41.775,41.641,43.477,43.223,13.919,19.042,25.067,26.148,7.465,9.016,21.213,25.228,29.011,18.957,25.492,16.041,26.776,18.326,11.922,13.843,-0.328,-0.399,-0.407,-0.312,-0.331,-0.392,-0.064,438.930,348.756,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:55,2080.848,0.000,0.182,0.000,42.667,15.236,153.425,38.711,37.677,127.587,127.531,144.971,151.932,119.872,122.500,150.404,34.843,42.309,41.261,40.032,41.429,51.126,50.453,41.460,38.296,39.916,58.902,64.147,59.665,64.344,64.092,66.171,58.523,71.520,67.822,68.580,75.595,75.617,72.360,72.223,41.844,41.641,43.477,43.223,14.374,19.953,25.067,26.695,7.556,9.016,21.213,25.319,29.283,18.957,25.583,16.041,27.049,18.326,11.831,13.843,-0.267,-0.342,-0.360,-0.252,-0.292,-0.348,-0.064,437.812,348.751,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:56,2085.415,0.000,0.182,0.000,42.667,15.236,153.928,38.711,37.961,127.839,128.034,144.971,152.183,119.872,122.500,150.404,34.843,42.379,41.292,40.032,41.499,51.126,50.453,41.460,38.296,39.868,58.969,64.237,59.731,64.434,64.092,66.171,58.589,71.520,67.822,68.641,75.660,75.705,72.427,72.313,41.844,41.672,43.477,43.191,14.829,19.497,25.646,26.330,7.465,9.290,21.213,25.228,29.465,19.048,25.765,16.041,27.049,18.417,11.831,13.934,-0.326,-0.395,-0.405,-0.321,-0.333,-0.418,-0.064,436.742,348.642,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:57,2087.799,0.000,0.182,0.000,42.634,15.236,154.432,38.995,37.961,128.090,128.286,145.222,152.183,119.872,122.752,150.152,34.843,42.379,41.419,40.032,41.499,51.201,50.529,41.603,38.359,40.011,58.969,64.374,59.731,64.571,64.158,66.307,58.589,71.580,67.822,68.717,75.660,75.838,72.427,72.389,41.844,41.799,43.477,43.333,13.828,19.588,24.971,26.877,7.465,8.925,21.213,25.501,29.647,19.140,25.765,16.132,27.231,18.508,11.740,13.752,-0.312,-0.382,-0.400,-0.293,-0.324,-0.386,-0.064,436.198,348.699,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:58,2090.106,0.000,0.182,0.000,42.667,15.236,154.662,38.995,37.961,128.090,128.537,145.222,152.183,120.124,122.752,150.382,34.843,42.448,41.325,40.032,41.499,51.201,50.529,41.539,38.296,39.916,59.035,64.284,59.731,64.481,64.158,66.307,58.589,71.580,67.888,68.717,75.725,75.735,72.493,72.359,41.844,41.704,43.477,43.223,13.737,18.313,25.067,25.784,7.283,8.379,21.031,25.592,29.556,19.140,25.765,16.041,27.231,18.600,11.649,13.661,-0.292,-0.374,-0.395,-0.279,-0.315,-0.392,-0.064,435.647,348.580,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:31:59,2090.106,0.000,0.182,0.000,42.667,15.236,154.662,38.995,37.961,128.090,128.537,145.222,152.183,120.124,122.752,150.382,34.843,42.448,41.325,40.032,41.499,51.201,50.529,41.539,38.296,39.916,59.035,64.284,59.731,64.481,64.158,66.307,58.589,71.580,67.888,68.717,75.725,75.735,72.493,72.359,41.844,41.704,43.477,43.223,13.737,18.313,25.067,25.784,7.283,8.379,21.031,25.592,29.556,19.140,25.765,16.041,27.231,18.600,11.649,13.661,-0.292,-0.374,-0.395,-0.279,-0.315,-0.392,-0.064,435.647,348.580,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:00,2090.106,0.000,0.182,0.000,42.667,15.236,154.662,38.995,37.961,128.090,128.537,145.222,152.183,120.124,122.752,150.382,34.843,42.448,41.325,40.032,41.499,51.201,50.529,41.539,38.296,39.916,59.035,64.284,59.731,64.481,64.158,66.307,58.589,71.580,67.888,68.717,75.725,75.735,72.493,72.359,41.844,41.704,43.477,43.223,13.737,18.313,25.067,25.784,7.283,8.379,21.031,25.592,29.556,19.140,25.765,16.041,27.231,18.600,11.649,13.661,-0.292,-0.374,-0.395,-0.279,-0.315,-0.392,-0.064,435.647,348.580,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:01,2094.752,0.000,0.182,0.000,42.667,15.262,155.439,38.995,37.961,128.592,128.789,145.222,152.435,120.124,123.003,149.900,34.843,42.379,41.388,40.032,41.499,51.201,50.507,41.539,38.359,39.916,59.035,64.344,59.797,64.541,64.224,66.307,58.589,71.580,67.888,68.717,75.790,75.809,72.493,72.420,41.913,41.768,43.477,43.223,15.284,19.497,26.128,26.695,7.465,8.834,21.304,25.501,29.738,19.322,25.856,16.132,27.413,18.600,11.831,13.661,-0.279,-0.347,-0.364,-0.261,-0.308,-0.371,-0.064,434.683,348.466,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:02,2094.752,0.000,0.182,0.000,42.667,15.262,155.439,38.995,37.961,128.592,128.789,145.222,152.435,120.124,123.003,149.900,34.843,42.379,41.388,40.032,41.499,51.201,50.507,41.539,38.359,39.916,59.035,64.344,59.797,64.541,64.224,66.307,58.589,71.580,67.888,68.717,75.790,75.809,72.493,72.420,41.913,41.768,43.477,43.223,15.284,19.497,26.128,26.695,7.465,8.834,21.304,25.501,29.738,19.322,25.856,16.132,27.413,18.600,11.831,13.661,-0.279,-0.347,-0.364,-0.261,-0.308,-0.371,-0.064,434.683,348.466,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:03,2101.712,0.000,0.182,0.000,42.667,15.236,156.446,39.279,37.936,129.095,129.270,145.474,152.665,120.375,122.981,149.900,34.749,42.448,41.561,40.102,41.568,51.338,50.650,41.666,38.422,40.074,59.102,64.571,59.797,64.707,64.291,66.429,58.589,71.717,67.955,68.838,75.855,76.031,72.560,72.586,41.983,41.941,43.477,43.333,14.738,19.315,25.742,26.968,7.647,8.470,21.122,26.047,30.011,19.322,25.947,16.041,27.687,18.600,11.831,13.661,-0.311,-0.392,-0.399,-0.291,-0.336,-0.411,-0.064,433.169,348.414,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:04,2104.047,0.000,0.182,0.000,42.634,15.262,156.949,38.970,38.220,129.324,129.522,145.703,152.665,120.353,122.981,149.648,34.818,42.448,41.467,40.102,41.499,51.262,50.590,41.666,38.422,39.980,59.168,64.481,59.864,64.678,64.291,66.429,58.589,71.717,68.021,68.838,75.855,75.869,72.626,72.481,41.983,41.847,43.477,43.223,15.193,18.586,25.935,26.057,7.739,8.470,20.940,26.138,29.920,19.413,25.947,16.041,27.778,18.600,11.831,13.752,-0.304,-0.395,-0.400,-0.293,-0.332,-0.420,-0.064,432.632,348.295,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:05,2104.047,0.000,0.182,0.000,42.634,15.262,156.949,38.970,38.220,129.324,129.522,145.703,152.665,120.353,122.981,149.648,34.818,42.448,41.467,40.102,41.499,51.262,50.590,41.666,38.422,39.980,59.168,64.481,59.864,64.678,64.291,66.429,58.589,71.717,68.021,68.838,75.855,75.869,72.626,72.481,41.983,41.847,43.477,43.223,15.193,18.586,25.935,26.057,7.739,8.470,20.940,26.138,29.920,19.413,25.947,16.041,27.778,18.600,11.831,13.752,-0.304,-0.395,-0.400,-0.293,-0.332,-0.420,-0.064,432.632,348.295,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:06,2104.047,0.000,0.182,0.000,42.634,15.262,156.949,38.970,38.220,129.324,129.522,145.703,152.665,120.353,122.981,149.648,34.818,42.448,41.467,40.102,41.499,51.262,50.590,41.666,38.422,39.980,59.168,64.481,59.864,64.678,64.291,66.429,58.589,71.717,68.021,68.838,75.855,75.869,72.626,72.481,41.983,41.847,43.477,43.223,15.193,18.586,25.935,26.057,7.739,8.470,20.940,26.138,29.920,19.413,25.947,16.041,27.778,18.600,11.831,13.752,-0.304,-0.395,-0.400,-0.293,-0.332,-0.420,-0.064,432.632,348.295,11.357,15.096,19.739,20.304,3.053,20.664,19.828,39.999,73.846,223.152,232.001,238.393,97.228,251.474,12.700,16.200,21.800,22.200,6.000,21.200,24.300,
2021/03/29 12:32:07,2108.573,0.000,0.182,0.000,42.667,15.262,157.453,39.254,38.220,129.827,129.773,145.955,152.916,120.353,122.981,149.648,34.818,42.517,41.530,40.102,41.568,51.338,50.628,41.603,38.422,39.980,59.168,64.481,59.930,64.678,64.357,66.504,58.589,71.717,68.021,68.913,75.919,75.943,72.692,72.556,41.983,41.847,43.477,43.223,15.921,18.313,25.742,25.601,7.556,8.379,21.031,25.956,30.102,19.504,26.038,16.041,27.869,18.600,11.740,13.752,-0.284,-0.351,-0.380,-0.269,-0.283,-0.369,-0.064,431.517,348.239,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:08,2110.957,0.000,0.182,0.000,42.634,15.262,157.705,39.279,38.220,129.849,130.025,145.976,153.168,120.375,123.233,149.397,34.749,42.517,41.640,40.102,41.568,51.338,50.650,41.666,38.422,40.074,59.234,64.646,59.930,64.768,64.357,66.504,58.589,71.792,68.021,68.913,75.984,76.031,72.759,72.646,42.052,41.941,43.477,43.333,16.558,21.046,26.610,27.150,7.556,8.652,21.122,25.956,30.375,19.504,26.038,16.041,27.869,18.600,11.649,13.752,-0.283,-0.333,-0.359,-0.264,-0.293,-0.357,-0.064,430.980,348.187,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
