Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:32:09,2113.219,0.000,0.182,0.000,42.634,15.236,158.208,39.279,38.529,130.100,130.298,145.976,153.190,120.375,123.255,149.397,34.843,42.517,41.640,40.171,41.593,51.338,50.650,41.666,38.501,40.074,59.234,64.707,59.996,64.843,64.448,66.504,58.613,71.792,68.112,68.974,76.049,76.090,72.759,72.722,42.052,41.941,43.477,43.333,16.739,21.046,26.224,27.515,7.739,8.379,21.031,26.321,30.284,19.595,26.129,16.132,27.778,18.600,11.467,13.752,-0.300,-0.358,-0.375,-0.281,-0.292,-0.377,-0.064,430.461,348.187,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:10,2115.421,0.000,0.182,0.000,42.667,15.262,158.460,39.254,38.529,130.329,130.298,146.206,153.190,120.353,123.255,149.145,34.843,42.517,41.673,40.171,41.568,51.398,50.726,41.745,38.501,40.043,59.234,64.678,59.996,64.814,64.423,66.565,58.655,71.853,68.088,69.050,76.049,76.061,72.825,72.693,42.052,41.973,43.408,43.302,16.012,19.042,26.128,26.239,7.739,8.288,20.666,26.321,30.375,19.595,26.129,16.041,27.960,18.600,11.467,13.661,-0.303,-0.378,-0.392,-0.279,-0.327,-0.398,-0.064,429.861,348.068,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:11,2117.675,0.000,0.182,0.000,42.667,15.262,158.963,39.279,38.529,130.351,130.550,146.228,153.441,120.375,123.255,149.145,34.843,42.517,41.704,40.171,41.568,51.338,50.726,41.745,38.501,40.074,59.301,64.707,59.996,64.843,64.490,66.565,58.655,71.853,68.088,69.050,76.049,76.164,72.825,72.783,42.052,42.004,43.408,43.333,16.285,19.770,26.514,26.877,7.465,8.470,20.849,26.412,30.466,19.778,26.129,16.041,27.960,18.600,11.558,13.752,-0.292,-0.371,-0.394,-0.279,-0.301,-0.389,-0.064,429.317,348.068,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:12,2117.675,0.000,0.182,0.000,42.667,15.262,158.963,39.279,38.529,130.351,130.550,146.228,153.441,120.375,123.255,149.145,34.843,42.517,41.704,40.171,41.568,51.338,50.726,41.745,38.501,40.074,59.301,64.707,59.996,64.843,64.490,66.565,58.655,71.853,68.088,69.050,76.049,76.164,72.825,72.783,42.052,42.004,43.408,43.333,16.285,19.770,26.514,26.877,7.465,8.470,20.849,26.412,30.466,19.778,26.129,16.041,27.960,18.600,11.558,13.752,-0.292,-0.371,-0.394,-0.279,-0.301,-0.389,-0.064,429.317,348.068,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:13,2120.066,0.000,0.182,0.000,42.667,15.262,159.215,39.279,38.529,130.603,130.801,146.479,153.441,120.627,123.506,149.145,34.843,42.587,41.704,40.171,41.638,51.398,50.726,41.745,38.501,40.074,59.301,64.768,60.063,64.904,64.490,66.641,58.655,71.853,68.154,69.050,76.114,76.164,72.825,72.783,42.052,42.004,43.408,43.333,16.376,18.950,27.092,26.057,7.556,8.106,20.940,26.503,30.375,19.778,26.038,16.132,27.960,18.600,11.376,13.843,-0.295,-0.354,-0.373,-0.286,-0.304,-0.379,-0.064,428.743,348.063,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:14,2124.501,0.000,0.182,0.000,42.667,15.262,159.970,39.562,38.529,131.105,131.053,146.479,153.693,120.627,123.506,148.893,34.843,42.587,41.767,40.171,41.638,51.398,50.726,41.745,38.565,40.153,59.301,64.843,60.063,64.904,64.490,66.701,58.655,71.913,68.154,69.110,76.114,76.223,72.892,72.843,42.122,42.083,43.408,43.333,16.012,20.044,26.224,26.057,7.374,7.923,20.666,26.776,30.557,19.960,26.220,16.132,28.142,18.691,11.467,13.661,-0.273,-0.319,-0.355,-0.237,-0.281,-0.328,-0.064,427.697,347.954,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:15,2126.856,0.000,0.182,0.000,42.667,15.262,160.222,39.562,38.504,131.105,131.534,146.730,153.671,120.627,123.484,148.893,34.818,42.561,41.767,40.171,41.638,51.398,50.726,41.745,38.565,40.074,59.277,64.843,60.039,64.965,64.556,66.701,58.655,71.913,68.221,69.110,76.090,76.223,72.934,72.843,42.096,42.083,43.383,43.254,17.012,18.768,27.285,26.330,7.830,8.106,20.849,26.776,30.738,20.051,26.220,16.132,28.142,18.782,11.376,13.661,-0.285,-0.336,-0.355,-0.263,-0.286,-0.339,-0.064,427.098,347.845,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:16,2131.394,0.000,0.182,0.000,42.634,15.262,160.726,39.562,38.788,131.608,131.786,146.982,153.923,120.627,123.484,148.641,34.818,42.587,41.846,40.240,41.638,51.481,50.787,41.832,38.651,40.074,59.367,64.904,60.129,64.965,64.556,66.784,58.655,72.011,68.221,69.193,76.179,76.282,73.025,72.919,42.191,42.083,43.408,43.254,18.013,19.315,28.153,26.695,8.012,8.015,20.849,26.776,31.284,20.142,26.402,16.041,28.415,18.782,11.467,13.661,-0.288,-0.346,-0.364,-0.273,-0.293,-0.350,-0.064,426.003,347.727,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:17,2133.631,0.000,0.182,0.000,42.634,15.262,160.726,39.562,38.788,131.608,131.786,146.982,153.923,120.627,123.484,148.641,34.818,42.587,41.846,40.240,41.638,51.481,50.787,41.832,38.651,40.074,59.367,64.904,60.129,64.965,64.556,66.784,58.655,72.011,68.221,69.193,76.179,76.282,73.025,72.919,42.191,42.083,43.408,43.254,18.013,19.315,28.153,26.695,8.012,8.015,20.849,26.776,31.284,20.142,26.402,16.041,28.415,18.782,11.467,13.661,-0.288,-0.346,-0.364,-0.273,-0.293,-0.350,-0.064,425.459,347.670,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:18,2133.631,0.000,0.182,0.000,42.634,15.262,160.726,39.562,38.788,131.608,131.786,146.982,153.923,120.627,123.484,148.641,34.818,42.587,41.846,40.240,41.638,51.481,50.787,41.832,38.651,40.074,59.367,64.904,60.129,64.965,64.556,66.784,58.655,72.011,68.221,69.193,76.179,76.282,73.025,72.919,42.191,42.083,43.408,43.254,18.013,19.315,28.153,26.695,8.012,8.015,20.849,26.776,31.284,20.142,26.402,16.041,28.415,18.782,11.467,13.661,-0.288,-0.346,-0.364,-0.273,-0.293,-0.350,-0.064,425.459,347.670,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:19,2133.631,0.000,0.182,0.000,42.634,15.262,160.726,39.562,38.788,131.608,131.786,146.982,153.923,120.627,123.484,148.641,34.818,42.587,41.846,40.240,41.638,51.481,50.787,41.832,38.651,40.074,59.367,64.904,60.129,64.965,64.556,66.784,58.655,72.011,68.221,69.193,76.179,76.282,73.025,72.919,42.191,42.083,43.408,43.254,18.013,19.315,28.153,26.695,8.012,8.015,20.849,26.776,31.284,20.142,26.402,16.041,28.415,18.782,11.467,13.661,-0.288,-0.346,-0.364,-0.273,-0.293,-0.350,-0.064,425.459,347.670,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:20,2138.251,0.000,0.182,0.000,42.667,15.262,161.481,39.562,38.788,131.859,132.037,146.982,153.923,120.627,123.736,148.390,34.818,42.656,41.909,40.240,41.638,51.481,50.787,41.832,38.651,40.216,59.434,64.965,60.195,65.040,64.622,66.860,58.655,72.011,68.287,69.269,76.308,76.415,73.091,73.056,42.191,42.226,43.408,43.333,17.194,19.953,27.863,26.877,7.647,8.106,20.757,26.867,31.193,20.142,26.493,16.132,28.415,18.873,11.376,13.479,-0.290,-0.364,-0.376,-0.272,-0.320,-0.386,-0.064,424.384,347.556,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:21,2140.480,0.000,0.182,0.000,42.667,15.262,162.236,39.562,38.788,132.110,132.540,147.233,154.174,120.627,123.987,148.390,34.818,42.656,41.878,40.240,41.732,51.459,50.863,41.872,38.628,40.185,59.434,65.011,60.195,65.071,64.646,66.838,58.680,72.050,68.378,69.307,76.373,76.386,73.158,73.026,42.260,42.195,43.408,43.302,18.377,18.859,28.731,26.057,8.012,7.741,20.575,26.867,31.375,20.142,26.493,16.041,28.597,18.873,11.467,13.570,-0.250,-0.302,-0.340,-0.227,-0.248,-0.304,-0.064,423.821,347.561,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:22,2145.144,0.000,0.182,0.000,42.667,15.262,162.991,39.846,38.813,132.613,132.814,147.484,154.447,120.627,124.009,148.138,34.843,42.725,41.909,40.240,41.707,51.557,50.863,41.895,38.730,40.216,59.500,65.040,60.262,65.101,64.689,66.920,58.655,72.133,68.420,69.390,76.438,76.489,73.224,73.116,42.330,42.226,43.408,43.333,18.377,17.948,28.056,25.875,7.739,7.650,20.575,26.958,31.466,20.233,26.675,16.041,28.689,18.782,11.467,13.479,-0.267,-0.305,-0.335,-0.245,-0.261,-0.313,-0.064,422.807,347.447,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:23,2145.144,0.000,0.182,0.000,42.667,15.262,162.991,39.846,38.813,132.613,132.814,147.484,154.447,120.627,124.009,148.138,34.843,42.725,41.909,40.240,41.707,51.557,50.863,41.895,38.730,40.216,59.500,65.040,60.262,65.101,64.689,66.920,58.655,72.133,68.420,69.390,76.438,76.489,73.224,73.116,42.330,42.226,43.408,43.333,18.377,17.948,28.056,25.875,7.739,7.650,20.575,26.958,31.466,20.233,26.675,16.041,28.689,18.782,11.467,13.479,-0.267,-0.305,-0.335,-0.245,-0.261,-0.313,-0.064,422.807,347.447,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:24,2147.319,0.000,0.182,0.000,42.667,15.288,163.243,39.846,38.813,132.864,133.065,147.484,154.447,120.878,124.009,148.138,34.912,42.725,41.973,40.240,41.707,51.535,50.863,41.872,38.707,40.216,59.500,65.101,60.262,65.177,64.689,66.959,58.722,72.110,68.420,69.368,76.438,76.548,73.224,73.177,42.330,42.289,43.408,43.397,18.832,20.955,28.249,27.059,7.830,7.468,20.666,27.322,31.193,20.416,26.675,16.041,28.597,18.873,11.558,13.388,-0.255,-0.301,-0.331,-0.244,-0.270,-0.324,-0.064,422.288,347.504,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:25,2151.889,0.000,0.182,0.000,42.634,15.288,163.747,39.846,39.097,133.115,133.317,147.736,154.447,120.878,124.261,147.886,34.843,42.795,41.942,40.335,41.776,51.595,50.863,41.872,38.707,40.122,59.566,65.071,60.328,65.071,64.755,66.959,58.722,72.110,68.420,69.444,76.503,76.519,73.291,73.147,42.399,42.258,43.408,43.302,18.832,20.773,28.442,27.332,8.012,7.468,20.666,27.322,31.557,20.507,26.857,16.132,28.597,18.782,11.376,13.297,-0.238,-0.292,-0.334,-0.222,-0.243,-0.317,-0.064,421.249,347.276,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:26,2151.889,0.000,0.182,0.000,42.634,15.288,163.747,39.846,39.097,133.115,133.317,147.736,154.447,120.878,124.261,147.886,34.843,42.795,41.942,40.335,41.776,51.595,50.863,41.872,38.707,40.122,59.566,65.071,60.328,65.071,64.755,66.959,58.722,72.110,68.420,69.444,76.503,76.519,73.291,73.147,42.399,42.258,43.408,43.302,18.832,20.773,28.442,27.332,8.012,7.468,20.666,27.322,31.557,20.507,26.857,16.132,28.597,18.782,11.376,13.297,-0.238,-0.292,-0.334,-0.222,-0.243,-0.317,-0.064,421.249,347.276,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:27,2154.144,0.000,0.182,0.000,42.634,15.262,164.250,39.846,39.072,133.366,133.547,147.987,154.677,120.878,123.987,147.886,34.887,42.795,42.052,40.310,41.802,51.595,50.923,41.951,38.707,40.280,59.566,65.177,60.328,65.237,64.845,66.959,58.746,72.186,68.510,69.444,76.503,76.607,73.291,73.253,42.399,42.352,43.408,43.397,17.649,18.677,27.671,26.239,7.556,7.468,20.484,27.505,31.557,20.689,26.766,16.223,28.233,18.600,11.467,13.297,-0.236,-0.304,-0.331,-0.218,-0.263,-0.312,-0.064,420.705,347.276,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:28,2156.432,0.000,0.182,0.000,42.667,15.262,164.502,39.846,39.097,133.618,133.820,147.987,154.699,120.627,124.261,147.634,34.912,42.795,42.052,40.379,41.776,51.595,50.923,41.951,38.707,40.280,59.566,65.177,60.328,65.237,64.821,67.035,58.722,72.186,68.486,69.504,76.503,76.681,73.357,73.313,42.469,42.431,43.408,43.460,19.105,19.224,28.924,26.239,8.012,7.741,20.666,27.231,31.557,20.780,26.857,16.132,28.324,18.600,11.467,13.206,-0.247,-0.312,-0.337,-0.232,-0.273,-0.330,-0.064,420.161,347.163,13.330,15.430,21.446,22.138,3.842,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:29,2160.951,0.000,0.182,0.000,42.667,15.288,165.257,40.130,39.072,134.120,134.301,148.239,154.929,120.878,124.239,147.383,34.887,42.795,42.021,40.335,41.871,51.595,50.984,42.014,38.770,40.185,59.566,65.208,60.394,65.208,64.912,67.035,58.746,72.247,68.577,69.580,76.567,76.653,73.357,73.284,42.538,42.401,43.408,43.366,20.197,19.133,29.117,26.604,8.103,7.832,20.575,27.413,31.739,20.871,26.857,16.223,28.597,18.691,11.467,13.297,-0.235,-0.299,-0.324,-0.217,-0.262,-0.319,-0.064,419.095,346.992,16.241,15.200,22.314,21.757,4.243,20.837,21.953,40.741,82.553,230.297,244.014,231.340,103.036,254.951,14.900,16.400,23.300,24.000,6.300,21.300,26.100,
2021/03/29 12:32:30,2160.951,0.000,0.182,0.000,42.667,15.288,165.257,40.130,39.072,134.120,134.301,148.239,154.929,120.878,124.239,147.383,34.887,42.795,42.021,40.335,41.871,51.595,50.984,42.014,38.770,40.185,59.566,65.208,60.394,65.208,64.912,67.035,58.746,72.247,68.577,69.580,76.567,76.653,73.357,73.284,42.538,42.401,43.408,43.366,20.197,19.133,29.117,26.604,8.103,7.832,20.575,27.413,31.739,20.871,26.857,16.223,28.597,18.691,11.467,13.297,-0.235,-0.299,-0.324,-0.217,-0.262,-0.319,-0.064,419.095,346.992,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:31,2163.178,0.000,0.182,0.000,42.667,15.262,165.509,40.130,39.381,134.120,134.323,148.490,155.202,120.878,124.261,147.383,34.912,42.864,42.084,40.379,41.776,51.656,50.984,42.014,38.850,40.249,59.633,65.208,60.394,65.268,64.821,67.095,58.722,72.247,68.553,69.580,76.632,76.712,73.423,73.344,42.538,42.464,43.477,43.429,19.651,18.586,29.117,26.239,8.012,7.286,20.484,27.596,32.103,20.871,26.948,16.132,28.597,18.691,11.285,13.206,-0.213,-0.268,-0.303,-0.194,-0.240,-0.275,-0.064,418.597,346.930,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:32,2163.178,0.000,0.182,0.000,42.667,15.262,165.509,40.130,39.381,134.120,134.323,148.490,155.202,120.878,124.261,147.383,34.912,42.864,42.084,40.379,41.776,51.656,50.984,42.014,38.850,40.249,59.633,65.208,60.394,65.268,64.821,67.095,58.722,72.247,68.553,69.580,76.632,76.712,73.423,73.344,42.538,42.464,43.477,43.429,19.651,18.586,29.117,26.239,8.012,7.286,20.484,27.596,32.103,20.871,26.948,16.132,28.597,18.691,11.285,13.206,-0.213,-0.268,-0.303,-0.194,-0.240,-0.275,-0.064,418.597,346.930,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:33,2167.734,0.000,0.182,0.000,42.667,15.288,166.516,40.414,39.381,134.623,134.826,148.490,155.202,120.627,124.512,147.131,34.912,42.864,42.194,40.379,41.846,51.678,50.984,42.037,38.873,40.359,59.633,65.298,60.461,65.374,64.954,67.193,58.722,72.345,68.619,69.663,76.697,76.800,73.490,73.449,42.607,42.637,43.547,43.539,19.287,18.130,29.020,26.239,7.921,7.286,20.302,27.687,32.284,20.780,26.948,16.132,28.780,18.691,11.376,13.206,-0.209,-0.230,-0.286,-0.177,-0.220,-0.240,-0.064,417.556,346.873,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:34,2169.984,0.000,0.182,0.000,42.667,15.288,166.768,40.130,39.640,134.874,135.056,148.741,155.180,120.878,124.491,147.131,34.818,42.959,42.257,40.379,41.915,51.656,51.059,42.014,38.850,40.359,59.657,65.374,60.485,65.374,64.954,67.171,58.788,72.323,68.619,69.641,76.785,76.874,73.580,73.510,42.702,42.637,43.572,43.539,19.833,20.135,29.020,26.968,8.376,7.377,20.484,27.778,32.103,20.689,27.039,16.223,28.780,18.691,11.194,13.115,-0.200,-0.212,-0.268,-0.178,-0.213,-0.240,-0.064,417.037,346.759,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:35,2172.271,0.000,0.182,0.000,42.667,15.288,167.020,40.414,39.381,135.125,135.078,148.741,155.454,120.878,124.512,146.879,34.912,42.864,42.163,40.379,41.846,51.656,50.984,42.014,38.850,40.249,59.633,65.268,60.461,65.344,64.954,67.232,58.788,72.323,68.686,69.701,76.762,76.771,73.556,73.420,42.746,42.606,43.547,43.429,19.105,18.222,29.310,26.512,8.103,7.286,20.302,27.687,32.103,20.871,27.130,16.223,28.780,18.691,11.376,13.206,-0.213,-0.231,-0.278,-0.186,-0.202,-0.254,-0.064,416.528,346.707,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:36,2174.675,0.000,0.182,0.000,42.667,15.288,167.271,40.414,39.356,135.125,135.307,148.993,155.432,120.878,124.491,146.879,34.887,42.933,42.257,40.379,41.915,51.732,50.984,42.093,38.850,40.280,59.699,65.374,60.527,65.374,65.020,67.232,58.722,72.323,68.686,69.701,76.827,76.874,73.623,73.510,42.746,42.637,43.547,43.539,19.196,18.039,29.117,25.601,8.103,7.468,20.120,27.687,32.284,20.962,27.130,16.314,28.780,18.691,11.194,13.115,-0.214,-0.248,-0.290,-0.181,-0.239,-0.272,-0.064,416.023,346.646,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:37,2174.675,0.000,0.182,0.000,42.667,15.288,167.271,40.414,39.356,135.125,135.307,148.993,155.432,120.878,124.491,146.879,34.887,42.933,42.257,40.379,41.915,51.732,50.984,42.093,38.850,40.280,59.699,65.374,60.527,65.374,65.020,67.232,58.722,72.323,68.686,69.701,76.827,76.874,73.623,73.510,42.746,42.637,43.547,43.539,19.196,18.039,29.117,25.601,8.103,7.468,20.120,27.687,32.284,20.962,27.130,16.314,28.780,18.691,11.194,13.115,-0.214,-0.248,-0.290,-0.181,-0.239,-0.272,-0.064,416.023,346.646,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:38,2179.179,0.000,0.182,0.000,42.667,15.288,168.027,40.414,39.381,135.376,135.832,148.993,155.705,120.627,124.512,146.627,34.912,42.933,42.321,40.473,41.915,51.754,51.120,42.180,38.936,40.359,59.699,65.495,60.527,65.495,65.020,67.314,58.788,72.466,68.686,69.860,76.891,76.933,73.689,73.646,42.816,42.843,43.616,43.602,20.106,19.497,29.310,26.877,8.103,7.195,20.120,27.869,32.466,21.145,27.221,16.223,29.144,18.873,11.103,13.206,-0.203,-0.226,-0.271,-0.182,-0.217,-0.249,-0.064,415.039,346.423,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:39,2181.583,0.000,0.182,0.000,42.667,15.288,168.278,40.414,39.640,135.879,135.811,149.244,155.683,120.627,124.742,146.627,34.887,43.003,42.321,40.448,41.915,51.732,51.120,42.093,38.976,40.422,59.699,65.495,60.593,65.495,65.020,67.368,58.788,72.383,68.752,69.838,76.891,77.007,73.689,73.646,42.816,42.843,43.616,43.602,20.015,18.495,29.213,26.057,8.103,7.377,20.029,28.142,32.284,21.327,27.404,16.314,29.508,18.873,11.285,13.115,-0.202,-0.227,-0.279,-0.158,-0.225,-0.253,-0.064,414.532,346.309,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:40,2183.835,0.000,0.182,0.000,42.667,15.288,168.782,40.414,39.665,135.879,136.084,149.244,155.705,120.878,124.764,146.627,34.912,42.933,42.321,40.448,41.915,51.732,51.059,42.157,38.913,40.422,59.766,65.495,60.593,65.495,65.086,67.368,58.788,72.383,68.752,69.838,76.891,77.007,73.689,73.646,42.885,42.843,43.616,43.602,21.015,19.862,30.274,26.786,8.285,7.377,19.938,27.960,32.466,21.509,27.404,16.223,29.599,18.873,11.285,12.933,-0.201,-0.222,-0.282,-0.157,-0.207,-0.229,-0.064,414.062,346.309,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:41,2186.098,0.000,0.182,0.000,42.667,15.314,169.285,40.697,39.665,136.130,136.336,149.495,155.957,120.627,124.764,146.627,34.912,43.003,42.321,40.448,41.915,51.732,51.120,42.093,38.913,40.359,59.766,65.434,60.593,65.434,65.086,67.368,58.788,72.444,68.818,69.838,76.891,77.007,73.689,73.646,42.885,42.843,43.616,43.602,20.015,18.222,29.310,25.966,8.012,7.559,20.029,28.051,32.557,21.418,27.312,16.314,29.781,18.873,11.376,12.933,-0.215,-0.234,-0.279,-0.186,-0.218,-0.233,-0.064,413.571,346.195,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:42,2190.766,0.000,0.182,0.000,42.667,15.288,169.789,40.697,39.949,136.633,136.839,149.747,155.957,120.878,124.764,146.376,34.912,43.003,42.400,40.448,41.985,51.792,51.120,42.157,38.913,40.422,59.766,65.571,60.660,65.495,65.153,67.429,58.788,72.444,68.818,69.898,77.021,77.066,73.756,73.707,43.024,42.985,43.685,43.602,21.288,18.768,30.081,26.239,8.194,7.741,19.847,27.869,32.921,21.692,27.404,16.314,29.781,18.964,11.194,12.933,-0.209,-0.220,-0.270,-0.179,-0.203,-0.232,-0.064,412.542,346.081,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:43,2193.076,0.000,0.182,0.000,42.667,15.288,170.041,40.697,39.949,136.884,137.090,149.747,156.208,120.627,124.764,146.124,34.912,43.003,42.463,40.517,42.010,51.814,51.181,42.243,39.078,40.422,59.832,65.571,60.660,65.571,65.177,67.511,58.812,72.542,68.909,69.996,77.021,77.125,73.822,73.783,43.024,43.049,43.685,43.681,20.651,18.768,29.310,26.239,8.194,7.832,19.756,28.324,33.103,21.692,27.404,16.314,29.964,18.873,11.194,12.933,-0.186,-0.214,-0.271,-0.153,-0.189,-0.233,-0.064,412.050,345.968,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:44,2193.076,0.000,0.182,0.000,42.667,15.288,170.041,40.697,39.949,136.884,137.090,149.747,156.208,120.627,124.764,146.124,34.912,43.003,42.463,40.517,42.010,51.814,51.181,42.243,39.078,40.422,59.832,65.571,60.660,65.571,65.177,67.511,58.812,72.542,68.909,69.996,77.021,77.125,73.822,73.783,43.024,43.049,43.685,43.681,20.651,18.768,29.310,26.239,8.194,7.832,19.756,28.324,33.103,21.692,27.404,16.314,29.964,18.873,11.194,12.933,-0.186,-0.214,-0.271,-0.153,-0.189,-0.233,-0.064,412.050,345.968,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:45,2193.076,0.000,0.182,0.000,42.667,15.288,170.041,40.697,39.949,136.884,137.090,149.747,156.208,120.627,124.764,146.124,34.912,43.003,42.463,40.517,42.010,51.814,51.181,42.243,39.078,40.422,59.832,65.571,60.660,65.571,65.177,67.511,58.812,72.542,68.909,69.996,77.021,77.125,73.822,73.783,43.024,43.049,43.685,43.681,20.651,18.768,29.310,26.239,8.194,7.832,19.756,28.324,33.103,21.692,27.404,16.314,29.964,18.873,11.194,12.933,-0.186,-0.214,-0.271,-0.153,-0.189,-0.233,-0.064,412.050,345.968,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:46,2200.020,0.000,0.182,0.000,42.667,15.288,171.299,40.981,39.949,137.386,137.593,149.998,156.460,120.878,125.016,146.124,34.912,43.072,42.526,40.517,42.079,51.814,51.256,42.243,39.078,40.501,59.832,65.631,60.726,65.631,65.310,67.587,58.879,72.602,68.909,70.057,77.151,77.199,73.889,73.843,43.163,43.191,43.754,43.681,20.833,19.042,29.599,26.968,7.921,7.468,19.665,28.324,33.194,21.236,27.586,16.314,30.055,18.964,11.285,12.842,-0.197,-0.244,-0.289,-0.174,-0.223,-0.258,-0.064,410.492,345.626,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:47,2202.250,0.000,0.182,0.000,42.667,15.288,171.551,40.981,39.949,137.638,137.593,150.249,156.460,120.878,125.016,145.872,34.912,43.072,42.496,40.517,42.010,51.868,51.181,42.220,39.055,40.391,59.898,65.678,60.792,65.541,65.310,67.565,58.879,72.580,68.909,70.035,77.151,77.170,73.955,73.814,43.163,43.160,43.754,43.651,21.470,18.859,29.888,26.421,8.103,7.741,19.574,28.597,33.285,21.327,27.677,16.314,30.146,18.964,11.285,12.842,-0.185,-0.194,-0.258,-0.144,-0.199,-0.222,-0.064,409.998,345.569,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:48,2202.250,0.000,0.182,0.000,42.667,15.288,171.551,40.981,39.949,137.638,137.593,150.249,156.460,120.878,125.016,145.872,34.912,43.072,42.496,40.517,42.010,51.868,51.181,42.220,39.055,40.391,59.898,65.678,60.792,65.541,65.310,67.565,58.879,72.580,68.909,70.035,77.151,77.170,73.955,73.814,43.163,43.160,43.754,43.651,21.470,18.859,29.888,26.421,8.103,7.741,19.574,28.597,33.285,21.327,27.677,16.314,30.146,18.964,11.285,12.842,-0.185,-0.194,-0.258,-0.144,-0.199,-0.222,-0.064,409.998,345.569,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:49,2204.573,0.000,0.182,0.000,42.667,15.288,171.803,40.981,39.949,137.889,137.845,150.249,156.711,120.878,125.016,145.872,34.912,43.141,42.605,40.517,42.010,51.868,51.256,42.220,39.055,40.501,59.898,65.707,60.726,65.631,65.310,67.626,58.879,72.580,68.975,70.035,77.151,77.258,73.955,73.904,43.232,43.254,43.754,43.745,19.560,19.315,29.310,27.423,8.103,7.286,19.665,28.415,33.467,21.509,27.677,16.314,30.237,18.964,11.285,12.933,-0.213,-0.234,-0.282,-0.197,-0.225,-0.258,-0.064,409.441,345.398,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:50,2204.573,0.000,0.182,0.000,42.667,15.288,171.803,40.981,39.949,137.889,137.845,150.249,156.711,120.878,125.016,145.872,34.912,43.141,42.605,40.517,42.010,51.868,51.256,42.220,39.055,40.501,59.898,65.707,60.726,65.631,65.310,67.626,58.879,72.580,68.975,70.035,77.151,77.258,73.955,73.904,43.232,43.254,43.754,43.745,19.560,19.315,29.310,27.423,8.103,7.286,19.665,28.415,33.467,21.509,27.677,16.314,30.237,18.964,11.285,12.933,-0.213,-0.234,-0.282,-0.197,-0.225,-0.258,-0.064,409.441,345.398,16.241,15.200,22.314,21.757,4.243,20.316,23.385,58.855,90.000,239.873,252.065,225.000,106.294,257.152,17.800,16.500,23.900,23.700,6.500,20.800,27.600,
2021/03/29 12:32:51,2209.189,0.000,0.182,0.000,42.667,15.288,172.810,40.981,40.233,138.140,138.348,150.752,156.711,120.878,125.267,145.872,34.912,43.072,42.669,40.517,41.985,51.890,51.339,42.322,39.142,40.564,59.898,65.828,60.792,65.768,65.352,67.724,58.855,72.663,69.018,70.193,77.215,77.392,74.022,74.040,43.301,43.397,43.824,43.808,21.288,20.408,29.695,27.606,8.103,7.013,19.756,28.142,33.285,21.509,27.768,16.314,30.419,19.055,11.103,12.842,-0.207,-0.251,-0.298,-0.185,-0.218,-0.269,-0.064,408.428,345.228,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:52,2209.189,0.000,0.182,0.000,42.667,15.288,173.062,41.265,40.233,138.391,138.348,150.752,156.963,120.878,125.267,145.872,34.912,43.141,42.669,40.543,42.079,51.929,51.317,42.299,39.119,40.628,59.898,65.828,60.792,65.768,65.442,67.701,58.879,72.641,69.042,70.171,77.215,77.392,74.022,74.040,43.301,43.397,43.754,43.808,20.560,19.862,29.888,27.150,8.194,7.923,19.665,28.415,33.194,21.783,27.768,16.223,30.692,19.147,11.194,13.024,-0.203,-0.255,-0.292,-0.182,-0.232,-0.268,-0.064,408.428,345.228,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:53,2213.630,0.000,0.000,0.000,42.667,15.314,173.313,41.265,40.233,138.643,138.600,151.003,156.963,120.878,125.267,145.620,34.912,43.141,42.669,40.587,42.054,51.890,51.256,42.322,39.142,40.564,59.898,65.768,60.792,65.768,65.418,67.784,58.855,72.663,69.018,70.193,77.280,77.392,74.088,74.040,43.371,43.397,43.824,43.745,20.833,18.950,29.888,26.786,8.012,7.559,19.574,28.324,33.103,21.783,27.859,16.314,30.692,19.055,10.830,13.024,-0.199,-0.234,-0.277,-0.173,-0.232,-0.260,-0.064,407.339,345.000,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:54,2218.171,0.000,0.182,0.000,42.634,15.288,174.069,41.265,40.517,139.145,139.103,151.003,157.215,120.878,125.267,145.369,34.912,43.211,42.669,40.612,42.054,51.890,51.317,42.322,39.205,40.628,59.965,65.828,60.925,65.768,65.484,67.784,58.855,72.739,69.084,70.254,77.345,77.451,74.154,74.116,43.440,43.539,43.893,43.808,20.560,20.044,29.599,27.788,7.921,7.377,19.574,28.142,33.012,21.874,27.859,16.223,30.419,19.147,10.921,13.024,-0.208,-0.236,-0.280,-0.164,-0.229,-0.260,-0.064,406.289,344.716,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:55,2218.171,0.000,0.182,0.000,42.634,15.288,174.069,41.265,40.517,139.145,139.103,151.003,157.215,120.878,125.267,145.369,34.912,43.211,42.669,40.612,42.054,51.890,51.317,42.322,39.205,40.628,59.965,65.828,60.925,65.768,65.484,67.784,58.855,72.739,69.084,70.254,77.345,77.451,74.154,74.116,43.440,43.539,43.893,43.808,20.560,20.044,29.599,27.788,7.921,7.377,19.574,28.142,33.012,21.874,27.859,16.223,30.419,19.147,10.921,13.024,-0.208,-0.236,-0.280,-0.164,-0.229,-0.260,-0.064,406.289,344.716,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:56,2218.171,0.000,0.182,0.000,42.634,15.288,174.069,41.265,40.517,139.145,139.103,151.003,157.215,120.878,125.267,145.369,34.912,43.211,42.669,40.612,42.054,51.890,51.317,42.322,39.205,40.628,59.965,65.828,60.925,65.768,65.484,67.784,58.855,72.739,69.084,70.254,77.345,77.451,74.154,74.116,43.440,43.539,43.893,43.808,20.560,20.044,29.599,27.788,7.921,7.377,19.574,28.142,33.012,21.874,27.859,16.223,30.419,19.147,10.921,13.024,-0.208,-0.236,-0.280,-0.164,-0.229,-0.260,-0.064,406.289,344.716,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:32:57,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:32:58,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:32:59,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:00,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:01,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:02,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:03,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:04,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:05,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:06,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/03/29 12:33:07,2220.441,0.000,0.182,0.000,42.667,15.314,174.320,41.265,40.517,139.145,139.354,151.255,157.215,120.878,125.267,145.369,34.912,43.211,42.717,40.612,42.149,52.011,51.317,42.385,39.205,40.597,59.965,65.799,60.925,65.738,65.508,67.920,58.879,72.799,69.108,70.330,77.410,77.422,74.221,74.087,43.510,43.508,43.893,43.777,21.106,20.044,29.503,27.515,8.103,7.377,19.574,28.142,33.012,21.874,27.768,16.314,30.419,19.055,10.648,13.115,-0.200,-0.222,-0.276,-0.157,-0.221,-0.246,-0.064,405.732,344.431,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:08,2220.441,0.000,0.182,0.000,42.667,15.314,174.320,41.265,40.517,139.145,139.354,151.255,157.215,120.878,125.267,145.369,34.912,43.211,42.717,40.612,42.149,52.011,51.317,42.385,39.205,40.597,59.965,65.799,60.925,65.738,65.508,67.920,58.879,72.799,69.108,70.330,77.410,77.422,74.221,74.087,43.510,43.508,43.893,43.777,21.106,20.044,29.503,27.515,8.103,7.377,19.574,28.142,33.012,21.874,27.768,16.314,30.419,19.055,10.648,13.115,-0.200,-0.222,-0.276,-0.157,-0.221,-0.246,-0.064,405.732,344.431,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:09,2224.952,0.000,0.182,0.000,42.667,15.314,175.076,41.524,40.517,139.626,139.857,151.484,157.466,120.856,125.267,145.369,34.982,43.211,42.874,40.656,42.149,51.951,51.393,42.385,39.284,40.707,60.031,65.965,60.925,65.828,65.575,67.920,58.879,72.799,69.175,70.330,77.475,77.584,74.221,74.237,43.579,43.681,43.893,43.887,20.742,19.224,28.731,26.512,8.012,7.468,19.574,28.324,33.558,22.056,27.859,16.405,30.237,19.055,10.375,13.206,-0.196,-0.238,-0.279,-0.172,-0.220,-0.265,-0.064,404.694,344.260,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:10,2229.509,0.000,0.182,0.000,42.634,15.314,175.579,41.549,40.801,139.899,140.109,151.758,157.718,120.878,125.519,145.117,34.982,43.211,42.811,40.656,42.218,51.989,51.393,42.362,39.261,40.707,60.098,65.965,60.925,65.904,65.641,67.959,58.879,72.777,69.241,70.368,77.475,77.584,74.287,74.237,43.648,43.745,43.962,43.887,21.743,21.137,29.888,28.152,8.285,7.468,19.665,28.871,33.740,22.147,27.859,16.405,30.419,19.147,10.557,13.115,-0.188,-0.214,-0.271,-0.146,-0.197,-0.219,-0.064,403.575,344.032,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:11,2229.509,0.000,0.182,0.000,42.634,15.314,175.579,41.549,40.801,139.899,140.109,151.758,157.718,120.878,125.519,145.117,34.982,43.211,42.811,40.656,42.218,51.989,51.393,42.362,39.261,40.707,60.098,65.965,60.925,65.904,65.641,67.959,58.879,72.777,69.241,70.368,77.475,77.584,74.287,74.237,43.648,43.745,43.962,43.887,21.743,21.137,29.888,28.152,8.285,7.468,19.665,28.871,33.740,22.147,27.859,16.405,30.419,19.147,10.557,13.115,-0.188,-0.214,-0.271,-0.146,-0.197,-0.219,-0.064,403.575,344.032,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:12,2231.755,0.000,0.182,0.000,42.667,15.314,176.083,41.549,40.801,140.401,140.360,152.009,157.718,120.878,125.519,145.117,34.982,43.280,42.844,40.681,42.123,52.011,51.453,42.449,39.284,40.676,60.031,65.935,60.991,65.799,65.617,67.981,58.855,72.875,69.217,70.451,77.539,77.555,74.287,74.208,43.648,43.714,43.962,43.856,21.197,20.408,28.924,27.697,8.103,7.468,19.392,28.233,33.740,22.147,27.859,16.405,30.237,19.055,10.284,13.206,-0.199,-0.218,-0.269,-0.179,-0.216,-0.242,-0.064,403.068,343.691,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:13,2231.755,0.000,0.182,0.000,42.667,15.314,176.083,41.549,40.801,140.401,140.360,152.009,157.718,120.878,125.519,145.117,34.982,43.280,42.844,40.681,42.123,52.011,51.453,42.449,39.284,40.676,60.031,65.935,60.991,65.799,65.617,67.981,58.855,72.875,69.217,70.451,77.539,77.555,74.287,74.208,43.648,43.714,43.962,43.856,21.197,20.408,28.924,27.697,8.103,7.468,19.392,28.233,33.740,22.147,27.859,16.405,30.237,19.055,10.284,13.206,-0.199,-0.218,-0.269,-0.179,-0.216,-0.242,-0.064,403.068,343.691,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:14,2236.241,0.000,0.182,0.000,42.667,15.314,176.586,41.833,40.801,140.653,140.864,152.260,157.969,120.878,125.519,144.865,34.982,43.280,42.923,40.725,42.193,52.011,51.453,42.528,39.347,40.739,60.098,66.011,60.991,65.875,65.683,68.117,58.921,72.875,69.283,70.527,77.604,77.688,74.354,74.284,43.718,43.777,43.962,43.920,21.288,19.679,29.117,26.512,7.921,7.559,19.301,27.960,34.103,22.238,27.950,16.497,30.237,19.055,10.284,13.479,-0.199,-0.242,-0.283,-0.177,-0.234,-0.264,-0.064,401.985,343.520,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:15,2238.632,0.000,0.182,0.000,42.667,15.314,177.090,41.549,41.085,140.904,140.864,152.260,157.969,120.878,125.519,144.865,34.982,43.280,42.923,40.656,42.193,51.989,51.453,42.505,39.324,40.739,60.164,66.071,61.058,65.935,65.683,68.020,58.921,72.853,69.283,70.504,77.604,77.688,74.420,74.344,43.787,43.856,43.962,43.920,21.106,20.590,29.117,27.606,8.194,7.741,19.210,28.324,34.012,22.238,27.950,16.497,30.328,19.147,10.284,13.388,-0.194,-0.218,-0.272,-0.154,-0.199,-0.229,-0.064,401.509,343.293,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:16,2240.900,0.000,0.182,0.000,42.667,15.314,177.593,41.549,41.085,141.155,141.115,152.260,158.221,120.878,125.519,144.865,34.982,43.349,43.017,40.750,42.193,51.989,51.453,42.425,39.403,40.849,60.164,66.101,61.058,65.965,65.750,68.095,58.921,72.853,69.350,70.504,77.669,77.776,74.420,74.374,43.857,43.950,43.962,44.030,21.652,22.230,29.310,28.608,8.012,7.559,19.301,28.324,34.194,22.330,28.132,16.497,30.237,19.147,10.011,13.388,-0.188,-0.204,-0.255,-0.158,-0.199,-0.225,-0.064,400.948,343.236,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:17,2240.900,0.000,0.182,0.000,42.667,15.314,177.593,41.549,41.085,141.155,141.115,152.260,158.221,120.878,125.519,144.865,34.982,43.349,43.017,40.750,42.193,51.989,51.453,42.425,39.403,40.849,60.164,66.101,61.058,65.965,65.750,68.095,58.921,72.853,69.350,70.504,77.669,77.776,74.420,74.374,43.857,43.950,43.962,44.030,21.652,22.230,29.310,28.608,8.012,7.559,19.301,28.324,34.194,22.330,28.132,16.497,30.237,19.147,10.011,13.388,-0.188,-0.204,-0.255,-0.158,-0.199,-0.225,-0.064,400.948,343.236,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:18,2247.733,0.000,0.182,0.000,42.634,15.314,178.349,41.833,41.085,141.658,141.870,152.763,158.472,120.878,126.022,144.613,34.982,43.419,43.080,40.750,42.262,52.065,51.514,42.568,39.467,40.849,60.230,66.162,61.124,66.040,65.882,68.232,58.921,72.913,69.416,70.641,77.734,77.909,74.553,74.510,43.995,44.093,44.032,44.093,21.379,21.593,28.828,27.970,7.739,7.468,18.937,28.142,34.285,22.421,28.132,16.588,30.601,19.238,9.920,13.297,-0.180,-0.194,-0.251,-0.135,-0.203,-0.223,-0.064,399.526,342.666,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:19,2247.733,0.000,0.182,0.000,42.634,15.314,178.349,41.833,41.085,141.658,141.870,152.763,158.472,120.878,126.022,144.613,34.982,43.419,43.080,40.750,42.262,52.065,51.514,42.568,39.467,40.849,60.230,66.162,61.124,66.040,65.882,68.232,58.921,72.913,69.416,70.641,77.734,77.909,74.553,74.510,43.995,44.093,44.032,44.093,21.379,21.593,28.828,27.970,7.739,7.468,18.937,28.142,34.285,22.421,28.132,16.588,30.601,19.238,9.920,13.297,-0.180,-0.194,-0.251,-0.135,-0.203,-0.223,-0.064,399.526,342.666,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:20,2247.733,0.000,0.182,0.000,42.634,15.314,178.349,41.833,41.085,141.658,141.870,152.763,158.472,120.878,126.022,144.613,34.982,43.419,43.080,40.750,42.262,52.065,51.514,42.568,39.467,40.849,60.230,66.162,61.124,66.040,65.882,68.232,58.921,72.913,69.416,70.641,77.734,77.909,74.553,74.510,43.995,44.093,44.032,44.093,21.379,21.593,28.828,27.970,7.739,7.468,18.937,28.142,34.285,22.421,28.132,16.588,30.601,19.238,9.920,13.297,-0.180,-0.194,-0.251,-0.135,-0.203,-0.223,-0.064,399.526,342.666,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:21,2254.788,0.000,0.182,0.000,42.667,15.340,179.356,42.116,41.085,142.411,142.373,153.014,158.724,121.130,126.022,144.362,34.982,43.419,43.049,40.750,42.287,52.065,51.590,42.568,39.467,40.818,60.230,66.132,61.124,66.011,65.973,68.292,58.945,72.974,69.440,70.701,77.799,77.880,74.553,74.481,44.065,44.125,44.101,43.999,22.744,20.864,29.792,27.241,7.921,7.286,18.664,28.051,34.649,22.603,28.405,16.679,30.874,19.238,10.011,13.297,-0.162,-0.170,-0.228,-0.139,-0.180,-0.194,-0.064,398.047,342.154,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
2021/03/29 12:33:22,2254.788,0.000,0.182,0.000,42.667,15.340,179.356,42.116,41.085,142.411,142.373,153.014,158.724,121.130,126.022,144.362,34.982,43.419,43.049,40.750,42.287,52.065,51.590,42.568,39.467,40.818,60.230,66.132,61.124,66.011,65.973,68.292,58.945,72.974,69.440,70.701,77.799,77.880,74.553,74.481,44.065,44.125,44.101,43.999,22.744,20.864,29.792,27.241,7.921,7.286,18.664,28.051,34.649,22.603,28.405,16.679,30.874,19.238,10.011,13.297,-0.162,-0.170,-0.228,-0.139,-0.180,-0.194,-0.064,398.047,342.154,16.896,11.543,23.602,19.516,4.623,19.500,25.026,83.885,107.650,255.022,259.669,231.147,111.038,259.409,18.400,12.700,25.500,21.600,6.500,20.000,29.000,
