Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:33:23,2257.054,0.000,0.182,0.000,42.667,15.314,179.859,42.116,41.369,142.663,142.624,153.266,158.724,121.130,126.022,144.362,34.982,43.419,43.159,40.820,42.262,52.126,51.590,42.568,39.467,40.912,60.230,66.237,61.190,66.101,66.015,68.353,58.921,72.974,69.483,70.701,77.863,77.909,74.620,74.571,44.134,44.235,44.101,44.093,20.469,21.775,28.153,27.606,7.647,7.468,18.572,28.233,34.649,22.603,28.314,16.588,30.965,19.238,9.920,13.297,-0.162,-0.192,-0.250,-0.135,-0.191,-0.210,-0.064,397.607,341.983,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:24,2259.410,0.000,0.182,0.000,42.667,15.314,180.363,42.116,41.369,142.914,142.876,153.266,158.724,121.381,126.022,144.362,34.982,43.419,43.159,40.820,42.331,52.148,51.590,42.591,39.490,40.912,60.297,66.237,61.190,66.101,66.015,68.375,58.921,72.996,69.483,70.784,77.863,77.968,74.686,74.646,44.204,44.299,44.101,44.093,22.562,21.046,29.213,27.423,7.647,7.468,18.664,28.051,34.831,22.694,28.496,16.770,31.148,19.329,9.829,13.206,-0.194,-0.210,-0.258,-0.162,-0.203,-0.221,-0.064,397.050,341.813,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:25,2264.056,0.000,0.182,0.000,42.667,15.340,180.866,42.116,41.369,143.417,143.379,153.517,158.975,121.633,126.022,144.110,34.982,43.488,43.223,40.820,42.357,52.148,51.590,42.670,39.553,40.976,60.297,66.298,61.257,66.162,66.105,68.451,58.945,72.996,69.573,70.860,77.993,78.042,74.752,74.707,44.273,44.362,44.170,44.156,21.925,21.593,28.538,28.335,7.647,7.195,18.390,27.960,34.740,22.785,28.496,16.770,31.239,19.420,9.829,13.115,-0.188,-0.223,-0.277,-0.165,-0.194,-0.249,-0.064,396.107,341.533,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:26,2264.056,0.000,0.182,0.000,42.667,15.340,180.866,42.116,41.369,143.417,143.379,153.517,158.975,121.633,126.022,144.110,34.982,43.488,43.223,40.820,42.357,52.148,51.590,42.670,39.553,40.976,60.297,66.298,61.257,66.162,66.105,68.451,58.945,72.996,69.573,70.860,77.993,78.042,74.752,74.707,44.273,44.362,44.170,44.156,21.925,21.593,28.538,28.335,7.647,7.195,18.390,27.960,34.740,22.785,28.496,16.770,31.239,19.420,9.829,13.115,-0.188,-0.223,-0.277,-0.165,-0.194,-0.249,-0.064,396.107,341.533,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:27,2268.784,0.000,0.182,0.000,42.667,15.314,181.621,42.116,41.653,143.668,143.631,153.768,159.227,121.633,126.273,144.110,34.982,43.488,43.302,40.889,42.357,52.186,51.590,42.647,39.530,40.976,60.363,66.359,61.323,66.162,66.172,68.489,58.945,73.050,69.640,70.898,77.993,78.102,74.819,74.768,44.342,44.441,44.170,44.093,21.652,23.688,28.056,28.790,7.739,7.468,18.390,28.142,34.922,22.876,28.496,16.861,31.603,19.511,9.738,13.206,-0.183,-0.195,-0.246,-0.147,-0.193,-0.207,-0.064,395.185,341.186,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:28,2268.784,0.000,0.182,0.000,42.667,15.314,181.621,42.116,41.653,143.668,143.631,153.768,159.227,121.633,126.273,144.110,34.982,43.488,43.302,40.889,42.357,52.186,51.590,42.647,39.530,40.976,60.363,66.359,61.323,66.162,66.172,68.489,58.945,73.050,69.640,70.898,77.993,78.102,74.819,74.768,44.342,44.441,44.170,44.093,21.652,23.688,28.056,28.790,7.739,7.468,18.390,28.142,34.922,22.876,28.496,16.861,31.603,19.511,9.738,13.206,-0.183,-0.195,-0.246,-0.147,-0.193,-0.207,-0.064,395.185,341.186,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:29,2273.571,0.000,0.182,0.000,42.667,15.340,182.377,42.400,41.653,144.170,144.134,154.020,159.479,121.633,126.273,144.110,34.982,43.557,43.365,40.889,42.426,52.126,51.590,42.647,39.609,40.976,60.363,66.359,61.323,66.237,66.238,68.550,58.945,73.050,69.640,70.898,78.123,78.161,74.885,74.768,44.412,44.583,44.240,44.156,23.381,24.326,29.503,28.699,7.647,7.286,18.208,28.142,35.013,22.968,28.587,16.952,32.149,19.420,9.738,12.842,-0.164,-0.165,-0.230,-0.144,-0.178,-0.195,-0.064,394.210,340.845,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:30,2273.571,0.000,0.182,0.000,42.667,15.340,182.377,42.400,41.653,144.170,144.134,154.020,159.479,121.633,126.273,144.110,34.982,43.557,43.365,40.889,42.426,52.126,51.590,42.647,39.609,40.976,60.363,66.359,61.323,66.237,66.238,68.550,58.945,73.050,69.640,70.898,78.123,78.161,74.885,74.768,44.412,44.583,44.240,44.156,23.381,24.326,29.503,28.699,7.647,7.286,18.208,28.142,35.013,22.968,28.587,16.952,32.149,19.420,9.738,12.842,-0.164,-0.165,-0.230,-0.144,-0.178,-0.195,-0.064,394.210,340.845,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:31,2275.910,0.000,0.182,0.000,42.634,15.314,182.628,42.400,41.653,144.170,144.134,154.271,159.479,121.633,126.273,143.858,34.982,43.557,43.365,40.889,42.401,52.208,51.650,42.670,39.632,41.055,60.430,66.359,61.323,66.162,66.280,68.648,58.921,73.072,69.682,70.996,78.123,78.161,74.885,74.768,44.481,44.583,44.240,44.156,22.198,22.777,27.863,28.426,7.647,7.468,18.117,27.960,35.195,23.150,28.678,16.952,32.423,19.420,9.738,12.659,-0.162,-0.176,-0.231,-0.140,-0.184,-0.197,-0.064,393.775,340.622,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:32,2278.245,0.000,0.182,0.000,42.634,15.340,183.132,42.400,41.653,144.422,144.385,154.271,159.479,121.633,126.525,143.858,34.982,43.557,43.365,40.889,42.426,52.186,51.650,42.710,39.609,41.055,60.430,66.434,61.323,66.237,66.304,68.626,58.945,73.050,69.706,70.974,78.123,78.235,74.885,74.843,44.551,44.647,44.240,44.156,23.290,21.228,29.310,26.786,7.465,7.650,17.935,27.687,35.286,23.059,28.496,16.952,32.514,19.420,9.647,12.659,-0.165,-0.170,-0.233,-0.138,-0.183,-0.197,-0.064,393.249,340.446,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:33,2278.245,0.000,0.182,0.000,42.634,15.340,183.132,42.400,41.653,144.422,144.385,154.271,159.479,121.633,126.525,143.858,34.982,43.557,43.365,40.889,42.426,52.186,51.650,42.710,39.609,41.055,60.430,66.434,61.323,66.237,66.304,68.626,58.945,73.050,69.706,70.974,78.123,78.235,74.885,74.843,44.551,44.647,44.240,44.156,23.290,21.228,29.310,26.786,7.465,7.650,17.935,27.687,35.286,23.059,28.496,16.952,32.514,19.420,9.647,12.659,-0.165,-0.170,-0.233,-0.138,-0.183,-0.197,-0.064,393.249,340.446,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:34,2282.984,0.000,0.182,0.000,42.667,15.340,183.635,42.684,41.937,144.924,144.888,154.522,159.730,121.884,126.525,143.606,34.982,43.627,43.428,40.958,42.401,52.208,51.650,42.733,39.695,41.055,60.430,66.434,61.323,66.237,66.346,68.708,58.921,73.133,69.682,71.057,78.187,78.235,74.952,74.904,44.620,44.710,44.240,44.156,21.652,22.321,28.249,27.515,7.374,7.741,17.844,28.142,35.195,23.241,28.496,16.952,32.605,19.420,9.556,12.659,-0.178,-0.192,-0.245,-0.158,-0.195,-0.217,-0.064,392.313,340.105,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:35,2287.681,0.000,0.182,0.000,42.667,15.340,184.391,42.684,41.937,145.427,145.140,154.774,159.982,121.884,126.525,143.606,34.982,43.627,43.507,40.958,42.401,52.284,51.726,42.797,39.695,41.118,60.496,66.571,61.389,66.359,66.413,68.784,58.921,73.133,69.748,71.117,78.252,78.368,75.018,74.980,44.689,44.852,44.309,44.235,21.652,25.237,27.960,29.337,7.374,7.286,18.026,27.869,35.286,23.241,28.678,16.952,32.969,19.511,9.465,12.659,-0.182,-0.184,-0.242,-0.149,-0.184,-0.194,-0.064,391.376,339.820,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:36,2289.995,0.000,0.182,0.000,42.667,15.340,184.642,42.684,42.221,145.678,145.391,154.774,159.982,121.884,126.525,143.606,35.051,43.627,43.531,40.958,42.496,52.262,51.726,42.774,39.672,41.205,60.496,66.517,61.456,66.381,66.437,68.762,58.945,73.110,69.839,71.171,78.317,78.449,75.018,75.061,44.759,44.875,44.309,44.322,22.835,20.773,28.635,26.786,7.374,7.104,17.753,27.778,35.377,23.150,28.678,16.952,32.969,19.420,9.374,12.659,-0.161,-0.175,-0.231,-0.121,-0.187,-0.202,-0.064,390.908,339.536,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:37,2289.995,0.000,0.182,0.000,42.667,15.340,184.642,42.684,42.221,145.678,145.391,154.774,159.982,121.884,126.525,143.606,35.051,43.627,43.531,40.958,42.496,52.262,51.726,42.774,39.672,41.205,60.496,66.517,61.456,66.381,66.437,68.762,58.945,73.110,69.839,71.171,78.317,78.449,75.018,75.061,44.759,44.875,44.309,44.322,22.835,20.773,28.635,26.786,7.374,7.104,17.753,27.778,35.377,23.150,28.678,16.952,32.969,19.420,9.374,12.659,-0.161,-0.175,-0.231,-0.121,-0.187,-0.202,-0.064,390.908,339.536,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:38,2292.303,0.000,0.182,0.000,42.667,15.340,185.168,42.968,42.221,145.929,145.643,155.025,159.982,121.884,126.525,143.376,35.051,43.627,43.571,40.958,42.496,52.262,51.787,42.774,39.736,41.181,60.496,66.571,61.456,66.359,66.503,68.823,58.945,73.110,69.839,71.171,78.382,78.427,75.083,75.039,44.759,44.916,44.309,44.299,22.289,22.868,28.249,27.788,7.374,7.741,17.571,27.869,35.558,23.332,28.951,17.043,33.060,19.511,9.465,12.659,-0.160,-0.187,-0.246,-0.133,-0.189,-0.207,-0.064,390.455,339.422,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:39,2297.068,0.000,0.182,0.000,42.667,15.340,185.901,42.968,42.221,146.432,146.146,155.025,160.233,122.136,126.525,143.355,34.982,43.696,43.571,40.958,42.496,52.284,51.787,42.876,39.759,41.181,60.562,66.631,61.522,66.434,66.569,68.905,58.945,73.208,69.905,71.254,78.382,78.486,75.148,75.039,44.898,44.995,44.378,44.362,23.381,20.408,28.924,26.330,7.465,7.832,17.389,27.778,35.649,23.423,28.860,17.043,33.151,19.420,9.374,12.568,-0.170,-0.164,-0.229,-0.137,-0.158,-0.194,-0.064,389.529,339.137,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:40,2297.068,0.000,0.182,0.000,42.667,15.340,185.901,42.968,42.221,146.432,146.146,155.025,160.233,122.136,126.525,143.355,34.982,43.696,43.571,40.958,42.496,52.284,51.787,42.876,39.759,41.181,60.562,66.631,61.522,66.434,66.569,68.905,58.945,73.208,69.905,71.254,78.382,78.486,75.148,75.039,44.898,44.995,44.378,44.362,23.381,20.408,28.924,26.330,7.465,7.832,17.389,27.778,35.649,23.423,28.860,17.043,33.151,19.420,9.374,12.568,-0.170,-0.164,-0.229,-0.137,-0.158,-0.194,-0.064,389.529,339.137,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:41,2299.334,0.000,0.182,0.000,42.667,15.340,186.153,42.968,42.505,146.432,146.398,155.276,160.485,122.136,126.776,143.355,34.982,43.696,43.634,41.028,42.540,52.284,51.787,42.876,39.759,41.261,60.562,66.631,61.456,66.434,66.545,68.905,58.921,73.133,69.881,71.254,78.382,78.486,75.148,75.099,44.898,45.058,44.378,44.362,22.926,20.773,28.538,26.695,7.374,7.741,17.480,27.778,35.922,23.514,28.951,17.135,33.060,19.420,9.465,12.659,-0.167,-0.198,-0.247,-0.142,-0.198,-0.223,-0.064,389.076,338.852,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:42,2299.334,0.000,0.182,0.000,42.667,15.340,186.153,42.968,42.505,146.432,146.398,155.276,160.485,122.136,126.776,143.355,34.982,43.696,43.634,41.028,42.540,52.284,51.787,42.876,39.759,41.261,60.562,66.631,61.456,66.434,66.545,68.905,58.921,73.133,69.881,71.254,78.382,78.486,75.148,75.099,44.898,45.058,44.378,44.362,22.926,20.773,28.538,26.695,7.374,7.741,17.480,27.778,35.922,23.514,28.951,17.135,33.060,19.420,9.465,12.659,-0.167,-0.198,-0.247,-0.142,-0.198,-0.223,-0.064,389.076,338.852,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:43,2304.029,0.000,0.182,0.000,42.667,15.366,186.930,43.251,42.505,146.934,146.649,155.528,160.485,122.387,126.776,143.125,35.051,43.696,43.634,41.028,42.540,52.345,51.847,42.876,39.838,41.261,60.629,66.631,61.588,66.434,66.612,69.042,58.921,73.208,69.948,71.314,78.447,78.560,75.213,75.173,44.967,45.137,44.378,44.362,21.470,23.506,26.899,28.426,7.101,7.741,17.389,27.596,36.377,23.606,28.951,17.226,33.060,19.238,9.283,12.659,-0.177,-0.177,-0.238,-0.142,-0.181,-0.175,-0.064,388.138,338.568,16.743,18.122,22.500,22.001,3.842,17.810,26.863,94.110,109.335,270.000,269.479,231.340,114.551,260.573,18.900,18.800,24.300,23.700,6.000,18.300,30.600,
2021/03/29 12:33:44,2308.710,0.000,0.182,0.000,42.667,15.340,187.663,43.251,42.505,147.437,147.152,155.528,160.736,122.387,126.776,143.355,35.051,43.765,43.776,41.028,42.540,52.323,51.923,42.916,39.878,41.324,60.695,66.692,61.588,66.495,66.678,69.020,58.921,73.186,70.014,71.368,78.511,78.619,75.213,75.232,45.036,45.264,44.447,44.441,22.016,22.595,28.249,27.879,7.192,7.923,17.116,27.778,36.377,23.697,29.042,17.317,33.151,19.329,9.192,12.659,-0.152,-0.145,-0.212,-0.117,-0.149,-0.172,-0.064,387.179,338.226,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:45,2308.710,0.000,0.182,0.000,42.667,15.340,187.663,43.251,42.505,147.437,147.152,155.528,160.736,122.387,126.776,143.355,35.051,43.765,43.776,41.028,42.540,52.323,51.923,42.916,39.878,41.324,60.695,66.692,61.588,66.495,66.678,69.020,58.921,73.186,70.014,71.368,78.511,78.619,75.213,75.232,45.036,45.264,44.447,44.441,22.016,22.595,28.249,27.879,7.192,7.923,17.116,27.778,36.377,23.697,29.042,17.317,33.151,19.329,9.192,12.659,-0.152,-0.145,-0.212,-0.117,-0.149,-0.172,-0.064,387.179,338.226,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:46,2310.980,0.000,0.182,0.000,42.667,15.340,187.915,43.535,42.505,147.688,147.404,155.779,160.988,122.638,127.028,143.103,35.051,43.765,43.776,41.028,42.565,52.345,51.945,42.939,39.901,41.261,60.695,66.692,61.588,66.495,66.702,69.117,58.945,73.269,70.105,71.451,78.576,78.619,75.277,75.232,45.106,45.264,44.447,44.362,20.924,22.868,27.478,27.788,7.283,7.832,17.116,27.869,36.468,23.697,29.042,17.317,33.242,19.238,9.374,12.568,-0.149,-0.165,-0.233,-0.120,-0.175,-0.188,-0.064,386.736,338.113,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:47,2313.391,0.000,0.182,0.000,42.667,15.366,188.189,43.535,42.505,147.688,147.404,155.779,160.988,122.638,126.776,143.125,35.051,43.765,43.855,41.028,42.634,52.398,51.923,42.916,39.878,41.324,60.695,66.768,61.588,66.571,66.768,69.095,58.945,73.186,70.105,71.429,78.576,78.679,75.277,75.306,45.175,45.343,44.447,44.441,21.743,24.235,28.056,28.881,7.465,7.650,17.025,27.960,36.468,23.879,29.224,17.408,33.151,19.238,9.192,12.477,-0.160,-0.149,-0.220,-0.127,-0.157,-0.160,-0.064,386.268,337.885,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:48,2313.391,0.000,0.182,0.000,42.667,15.366,188.189,43.535,42.505,147.688,147.404,155.779,160.988,122.638,126.776,143.125,35.051,43.765,43.855,41.028,42.634,52.398,51.923,42.916,39.878,41.324,60.695,66.768,61.588,66.571,66.768,69.095,58.945,73.186,70.105,71.429,78.576,78.679,75.277,75.306,45.175,45.343,44.447,44.441,21.743,24.235,28.056,28.881,7.465,7.650,17.025,27.960,36.468,23.879,29.224,17.408,33.151,19.238,9.192,12.477,-0.160,-0.149,-0.220,-0.127,-0.157,-0.160,-0.064,386.268,337.885,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:49,2318.167,0.000,0.182,0.000,42.667,15.340,188.922,43.535,42.789,147.939,147.907,156.031,161.239,122.890,127.028,143.103,35.051,43.835,43.855,41.097,42.609,52.420,51.923,43.002,39.980,41.403,60.762,66.768,61.655,66.571,66.810,69.178,58.988,73.208,70.080,71.527,78.641,78.752,75.342,75.306,45.314,45.406,44.517,44.441,21.834,24.235,27.671,28.790,7.283,7.741,17.025,27.778,36.286,24.061,29.224,17.408,33.515,19.329,9.101,12.477,-0.135,-0.147,-0.210,-0.107,-0.166,-0.176,-0.064,385.407,337.605,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:50,2320.422,0.000,0.182,0.000,42.667,15.366,189.174,43.535,42.789,148.442,148.159,156.282,161.239,122.890,127.028,142.851,34.982,43.860,43.919,41.097,42.609,52.398,51.984,42.916,39.878,41.403,60.786,66.828,61.679,66.571,66.810,69.217,58.921,73.186,70.080,71.504,78.729,78.752,75.431,75.365,45.339,45.485,44.542,44.441,21.106,23.688,27.574,28.790,7.192,7.650,16.934,27.687,36.286,24.061,29.133,17.408,33.698,19.329,9.010,12.386,-0.153,-0.150,-0.218,-0.123,-0.167,-0.177,-0.064,384.970,337.439,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:51,2320.422,0.000,0.182,0.000,42.667,15.366,189.174,43.535,42.789,148.442,148.159,156.282,161.239,122.890,127.028,142.851,34.982,43.860,43.919,41.097,42.609,52.398,51.984,42.916,39.878,41.403,60.786,66.828,61.679,66.571,66.810,69.217,58.921,73.186,70.080,71.504,78.729,78.752,75.431,75.365,45.339,45.485,44.542,44.441,21.106,23.688,27.574,28.790,7.192,7.650,16.934,27.687,36.286,24.061,29.133,17.408,33.698,19.329,9.010,12.386,-0.153,-0.150,-0.218,-0.123,-0.167,-0.177,-0.064,384.970,337.439,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:52,2325.197,0.000,0.182,0.000,42.667,15.366,189.929,43.819,43.073,148.944,148.662,156.282,161.491,123.141,127.028,142.851,35.051,43.929,43.919,41.166,42.634,52.420,51.984,43.002,39.980,41.403,60.786,66.828,61.745,66.571,66.901,69.314,59.012,73.269,70.171,71.587,78.794,78.812,75.496,75.365,45.409,45.549,44.611,44.441,21.925,21.957,27.960,27.423,7.192,8.379,16.570,27.505,36.832,24.061,29.315,17.499,33.789,19.329,9.010,12.386,-0.156,-0.193,-0.243,-0.131,-0.187,-0.197,-0.064,384.102,337.093,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:53,2327.593,0.000,0.182,0.000,42.667,15.366,190.181,43.844,43.073,149.217,148.913,156.555,161.491,123.163,127.028,142.851,34.982,43.904,43.919,41.166,42.704,52.398,51.984,42.979,39.957,41.466,60.828,66.828,61.721,66.571,66.901,69.292,58.945,73.186,70.238,71.565,78.771,78.886,75.472,75.424,45.453,45.612,44.586,44.504,22.289,23.141,28.346,28.061,7.283,8.379,16.387,27.778,36.923,24.244,29.224,17.499,33.789,19.329,8.919,12.295,-0.161,-0.171,-0.234,-0.115,-0.186,-0.196,-0.064,383.608,336.917,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:54,2327.593,0.000,0.182,0.000,42.667,15.366,190.181,43.844,43.073,149.217,148.913,156.555,161.491,123.163,127.028,142.851,34.982,43.904,43.919,41.166,42.704,52.398,51.984,42.979,39.957,41.466,60.828,66.828,61.721,66.571,66.901,69.292,58.945,73.186,70.238,71.565,78.771,78.886,75.472,75.424,45.453,45.612,44.586,44.504,22.289,23.141,28.346,28.061,7.283,8.379,16.387,27.778,36.923,24.244,29.224,17.499,33.789,19.329,8.919,12.295,-0.161,-0.171,-0.234,-0.115,-0.186,-0.196,-0.064,383.608,336.917,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:55,2332.161,0.000,0.182,0.000,42.667,15.366,190.936,43.844,43.073,149.468,149.416,156.806,161.743,123.415,127.280,142.599,35.051,43.904,43.982,41.166,42.704,52.481,52.044,43.082,40.044,41.466,60.828,66.889,61.787,66.631,66.967,69.375,59.012,73.269,70.238,71.648,78.835,78.886,75.537,75.498,45.522,45.691,44.586,44.583,20.378,23.597,26.417,28.790,7.374,8.015,16.205,27.687,37.195,24.244,29.315,17.681,33.880,19.238,8.919,12.204,-0.144,-0.149,-0.210,-0.121,-0.168,-0.168,-0.064,382.773,336.580,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:56,2334.497,0.000,0.182,0.000,42.634,15.366,191.210,44.103,43.357,149.698,149.416,156.785,161.994,123.393,127.531,142.873,35.051,43.929,44.061,41.166,42.704,52.481,52.044,43.082,40.044,41.466,60.919,66.889,61.812,66.631,67.034,69.436,59.012,73.269,70.304,71.724,78.859,78.945,75.561,75.498,45.617,45.754,44.681,44.504,20.651,24.964,26.899,28.243,7.283,8.106,16.205,27.687,37.468,24.517,29.315,17.773,33.789,19.238,9.010,12.295,-0.140,-0.144,-0.207,-0.117,-0.163,-0.167,-0.064,382.369,336.405,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:57,2336.848,0.000,0.182,0.000,42.667,15.366,191.692,44.103,43.073,149.949,149.668,157.036,161.743,123.393,127.531,142.599,35.051,43.904,44.124,41.166,42.678,52.459,52.044,43.058,40.020,41.530,60.894,66.965,61.787,66.692,67.009,69.413,58.988,73.247,70.280,71.701,78.900,79.004,75.537,75.557,45.592,45.897,44.655,44.647,21.834,22.504,28.153,27.879,7.192,8.379,15.932,27.413,37.377,24.335,29.315,17.773,33.971,19.238,9.101,12.204,-0.151,-0.148,-0.215,-0.121,-0.167,-0.174,-0.064,381.938,336.120,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:58,2339.190,0.000,0.182,0.000,42.667,15.366,191.943,44.103,43.357,150.200,149.919,157.036,161.994,123.393,127.531,142.599,35.051,43.999,44.124,41.166,42.704,52.481,52.044,43.082,40.044,41.530,60.919,66.965,61.878,66.768,67.100,69.436,59.012,73.269,70.304,71.724,78.924,79.004,75.625,75.557,45.686,45.897,44.611,44.583,20.106,22.777,26.224,28.152,7.192,8.470,15.841,27.778,37.650,24.426,29.224,17.773,33.880,19.147,9.010,12.295,-0.147,-0.138,-0.209,-0.113,-0.161,-0.166,-0.064,381.521,336.063,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:33:59,2341.500,0.000,0.182,0.000,42.667,15.366,192.469,44.103,43.357,150.452,150.171,157.287,161.994,123.393,127.531,142.621,35.051,43.973,44.124,41.166,42.748,52.481,52.044,43.145,40.044,41.530,60.894,66.889,61.854,66.692,67.142,69.511,58.988,73.269,70.280,71.784,78.965,79.004,75.602,75.557,45.661,45.897,44.586,44.583,20.378,23.415,26.128,28.790,7.374,8.561,15.659,27.596,37.468,24.426,29.042,17.773,33.789,19.147,8.919,12.295,-0.140,-0.136,-0.205,-0.110,-0.160,-0.161,-0.064,381.053,335.892,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:00,2341.500,0.000,0.182,0.000,42.667,15.366,192.469,44.103,43.357,150.452,150.171,157.287,161.994,123.393,127.531,142.621,35.051,43.973,44.124,41.166,42.748,52.481,52.044,43.145,40.044,41.530,60.894,66.889,61.854,66.692,67.142,69.511,58.988,73.269,70.280,71.784,78.965,79.004,75.602,75.557,45.661,45.897,44.586,44.583,20.378,23.415,26.128,28.790,7.374,8.561,15.659,27.596,37.468,24.426,29.042,17.773,33.789,19.147,8.919,12.295,-0.140,-0.136,-0.205,-0.110,-0.160,-0.161,-0.064,381.053,335.892,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:01,2346.129,0.000,0.182,0.000,42.667,15.366,193.202,44.387,43.641,150.954,150.423,157.287,162.246,123.644,127.783,142.599,35.051,43.999,44.124,41.166,42.773,52.481,52.044,43.145,40.107,41.609,60.985,66.965,61.944,66.768,67.166,69.572,59.012,73.269,70.370,71.845,79.053,79.078,75.690,75.616,45.825,45.960,44.681,44.647,21.106,25.601,26.707,29.155,7.374,8.379,15.295,27.778,37.377,24.699,29.042,17.955,33.880,19.147,8.828,12.295,-0.151,-0.146,-0.212,-0.116,-0.150,-0.172,-0.064,380.226,335.499,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:02,2350.883,0.000,0.182,0.000,42.634,15.366,193.957,44.387,43.641,151.457,150.926,157.790,162.497,123.644,127.783,142.599,35.051,44.043,44.204,41.235,42.773,52.542,52.120,43.145,40.107,41.609,60.961,67.025,61.920,66.828,67.233,69.648,59.012,73.269,70.437,71.920,79.094,79.137,75.732,75.690,45.869,46.102,44.725,44.647,20.469,26.148,26.128,29.610,7.556,8.652,15.113,28.324,37.377,24.699,29.042,18.137,33.880,19.238,8.737,12.113,-0.151,-0.162,-0.221,-0.116,-0.181,-0.190,-0.064,379.389,335.105,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:03,2350.883,0.000,0.182,0.000,42.634,15.366,193.957,44.387,43.641,151.457,150.926,157.790,162.497,123.644,127.783,142.599,35.051,44.043,44.204,41.235,42.773,52.542,52.120,43.145,40.107,41.609,60.961,67.025,61.920,66.828,67.233,69.648,59.012,73.269,70.437,71.920,79.094,79.137,75.732,75.690,45.869,46.102,44.725,44.647,20.469,26.148,26.128,29.610,7.556,8.652,15.113,28.324,37.377,24.699,29.042,18.137,33.880,19.238,8.737,12.113,-0.151,-0.162,-0.221,-0.116,-0.181,-0.190,-0.064,379.389,335.105,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:04,2353.267,0.000,0.182,0.000,42.667,15.366,194.209,44.387,43.641,151.708,151.177,157.790,162.497,123.644,127.783,142.348,35.051,44.043,44.290,41.235,42.773,52.542,52.120,43.224,40.186,41.695,61.094,67.123,61.986,66.850,67.233,69.648,59.012,73.269,70.503,71.920,79.094,79.233,75.732,75.771,45.939,46.189,44.725,44.733,20.651,25.692,26.610,29.428,7.465,8.743,14.840,28.142,37.832,24.882,29.042,18.137,33.789,19.147,8.828,12.113,-0.134,-0.148,-0.217,-0.102,-0.156,-0.165,-0.064,378.960,334.934,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:05,2353.267,0.000,0.182,0.000,42.667,15.366,194.209,44.387,43.641,151.708,151.177,157.790,162.497,123.644,127.783,142.348,35.051,44.043,44.290,41.235,42.773,52.542,52.120,43.224,40.186,41.695,61.094,67.123,61.986,66.850,67.233,69.648,59.012,73.269,70.503,71.920,79.094,79.233,75.732,75.771,45.939,46.189,44.725,44.733,20.651,25.692,26.610,29.428,7.465,8.743,14.840,28.142,37.832,24.882,29.042,18.137,33.789,19.147,8.828,12.113,-0.134,-0.148,-0.217,-0.102,-0.156,-0.165,-0.064,378.960,334.934,17.404,20.248,21.227,22.532,3.202,15.878,28.684,110.518,106.645,282.792,273.053,218.660,115.758,265.601,19.100,20.900,23.200,24.300,5.800,16.600,32.200,
2021/03/29 12:34:06,2355.549,0.000,0.182,0.000,42.667,15.366,194.461,44.387,43.641,151.708,151.429,158.041,162.749,123.644,127.783,142.348,35.051,44.068,44.353,41.235,42.748,52.520,52.142,43.201,40.163,41.695,61.051,67.047,62.011,66.850,67.208,69.686,58.988,73.247,70.479,71.959,79.183,79.233,75.820,75.771,46.033,46.189,44.750,44.670,23.017,25.146,27.574,29.610,7.647,8.561,14.476,27.869,37.559,24.973,29.042,18.228,34.062,19.238,8.737,11.931,-0.140,-0.133,-0.203,-0.108,-0.158,-0.160,-0.064,378.535,334.754,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:07,2360.272,0.000,0.182,0.000,42.667,15.366,195.216,44.670,43.925,152.210,151.932,158.041,163.000,123.644,128.034,142.348,35.051,44.043,44.353,41.305,42.817,52.617,52.120,43.224,40.186,41.774,61.094,67.123,61.986,66.911,67.341,69.769,59.054,73.269,70.479,71.981,79.224,79.351,75.861,75.845,46.077,46.331,44.794,44.733,20.378,22.868,26.128,29.246,7.647,8.834,14.385,28.871,37.468,25.155,28.951,18.228,34.335,19.329,8.828,11.840,-0.136,-0.162,-0.219,-0.108,-0.167,-0.170,-0.064,377.801,334.469,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:08,2362.537,0.000,0.182,0.000,42.667,15.366,195.468,44.695,43.925,152.232,151.932,158.063,163.000,123.917,127.783,142.348,35.051,44.112,44.409,41.305,42.843,52.617,52.181,43.287,40.186,41.672,61.094,67.101,62.053,66.889,67.365,69.769,59.012,73.269,70.503,72.057,79.224,79.329,75.861,75.823,46.077,46.308,44.794,44.710,19.469,23.233,25.935,28.972,7.556,9.563,14.202,28.871,37.559,25.428,28.951,18.319,34.335,19.238,8.737,11.749,-0.136,-0.128,-0.198,-0.103,-0.155,-0.154,-0.064,377.397,334.246,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:09,2364.816,0.000,0.182,0.000,42.667,15.366,195.971,44.954,43.925,152.713,152.435,158.293,163.000,123.896,127.783,142.348,35.051,44.112,44.409,41.330,42.843,52.617,52.181,43.287,40.249,41.751,61.160,67.101,62.053,66.889,67.431,69.845,59.012,73.269,70.570,72.057,79.289,79.329,75.861,75.823,46.216,46.371,44.794,44.710,20.560,22.321,26.321,28.517,7.374,9.654,14.111,28.962,37.377,25.428,28.860,18.411,34.335,19.329,8.646,11.840,-0.155,-0.157,-0.227,-0.111,-0.178,-0.186,-0.064,377.037,334.137,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:10,2364.816,0.000,0.182,0.000,42.667,15.366,195.971,44.954,43.925,152.713,152.435,158.293,163.000,123.896,127.783,142.348,35.051,44.112,44.409,41.330,42.843,52.617,52.181,43.287,40.249,41.751,61.160,67.101,62.053,66.889,67.431,69.845,59.012,73.269,70.570,72.057,79.289,79.329,75.861,75.823,46.216,46.371,44.794,44.710,20.560,22.321,26.321,28.517,7.374,9.654,14.111,28.962,37.377,25.428,28.860,18.411,34.335,19.329,8.646,11.840,-0.155,-0.157,-0.227,-0.111,-0.178,-0.186,-0.064,377.037,334.137,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:11,2369.443,0.000,0.182,0.000,42.667,15.392,196.748,44.954,44.209,152.964,152.687,158.544,163.252,123.644,128.034,142.369,35.051,44.112,44.496,41.305,42.843,52.595,52.181,43.264,40.226,41.837,61.160,67.184,62.053,66.987,67.498,69.883,59.078,73.186,70.636,72.095,79.289,79.425,75.926,75.904,46.286,46.537,44.863,44.733,20.106,24.144,26.224,29.883,7.556,9.199,14.020,28.871,37.468,25.611,29.042,18.593,33.880,19.511,9.192,12.204,-0.151,-0.141,-0.212,-0.120,-0.157,-0.164,-0.064,376.228,333.739,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:12,2371.813,0.000,0.182,0.000,42.667,15.366,196.978,44.954,44.209,153.215,152.938,158.544,163.252,123.896,128.034,142.348,35.051,44.181,44.496,41.305,42.912,52.617,52.256,43.287,40.313,41.837,61.160,67.184,62.119,66.987,67.498,69.966,59.078,73.208,70.636,72.178,79.289,79.484,75.926,75.963,46.286,46.537,44.863,44.812,20.015,25.692,25.839,30.886,7.830,9.381,14.020,29.235,37.741,25.611,29.042,18.684,33.880,19.511,9.192,12.204,-0.148,-0.145,-0.218,-0.114,-0.164,-0.163,-0.064,375.822,333.563,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:13,2374.036,0.000,0.182,0.000,42.667,15.366,197.230,45.238,44.493,153.467,152.938,158.795,163.503,123.644,128.034,142.348,35.051,44.181,44.496,41.330,42.912,52.595,52.256,43.264,40.289,41.837,61.160,67.184,62.119,66.987,67.564,69.944,59.078,73.186,70.636,72.156,79.354,79.484,75.991,75.963,46.355,46.616,44.863,44.812,20.287,24.599,26.032,30.430,7.830,9.199,13.656,29.326,37.559,25.884,28.860,18.684,33.880,19.420,9.283,12.295,-0.127,-0.132,-0.197,-0.090,-0.161,-0.155,-0.064,375.486,333.392,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:14,2376.433,0.000,0.182,0.000,42.667,15.366,197.734,45.238,44.493,153.718,153.441,158.795,163.503,123.644,128.034,142.348,35.120,44.181,44.638,41.374,42.912,52.678,52.256,43.351,40.313,41.901,61.160,67.244,62.185,67.047,67.564,70.042,59.078,73.269,70.703,72.254,79.354,79.543,75.991,76.037,46.424,46.679,44.863,44.875,20.924,26.512,25.742,31.068,7.739,9.016,13.747,29.144,37.559,25.975,28.860,18.684,33.880,19.420,9.283,12.295,-0.135,-0.138,-0.201,-0.111,-0.159,-0.160,-0.064,375.043,333.217,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:15,2376.433,0.000,0.182,0.000,42.667,15.366,197.734,45.238,44.493,153.718,153.441,158.795,163.503,123.644,128.034,142.348,35.120,44.181,44.638,41.374,42.912,52.678,52.256,43.351,40.313,41.901,61.160,67.244,62.185,67.047,67.564,70.042,59.078,73.269,70.703,72.254,79.354,79.543,75.991,76.037,46.424,46.679,44.863,44.875,20.924,26.512,25.742,31.068,7.739,9.016,13.747,29.144,37.559,25.975,28.860,18.684,33.880,19.420,9.283,12.295,-0.135,-0.138,-0.201,-0.111,-0.159,-0.160,-0.064,375.043,333.217,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:16,2381.071,0.000,0.182,0.000,42.667,15.392,198.237,45.263,44.493,154.242,153.693,159.069,163.755,123.917,128.034,142.096,35.120,44.207,44.615,41.374,42.912,52.678,52.317,43.351,40.392,41.878,61.250,67.222,62.210,67.025,67.630,70.102,59.078,73.269,70.703,72.314,79.442,79.522,76.080,76.016,46.519,46.719,44.958,44.789,19.924,23.688,25.164,30.066,7.739,9.745,13.565,29.599,37.923,26.249,28.769,18.775,33.242,19.238,9.192,12.386,-0.136,-0.128,-0.203,-0.084,-0.156,-0.151,-0.064,374.348,332.823,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:17,2385.918,0.000,0.182,0.000,42.667,15.392,199.014,45.522,44.777,154.723,154.196,159.298,164.007,123.644,128.286,142.118,35.120,44.276,44.615,41.374,42.981,52.717,52.317,43.407,40.432,41.957,61.317,67.298,62.276,67.101,67.697,70.156,59.078,73.186,70.769,72.353,79.507,79.596,76.209,76.075,46.588,46.799,44.958,44.852,20.833,24.326,25.646,30.339,7.739,9.745,13.383,29.781,37.741,26.249,28.496,19.048,33.242,19.238,9.192,12.295,-0.132,-0.127,-0.200,-0.093,-0.149,-0.135,-0.064,373.652,332.595,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:18,2385.918,0.000,0.182,0.000,42.667,15.392,199.014,45.522,44.777,154.723,154.196,159.298,164.007,123.644,128.286,142.118,35.120,44.276,44.615,41.374,42.981,52.717,52.317,43.407,40.432,41.957,61.317,67.298,62.276,67.101,67.697,70.156,59.078,73.186,70.769,72.353,79.507,79.596,76.209,76.075,46.588,46.799,44.958,44.852,20.833,24.326,25.646,30.339,7.739,9.745,13.383,29.781,37.741,26.249,28.496,19.048,33.242,19.238,9.192,12.295,-0.132,-0.127,-0.200,-0.093,-0.149,-0.135,-0.064,373.652,332.595,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:19,2388.225,0.000,0.182,0.000,42.667,15.392,199.266,45.522,44.777,154.974,154.447,159.298,164.007,123.644,128.034,142.118,35.120,44.276,44.701,41.443,42.981,52.678,52.317,43.430,40.455,41.980,61.317,67.320,62.276,67.123,67.697,70.178,59.145,73.208,70.769,72.375,79.572,79.676,76.209,76.171,46.658,46.885,44.958,44.939,20.106,24.964,25.550,31.068,7.830,9.745,13.383,29.964,38.105,26.431,28.587,19.048,33.333,19.238,9.192,12.295,-0.123,-0.140,-0.207,-0.092,-0.152,-0.153,-0.064,373.348,332.368,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:20,2390.521,0.000,0.182,0.000,42.667,15.392,199.748,45.546,44.777,155.247,154.699,159.571,164.007,123.917,128.286,142.096,35.120,44.345,44.678,41.443,42.981,52.678,52.378,43.430,40.455,41.957,61.317,67.298,62.276,67.101,67.697,70.178,59.145,73.208,70.835,72.451,79.636,79.655,76.209,76.149,46.727,46.862,45.027,44.852,19.014,23.870,24.682,29.883,7.921,10.383,13.292,30.146,37.741,26.522,28.496,19.140,33.242,19.238,9.192,12.204,-0.132,-0.146,-0.208,-0.104,-0.163,-0.177,-0.064,372.994,332.197,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:21,2390.521,0.000,0.182,0.000,42.667,15.392,199.748,45.546,44.777,155.247,154.699,159.571,164.007,123.917,128.286,142.096,35.120,44.345,44.678,41.443,42.981,52.678,52.378,43.430,40.455,41.957,61.317,67.298,62.276,67.101,67.697,70.178,59.145,73.208,70.835,72.451,79.636,79.655,76.209,76.149,46.727,46.862,45.027,44.852,19.014,23.870,24.682,29.883,7.921,10.383,13.292,30.146,37.741,26.522,28.496,19.140,33.242,19.238,9.192,12.204,-0.132,-0.146,-0.208,-0.104,-0.163,-0.177,-0.064,372.994,332.197,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:22,2395.275,0.000,0.182,0.000,42.667,15.366,200.470,45.806,44.777,155.477,155.202,159.801,164.258,123.896,128.286,142.348,35.120,44.345,44.757,41.443,43.051,52.739,52.378,43.493,40.534,42.020,61.383,67.359,62.342,67.162,67.763,70.239,59.145,73.208,70.902,72.511,79.701,79.729,76.274,76.208,46.797,47.068,45.027,44.916,18.650,25.875,25.164,30.886,8.194,10.291,13.474,30.237,37.559,26.887,28.405,19.413,33.151,19.238,9.192,12.113,-0.155,-0.151,-0.216,-0.122,-0.163,-0.154,-0.064,372.368,331.860,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:23,2397.665,0.000,0.182,0.000,42.667,15.392,200.706,45.522,45.061,155.728,155.454,159.801,164.510,123.896,128.286,142.096,35.120,44.320,44.844,41.513,43.051,52.739,52.378,43.493,40.534,42.043,61.359,67.381,62.318,67.184,67.763,70.239,59.211,73.208,70.902,72.511,79.678,79.810,76.251,76.230,46.841,47.091,45.002,44.939,20.924,23.779,25.550,30.157,7.647,10.656,13.110,30.055,37.468,26.978,28.223,19.504,33.242,19.147,9.192,12.113,-0.152,-0.149,-0.211,-0.117,-0.161,-0.151,-0.064,372.010,331.689,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:24,2402.339,0.000,0.182,0.000,42.667,15.392,201.432,45.806,45.061,156.231,155.705,160.052,164.761,123.896,128.286,142.118,35.120,44.389,44.884,41.538,43.120,52.739,52.378,43.556,40.597,42.083,61.426,67.419,62.384,67.222,67.829,70.299,59.145,73.208,70.902,72.587,79.678,79.847,76.316,76.267,46.910,47.147,45.071,44.916,18.468,24.417,23.911,30.886,8.103,10.565,13.383,30.419,37.286,27.160,28.041,19.686,33.333,19.147,9.192,12.022,-0.137,-0.129,-0.197,-0.105,-0.147,-0.143,-0.064,371.349,331.281,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:25,2402.339,0.000,0.182,0.000,42.667,15.392,201.432,45.806,45.061,156.231,155.705,160.052,164.761,123.896,128.286,142.118,35.120,44.389,44.884,41.538,43.120,52.739,52.378,43.556,40.597,42.083,61.426,67.419,62.384,67.222,67.829,70.299,59.145,73.208,70.902,72.587,79.678,79.847,76.316,76.267,46.910,47.147,45.071,44.916,18.468,24.417,23.911,30.886,8.103,10.565,13.383,30.419,37.286,27.160,28.041,19.686,33.333,19.147,9.192,12.022,-0.137,-0.129,-0.197,-0.105,-0.147,-0.143,-0.064,371.349,331.281,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:26,2404.692,0.000,0.182,0.000,42.667,15.392,201.647,45.806,45.345,156.482,155.957,160.052,164.761,123.644,128.286,142.096,35.120,44.345,44.821,41.468,43.051,52.739,52.453,43.493,40.597,42.083,61.450,67.419,62.409,67.222,67.829,70.375,59.145,73.208,70.968,72.587,79.766,79.847,76.339,76.267,46.935,47.210,45.096,44.995,20.106,23.961,25.164,30.703,8.194,10.838,13.383,30.692,37.286,27.342,28.223,19.960,33.424,19.238,9.010,11.931,-0.137,-0.126,-0.206,-0.086,-0.156,-0.156,-0.064,371.007,331.110,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:27,2404.692,0.000,0.182,0.000,42.667,15.392,201.647,45.806,45.345,156.482,155.957,160.052,164.761,123.644,128.286,142.096,35.120,44.345,44.821,41.468,43.051,52.739,52.453,43.493,40.597,42.083,61.450,67.419,62.409,67.222,67.829,70.375,59.145,73.208,70.968,72.587,79.766,79.847,76.339,76.267,46.935,47.210,45.096,44.995,20.106,23.961,25.164,30.703,8.194,10.838,13.383,30.692,37.286,27.342,28.223,19.960,33.424,19.238,9.010,11.931,-0.137,-0.126,-0.206,-0.086,-0.156,-0.156,-0.064,371.007,331.110,14.589,25.658,18.908,27.104,4.020,14.053,30.101,123.254,113.668,293.039,281.061,185.711,114.377,270.381,16.200,26.500,21.000,28.900,6.000,14.500,33.800,
2021/03/29 12:34:28,2409.357,0.000,0.182,0.000,42.667,15.392,202.374,46.089,45.345,156.984,156.460,160.304,165.013,123.896,128.286,142.118,35.120,44.415,44.963,41.513,43.120,52.792,52.453,43.533,40.574,42.162,61.450,67.495,62.475,67.222,67.829,70.353,59.211,73.110,71.035,72.626,79.831,79.921,76.404,76.341,47.074,47.352,45.166,45.058,20.197,26.330,25.550,31.979,8.285,10.565,13.383,30.419,37.286,27.525,28.223,20.142,33.698,19.238,9.101,11.840,-0.119,-0.137,-0.204,-0.090,-0.154,-0.153,-0.064,370.331,330.826,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:29,2411.746,0.000,0.182,0.000,42.667,15.392,202.588,46.373,45.629,157.236,156.711,160.304,165.013,123.896,128.286,142.096,35.120,44.389,44.986,41.538,43.120,52.792,52.453,43.533,40.574,42.186,61.492,67.517,62.451,67.320,67.896,70.413,59.211,73.110,71.035,72.626,79.807,80.002,76.445,76.422,47.118,47.375,45.071,45.081,18.377,26.786,24.200,32.617,8.285,10.474,13.565,31.056,37.286,27.707,28.132,20.324,33.424,19.238,9.192,12.022,-0.117,-0.103,-0.185,-0.076,-0.135,-0.113,-0.064,370.078,330.598,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:30,2414.110,0.000,0.182,0.000,42.667,15.392,203.059,46.373,45.345,157.487,156.711,160.555,165.013,123.896,128.286,142.096,35.120,44.484,44.986,41.513,43.190,52.814,52.453,43.556,40.661,42.186,61.582,67.517,62.475,67.320,67.962,70.436,59.211,73.133,71.035,72.708,79.896,80.002,76.534,76.422,47.144,47.439,45.166,45.081,18.195,23.324,24.103,30.248,8.376,11.293,13.383,31.239,37.286,27.889,28.041,20.416,33.515,19.147,9.192,11.840,-0.123,-0.114,-0.185,-0.101,-0.144,-0.139,-0.064,369.777,330.442,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:31,2416.399,0.000,0.182,0.000,42.667,15.392,203.295,46.398,45.629,157.760,157.215,160.577,165.264,123.917,128.537,142.096,35.120,44.484,45.050,41.538,43.190,52.814,52.453,43.556,40.661,42.249,61.582,67.578,62.541,67.320,67.962,70.436,59.277,73.133,71.101,72.708,79.960,80.002,76.534,76.422,47.213,47.518,45.166,45.081,17.922,24.417,24.489,30.703,8.012,11.293,13.292,31.056,37.195,27.889,28.132,20.507,33.515,19.147,9.101,11.931,-0.138,-0.131,-0.203,-0.087,-0.155,-0.151,-0.064,369.445,330.318,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:32,2416.399,0.000,0.182,0.000,42.667,15.392,203.295,46.398,45.629,157.760,157.215,160.577,165.264,123.917,128.537,142.096,35.120,44.484,45.050,41.538,43.190,52.814,52.453,43.556,40.661,42.249,61.582,67.578,62.541,67.320,67.962,70.436,59.277,73.133,71.101,72.708,79.960,80.002,76.534,76.422,47.213,47.518,45.166,45.081,17.922,24.417,24.489,30.703,8.012,11.293,13.292,31.056,37.195,27.889,28.132,20.507,33.515,19.147,9.101,11.931,-0.138,-0.131,-0.203,-0.087,-0.155,-0.151,-0.064,369.445,330.318,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:33,2421.085,0.000,0.182,0.000,42.667,15.392,204.001,46.657,45.629,158.241,157.466,160.806,165.516,123.896,128.537,142.096,35.120,44.484,45.026,41.607,43.190,52.814,52.514,43.635,40.740,42.162,61.582,67.556,62.541,67.359,68.028,70.496,59.211,73.133,71.167,72.784,80.025,80.039,76.599,76.460,47.282,47.558,45.235,45.058,19.742,26.786,25.357,32.799,8.467,11.111,13.383,31.421,37.104,28.345,27.677,20.871,33.607,19.147,9.374,12.022,-0.119,-0.111,-0.184,-0.094,-0.143,-0.139,-0.064,368.821,330.034,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:34,2425.693,0.000,0.182,0.000,42.667,15.392,204.727,46.657,45.913,158.492,157.969,161.058,165.767,123.896,128.537,141.866,35.120,44.459,45.113,41.582,43.190,52.875,52.536,43.635,40.803,42.249,61.558,67.578,62.517,67.381,68.095,70.572,59.277,73.133,71.167,72.845,80.002,80.135,76.575,76.555,47.396,47.644,45.210,45.160,20.015,24.781,24.778,31.068,8.831,11.840,13.383,31.785,37.013,28.527,27.495,21.145,33.880,19.238,9.283,11.749,-0.116,-0.100,-0.182,-0.064,-0.128,-0.114,-0.064,368.177,329.578,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
