Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:34:35,2425.693,0.000,0.182,0.000,42.667,15.392,204.727,46.657,45.913,158.492,157.969,161.058,165.767,123.896,128.537,141.866,35.120,44.459,45.113,41.582,43.190,52.875,52.536,43.635,40.803,42.249,61.558,67.578,62.517,67.381,68.095,70.572,59.277,73.133,71.167,72.845,80.002,80.135,76.575,76.555,47.396,47.644,45.210,45.160,20.015,24.781,24.778,31.068,8.831,11.840,13.383,31.785,37.013,28.527,27.495,21.145,33.880,19.238,9.283,11.749,-0.116,-0.100,-0.182,-0.064,-0.128,-0.114,-0.064,368.177,329.578,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:36,2428.089,0.000,0.182,0.000,42.667,15.392,204.942,46.657,45.913,158.743,158.221,161.058,165.767,123.896,128.537,142.096,35.120,44.459,45.192,41.607,43.190,52.875,52.536,43.699,40.803,42.328,61.625,67.578,62.583,67.381,68.095,70.633,59.277,73.133,71.234,72.905,80.002,80.135,76.575,76.614,47.396,47.724,45.210,45.160,19.014,27.332,24.489,33.254,8.740,11.293,13.747,31.694,36.741,28.801,27.586,21.145,33.880,19.238,9.556,11.840,-0.148,-0.147,-0.211,-0.117,-0.160,-0.162,-0.064,367.865,329.516,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:37,2430.360,0.000,0.182,0.000,42.667,15.392,205.433,46.941,46.197,158.994,158.472,161.309,165.767,124.147,128.537,142.118,35.120,44.553,45.090,41.676,43.259,52.875,52.514,43.699,40.803,42.305,61.649,67.556,62.608,67.359,68.095,70.633,59.344,73.133,71.234,72.905,80.090,80.113,76.663,76.534,47.490,47.700,45.304,45.137,19.378,25.419,24.585,31.706,9.013,12.477,13.656,32.058,36.832,29.074,27.404,21.418,34.062,19.238,9.465,11.658,-0.123,-0.113,-0.195,-0.076,-0.137,-0.118,-0.064,367.632,329.293,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:38,2430.360,0.000,0.182,0.000,42.667,15.392,205.433,46.941,46.197,158.994,158.472,161.309,165.767,124.147,128.537,142.118,35.120,44.553,45.090,41.676,43.259,52.875,52.514,43.699,40.803,42.305,61.649,67.556,62.608,67.359,68.095,70.633,59.344,73.133,71.234,72.905,80.090,80.113,76.663,76.534,47.490,47.700,45.304,45.137,19.378,25.419,24.585,31.706,9.013,12.477,13.656,32.058,36.832,29.074,27.404,21.418,34.062,19.238,9.465,11.658,-0.123,-0.113,-0.195,-0.076,-0.137,-0.118,-0.064,367.632,329.293,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:39,2432.783,0.000,0.182,0.000,42.634,15.392,205.669,46.965,46.197,159.267,158.724,161.331,166.019,124.169,128.537,142.118,35.120,44.553,45.169,41.676,43.259,52.951,52.590,43.699,40.803,42.305,61.649,67.631,62.674,67.419,68.161,70.708,59.344,73.133,71.234,72.905,80.090,80.173,76.728,76.593,47.560,47.764,45.304,45.137,18.286,25.328,23.718,32.070,8.831,12.113,13.747,32.332,36.741,29.347,27.404,21.509,34.153,19.238,9.920,11.566,-0.128,-0.117,-0.195,-0.074,-0.149,-0.142,-0.064,367.334,329.180,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:40,2437.374,0.000,0.182,0.000,42.667,15.392,206.375,47.224,46.481,159.748,158.975,161.560,166.271,124.147,128.789,142.118,35.120,44.553,45.232,41.676,43.259,52.951,52.612,43.699,40.803,42.368,61.715,67.631,62.740,67.419,68.161,70.708,59.344,73.072,71.300,72.981,80.155,80.247,76.728,76.667,47.629,47.906,45.304,45.200,18.013,24.872,25.550,31.797,8.649,12.295,13.747,32.787,37.104,29.803,27.586,21.600,34.244,19.238,9.374,11.566,-0.110,-0.120,-0.191,-0.080,-0.142,-0.133,-0.064,366.783,328.786,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:41,2439.796,0.000,0.182,0.000,42.667,15.392,206.590,47.224,46.481,159.999,159.227,161.560,166.271,123.896,128.789,142.096,35.120,44.553,45.255,41.651,43.259,52.951,52.612,43.778,40.866,42.391,61.715,67.653,62.740,67.441,68.161,70.708,59.344,73.072,71.300,72.981,80.284,80.327,76.793,76.688,47.699,47.929,45.304,45.224,18.559,27.150,24.296,32.890,9.013,11.931,13.838,32.605,37.013,29.985,27.859,21.692,34.244,19.238,9.283,11.384,-0.128,-0.112,-0.185,-0.090,-0.133,-0.119,-0.064,366.518,328.610,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:42,2442.007,0.000,0.182,0.000,42.667,15.392,207.081,47.224,46.481,160.251,159.479,161.812,166.522,124.147,128.537,142.118,35.120,44.597,45.334,41.676,43.259,52.951,52.590,43.778,40.866,42.455,61.758,67.714,62.716,67.517,68.161,70.708,59.344,73.072,71.367,73.042,80.261,80.327,76.770,76.747,47.673,47.993,45.348,45.287,20.197,27.423,25.260,32.708,9.195,12.204,13.929,32.605,37.195,30.168,27.677,21.965,34.335,19.238,9.465,11.475,-0.127,-0.123,-0.193,-0.095,-0.152,-0.147,-0.064,366.206,328.433,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:43,2444.316,0.000,0.182,0.000,42.667,15.418,207.296,47.249,46.481,160.524,159.730,162.085,166.522,124.169,128.789,142.096,35.120,44.597,45.334,41.746,43.328,52.951,52.650,43.841,40.945,42.455,61.758,67.775,62.716,67.517,68.227,70.769,59.410,73.072,71.367,73.117,80.261,80.387,76.835,76.807,47.743,48.072,45.348,45.287,19.287,25.784,24.682,31.706,9.377,12.568,13.838,32.878,37.013,30.350,27.768,22.238,34.426,19.329,9.283,11.475,-0.119,-0.123,-0.200,-0.085,-0.136,-0.147,-0.064,365.915,328.210,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:44,2444.316,0.000,0.182,0.000,42.667,15.418,207.296,47.249,46.481,160.524,159.730,162.085,166.522,124.169,128.789,142.096,35.120,44.597,45.334,41.746,43.328,52.951,52.650,43.841,40.945,42.455,61.758,67.775,62.716,67.517,68.227,70.769,59.410,73.072,71.367,73.117,80.261,80.387,76.835,76.807,47.743,48.072,45.348,45.287,19.287,25.784,24.682,31.706,9.377,12.568,13.838,32.878,37.013,30.350,27.768,22.238,34.426,19.329,9.283,11.475,-0.119,-0.123,-0.200,-0.085,-0.136,-0.147,-0.064,365.915,328.210,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:45,2446.674,0.000,0.182,0.000,42.667,15.392,207.531,47.224,46.765,160.502,159.982,162.063,166.774,124.147,128.789,142.096,35.120,44.623,45.398,41.746,43.259,52.951,52.673,43.778,40.945,42.455,61.782,67.775,62.740,67.578,68.227,70.769,59.410,73.072,71.367,73.117,80.349,80.460,76.858,76.807,47.837,48.135,45.374,45.287,17.376,25.875,24.585,31.979,9.286,12.659,13.747,32.969,36.923,30.532,27.586,22.512,34.517,19.329,9.283,11.475,-0.105,-0.104,-0.175,-0.069,-0.142,-0.132,-0.064,365.628,328.163,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:46,2451.242,0.000,0.182,0.000,42.667,15.392,208.237,47.508,46.765,161.256,160.485,162.314,166.774,124.147,128.537,142.096,35.120,44.667,45.461,41.746,43.328,53.011,52.650,43.841,40.945,42.534,61.824,67.775,62.783,67.578,68.293,70.830,59.410,73.072,71.433,73.178,80.326,80.460,76.899,76.881,47.882,48.198,45.348,45.366,17.558,25.146,24.393,31.979,9.013,12.842,13.747,33.424,36.923,31.170,27.586,22.876,34.608,19.329,9.465,11.475,-0.131,-0.124,-0.196,-0.096,-0.144,-0.152,-0.064,364.992,327.632,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:47,2453.399,0.000,0.182,0.000,42.667,15.418,208.708,47.533,46.765,161.277,160.736,162.336,167.025,124.169,128.789,142.096,35.120,44.667,45.461,41.720,43.372,53.011,52.650,43.841,41.009,42.534,61.824,67.850,62.783,67.653,68.269,70.830,59.453,73.072,71.409,73.239,80.390,80.520,76.899,76.881,47.882,48.277,45.418,45.366,17.740,25.146,24.971,32.343,9.377,12.386,14.020,33.607,37.195,31.261,27.586,23.150,34.791,19.329,9.556,11.475,-0.114,-0.104,-0.180,-0.090,-0.137,-0.133,-0.064,364.728,327.519,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:48,2455.651,0.000,0.182,0.000,42.634,15.392,208.943,47.508,47.049,161.507,160.736,162.566,167.025,124.147,128.789,142.096,35.190,44.623,45.461,41.746,43.398,53.011,52.711,43.904,41.009,42.534,61.848,67.850,62.873,67.653,68.293,70.830,59.477,73.072,71.500,73.239,80.414,80.520,76.923,76.881,47.976,48.341,45.443,45.366,17.376,25.966,24.585,32.799,9.924,13.206,14.020,33.789,37.104,31.626,27.768,23.241,34.699,19.329,9.738,11.384,-0.117,-0.105,-0.181,-0.084,-0.139,-0.131,-0.064,364.438,327.304,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:49,2455.651,0.000,0.182,0.000,42.634,15.392,208.943,47.508,47.049,161.507,160.736,162.566,167.025,124.147,128.789,142.096,35.190,44.623,45.461,41.746,43.398,53.011,52.711,43.904,41.009,42.534,61.848,67.850,62.873,67.653,68.293,70.830,59.477,73.072,71.500,73.239,80.414,80.520,76.923,76.881,47.976,48.341,45.443,45.366,17.376,25.966,24.585,32.799,9.924,13.206,14.020,33.789,37.104,31.626,27.768,23.241,34.699,19.329,9.738,11.384,-0.117,-0.105,-0.181,-0.084,-0.139,-0.131,-0.064,364.438,327.304,15.533,19.623,18.601,23.531,3.202,12.054,30.339,145.492,144.123,306.254,300.379,181.790,103.921,277.195,17.200,20.800,20.400,25.400,6.200,12.800,34.300,
2021/03/29 12:34:50,2457.872,0.000,0.182,0.000,42.667,15.418,209.179,47.792,47.049,161.758,160.988,162.817,167.025,124.399,128.789,142.096,35.190,44.667,45.540,41.815,43.398,53.011,52.733,43.841,41.088,42.597,61.824,67.850,62.849,67.714,68.293,70.905,59.477,73.072,71.500,73.239,80.455,80.594,76.964,76.940,48.020,48.420,45.418,45.429,18.104,27.059,24.585,32.708,10.106,13.024,14.020,33.971,37.286,31.899,27.768,23.423,34.791,19.329,9.829,11.475,-0.111,-0.098,-0.173,-0.073,-0.132,-0.118,-0.064,364.128,327.237,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:51,2462.407,0.000,0.182,0.000,42.634,15.418,209.905,47.817,47.333,162.282,161.491,162.839,167.528,124.420,128.789,142.118,35.120,44.692,45.517,41.815,43.398,53.011,52.711,43.904,41.088,42.574,61.914,67.828,62.873,67.631,68.293,70.905,59.543,72.996,71.566,73.314,80.544,80.572,77.053,76.918,48.115,48.397,45.443,45.343,17.922,26.057,25.550,32.708,9.832,13.115,14.202,33.971,37.104,32.355,27.950,23.606,35.883,19.694,10.102,11.293,-0.125,-0.116,-0.188,-0.092,-0.148,-0.143,-0.064,363.570,326.899,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:52,2466.969,0.000,0.182,0.000,42.667,15.418,210.591,48.076,47.333,162.763,161.994,163.069,167.528,124.399,128.789,142.096,35.190,44.761,45.603,41.884,43.398,53.072,52.711,43.904,41.088,42.676,61.981,67.987,62.939,67.775,68.293,70.905,59.610,72.996,71.632,73.375,80.608,80.712,77.118,77.014,48.254,48.546,45.512,45.429,17.194,28.426,25.067,33.983,9.924,13.024,14.294,33.789,37.104,32.811,28.132,23.788,36.157,19.785,10.193,11.293,-0.119,-0.106,-0.183,-0.082,-0.131,-0.135,-0.064,362.994,326.493,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:53,2466.969,0.000,0.182,0.000,42.667,15.418,210.591,48.076,47.333,162.763,161.994,163.069,167.528,124.399,128.789,142.096,35.190,44.761,45.603,41.884,43.398,53.072,52.711,43.904,41.088,42.676,61.981,67.987,62.939,67.775,68.293,70.905,59.610,72.996,71.632,73.375,80.608,80.712,77.118,77.014,48.254,48.546,45.512,45.429,17.194,28.426,25.067,33.983,9.924,13.024,14.294,33.789,37.104,32.811,28.132,23.788,36.157,19.785,10.193,11.293,-0.119,-0.106,-0.183,-0.082,-0.131,-0.135,-0.064,362.994,326.493,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:54,2469.371,0.000,0.182,0.000,42.667,15.418,210.826,48.076,47.333,163.014,162.246,163.069,167.780,124.399,128.789,142.096,35.190,44.736,45.667,41.815,43.467,53.072,52.711,43.904,41.151,42.676,61.957,67.911,62.915,67.775,68.293,70.905,59.610,72.996,71.632,73.375,80.585,80.712,77.094,77.073,48.229,48.625,45.487,45.429,17.376,28.608,25.067,33.528,10.197,13.206,14.294,33.971,37.104,33.175,28.132,23.970,36.248,19.785,10.284,11.384,-0.119,-0.104,-0.179,-0.085,-0.130,-0.114,-0.064,362.722,326.384,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:55,2469.371,0.000,0.182,0.000,42.667,15.418,210.826,48.076,47.333,163.014,162.246,163.069,167.780,124.399,128.789,142.096,35.190,44.736,45.667,41.815,43.467,53.072,52.711,43.904,41.151,42.676,61.957,67.911,62.915,67.775,68.293,70.905,59.610,72.996,71.632,73.375,80.585,80.712,77.094,77.073,48.229,48.625,45.487,45.429,17.376,28.608,25.067,33.528,10.197,13.206,14.294,33.971,37.104,33.175,28.132,23.970,36.248,19.785,10.284,11.384,-0.119,-0.104,-0.179,-0.085,-0.130,-0.114,-0.064,362.722,326.384,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:56,2471.637,0.000,0.182,0.000,42.667,15.418,211.318,48.360,47.617,163.266,162.497,163.320,168.031,124.399,128.789,142.369,35.190,44.736,45.667,41.884,43.467,53.072,52.787,43.983,41.151,42.739,62.023,67.987,62.982,67.775,68.293,70.905,59.610,72.996,71.632,73.451,80.585,80.786,77.159,77.132,48.298,48.689,45.556,45.508,17.285,24.964,25.357,31.706,10.197,13.570,14.294,34.608,37.104,33.358,28.041,24.061,36.248,19.694,10.284,11.475,-0.107,-0.106,-0.182,-0.075,-0.143,-0.137,-0.064,362.494,326.212,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:57,2476.066,0.000,0.182,0.000,42.634,15.418,212.024,48.384,47.617,163.790,163.000,163.593,168.283,124.420,128.789,142.118,35.190,44.761,45.643,41.859,43.467,53.072,52.787,43.983,41.151,42.653,62.047,67.889,63.006,67.753,68.360,70.966,59.676,72.936,71.699,73.451,80.673,80.690,77.183,77.051,48.462,48.666,45.582,45.406,18.377,28.972,26.128,33.710,10.379,13.570,14.294,34.426,37.468,33.813,28.223,24.335,36.430,19.694,10.284,11.475,-0.125,-0.125,-0.193,-0.101,-0.150,-0.151,-0.064,361.995,325.863,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:58,2478.520,0.000,0.182,0.000,42.667,15.418,212.259,48.668,47.617,163.790,163.252,163.593,168.283,124.672,128.789,142.369,35.190,44.761,45.723,41.884,43.467,53.072,52.809,44.047,41.214,42.716,62.047,67.965,63.006,67.753,68.426,70.966,59.676,72.936,71.699,73.511,80.738,80.764,77.183,77.110,48.462,48.729,45.582,45.485,18.650,26.330,25.742,31.979,11.016,13.661,14.385,35.064,37.377,34.087,28.223,24.517,36.339,19.602,10.284,11.566,-0.113,-0.097,-0.174,-0.071,-0.127,-0.115,-0.064,361.742,325.750,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:34:59,2480.798,0.000,0.182,0.000,42.634,15.418,212.494,48.668,47.901,164.041,163.252,163.844,168.283,124.672,128.789,142.369,35.190,44.761,45.723,41.953,43.537,53.148,52.809,44.047,41.214,42.716,62.047,67.965,63.006,67.753,68.426,71.027,59.676,72.996,71.699,73.572,80.738,80.823,77.247,77.184,48.531,48.808,45.582,45.485,19.742,25.692,26.032,31.614,10.470,14.299,14.111,35.246,37.377,34.542,28.132,24.790,36.430,19.602,10.284,11.566,-0.102,-0.111,-0.185,-0.070,-0.137,-0.129,-0.064,361.528,325.530,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:00,2483.035,0.000,0.182,0.000,42.667,15.418,212.945,48.668,47.901,164.293,163.503,163.844,168.283,124.672,128.789,142.348,35.190,44.831,45.786,41.953,43.537,53.148,52.787,44.047,41.294,42.716,62.047,68.025,63.072,67.828,68.426,71.027,59.742,72.936,71.765,73.572,80.803,80.823,77.247,77.184,48.531,48.808,45.651,45.485,18.559,24.508,25.742,31.432,11.107,14.026,14.294,35.701,37.468,34.998,28.314,25.155,36.521,19.602,10.466,11.658,-0.111,-0.099,-0.174,-0.086,-0.133,-0.128,-0.064,361.318,325.411,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:01,2485.549,0.000,0.182,0.000,42.667,15.418,213.201,48.927,47.901,164.522,163.755,164.074,168.535,124.650,129.040,142.369,35.190,44.805,45.888,41.953,43.537,53.050,52.870,44.024,41.270,42.803,62.089,68.108,63.048,67.850,68.492,71.004,59.742,72.913,71.765,73.550,80.714,80.904,77.224,77.265,48.576,48.974,45.626,45.572,18.923,25.966,25.742,31.797,11.380,14.390,14.294,35.610,37.559,35.363,28.405,25.246,36.703,19.602,10.557,11.840,-0.116,-0.118,-0.187,-0.084,-0.154,-0.148,-0.064,361.110,325.238,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:02,2485.549,0.000,0.182,0.000,42.667,15.418,213.201,48.927,47.901,164.522,163.755,164.074,168.535,124.650,129.040,142.369,35.190,44.805,45.888,41.953,43.537,53.050,52.870,44.024,41.270,42.803,62.089,68.108,63.048,67.850,68.492,71.004,59.742,72.913,71.765,73.550,80.714,80.904,77.224,77.265,48.576,48.974,45.626,45.572,18.923,25.966,25.742,31.797,11.380,14.390,14.294,35.610,37.559,35.363,28.405,25.246,36.703,19.602,10.557,11.840,-0.116,-0.118,-0.187,-0.084,-0.154,-0.148,-0.064,361.110,325.238,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:03,2490.387,0.000,0.182,0.000,42.667,15.418,213.907,48.927,48.185,165.024,164.258,164.074,168.786,124.650,129.040,142.369,35.190,44.831,45.865,41.953,43.537,53.126,52.787,44.024,41.270,42.859,62.180,68.025,63.138,67.828,68.492,71.080,59.809,72.913,71.832,73.626,80.868,80.883,77.312,77.244,48.670,48.950,45.651,45.549,18.559,27.241,25.839,32.617,12.382,14.845,14.476,35.975,37.559,36.183,28.314,25.793,36.885,19.694,10.375,11.749,-0.097,-0.086,-0.165,-0.055,-0.131,-0.116,-0.064,360.728,324.942,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:04,2492.703,0.000,0.182,0.000,42.667,15.418,214.377,48.927,48.185,165.276,164.258,164.325,169.038,124.650,129.040,142.369,35.190,44.900,45.865,41.928,43.606,53.148,52.787,44.110,41.294,42.780,62.180,68.025,63.138,67.828,68.559,71.163,59.809,72.875,71.832,73.648,80.932,80.883,77.442,77.244,48.740,49.014,45.720,45.549,18.104,26.512,26.128,31.888,12.109,14.481,14.567,35.975,37.377,36.548,28.678,26.066,37.067,19.694,10.284,11.840,-0.113,-0.106,-0.179,-0.083,-0.142,-0.128,-0.064,360.538,324.776,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:05,2495.201,0.000,0.182,0.000,42.667,15.418,214.592,48.952,48.185,165.549,164.761,164.347,169.038,124.923,128.789,142.599,35.190,44.831,45.928,41.953,43.537,53.148,52.870,44.110,41.357,42.859,62.180,68.086,63.138,67.889,68.559,71.163,59.809,72.875,71.898,73.708,80.932,80.957,77.377,77.303,48.809,49.077,45.720,45.549,19.378,26.604,26.996,32.799,11.835,14.572,14.294,36.248,37.104,36.821,28.496,26.340,36.976,19.694,10.102,11.840,-0.101,-0.106,-0.175,-0.070,-0.132,-0.129,-0.064,360.440,324.614,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:06,2497.518,0.000,0.182,0.000,42.667,15.418,214.848,48.952,48.469,165.549,164.761,164.598,169.289,124.923,129.040,142.369,35.190,44.900,45.951,42.023,43.606,53.148,52.870,44.110,41.357,42.945,62.180,68.184,63.205,67.987,68.625,71.163,59.875,72.875,71.898,73.769,80.932,81.037,77.442,77.324,48.809,49.179,45.720,45.635,18.650,27.241,26.514,32.981,12.928,15.118,14.840,36.521,37.013,37.094,28.405,26.522,37.067,19.694,10.557,12.022,-0.110,-0.090,-0.169,-0.072,-0.109,-0.117,-0.064,360.230,324.379,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:07,2497.518,0.000,0.182,0.000,42.667,15.418,214.848,48.952,48.469,165.549,164.761,164.598,169.289,124.923,129.040,142.369,35.190,44.900,45.951,42.023,43.606,53.148,52.870,44.110,41.357,42.945,62.180,68.184,63.205,67.987,68.625,71.163,59.875,72.875,71.898,73.769,80.932,81.037,77.442,77.324,48.809,49.179,45.720,45.635,18.650,27.241,26.514,32.981,12.928,15.118,14.840,36.521,37.013,37.094,28.405,26.522,37.067,19.694,10.557,12.022,-0.110,-0.090,-0.169,-0.072,-0.109,-0.117,-0.064,360.230,324.379,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:08,2500.034,0.000,0.182,0.000,42.667,15.418,215.063,49.211,48.469,166.029,165.013,164.577,169.289,124.901,128.789,142.348,35.190,44.900,46.015,41.953,43.606,53.208,52.847,44.189,41.420,42.945,62.246,68.184,63.205,67.987,68.625,71.163,59.875,72.875,71.898,73.769,80.997,81.111,77.442,77.398,48.878,49.243,45.720,45.635,20.197,28.608,27.671,32.617,12.291,15.027,14.658,35.975,37.195,37.459,28.405,26.704,37.067,19.694,10.284,11.931,-0.116,-0.106,-0.184,-0.074,-0.138,-0.126,-0.064,360.091,324.208,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:09,2504.984,0.000,0.182,0.000,42.667,15.444,215.790,49.519,48.753,166.554,165.516,165.101,169.541,124.923,129.040,142.369,35.190,44.969,46.071,42.023,43.606,53.148,52.847,44.189,41.420,42.922,62.246,68.222,63.205,67.965,68.691,71.239,59.942,72.875,71.965,73.769,81.062,81.090,77.507,77.436,48.948,49.299,45.790,45.612,18.741,27.515,27.671,31.706,12.746,15.301,14.658,36.703,37.741,38.370,28.678,27.342,37.341,19.602,10.284,12.022,-0.105,-0.088,-0.167,-0.072,-0.124,-0.107,-0.064,359.769,323.984,15.023,22.027,19.633,24.715,4.031,12.440,30.182,149.167,147.609,311.076,311.884,156.615,94.611,281.273,16.000,22.700,21.500,26.400,6.300,13.000,34.200,
2021/03/29 12:35:10,2507.413,0.000,0.182,0.000,42.667,15.418,216.240,49.519,48.753,166.805,165.767,165.101,169.541,124.923,129.040,142.348,35.190,44.944,46.071,42.023,43.675,53.208,52.847,44.189,41.420,42.922,62.222,68.162,63.247,67.965,68.691,71.239,60.008,72.875,71.965,73.905,81.038,81.090,77.548,77.436,48.992,49.299,45.764,45.612,21.015,29.610,28.153,32.799,12.837,15.665,14.567,37.067,37.741,39.100,28.678,27.798,37.341,19.694,10.375,12.113,-0.107,-0.094,-0.171,-0.073,-0.128,-0.119,-0.064,359.594,323.865,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:11,2509.898,0.000,0.182,0.000,42.667,15.418,216.475,49.519,48.753,167.056,165.767,165.101,169.792,124.923,129.040,142.599,35.259,44.969,46.094,42.023,43.675,53.208,52.908,44.189,41.499,43.008,62.313,68.244,63.271,68.047,68.758,71.239,59.942,72.875,72.031,73.845,81.127,81.171,77.572,77.531,49.087,49.385,45.790,45.635,19.924,25.966,27.478,31.523,13.383,16.120,14.476,37.341,37.286,39.555,28.678,28.071,37.250,19.602,10.557,12.113,-0.110,-0.097,-0.172,-0.075,-0.134,-0.121,-0.064,359.462,323.697,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:12,2512.400,0.000,0.182,0.000,42.667,15.444,216.966,49.779,48.753,167.286,166.019,165.331,169.792,124.901,129.040,142.621,35.190,44.944,46.157,42.067,43.675,53.208,52.908,44.252,41.499,43.087,62.289,68.244,63.247,68.047,68.758,71.299,59.942,72.875,72.031,73.905,81.168,81.230,77.548,77.531,49.131,49.448,45.834,45.714,18.286,27.515,26.899,31.797,13.292,16.485,14.385,37.614,37.377,40.011,28.769,28.345,37.341,19.694,10.466,12.113,-0.104,-0.090,-0.171,-0.054,-0.122,-0.094,-0.064,359.217,323.578,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:13,2512.400,0.000,0.182,0.000,42.667,15.444,216.966,49.779,48.753,167.286,166.019,165.331,169.792,124.901,129.040,142.621,35.190,44.944,46.157,42.067,43.675,53.208,52.908,44.252,41.499,43.087,62.289,68.244,63.247,68.047,68.758,71.299,59.942,72.875,72.031,73.905,81.168,81.230,77.548,77.531,49.131,49.448,45.834,45.714,18.286,27.515,26.899,31.797,13.292,16.485,14.385,37.614,37.377,40.011,28.769,28.345,37.341,19.694,10.466,12.113,-0.104,-0.090,-0.171,-0.054,-0.122,-0.094,-0.064,359.217,323.578,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:14,2514.788,0.000,0.182,0.000,42.667,15.418,217.181,49.803,49.037,167.308,166.271,165.353,170.044,124.923,129.040,142.599,35.190,44.969,46.157,42.092,43.675,53.284,52.908,44.252,41.499,43.087,62.313,68.305,63.337,68.108,68.758,71.360,60.008,72.875,72.031,73.981,81.192,81.230,77.572,77.531,49.156,49.527,45.859,45.714,18.923,25.601,27.092,30.248,13.383,16.485,14.385,38.069,37.377,40.467,28.860,28.709,37.523,19.785,10.830,12.204,-0.105,-0.101,-0.183,-0.075,-0.119,-0.119,-0.064,359.066,323.292,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:15,2519.492,0.000,0.182,0.000,42.667,15.444,217.908,50.062,49.037,167.788,166.774,165.582,170.295,125.153,129.040,142.621,35.190,45.039,46.220,42.092,43.745,53.284,52.984,44.332,41.563,43.151,62.379,68.381,63.337,68.108,68.824,71.436,60.075,72.799,72.097,74.042,81.192,81.363,77.637,77.650,49.225,49.654,45.859,45.777,18.741,27.150,27.863,31.888,13.565,16.940,14.476,38.251,37.286,41.469,28.769,29.256,37.158,19.694,10.830,12.204,-0.097,-0.094,-0.176,-0.062,-0.115,-0.116,-0.064,358.724,323.064,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:16,2521.751,0.000,0.182,0.000,42.667,15.418,218.143,50.062,49.321,168.040,167.025,165.833,170.295,124.901,129.040,142.621,35.190,45.039,46.300,42.092,43.745,53.284,52.984,44.332,41.563,43.151,62.379,68.305,63.337,68.184,68.824,71.436,60.075,72.799,72.097,74.042,81.256,81.363,77.637,77.650,49.295,49.654,45.859,45.777,17.740,25.510,26.417,30.886,13.474,17.122,14.476,38.342,37.195,41.743,28.496,29.439,37.158,19.694,11.012,12.204,-0.093,-0.090,-0.173,-0.062,-0.105,-0.117,-0.064,358.518,322.948,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:17,2523.920,0.000,0.182,0.000,42.667,15.418,218.614,50.087,49.321,168.313,167.277,165.855,170.547,125.175,129.292,142.621,35.190,45.039,46.276,42.092,43.745,53.284,53.006,44.332,41.642,43.128,62.379,68.283,63.337,68.086,68.824,71.496,60.075,72.799,72.164,74.102,81.321,81.341,77.702,77.569,49.364,49.710,45.928,45.754,19.378,26.239,26.996,30.794,13.929,17.213,14.476,38.525,37.286,42.198,28.587,29.621,37.158,19.694,11.012,12.204,-0.106,-0.099,-0.181,-0.058,-0.122,-0.107,-0.064,358.240,322.719,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:18,2523.920,0.000,0.182,0.000,42.667,15.418,218.614,50.087,49.321,168.313,167.277,165.855,170.547,125.175,129.292,142.621,35.190,45.039,46.276,42.092,43.745,53.284,53.006,44.332,41.642,43.128,62.379,68.283,63.337,68.086,68.824,71.496,60.075,72.799,72.164,74.102,81.321,81.341,77.702,77.569,49.364,49.710,45.928,45.754,19.378,26.239,26.996,30.794,13.929,17.213,14.476,38.525,37.286,42.198,28.587,29.621,37.158,19.694,11.012,12.204,-0.106,-0.099,-0.181,-0.058,-0.122,-0.107,-0.064,358.240,322.719,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:19,2526.108,0.000,0.182,0.000,42.667,15.418,218.829,50.087,49.321,168.564,167.277,165.855,170.547,125.175,129.040,142.599,35.190,45.039,46.363,42.161,43.745,53.284,53.066,44.332,41.642,43.230,62.446,68.441,63.404,68.184,68.890,71.436,60.141,72.799,72.164,74.102,81.256,81.422,77.702,77.724,49.434,49.796,45.859,45.841,18.468,27.606,26.707,31.250,14.385,17.851,14.476,39.071,37.286,42.472,28.587,29.894,37.158,19.694,10.921,12.295,-0.114,-0.103,-0.180,-0.078,-0.136,-0.123,-0.064,358.025,322.667,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:20,2530.248,0.000,0.182,0.000,42.667,15.418,219.535,50.371,49.605,169.066,167.780,166.107,170.799,125.175,129.292,142.851,35.259,45.039,46.363,42.161,43.814,53.345,53.066,44.395,41.642,43.230,62.446,68.441,63.404,68.244,68.890,71.557,60.207,72.799,72.230,74.178,81.386,81.496,77.831,77.724,49.503,49.875,45.928,45.841,19.014,25.419,27.092,30.066,14.202,18.488,14.294,39.435,37.195,43.657,28.405,30.715,36.794,19.694,10.830,12.204,-0.109,-0.092,-0.165,-0.071,-0.110,-0.113,-0.064,357.392,322.375,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:21,2532.227,0.000,0.182,0.000,42.667,15.444,219.791,50.371,49.605,169.066,168.031,166.358,171.050,125.175,129.292,142.621,35.190,45.108,46.363,42.161,43.814,53.345,53.044,44.395,41.705,43.230,62.512,68.441,63.470,68.184,68.957,71.557,60.207,72.739,72.230,74.178,81.386,81.496,77.831,77.724,49.572,49.939,45.928,45.841,18.923,25.146,27.478,29.792,14.476,18.944,14.385,39.344,37.195,44.112,28.223,31.170,36.612,19.694,10.648,12.113,-0.100,-0.082,-0.168,-0.048,-0.127,-0.111,-0.064,357.147,322.210,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:22,2534.273,0.000,0.182,0.000,42.667,15.444,220.241,50.655,49.889,169.318,168.283,166.609,171.050,125.175,129.292,142.851,35.259,45.108,46.442,42.161,43.814,53.345,53.044,44.395,41.705,43.293,62.512,68.441,63.470,68.244,68.957,71.557,60.274,72.739,72.230,74.239,81.451,81.555,77.831,77.783,49.642,50.002,45.997,45.841,18.468,24.235,27.092,29.792,14.840,18.944,14.294,39.800,37.195,44.477,28.314,31.261,36.521,19.694,10.739,12.113,-0.095,-0.101,-0.175,-0.063,-0.126,-0.117,-0.064,356.767,322.096,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:23,2536.307,0.000,0.182,0.000,42.634,15.444,220.497,50.655,49.889,169.820,168.535,166.609,171.050,125.175,129.292,142.873,35.259,45.108,46.419,42.205,43.884,53.345,53.044,44.395,41.705,43.270,62.512,68.419,63.470,68.222,68.957,71.557,60.274,72.739,72.297,74.239,81.451,81.474,77.896,77.761,49.642,49.979,45.997,45.818,18.377,26.786,27.478,31.250,14.567,18.944,14.476,39.982,36.923,45.297,28.314,31.717,36.612,19.785,11.012,12.113,-0.111,-0.101,-0.173,-0.074,-0.134,-0.123,-0.064,356.393,321.928,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:24,2536.307,0.000,0.182,0.000,42.634,15.444,220.497,50.655,49.889,169.820,168.535,166.609,171.050,125.175,129.292,142.873,35.259,45.108,46.419,42.205,43.884,53.345,53.044,44.395,41.705,43.270,62.512,68.419,63.470,68.222,68.957,71.557,60.274,72.739,72.297,74.239,81.451,81.474,77.896,77.761,49.642,49.979,45.997,45.818,18.377,26.786,27.478,31.250,14.567,18.944,14.476,39.982,36.923,45.297,28.314,31.717,36.612,19.785,11.012,12.113,-0.111,-0.101,-0.173,-0.074,-0.134,-0.123,-0.064,356.393,321.928,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:25,2538.208,0.000,0.182,0.000,42.667,15.444,220.732,50.655,49.889,169.820,168.786,166.609,171.302,125.175,129.292,142.873,35.259,45.108,46.442,42.230,43.884,53.345,53.066,44.395,41.705,43.356,62.578,68.441,63.536,68.244,69.023,71.633,60.340,72.739,72.297,74.239,81.516,81.555,77.896,77.857,49.711,50.078,45.997,45.920,17.558,25.966,27.478,30.521,14.749,19.672,14.476,40.346,36.832,45.844,27.950,32.082,36.521,19.785,10.830,12.022,-0.122,-0.111,-0.182,-0.085,-0.123,-0.113,-0.064,355.987,321.747,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:26,2542.287,0.000,0.182,0.000,42.667,15.418,221.418,50.914,50.198,170.301,169.311,166.839,171.575,125.404,129.314,143.103,35.284,45.108,46.505,42.205,43.884,53.405,53.142,44.458,41.768,43.293,62.578,68.441,63.536,68.244,69.023,71.633,60.407,72.739,72.363,74.299,81.580,81.555,77.961,77.857,49.781,50.138,46.067,45.920,18.195,26.695,27.381,30.886,15.022,19.581,14.658,40.619,36.195,46.938,27.768,32.902,36.703,20.058,10.557,11.840,-0.097,-0.078,-0.160,-0.059,-0.119,-0.101,-0.064,355.305,321.461,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:27,2544.249,0.000,0.182,0.000,42.667,15.444,221.909,50.914,50.198,170.552,169.563,166.839,171.575,125.404,129.565,142.873,35.284,45.108,46.568,42.205,43.884,53.405,53.120,44.458,41.768,43.356,62.578,68.517,63.603,68.305,69.089,71.693,60.407,72.739,72.363,74.299,81.580,81.629,77.961,77.916,49.850,50.214,46.067,45.920,17.103,25.237,27.381,30.157,15.204,19.763,14.658,41.166,36.195,47.758,27.586,33.267,36.703,20.150,10.375,11.840,-0.105,-0.093,-0.171,-0.054,-0.130,-0.113,-0.064,354.996,321.293,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:28,2546.383,0.000,0.182,0.000,42.667,15.444,222.145,51.222,50.457,170.825,169.792,167.112,171.553,125.426,129.544,142.873,35.259,45.177,46.568,42.300,43.884,53.405,53.142,44.458,41.768,43.436,62.578,68.578,63.603,68.381,69.089,71.693,60.407,72.663,72.430,74.375,81.580,81.688,78.026,77.975,49.919,50.275,46.067,45.983,17.285,26.148,27.285,30.430,15.113,20.492,14.476,40.984,36.013,48.214,27.404,33.722,36.612,20.241,10.557,11.749,-0.101,-0.102,-0.180,-0.070,-0.113,-0.130,-0.064,354.704,321.169,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:29,2546.383,0.000,0.182,0.000,42.667,15.444,222.145,51.222,50.457,170.825,169.792,167.112,171.553,125.426,129.544,142.873,35.259,45.177,46.568,42.300,43.884,53.405,53.142,44.458,41.768,43.436,62.578,68.578,63.603,68.381,69.089,71.693,60.407,72.663,72.430,74.375,81.580,81.688,78.026,77.975,49.919,50.275,46.067,45.983,17.285,26.148,27.285,30.430,15.113,20.492,14.476,40.984,36.013,48.214,27.404,33.722,36.612,20.241,10.557,11.749,-0.101,-0.102,-0.180,-0.070,-0.113,-0.130,-0.064,354.704,321.169,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:30,2548.473,0.000,0.182,0.000,42.667,15.444,222.380,51.222,50.482,171.076,169.814,167.112,171.827,125.426,129.565,143.125,35.284,45.177,46.648,42.300,43.953,53.405,53.120,44.537,41.847,43.436,62.645,68.578,63.603,68.381,69.155,71.693,60.473,72.663,72.430,74.375,81.645,81.747,78.026,77.916,49.919,50.275,46.067,45.983,18.195,25.419,27.478,30.157,15.113,20.856,14.476,41.257,35.558,48.578,27.221,34.087,36.612,20.514,10.557,11.749,-0.110,-0.090,-0.169,-0.071,-0.113,-0.091,-0.064,354.458,321.060,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:31,2552.767,0.000,0.182,0.000,42.634,15.444,223.086,51.481,50.741,171.306,170.295,167.342,172.056,125.404,129.544,143.125,35.259,45.177,46.648,42.275,43.953,53.481,53.203,44.537,41.911,43.436,62.645,68.578,63.669,68.381,69.155,71.769,60.473,72.739,72.430,74.436,81.645,81.747,78.026,78.049,50.056,50.335,46.136,45.983,18.832,25.510,28.153,30.703,15.386,21.220,14.658,41.348,34.922,49.763,26.584,34.998,36.339,20.241,10.557,11.658,-0.101,-0.085,-0.160,-0.064,-0.119,-0.095,-0.064,353.990,320.717,18.592,23.536,21.305,21.884,7.606,13.202,30.384,148.191,176.834,320.332,331.327,155.120,89.132,286.049,19.800,24.500,23.400,23.600,9.300,13.800,34.200,
2021/03/29 12:35:32,2555.022,0.000,0.182,0.000,42.667,15.418,223.536,51.481,50.766,171.808,170.317,167.593,172.078,125.404,129.565,143.103,35.284,45.177,46.624,42.300,43.953,53.405,53.203,44.537,41.847,43.412,62.645,68.556,63.603,68.283,69.155,71.830,60.539,72.663,72.430,74.436,81.710,81.667,78.091,77.954,50.056,50.313,46.136,45.897,18.923,25.692,28.346,30.703,15.477,21.403,14.931,40.893,34.831,50.401,26.220,35.180,36.521,20.150,10.284,11.566,-0.092,-0.069,-0.157,-0.054,-0.114,-0.092,-0.064,353.812,320.598,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:33,2557.293,0.000,0.182,0.000,42.667,15.444,223.792,51.481,50.741,172.060,170.799,167.593,172.308,125.404,129.544,143.125,35.259,45.177,46.711,42.369,44.022,53.405,53.181,44.537,41.911,43.499,62.645,68.638,63.669,68.381,69.222,71.769,60.539,72.663,72.496,74.511,81.710,81.821,78.156,78.049,50.122,50.472,46.136,45.983,16.558,25.510,27.092,30.703,16.023,21.403,15.204,41.530,34.558,50.857,26.311,35.636,36.430,20.514,10.375,11.566,-0.102,-0.096,-0.175,-0.072,-0.128,-0.132,-0.064,353.668,320.489,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:34,2559.690,0.000,0.182,0.000,42.667,15.444,224.007,51.765,50.766,172.060,171.072,167.844,172.330,125.656,129.817,143.103,35.284,45.247,46.688,42.369,44.022,53.481,53.263,44.601,41.911,43.476,62.711,68.556,63.669,68.359,69.222,71.830,60.606,72.602,72.496,74.511,81.775,81.800,78.156,78.028,50.189,50.450,46.136,45.960,18.468,25.510,27.671,30.521,15.932,21.858,15.022,41.621,34.285,51.495,26.038,36.092,36.339,20.879,10.284,11.475,-0.097,-0.079,-0.159,-0.057,-0.105,-0.106,-0.064,353.508,320.374,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:35,2561.973,0.000,0.182,0.000,42.667,15.444,224.498,51.790,51.025,172.333,171.302,168.117,172.559,125.678,129.544,143.125,35.259,45.247,46.774,42.344,44.022,53.481,53.241,44.601,41.974,43.578,62.711,68.638,63.669,68.441,69.222,71.890,60.606,72.663,72.496,74.572,81.775,81.881,78.156,78.108,50.189,50.532,46.136,46.062,19.105,26.239,28.249,29.610,16.114,22.404,15.204,41.621,34.194,52.406,25.765,36.456,36.430,20.788,10.193,11.475,-0.089,-0.070,-0.157,-0.048,-0.114,-0.082,-0.064,353.440,320.149,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:36,2566.834,0.000,0.182,0.000,42.667,15.444,225.204,52.073,51.025,172.835,171.805,168.117,172.811,125.678,129.795,143.376,35.259,45.247,46.830,42.369,44.022,53.542,53.241,44.664,41.974,43.555,62.778,68.692,63.735,68.495,69.288,71.890,60.672,72.602,72.562,74.633,81.904,81.933,78.221,78.146,50.322,50.646,46.205,46.039,17.922,27.059,27.960,31.341,16.205,22.404,15.386,41.803,33.285,53.500,25.127,37.459,36.430,21.152,10.193,11.293,-0.107,-0.092,-0.176,-0.054,-0.133,-0.119,-0.064,353.314,319.973,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:37,2566.834,0.000,0.182,0.000,42.667,15.444,225.204,52.073,51.025,172.835,171.805,168.117,172.811,125.678,129.795,143.376,35.259,45.247,46.830,42.369,44.022,53.542,53.241,44.664,41.974,43.555,62.778,68.692,63.735,68.495,69.288,71.890,60.672,72.602,72.562,74.633,81.904,81.933,78.221,78.146,50.322,50.646,46.205,46.039,17.922,27.059,27.960,31.341,16.205,22.404,15.386,41.803,33.285,53.500,25.127,37.459,36.430,21.152,10.193,11.293,-0.107,-0.092,-0.176,-0.054,-0.133,-0.119,-0.064,353.314,319.973,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:38,2569.217,0.000,0.182,0.000,42.667,15.444,225.440,52.073,51.309,173.086,172.056,168.369,172.811,125.678,129.795,143.125,35.259,45.316,46.917,42.369,44.022,53.542,53.339,44.664,42.053,43.641,62.778,68.775,63.735,68.578,69.288,71.966,60.672,72.663,72.629,74.633,81.904,82.014,78.286,78.242,50.388,50.744,46.205,46.125,18.286,25.601,28.538,30.886,16.114,22.313,15.750,41.894,33.012,53.956,24.854,37.824,36.339,21.426,10.011,11.293,-0.106,-0.090,-0.165,-0.069,-0.107,-0.114,-0.064,353.210,319.749,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:39,2571.554,0.000,0.182,0.000,42.667,15.444,225.675,52.357,51.309,173.338,172.056,168.369,173.063,125.678,129.795,143.125,35.259,45.316,46.830,42.413,44.022,53.542,53.263,44.664,42.116,43.618,62.844,68.692,63.802,68.495,69.354,72.027,60.739,72.663,72.629,74.708,81.904,81.933,78.286,78.146,50.388,50.722,46.205,46.039,17.649,26.877,28.442,31.432,16.023,22.678,16.023,41.894,32.648,54.685,24.763,38.279,36.521,21.699,10.011,11.202,-0.086,-0.072,-0.151,-0.059,-0.112,-0.095,-0.064,353.155,319.583,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:40,2573.928,0.000,0.182,0.000,42.667,15.444,226.146,52.357,51.334,173.589,172.330,168.620,173.084,125.678,129.817,143.376,35.284,45.316,46.917,42.413,44.092,53.542,53.241,44.664,42.053,43.641,62.844,68.775,63.802,68.578,69.354,71.966,60.739,72.602,72.629,74.769,81.969,82.014,78.350,78.242,50.454,50.805,46.275,46.125,17.376,26.604,27.960,31.250,15.841,23.133,16.479,41.894,32.194,55.323,24.399,38.553,36.521,21.882,10.011,11.202,-0.086,-0.069,-0.149,-0.049,-0.113,-0.092,-0.064,353.061,319.521,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:41,2576.216,0.000,0.182,0.000,42.667,15.444,226.361,52.357,51.593,173.589,172.559,168.620,173.314,125.929,129.795,143.355,35.259,45.316,46.996,42.413,44.092,53.542,53.339,44.743,42.116,43.705,62.844,68.775,63.802,68.578,69.354,72.027,60.739,72.602,72.629,74.769,81.969,82.073,78.350,78.301,50.521,50.866,46.275,46.125,17.467,25.875,27.863,29.610,16.205,23.679,17.207,42.168,32.103,56.234,24.217,38.917,36.521,22.064,10.011,11.020,-0.099,-0.078,-0.160,-0.060,-0.119,-0.103,-0.064,352.939,319.286,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:42,2576.216,0.000,0.182,0.000,42.667,15.444,226.361,52.357,51.593,173.589,172.559,168.620,173.314,125.929,129.795,143.355,35.259,45.316,46.996,42.413,44.092,53.542,53.339,44.743,42.116,43.705,62.844,68.775,63.802,68.578,69.354,72.027,60.739,72.602,72.629,74.769,81.969,82.073,78.350,78.301,50.521,50.866,46.275,46.125,17.467,25.875,27.863,29.610,16.205,23.679,17.207,42.168,32.103,56.234,24.217,38.917,36.521,22.064,10.011,11.020,-0.099,-0.078,-0.160,-0.060,-0.119,-0.103,-0.064,352.939,319.286,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:43,2578.550,0.000,0.182,0.000,42.667,15.444,226.617,52.357,51.593,174.091,172.811,168.871,173.314,125.929,129.795,143.376,35.259,45.316,46.973,42.413,44.092,53.542,53.339,44.743,42.116,43.618,62.844,68.753,63.802,68.556,69.354,72.027,60.805,72.602,72.695,74.769,81.969,82.051,78.350,78.220,50.587,50.843,46.275,46.102,18.104,24.417,28.249,29.155,16.387,24.044,17.753,42.623,31.830,56.963,23.762,39.282,36.521,22.338,10.011,11.020,-0.085,-0.063,-0.147,-0.044,-0.109,-0.080,-0.064,352.895,319.224,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:44,2583.071,0.000,0.182,0.000,42.667,15.444,227.302,52.641,51.593,174.343,173.314,169.123,173.566,125.929,130.047,143.355,35.259,45.360,47.059,42.413,44.092,53.602,53.339,44.743,42.195,43.784,62.820,68.835,63.778,68.638,69.421,72.087,60.805,72.542,72.695,74.769,82.010,82.073,78.392,78.301,50.630,51.002,46.249,46.125,18.923,27.423,27.863,30.794,16.479,24.226,19.028,43.443,31.284,58.786,23.216,40.284,36.703,22.702,9.920,11.020,-0.088,-0.065,-0.148,-0.050,-0.112,-0.092,-0.064,352.656,318.891,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:45,2585.296,0.000,0.182,0.000,42.667,15.444,227.538,52.641,51.902,174.594,173.587,169.123,173.839,125.929,130.069,143.606,35.354,45.385,47.036,42.413,44.092,53.602,53.317,44.743,42.195,43.681,62.910,68.813,63.868,68.616,69.421,72.087,60.872,72.542,72.695,74.830,82.034,82.125,78.415,78.279,50.654,50.980,46.275,46.102,18.286,27.788,28.924,31.068,16.661,24.499,19.392,43.625,31.011,59.059,23.125,40.740,36.521,22.794,10.193,11.020,-0.085,-0.075,-0.151,-0.058,-0.117,-0.096,-0.064,352.491,318.834,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:46,2589.796,0.000,0.182,0.000,42.667,15.444,228.264,52.925,52.161,175.096,174.069,169.374,174.069,126.181,130.047,143.628,35.259,45.385,47.036,42.482,44.161,53.602,53.317,44.743,42.195,43.681,62.910,68.753,63.868,68.616,69.553,72.163,60.938,72.542,72.762,74.905,82.163,82.125,78.480,78.353,50.720,51.040,46.344,46.102,18.377,24.417,28.538,30.430,16.752,24.408,21.031,44.718,30.102,59.971,22.578,41.743,36.976,23.249,10.375,11.111,-0.101,-0.085,-0.165,-0.067,-0.125,-0.106,-0.064,352.162,318.604,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
