Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:35:47,2589.796,0.000,0.182,0.000,42.667,15.444,228.264,52.925,52.161,175.096,174.069,169.374,174.069,126.181,130.047,143.628,35.259,45.385,47.036,42.482,44.161,53.602,53.317,44.743,42.195,43.681,62.910,68.753,63.868,68.616,69.553,72.163,60.938,72.542,72.762,74.905,82.163,82.125,78.480,78.353,50.720,51.040,46.344,46.102,18.377,24.417,28.538,30.430,16.752,24.408,21.031,44.718,30.102,59.971,22.578,41.743,36.976,23.249,10.375,11.111,-0.101,-0.085,-0.165,-0.067,-0.125,-0.106,-0.064,352.162,318.604,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:48,2589.796,0.000,0.182,0.000,42.667,15.444,228.264,52.925,52.161,175.096,174.069,169.374,174.069,126.181,130.047,143.628,35.259,45.385,47.036,42.482,44.161,53.602,53.317,44.743,42.195,43.681,62.910,68.753,63.868,68.616,69.553,72.163,60.938,72.542,72.762,74.905,82.163,82.125,78.480,78.353,50.720,51.040,46.344,46.102,18.377,24.417,28.538,30.430,16.752,24.408,21.031,44.718,30.102,59.971,22.578,41.743,36.976,23.249,10.375,11.111,-0.101,-0.085,-0.165,-0.067,-0.125,-0.106,-0.064,352.162,318.604,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:49,2591.886,0.000,0.182,0.000,42.667,15.444,228.499,52.925,52.161,175.348,174.069,169.626,174.069,126.181,130.047,143.628,35.328,45.360,47.099,42.482,44.161,53.602,53.317,44.806,42.259,43.761,62.886,68.889,63.910,68.616,69.553,72.163,60.938,72.542,72.762,74.905,82.140,82.184,78.457,78.412,50.763,51.116,46.319,46.166,17.831,24.508,28.346,30.339,16.570,24.681,22.032,45.719,29.465,60.700,22.214,42.289,37.158,23.432,10.102,11.020,-0.091,-0.091,-0.165,-0.060,-0.122,-0.121,-0.064,352.011,318.432,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:50,2596.136,0.000,0.182,0.000,42.667,15.444,229.206,53.209,52.445,175.850,174.572,169.877,174.320,126.181,130.298,143.628,35.259,45.455,47.201,42.552,44.161,53.678,53.378,44.885,42.259,43.910,62.977,68.911,63.934,68.714,69.553,72.224,61.004,72.542,72.895,74.966,82.228,82.339,78.545,78.493,50.920,51.275,46.413,46.268,18.013,26.239,28.538,30.612,16.843,25.774,23.762,45.993,28.283,61.520,21.304,42.836,37.432,23.797,9.647,10.747,-0.086,-0.063,-0.148,-0.059,-0.110,-0.095,-0.064,351.694,318.204,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:51,2598.333,0.000,0.182,0.000,42.667,15.444,229.441,53.492,52.445,176.102,174.823,169.877,174.572,126.181,130.298,143.628,35.328,45.455,47.178,42.552,44.231,53.678,53.460,44.885,42.322,43.887,62.977,68.949,64.001,68.692,69.620,72.224,61.004,72.542,72.895,75.041,82.293,82.244,78.610,78.471,50.920,51.313,46.413,46.245,17.467,27.241,28.828,30.521,17.662,25.592,24.035,46.084,27.919,62.341,21.213,43.383,37.614,24.161,9.556,10.656,-0.089,-0.068,-0.152,-0.036,-0.111,-0.088,-0.064,351.497,318.152,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:52,2600.277,0.000,0.182,0.000,42.667,15.444,229.912,53.492,52.445,176.353,175.075,170.128,174.572,126.181,130.550,143.880,35.328,45.455,47.265,42.552,44.231,53.678,53.400,44.885,42.322,43.910,63.043,68.911,64.001,68.714,69.620,72.224,61.071,72.542,72.895,75.041,82.293,82.339,78.610,78.493,50.986,51.335,46.483,46.268,17.467,24.417,28.635,30.066,17.116,25.774,24.581,45.902,27.919,63.161,21.122,44.203,37.796,24.435,9.192,10.656,-0.095,-0.099,-0.176,-0.063,-0.130,-0.117,-0.064,351.283,318.026,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:53,2600.277,0.000,0.182,0.000,42.667,15.444,229.912,53.492,52.445,176.353,175.075,170.128,174.572,126.181,130.550,143.880,35.328,45.455,47.265,42.552,44.231,53.678,53.400,44.885,42.322,43.910,63.043,68.911,64.001,68.714,69.620,72.224,61.071,72.542,72.895,75.041,82.293,82.339,78.610,78.493,50.986,51.335,46.483,46.268,17.467,24.417,28.635,30.066,17.116,25.774,24.581,45.902,27.919,63.161,21.122,44.203,37.796,24.435,9.192,10.656,-0.095,-0.099,-0.176,-0.063,-0.130,-0.117,-0.064,351.283,318.026,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:54,2604.546,0.000,0.182,0.000,42.667,15.444,230.382,53.752,52.729,176.582,175.327,170.358,174.823,126.410,130.550,143.880,35.328,45.455,47.328,42.552,44.231,53.678,53.460,44.885,42.322,43.989,63.043,68.972,64.001,68.775,69.686,72.299,61.071,72.542,72.961,75.100,82.358,82.398,78.675,78.567,51.053,51.472,46.483,46.331,16.830,25.419,28.538,31.341,16.934,26.412,25.310,44.991,27.010,64.437,19.938,45.935,37.614,24.799,8.828,10.565,-0.070,-0.057,-0.140,-0.032,-0.113,-0.086,-0.064,350.903,317.752,14.262,20.036,21.214,20.500,12.333,12.618,29.743,161.184,176.566,329.083,335.811,175.815,71.996,297.427,15.600,20.700,23.000,22.300,13.500,13.300,33.500,
2021/03/29 12:35:55,2606.474,0.000,0.182,0.000,42.634,15.444,230.853,53.752,53.013,176.833,175.830,170.358,175.075,126.410,130.550,143.880,35.328,45.455,47.328,42.552,44.300,53.678,53.438,44.949,42.401,43.989,63.043,68.972,64.001,68.775,69.686,72.299,61.137,72.542,72.961,75.100,82.358,82.398,78.675,78.626,51.119,51.472,46.483,46.331,17.649,26.330,28.828,31.068,16.387,26.776,25.765,44.809,26.828,65.348,19.574,46.391,37.614,25.073,8.828,10.474,-0.086,-0.065,-0.147,-0.047,-0.110,-0.091,-0.064,350.738,317.631,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:35:56,2608.650,0.000,0.182,0.000,42.667,15.444,231.089,54.060,53.013,177.107,175.830,170.631,175.075,126.432,130.550,143.880,35.328,45.524,47.328,42.646,44.300,53.739,53.514,44.949,42.401,43.989,63.043,69.047,64.001,68.775,69.686,72.360,61.137,72.542,73.027,75.100,82.423,82.472,78.675,78.626,51.185,51.532,46.483,46.331,17.103,25.784,28.538,30.521,16.661,26.321,25.856,44.353,26.737,66.077,19.119,46.755,37.705,25.255,8.737,10.474,-0.094,-0.077,-0.159,-0.038,-0.124,-0.104,-0.064,350.523,317.574,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:35:57,2613.002,0.000,0.182,0.000,42.634,15.444,231.795,54.060,53.038,177.609,176.355,170.882,175.348,126.684,130.572,143.880,35.354,45.524,47.470,42.621,44.300,53.739,53.536,44.949,42.464,44.053,63.110,69.047,64.067,68.835,69.752,72.360,61.204,72.466,73.027,75.233,82.423,82.531,78.740,78.700,51.252,51.608,46.483,46.394,17.285,25.601,28.346,30.066,16.661,27.049,26.948,43.807,25.828,67.353,18.390,47.120,37.614,25.711,8.555,10.383,-0.074,-0.053,-0.141,-0.029,-0.109,-0.083,-0.064,350.187,317.272,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:35:58,2613.002,0.000,0.182,0.000,42.634,15.444,231.795,54.060,53.038,177.609,176.355,170.882,175.348,126.684,130.572,143.880,35.354,45.524,47.470,42.621,44.300,53.739,53.536,44.949,42.464,44.053,63.110,69.047,64.067,68.835,69.752,72.360,61.204,72.466,73.027,75.233,82.423,82.531,78.740,78.700,51.252,51.608,46.483,46.394,17.285,25.601,28.346,30.066,16.661,27.049,26.948,43.807,25.828,67.353,18.390,47.120,37.614,25.711,8.555,10.383,-0.074,-0.053,-0.141,-0.029,-0.109,-0.083,-0.064,350.187,317.272,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:35:59,2613.002,0.000,0.182,0.000,42.634,15.444,231.795,54.060,53.038,177.609,176.355,170.882,175.348,126.684,130.572,143.880,35.354,45.524,47.470,42.621,44.300,53.739,53.536,44.949,42.464,44.053,63.110,69.047,64.067,68.835,69.752,72.360,61.204,72.466,73.027,75.233,82.423,82.531,78.740,78.700,51.252,51.608,46.483,46.394,17.285,25.601,28.346,30.066,16.661,27.049,26.948,43.807,25.828,67.353,18.390,47.120,37.614,25.711,8.555,10.383,-0.074,-0.053,-0.141,-0.029,-0.109,-0.083,-0.064,350.187,317.272,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:00,2615.057,0.000,0.182,0.000,42.667,15.469,232.030,54.060,53.322,177.860,176.355,170.882,175.600,126.684,130.572,143.880,35.354,45.524,47.384,42.646,44.369,53.739,53.536,44.949,42.464,44.030,63.110,69.025,64.133,68.813,69.819,72.360,61.204,72.466,73.094,75.159,82.487,82.510,78.805,78.679,51.318,51.646,46.552,46.308,16.467,24.599,28.153,29.792,16.479,27.596,26.948,43.260,25.191,67.627,18.117,47.120,37.523,25.894,8.555,10.200,-0.071,-0.045,-0.134,-0.043,-0.098,-0.075,-0.064,350.100,317.174,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:01,2619.631,0.000,0.182,0.000,42.667,15.469,232.736,54.344,53.322,178.112,176.858,171.385,175.851,126.684,130.572,143.880,35.354,45.593,47.447,42.646,44.369,53.739,53.536,45.012,42.464,44.030,63.176,69.025,64.133,68.813,69.819,72.420,61.204,72.466,73.094,75.233,82.552,82.510,78.869,78.738,51.385,51.707,46.552,46.308,18.377,24.326,29.213,30.521,16.387,27.231,27.495,42.987,24.554,68.994,17.753,47.485,37.341,26.349,8.464,10.109,-0.088,-0.065,-0.148,-0.042,-0.107,-0.083,-0.064,349.891,317.006,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:02,2621.774,0.000,0.182,0.000,42.667,15.444,232.971,54.344,53.297,178.363,177.087,171.385,175.830,126.684,130.801,143.880,35.328,45.593,47.613,42.690,44.369,53.814,53.597,45.012,42.528,44.195,63.176,69.169,64.133,68.972,69.819,72.496,61.270,72.466,73.160,75.292,82.617,82.665,78.869,78.818,51.451,51.866,46.621,46.474,16.376,24.964,28.153,30.157,16.752,26.867,28.041,42.714,24.282,69.723,17.571,47.849,37.158,26.623,8.828,10.291,-0.077,-0.056,-0.141,-0.046,-0.104,-0.085,-0.064,349.793,316.892,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:03,2624.028,0.000,0.182,0.000,42.667,15.444,233.442,54.627,53.606,178.614,177.361,171.636,176.103,126.935,130.823,144.132,35.354,45.593,47.613,42.690,44.369,53.814,53.597,45.091,42.607,44.195,63.242,69.169,64.133,68.972,69.885,72.496,61.270,72.466,73.160,75.351,82.617,82.665,78.934,78.892,51.518,51.926,46.621,46.474,17.740,23.415,28.731,30.430,16.661,27.322,28.587,42.714,23.554,70.270,17.207,48.122,36.976,26.805,9.101,10.383,-0.081,-0.062,-0.153,-0.031,-0.095,-0.073,-0.064,349.721,316.716,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:04,2626.320,0.000,0.182,0.000,42.667,15.469,233.678,54.627,53.890,178.614,177.864,171.636,176.103,126.935,130.823,144.132,35.354,45.593,47.676,42.690,44.369,53.814,53.673,45.091,42.528,44.258,63.242,69.169,64.200,68.972,69.951,72.496,61.270,72.466,73.160,75.351,82.617,82.724,78.934,78.892,51.518,51.926,46.621,46.474,17.649,24.235,28.442,30.886,15.932,27.322,29.133,42.805,23.372,70.725,16.752,48.578,36.612,26.896,9.192,10.565,-0.083,-0.076,-0.157,-0.050,-0.113,-0.113,-0.064,349.612,316.664,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:05,2626.320,0.000,0.182,0.000,42.667,15.469,233.678,54.627,53.890,178.614,177.864,171.636,176.103,126.935,130.823,144.132,35.354,45.593,47.676,42.690,44.369,53.814,53.673,45.091,42.528,44.258,63.242,69.169,64.200,68.972,69.951,72.496,61.270,72.466,73.160,75.351,82.617,82.724,78.934,78.892,51.518,51.926,46.621,46.474,17.649,24.235,28.442,30.886,15.932,27.322,29.133,42.805,23.372,70.725,16.752,48.578,36.612,26.896,9.192,10.565,-0.083,-0.076,-0.157,-0.050,-0.113,-0.113,-0.064,349.612,316.664,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:06,2628.680,0.000,0.182,0.000,42.634,15.469,233.913,54.911,53.890,179.117,177.864,171.888,176.355,126.935,130.823,144.132,35.354,45.663,47.676,42.715,44.439,53.814,53.673,45.091,42.607,44.195,63.242,69.244,64.200,69.047,69.951,72.557,61.337,72.466,73.160,75.351,82.617,82.665,78.934,78.892,51.584,52.002,46.691,46.537,16.467,23.050,28.538,29.337,16.205,27.869,29.588,42.532,22.917,71.455,16.934,48.760,36.612,27.170,9.192,10.747,-0.082,-0.057,-0.144,-0.037,-0.101,-0.077,-0.064,349.569,316.544,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:07,2633.038,0.000,0.182,0.000,42.667,15.469,234.619,54.911,54.174,179.619,178.367,172.139,176.606,126.935,130.823,144.132,35.354,45.663,47.590,42.715,44.439,53.875,53.673,45.091,42.607,44.172,63.242,69.146,64.200,68.889,69.951,72.557,61.403,72.405,73.227,75.425,82.682,82.643,78.999,78.871,51.651,51.980,46.621,46.450,17.558,24.508,28.828,31.068,15.932,27.596,29.771,41.985,22.099,73.004,16.843,49.398,36.521,27.717,9.738,11.020,-0.081,-0.061,-0.147,-0.055,-0.108,-0.090,-0.064,349.435,316.314,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:08,2635.411,0.000,0.182,0.000,42.667,15.469,234.854,54.911,54.149,179.870,178.597,172.390,176.584,127.186,131.053,144.132,35.328,45.663,47.676,42.759,44.439,53.875,53.673,45.091,42.607,44.258,63.309,69.244,64.266,69.047,69.951,72.557,61.337,72.405,73.227,75.425,82.682,82.783,78.999,78.952,51.717,52.063,46.691,46.537,18.832,26.421,29.599,30.703,15.841,27.778,29.771,41.257,21.917,73.824,16.387,50.036,36.339,27.899,9.374,11.111,-0.067,-0.045,-0.132,-0.036,-0.099,-0.073,-0.064,349.397,316.264,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:09,2635.411,0.000,0.182,0.000,42.667,15.469,235.325,55.195,54.174,180.122,178.870,172.390,176.858,126.935,131.075,144.132,35.354,45.663,47.676,42.759,44.439,53.875,53.733,45.154,42.670,44.258,63.309,69.244,64.266,69.047,69.885,72.557,61.403,72.405,73.293,75.485,82.747,82.783,79.064,78.952,51.784,52.138,46.691,46.537,17.831,24.964,28.828,30.248,15.386,27.778,30.499,41.712,21.462,74.736,16.023,50.036,36.248,28.173,9.465,11.202,-0.078,-0.055,-0.141,-0.047,-0.105,-0.086,-0.064,349.397,316.264,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:10,2639.969,0.000,0.182,0.000,42.667,15.444,235.561,55.479,54.174,180.122,179.122,172.390,176.858,127.186,131.075,144.383,35.354,45.707,47.755,42.759,44.439,53.905,53.711,45.185,42.701,44.337,63.285,69.305,64.242,69.047,69.885,72.586,61.403,72.435,73.293,75.513,82.723,82.857,79.041,79.011,51.759,52.260,46.665,46.616,17.194,23.688,28.731,30.430,15.113,28.051,31.318,41.712,21.280,75.647,15.659,50.674,36.339,28.538,9.556,11.293,-0.090,-0.076,-0.153,-0.058,-0.121,-0.100,-0.064,349.296,316.091,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:11,2639.969,0.000,0.182,0.000,42.667,15.444,235.561,55.479,54.174,180.122,179.122,172.390,176.858,127.186,131.075,144.383,35.354,45.707,47.755,42.759,44.439,53.905,53.711,45.185,42.701,44.337,63.285,69.305,64.242,69.047,69.885,72.586,61.403,72.435,73.293,75.513,82.723,82.857,79.041,79.011,51.759,52.260,46.665,46.616,17.194,23.688,28.731,30.430,15.113,28.051,31.318,41.712,21.280,75.647,15.659,50.674,36.339,28.538,9.556,11.293,-0.090,-0.076,-0.153,-0.058,-0.121,-0.100,-0.064,349.296,316.091,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:12,2646.701,0.000,0.182,0.000,42.667,15.469,236.267,55.479,54.742,180.875,179.625,172.893,177.361,127.186,131.326,144.383,35.354,45.732,47.882,42.854,44.508,53.936,53.733,45.218,42.749,44.401,63.375,69.305,64.332,69.108,69.885,72.617,61.469,72.405,73.360,75.558,82.876,82.916,79.194,79.085,51.916,52.335,46.760,46.616,16.285,23.597,28.635,29.883,14.658,28.689,32.775,41.166,20.462,77.834,15.386,51.312,36.157,29.267,10.102,11.658,-0.082,-0.055,-0.140,-0.037,-0.085,-0.083,-0.064,349.043,315.691,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:13,2646.701,0.000,0.182,0.000,42.667,15.469,236.267,55.479,54.742,180.875,179.625,172.893,177.361,127.186,131.326,144.383,35.354,45.732,47.882,42.854,44.508,53.936,53.733,45.218,42.749,44.401,63.375,69.305,64.332,69.108,69.885,72.617,61.469,72.405,73.360,75.558,82.876,82.916,79.194,79.085,51.916,52.335,46.760,46.616,16.285,23.597,28.635,29.883,14.658,28.689,32.775,41.166,20.462,77.834,15.386,51.312,36.157,29.267,10.102,11.658,-0.082,-0.055,-0.140,-0.037,-0.085,-0.083,-0.064,349.043,315.691,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:14,2648.906,0.000,0.182,0.000,42.667,15.469,236.737,55.763,54.742,181.127,179.876,172.893,177.612,127.438,131.326,144.383,35.423,45.801,47.882,42.829,44.508,53.875,53.794,45.218,42.749,44.401,63.375,69.305,64.332,69.108,69.885,72.617,61.536,72.345,73.360,75.618,82.876,82.990,79.194,79.144,51.983,52.396,46.760,46.616,17.285,24.964,28.442,30.977,15.204,27.960,32.957,40.893,19.916,78.472,15.204,51.677,36.066,29.540,10.193,11.840,-0.091,-0.068,-0.151,-0.042,-0.110,-0.089,-0.064,348.980,315.691,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:15,2651.334,0.000,0.182,0.000,42.667,15.469,236.973,55.763,54.742,181.378,180.128,173.145,177.361,127.186,131.326,144.383,35.354,45.801,47.795,42.829,44.508,53.936,53.794,45.297,42.813,44.378,63.375,69.283,64.399,69.086,69.885,72.617,61.536,72.345,73.426,75.618,82.941,82.894,79.194,79.122,51.983,52.374,46.829,46.593,16.648,23.688,29.020,30.066,14.202,28.142,33.139,39.891,19.734,79.019,15.204,52.133,35.975,29.814,10.193,12.022,-0.067,-0.054,-0.137,-0.033,-0.097,-0.089,-0.064,348.916,315.518,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:16,2653.503,0.000,0.182,0.000,42.667,15.469,237.443,56.046,55.026,181.629,180.128,173.145,177.612,127.438,131.326,144.383,35.423,45.801,47.859,42.923,44.508,53.936,53.794,45.218,42.749,44.378,63.442,69.283,64.399,69.086,69.885,72.617,61.602,72.345,73.426,75.677,82.941,82.968,79.259,79.122,52.049,52.374,46.829,46.593,17.194,24.326,28.153,31.250,14.476,27.778,33.958,39.709,19.734,79.657,15.204,52.315,36.066,30.088,10.375,12.204,-0.071,-0.055,-0.148,-0.038,-0.083,-0.086,-0.064,348.790,315.404,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:17,2653.503,0.000,0.182,0.000,42.667,15.469,237.443,56.046,55.026,181.629,180.128,173.145,177.612,127.438,131.326,144.383,35.423,45.801,47.859,42.923,44.508,53.936,53.794,45.218,42.749,44.378,63.442,69.283,64.399,69.086,69.885,72.617,61.602,72.345,73.426,75.677,82.941,82.968,79.259,79.122,52.049,52.374,46.829,46.593,17.194,24.326,28.153,31.250,14.476,27.778,33.958,39.709,19.734,79.657,15.204,52.315,36.066,30.088,10.375,12.204,-0.071,-0.055,-0.148,-0.038,-0.083,-0.086,-0.064,348.790,315.404,13.892,19.932,22.866,21.484,14.077,19.859,22.052,170.470,209.781,342.437,354.926,202.557,56.710,308.741,15.700,22.400,24.700,24.000,15.100,20.800,26.600,
2021/03/29 12:36:18,2655.636,0.000,0.182,0.000,42.667,15.469,237.679,56.046,55.026,181.880,180.379,173.396,177.864,127.438,131.326,144.383,35.423,45.801,47.938,42.923,44.603,54.011,53.870,45.297,42.813,44.457,63.442,69.359,64.399,69.086,69.909,72.693,61.626,72.345,73.450,75.677,83.006,82.968,79.259,79.122,52.116,52.450,46.829,46.656,19.560,25.146,28.635,31.706,14.294,28.506,34.050,39.071,20.189,79.840,15.841,52.315,35.975,30.179,10.648,12.295,-0.071,-0.049,-0.135,-0.043,-0.101,-0.077,-0.064,348.663,315.281,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:19,2659.983,0.000,0.182,0.000,42.667,15.469,238.150,56.046,55.310,182.132,180.883,173.647,178.115,127.438,131.326,144.635,35.423,45.871,47.938,42.898,44.578,54.011,53.870,45.297,42.813,44.457,63.508,69.359,64.465,69.146,69.951,72.617,61.735,72.269,73.492,75.751,83.006,83.028,79.324,79.196,52.182,52.571,46.829,46.593,17.103,21.684,28.056,29.974,13.565,28.506,34.687,38.342,20.098,80.660,16.296,52.406,36.066,30.452,10.739,12.477,-0.066,-0.064,-0.146,-0.032,-0.105,-0.081,-0.064,348.446,315.113,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:20,2662.104,0.000,0.182,0.000,42.667,15.469,238.620,56.330,55.310,182.383,181.134,173.899,178.115,127.689,131.578,144.635,35.423,45.871,48.024,42.898,44.647,54.041,53.870,45.328,42.907,44.543,63.508,69.441,64.465,69.169,69.951,72.647,61.735,72.299,73.492,75.839,83.071,83.108,79.324,79.277,52.249,52.669,46.898,46.679,16.285,20.044,28.056,28.972,13.201,29.053,35.597,37.887,20.007,81.389,16.934,52.953,35.975,30.635,10.921,12.659,-0.069,-0.050,-0.133,-0.038,-0.101,-0.075,-0.064,348.351,315.056,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:21,2664.184,0.000,0.182,0.000,42.667,15.469,238.856,56.330,55.310,182.885,181.386,173.899,178.367,127.689,131.578,144.635,35.423,45.845,48.103,42.898,44.647,54.011,53.870,45.360,42.876,44.606,63.484,69.441,64.441,69.244,69.951,72.693,61.735,72.269,73.559,75.810,83.047,83.182,79.365,79.336,52.225,52.729,46.873,46.743,16.921,23.233,27.671,30.794,13.292,27.869,36.326,38.160,19.916,81.662,17.935,52.771,35.975,30.908,11.012,12.842,-0.070,-0.053,-0.138,-0.027,-0.109,-0.082,-0.064,348.253,314.937,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:22,2666.388,0.000,0.182,0.000,42.667,15.469,239.326,56.614,55.594,182.885,181.637,173.899,178.367,127.689,131.578,144.635,35.423,45.871,48.167,42.967,44.647,54.011,53.930,45.360,42.955,44.606,63.508,69.502,64.465,69.305,69.951,72.693,61.802,72.269,73.559,75.884,83.071,83.182,79.389,79.336,52.315,52.790,46.898,46.822,17.558,22.504,28.346,30.430,12.837,27.505,36.963,38.342,20.007,82.027,19.028,53.044,36.066,31.090,11.376,13.024,-0.083,-0.060,-0.149,-0.045,-0.108,-0.075,-0.064,348.103,314.880,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:23,2666.388,0.000,0.182,0.000,42.667,15.469,239.326,56.614,55.594,182.885,181.637,173.899,178.367,127.689,131.578,144.635,35.423,45.871,48.167,42.967,44.647,54.011,53.930,45.360,42.955,44.606,63.508,69.502,64.465,69.305,69.951,72.693,61.802,72.269,73.559,75.884,83.071,83.182,79.389,79.336,52.315,52.790,46.898,46.822,17.558,22.504,28.346,30.430,12.837,27.505,36.963,38.342,20.007,82.027,19.028,53.044,36.066,31.090,11.376,13.024,-0.083,-0.060,-0.149,-0.045,-0.108,-0.075,-0.064,348.103,314.880,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:24,2668.444,0.000,0.182,0.000,42.667,15.469,239.541,56.614,55.594,183.137,181.889,174.150,178.619,127.689,131.578,144.613,35.423,45.871,48.167,42.967,44.647,54.072,53.930,45.360,42.955,44.686,63.508,69.502,64.465,69.244,69.951,72.754,61.802,72.269,73.625,75.884,83.135,83.242,79.389,79.336,52.382,52.790,46.898,46.822,17.012,21.593,28.153,29.792,12.382,28.142,37.691,37.523,20.644,82.027,20.029,53.226,35.975,31.182,11.649,13.206,-0.082,-0.057,-0.144,-0.033,-0.103,-0.080,-0.064,348.018,314.774,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:25,2672.695,0.000,0.182,0.000,42.667,15.469,240.033,56.898,55.878,183.639,182.392,174.401,178.870,127.689,131.829,144.635,35.423,45.940,48.143,43.037,44.716,54.072,53.930,45.439,42.955,44.583,63.574,69.480,64.531,69.222,70.017,72.754,61.934,72.269,73.625,75.943,83.135,83.220,79.518,79.389,52.448,52.843,46.898,46.799,17.922,22.504,28.538,30.612,11.562,27.687,39.330,37.523,21.099,82.483,19.938,53.956,36.157,31.729,12.013,13.479,-0.071,-0.043,-0.137,-0.015,-0.101,-0.071,-0.064,347.854,314.603,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:26,2674.912,0.000,0.182,0.000,42.634,15.469,240.503,56.898,55.878,183.890,182.643,174.653,179.122,127.941,131.829,144.635,35.423,45.940,48.230,42.967,44.742,54.072,53.930,45.439,43.018,44.686,63.574,69.502,64.531,69.305,70.108,72.830,61.959,72.269,73.716,76.002,83.200,83.301,79.518,79.469,52.515,52.926,46.968,46.822,18.559,25.692,27.767,32.617,11.744,26.958,40.058,37.250,21.735,82.209,20.120,54.138,36.248,31.820,12.195,13.661,-0.077,-0.054,-0.136,-0.043,-0.105,-0.079,-0.064,347.711,314.599,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:27,2676.995,0.000,0.182,0.000,42.667,15.469,240.739,56.898,56.137,184.142,182.622,174.904,179.100,127.941,131.808,144.635,35.398,45.940,48.230,42.967,44.716,54.102,53.930,45.533,43.049,44.749,63.641,69.578,64.531,69.305,70.017,72.859,62.001,72.299,73.692,76.031,83.265,83.301,79.518,79.469,52.581,53.002,46.968,46.822,18.741,23.415,27.863,31.341,11.289,27.322,40.696,36.794,22.281,82.118,21.122,54.138,36.339,31.911,12.286,13.752,-0.068,-0.060,-0.145,-0.036,-0.102,-0.079,-0.064,347.651,314.433,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:28,2679.107,0.000,0.182,0.000,42.667,15.469,240.974,57.182,56.162,184.393,182.895,174.904,179.373,127.941,131.829,144.635,35.423,45.940,48.207,43.037,44.786,54.133,54.006,45.439,43.018,44.662,63.641,69.480,64.598,69.283,70.084,72.830,62.001,72.269,73.692,76.002,83.265,83.279,79.583,79.448,52.581,52.980,46.968,46.799,17.831,23.415,28.056,31.250,11.198,27.869,41.424,36.248,23.099,82.027,21.941,53.500,36.521,31.911,12.741,14.026,-0.083,-0.057,-0.141,-0.045,-0.096,-0.068,-0.064,347.516,314.433,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:29,2679.107,0.000,0.182,0.000,42.667,15.469,240.974,57.182,56.162,184.393,182.895,174.904,179.373,127.941,131.829,144.635,35.423,45.940,48.207,43.037,44.786,54.133,54.006,45.439,43.018,44.662,63.641,69.480,64.598,69.283,70.084,72.830,62.001,72.269,73.692,76.002,83.265,83.279,79.583,79.448,52.581,52.980,46.968,46.799,17.831,23.415,28.056,31.250,11.198,27.869,41.424,36.248,23.099,82.027,21.941,53.500,36.521,31.911,12.741,14.026,-0.083,-0.057,-0.141,-0.045,-0.096,-0.068,-0.064,347.516,314.433,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:30,2681.452,0.000,0.182,0.000,42.667,15.469,241.445,57.182,56.162,184.393,182.895,174.904,179.373,127.941,132.081,144.887,35.423,46.009,48.309,43.037,44.786,54.133,54.006,45.502,43.082,44.749,63.641,69.578,64.598,69.381,70.084,72.890,62.067,72.208,73.692,76.076,83.330,83.375,79.583,79.543,52.647,53.123,47.037,46.885,18.832,23.324,27.381,31.614,11.107,26.685,41.970,35.792,23.463,82.756,22.214,52.953,36.430,32.002,12.832,14.117,-0.076,-0.044,-0.135,-0.037,-0.099,-0.075,-0.064,347.466,314.260,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:31,2685.780,0.000,0.182,0.000,42.667,15.469,241.915,57.465,56.421,185.147,183.376,175.155,179.854,127.941,132.059,144.887,35.398,46.009,48.349,43.037,44.786,54.133,54.006,45.566,43.161,44.789,63.641,69.556,64.598,69.359,70.084,72.890,62.067,72.208,73.758,76.135,83.395,83.412,79.648,79.522,52.714,53.177,47.037,46.862,19.287,24.781,28.538,31.797,10.561,26.867,42.790,34.973,24.736,82.847,23.398,52.406,36.521,31.911,13.560,14.572,-0.076,-0.069,-0.144,-0.028,-0.121,-0.092,-0.064,347.377,314.146,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:32,2688.064,0.000,0.182,0.000,42.667,15.469,242.151,57.749,56.730,185.147,183.650,175.407,179.876,127.941,132.081,144.887,35.423,46.009,48.436,43.106,44.786,54.133,54.006,45.566,43.082,44.812,63.641,69.638,64.598,69.441,70.150,72.890,62.134,72.208,73.824,76.135,83.459,83.508,79.648,79.602,52.780,53.260,47.106,46.885,18.559,23.688,28.056,30.886,10.015,26.958,43.154,34.791,25.100,81.662,23.489,52.042,36.430,31.911,13.742,14.754,-0.073,-0.039,-0.129,-0.031,-0.086,-0.047,-0.064,347.327,314.089,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:33,2690.312,0.000,0.182,0.000,42.667,15.469,242.622,57.749,56.730,185.398,183.901,175.407,180.128,128.192,132.081,144.887,35.423,46.079,48.412,43.131,44.855,54.133,54.066,45.566,43.161,44.789,63.707,69.616,64.664,69.359,70.150,72.951,62.134,72.208,73.824,76.195,83.395,83.412,79.713,79.581,52.780,53.237,47.106,46.862,19.924,24.964,27.478,32.161,10.106,26.047,43.609,34.426,25.646,80.569,23.216,51.768,36.430,31.911,14.106,14.845,-0.065,-0.042,-0.125,-0.033,-0.093,-0.065,-0.064,347.221,313.965,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:34,2692.518,0.000,0.182,0.000,42.667,15.469,242.857,57.749,56.730,185.649,184.153,175.407,180.128,128.192,132.081,144.887,35.492,46.079,48.349,43.175,44.855,54.208,54.066,45.566,43.082,44.868,63.707,69.616,64.664,69.419,70.216,73.027,62.134,72.208,73.824,76.195,83.459,83.486,79.713,79.581,52.847,53.237,47.106,46.862,18.741,22.595,27.285,30.339,9.741,26.867,43.791,33.698,26.737,79.748,24.126,51.404,36.339,31.820,14.288,15.118,-0.075,-0.045,-0.133,-0.035,-0.100,-0.073,-0.064,347.209,313.918,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:35,2692.518,0.000,0.182,0.000,42.667,15.469,242.857,57.749,56.730,185.649,184.153,175.407,180.128,128.192,132.081,144.887,35.492,46.079,48.349,43.175,44.855,54.208,54.066,45.566,43.082,44.868,63.707,69.616,64.664,69.419,70.216,73.027,62.134,72.208,73.824,76.195,83.459,83.486,79.713,79.581,52.847,53.237,47.106,46.862,18.741,22.595,27.285,30.339,9.741,26.867,43.791,33.698,26.737,79.748,24.126,51.404,36.339,31.820,14.288,15.118,-0.075,-0.045,-0.133,-0.035,-0.100,-0.073,-0.064,347.209,313.918,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:36,2694.782,0.000,0.182,0.000,42.667,15.469,243.092,58.033,57.014,185.900,184.404,175.909,180.379,128.192,132.081,144.887,35.492,46.079,48.515,43.131,44.855,54.238,54.127,45.676,43.255,44.891,63.774,69.699,64.664,69.441,70.150,73.056,62.200,72.238,73.891,76.223,83.459,83.567,79.713,79.662,52.847,53.396,47.106,46.885,20.469,25.328,28.249,31.523,9.650,26.594,43.973,33.698,27.374,79.110,24.581,51.221,36.248,31.820,14.470,15.301,-0.074,-0.051,-0.139,-0.032,-0.100,-0.060,-0.064,347.175,313.918,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:37,2701.692,0.000,0.182,0.000,42.667,15.469,244.034,58.317,57.298,186.403,185.159,176.161,180.883,128.192,132.333,145.139,35.492,46.079,48.578,43.175,44.924,54.208,54.127,45.645,43.224,44.955,63.774,69.775,64.730,69.502,70.283,73.087,62.267,72.133,73.957,76.328,83.524,83.626,79.778,79.795,52.980,53.532,47.176,47.027,20.106,25.601,28.056,31.250,8.831,26.138,44.155,31.694,29.829,79.384,26.129,50.948,35.792,31.729,15.380,16.120,-0.064,-0.029,-0.129,-0.011,-0.079,-0.038,-0.064,347.074,313.632,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:38,2701.692,0.000,0.182,0.000,42.667,15.469,244.034,58.317,57.298,186.403,185.159,176.161,180.883,128.192,132.333,145.139,35.492,46.079,48.578,43.175,44.924,54.208,54.127,45.645,43.224,44.955,63.774,69.775,64.730,69.502,70.283,73.087,62.267,72.133,73.957,76.328,83.524,83.626,79.778,79.795,52.980,53.532,47.176,47.027,20.106,25.601,28.056,31.250,8.831,26.138,44.155,31.694,29.829,79.384,26.129,50.948,35.792,31.729,15.380,16.120,-0.064,-0.029,-0.129,-0.011,-0.079,-0.038,-0.064,347.074,313.632,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:39,2703.954,0.000,0.182,0.000,42.667,15.469,244.269,58.317,57.298,186.654,185.411,176.161,180.883,128.444,132.333,145.139,35.492,46.148,48.657,43.200,44.924,54.208,54.127,45.645,43.303,45.034,63.774,69.775,64.730,69.578,70.283,73.087,62.267,72.133,73.957,76.328,83.589,83.700,79.843,79.854,53.046,53.593,47.176,47.027,19.014,24.235,27.381,30.977,8.558,25.410,44.701,31.239,31.375,78.564,26.584,50.674,35.610,31.637,15.562,16.211,-0.075,-0.045,-0.134,-0.035,-0.099,-0.072,-0.064,347.061,313.461,11.418,19.190,21.575,23.988,11.317,33.462,10.024,162.676,195.412,355.214,352.816,223.568,64.890,288.616,14.300,22.100,23.800,26.400,12.400,33.900,18.400,
2021/03/29 12:36:40,2706.346,0.000,0.182,0.000,42.667,15.469,244.505,58.600,57.298,186.905,185.662,176.412,181.134,128.444,132.333,145.139,35.492,46.148,48.634,43.200,44.950,54.208,54.127,45.708,43.303,44.931,63.840,69.753,64.730,69.480,70.373,73.148,62.357,72.133,73.982,76.328,83.589,83.605,79.843,79.773,53.113,53.571,47.176,46.941,18.468,22.504,26.996,30.703,8.831,25.592,44.883,30.601,31.648,76.559,26.675,50.310,35.792,31.546,15.653,16.393,-0.054,-0.026,-0.115,-0.023,-0.088,-0.054,-0.064,347.023,313.461,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:41,2708.574,0.000,0.182,0.000,42.667,15.469,244.975,58.600,57.582,187.157,185.914,176.663,181.386,128.444,132.584,145.139,35.492,46.148,48.720,43.270,44.924,54.269,54.127,45.708,43.303,45.034,63.840,69.775,64.797,69.578,70.349,73.148,62.333,72.133,74.024,76.402,83.654,83.759,79.908,79.854,53.179,53.653,47.176,47.027,18.650,24.235,27.092,31.614,8.467,25.046,44.883,30.146,31.739,75.829,27.039,50.401,35.701,31.546,16.017,16.485,-0.065,-0.033,-0.125,-0.029,-0.089,-0.063,-0.064,346.998,313.404,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:42,2708.574,0.000,0.182,0.000,42.667,15.469,244.975,58.600,57.582,187.157,185.914,176.663,181.386,128.444,132.584,145.139,35.492,46.148,48.720,43.270,44.924,54.269,54.127,45.708,43.303,45.034,63.840,69.775,64.797,69.578,70.349,73.148,62.333,72.133,74.024,76.402,83.654,83.759,79.908,79.854,53.179,53.653,47.176,47.027,18.650,24.235,27.092,31.614,8.467,25.046,44.883,30.146,31.739,75.829,27.039,50.401,35.701,31.546,16.017,16.485,-0.065,-0.033,-0.125,-0.029,-0.089,-0.063,-0.064,346.998,313.404,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:43,2713.257,0.000,0.182,0.000,42.634,15.469,245.446,58.600,57.866,187.659,186.165,176.663,181.386,128.444,132.333,145.139,35.492,46.148,48.697,43.244,44.994,54.269,54.127,45.708,43.303,45.074,63.906,69.753,64.797,69.556,70.349,73.224,62.399,72.072,74.024,76.461,83.719,83.738,79.972,79.832,53.246,53.707,47.245,47.004,19.924,23.779,27.285,31.159,8.831,24.954,45.248,28.962,32.648,74.371,27.677,48.943,35.610,31.273,16.108,16.758,-0.058,-0.045,-0.128,-0.023,-0.087,-0.077,-0.064,346.909,313.288,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:44,2715.629,0.000,0.182,0.000,42.667,15.469,245.917,58.884,57.866,187.910,186.417,176.915,181.637,128.444,132.584,145.139,35.492,46.217,48.720,43.270,44.994,54.269,54.127,45.771,43.366,45.160,63.906,69.835,64.863,69.638,70.415,73.224,62.399,72.133,74.090,76.461,83.719,83.833,79.972,79.987,53.312,53.790,47.245,47.091,18.559,24.052,25.935,30.977,8.922,24.681,45.521,28.689,33.103,73.551,28.314,48.487,35.610,31.182,16.382,16.849,-0.064,-0.035,-0.129,-0.017,-0.076,-0.039,-0.064,346.896,313.290,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:45,2717.835,0.000,0.182,0.000,42.667,15.469,246.152,58.884,57.866,188.162,186.417,176.915,181.889,128.695,132.584,145.139,35.492,46.217,48.761,43.270,44.994,54.269,54.127,45.708,43.366,45.074,63.906,69.813,64.797,69.556,70.415,73.284,62.466,72.072,74.090,76.461,83.783,83.812,79.972,79.906,53.312,53.843,47.245,47.068,20.924,23.050,27.863,31.250,8.376,23.679,45.339,28.324,33.376,72.822,28.951,48.122,35.519,30.999,16.564,16.940,-0.069,-0.052,-0.132,-0.044,-0.103,-0.072,-0.064,346.846,313.176,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:46,2722.393,0.000,0.182,0.000,42.667,15.469,246.858,59.168,58.150,188.664,187.171,177.418,182.140,128.695,132.584,145.390,35.562,46.217,48.784,43.270,44.994,54.269,54.203,45.771,43.366,45.160,63.906,69.835,64.863,69.638,70.482,73.284,62.532,72.072,74.157,76.520,83.783,83.833,80.037,79.987,53.445,53.926,47.314,47.091,19.651,25.328,26.417,32.343,9.377,23.497,45.612,27.322,34.285,70.634,29.680,46.847,35.519,30.726,16.746,17.122,-0.063,-0.031,-0.128,-0.010,-0.081,-0.038,-0.064,346.732,313.061,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:47,2722.393,0.000,0.182,0.000,42.667,15.469,246.858,59.168,58.150,188.664,187.171,177.418,182.140,128.695,132.584,145.390,35.562,46.217,48.784,43.270,44.994,54.269,54.203,45.771,43.366,45.160,63.906,69.835,64.863,69.638,70.482,73.284,62.532,72.072,74.157,76.520,83.783,83.833,80.037,79.987,53.445,53.926,47.314,47.091,19.651,25.328,26.417,32.343,9.377,23.497,45.612,27.322,34.285,70.634,29.680,46.847,35.519,30.726,16.746,17.122,-0.063,-0.031,-0.128,-0.010,-0.081,-0.038,-0.064,346.732,313.061,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:48,2722.393,0.000,0.182,0.000,42.667,15.469,246.858,59.168,58.150,188.664,187.171,177.418,182.140,128.695,132.584,145.390,35.562,46.217,48.784,43.270,44.994,54.269,54.203,45.771,43.366,45.160,63.906,69.835,64.863,69.638,70.482,73.284,62.532,72.072,74.157,76.520,83.783,83.833,80.037,79.987,53.445,53.926,47.314,47.091,19.651,25.328,26.417,32.343,9.377,23.497,45.612,27.322,34.285,70.634,29.680,46.847,35.519,30.726,16.746,17.122,-0.063,-0.031,-0.128,-0.010,-0.081,-0.038,-0.064,346.732,313.061,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:49,2724.597,0.000,0.182,0.000,42.667,15.469,247.094,59.168,58.150,188.664,187.423,177.418,182.392,128.695,132.584,145.390,35.492,46.287,48.784,43.339,45.063,54.269,54.127,45.771,43.366,45.160,63.973,69.835,64.863,69.638,70.482,73.284,62.532,72.072,74.157,76.520,83.848,83.833,80.037,79.928,53.445,53.926,47.314,47.091,19.196,22.504,27.285,30.612,9.650,23.953,45.794,27.322,34.649,70.088,30.044,46.300,35.428,30.543,16.928,17.213,-0.067,-0.033,-0.122,-0.026,-0.079,-0.046,-0.064,346.684,312.890,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:50,2729.052,0.000,0.182,0.000,42.667,15.469,247.564,59.452,58.434,189.418,187.675,177.669,182.643,128.947,132.836,145.390,35.492,46.261,48.840,43.314,45.063,54.269,54.203,45.771,43.430,45.137,64.015,69.813,64.905,69.616,70.548,73.360,62.599,72.011,74.223,76.594,83.825,83.871,80.079,79.965,53.487,53.965,47.289,47.068,20.106,23.324,27.478,31.250,9.104,23.862,45.248,26.321,35.377,68.994,30.499,45.388,35.428,30.179,17.656,17.395,-0.062,-0.033,-0.121,-0.022,-0.081,-0.059,-0.064,346.507,312.890,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:51,2731.150,0.000,0.182,0.000,42.667,15.469,248.035,59.711,58.718,189.396,187.926,177.898,182.643,128.925,132.836,145.390,35.492,46.287,48.903,43.339,45.063,54.345,54.203,45.851,43.430,45.216,64.039,69.889,64.929,69.616,70.482,73.420,62.599,72.072,74.223,76.653,83.913,83.930,80.102,80.039,53.578,54.101,47.314,47.068,19.833,24.052,26.417,31.523,9.286,22.678,45.339,25.865,36.013,68.356,30.408,45.024,35.337,29.996,17.838,17.486,-0.068,-0.054,-0.145,-0.034,-0.102,-0.079,-0.064,346.368,312.833,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:52,2733.344,0.000,0.182,0.000,42.667,15.469,248.270,59.736,58.718,189.669,188.178,178.172,182.895,128.947,132.836,145.390,35.562,46.287,48.966,43.339,45.063,54.269,54.203,45.851,43.509,45.216,64.039,69.949,64.929,69.677,70.548,73.420,62.665,72.072,74.223,76.653,83.913,84.004,80.167,80.099,53.644,54.162,47.314,47.147,19.924,23.415,26.321,30.066,9.559,23.588,45.521,26.047,36.286,67.718,30.772,44.841,35.428,29.996,17.656,17.486,-0.078,-0.052,-0.136,-0.038,-0.097,-0.054,-0.064,346.203,312.719,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:53,2733.344,0.000,0.182,0.000,42.667,15.469,248.270,59.736,58.718,189.669,188.178,178.172,182.895,128.947,132.836,145.390,35.562,46.287,48.966,43.339,45.063,54.269,54.203,45.851,43.509,45.216,64.039,69.949,64.929,69.677,70.548,73.420,62.665,72.072,74.223,76.653,83.913,84.004,80.167,80.099,53.644,54.162,47.314,47.147,19.924,23.415,26.321,30.066,9.559,23.588,45.521,26.047,36.286,67.718,30.772,44.841,35.428,29.996,17.656,17.486,-0.078,-0.052,-0.136,-0.038,-0.097,-0.054,-0.064,346.203,312.719,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:54,2735.496,0.000,0.182,0.000,42.667,15.469,248.506,60.019,59.002,189.921,188.429,178.172,182.895,128.947,132.836,145.390,35.562,46.356,48.966,43.408,45.133,54.345,54.203,45.851,43.509,45.216,64.039,69.889,64.929,69.677,70.548,73.481,62.732,72.072,74.289,76.712,83.913,84.004,80.167,80.099,53.711,54.162,47.384,47.147,18.286,22.777,27.863,30.612,9.377,22.860,45.157,25.592,36.559,67.262,31.045,44.568,35.337,29.814,17.838,17.577,-0.055,-0.017,-0.117,-0.011,-0.077,-0.031,-0.064,346.121,312.657,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:55,2739.907,0.000,0.182,0.000,42.667,15.495,249.212,60.019,59.002,190.423,188.932,178.423,183.398,129.198,133.087,145.642,35.562,46.356,49.045,43.383,45.133,54.345,54.263,45.914,43.572,45.280,64.039,69.949,64.996,69.753,70.614,73.481,62.732,72.072,74.289,76.786,84.043,84.063,80.232,80.158,53.777,54.298,47.384,47.210,18.559,20.408,26.032,30.430,10.197,23.042,45.885,24.954,36.923,65.986,31.500,44.203,35.337,29.632,17.838,17.486,-0.070,-0.040,-0.131,-0.033,-0.088,-0.070,-0.064,345.887,312.662,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:56,2742.027,0.000,0.182,0.000,42.667,15.469,249.447,60.303,59.286,190.674,188.932,178.674,183.398,129.198,133.087,145.642,35.562,46.356,49.068,43.383,45.202,54.345,54.263,45.914,43.572,45.303,64.106,69.972,64.996,69.775,70.614,73.481,62.798,72.072,74.356,76.786,84.043,84.085,80.297,80.179,53.844,54.396,47.384,47.233,20.197,22.595,25.935,30.977,9.924,22.040,45.612,25.228,37.468,65.530,31.865,44.477,35.337,29.540,18.020,17.577,-0.058,-0.026,-0.123,-0.010,-0.081,-0.033,-0.064,345.773,312.546,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:57,2744.196,0.000,0.182,0.000,42.667,15.469,249.683,60.303,59.286,190.926,189.184,178.926,183.650,129.198,133.339,145.642,35.562,46.356,49.211,43.477,45.202,54.345,54.263,45.993,43.635,45.445,64.106,70.032,64.996,69.835,70.614,73.557,62.864,72.133,74.356,76.845,84.043,84.218,80.297,80.253,53.910,54.456,47.384,47.296,18.559,23.050,26.610,30.794,10.743,22.222,45.612,24.681,38.105,64.801,31.956,43.565,35.337,29.358,18.384,17.577,-0.064,-0.057,-0.136,-0.032,-0.101,-0.078,-0.064,345.634,312.605,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:36:58,2746.355,0.000,0.182,0.000,39.230,15.469,250.153,60.587,59.286,190.926,189.435,178.926,183.650,129.450,133.339,145.642,35.562,46.356,49.211,43.452,45.202,54.345,54.263,45.993,43.635,45.445,64.106,70.032,65.062,69.835,70.681,73.557,62.864,72.072,74.356,76.845,84.107,84.144,80.297,80.253,53.910,54.456,47.453,47.296,19.833,22.777,26.803,29.519,10.561,21.949,45.703,24.408,38.469,64.437,32.047,43.019,35.246,29.267,18.202,17.577,-0.071,-0.051,-0.133,-0.021,-0.100,-0.066,-0.064,345.520,312.432,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
