Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:36:59,2749.850,0.000,0.182,0.000,32.121,15.469,250.389,60.587,59.570,191.177,189.435,179.177,183.901,129.450,133.087,145.642,35.562,46.425,49.188,43.477,45.202,54.345,54.263,45.993,43.635,45.422,64.172,70.010,65.062,69.753,70.681,73.557,62.864,72.072,74.356,76.845,84.107,84.196,80.362,80.232,53.977,54.495,47.453,47.210,18.832,21.957,25.742,29.610,10.470,21.403,45.612,23.862,39.105,63.708,32.320,42.654,35.246,29.085,18.384,17.668,-0.063,-0.038,-0.123,-0.022,-0.079,-0.054,-0.064,345.444,312.319,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:37:00,2749.850,0.000,0.182,0.000,32.121,15.469,250.389,60.587,59.570,191.177,189.435,179.177,183.901,129.450,133.087,145.642,35.562,46.425,49.188,43.477,45.202,54.345,54.263,45.993,43.635,45.422,64.172,70.010,65.062,69.753,70.681,73.557,62.864,72.072,74.356,76.845,84.107,84.196,80.362,80.232,53.977,54.495,47.453,47.210,18.832,21.957,25.742,29.610,10.470,21.403,45.612,23.862,39.105,63.708,32.320,42.654,35.246,29.085,18.384,17.668,-0.063,-0.038,-0.123,-0.022,-0.079,-0.054,-0.064,345.444,312.319,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:37:01,2760.374,0.000,0.182,0.000,18.827,15.469,251.095,60.871,59.854,191.177,189.184,179.428,184.153,129.450,133.339,145.642,35.562,46.425,49.274,43.547,45.271,54.405,54.263,45.993,43.635,45.508,64.172,70.108,65.062,69.911,70.681,73.617,62.931,72.072,74.422,76.919,84.172,84.277,80.427,80.387,54.043,54.653,47.522,47.375,19.378,22.413,25.935,30.521,11.653,20.856,45.157,23.497,41.197,61.156,33.594,41.196,33.971,28.082,18.839,17.668,-0.070,-0.051,-0.135,-0.044,-0.101,-0.075,-0.064,346.153,312.262,14.993,21.253,20.868,26.747,5.515,44.629,20.271,170.789,208.374,10.771,6.009,225.000,87.945,231.208,18.700,23.200,23.200,28.800,7.400,45.000,25.100,
2021/03/29 12:37:02,2772.724,0.000,0.182,0.000,6.241,15.469,251.566,60.587,59.570,190.926,188.932,179.680,184.656,129.450,133.339,145.642,35.562,46.425,49.251,43.547,45.341,54.435,54.263,46.087,43.745,45.485,64.238,70.086,65.128,69.889,70.747,73.647,63.064,72.102,74.489,77.007,84.172,84.255,80.427,80.365,54.109,54.631,47.522,47.352,18.650,20.499,25.839,28.881,12.109,20.219,44.519,22.951,42.470,57.966,34.414,39.191,33.880,27.443,19.385,17.668,-0.082,-0.058,-0.148,-0.028,-0.110,-0.090,-0.064,348.566,312.205,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:03,2772.724,0.000,0.182,0.000,6.241,15.469,251.566,60.587,59.570,190.926,188.932,179.680,184.656,129.450,133.339,145.642,35.562,46.425,49.251,43.547,45.341,54.435,54.263,46.087,43.745,45.485,64.238,70.086,65.128,69.889,70.747,73.647,63.064,72.102,74.489,77.007,84.172,84.255,80.427,80.365,54.109,54.631,47.522,47.352,18.650,20.499,25.839,28.881,12.109,20.219,44.519,22.951,42.470,57.966,34.414,39.191,33.880,27.443,19.385,17.668,-0.082,-0.058,-0.148,-0.028,-0.110,-0.090,-0.064,348.566,312.205,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:04,2778.453,0.000,0.182,0.000,5.066,15.469,251.801,60.587,59.286,190.674,188.932,179.931,184.656,129.701,133.590,145.894,35.562,46.495,49.337,43.522,45.341,54.435,54.263,46.150,43.745,45.587,64.238,70.108,65.128,69.911,70.813,73.708,63.064,72.102,74.489,77.007,84.237,84.351,80.427,80.446,54.176,54.714,47.592,47.375,18.013,20.864,26.224,29.428,12.382,18.944,43.973,22.769,43.288,56.325,34.505,38.097,33.971,27.261,19.567,17.668,-0.076,-0.066,-0.153,-0.044,-0.098,-0.090,-0.064,350.300,312.149,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:05,2778.453,0.000,0.182,0.000,5.066,15.469,251.801,60.587,59.286,190.674,188.932,179.931,184.656,129.701,133.590,145.894,35.562,46.495,49.337,43.522,45.341,54.435,54.263,46.150,43.745,45.587,64.238,70.108,65.128,69.911,70.813,73.708,63.064,72.102,74.489,77.007,84.237,84.351,80.427,80.446,54.176,54.714,47.592,47.375,18.013,20.864,26.224,29.428,12.382,18.944,43.973,22.769,43.288,56.325,34.505,38.097,33.971,27.261,19.567,17.668,-0.076,-0.066,-0.153,-0.044,-0.098,-0.090,-0.064,350.300,312.149,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:06,2785.785,0.000,0.182,0.000,5.066,15.495,252.742,60.019,59.002,190.674,189.184,180.434,184.907,129.701,133.590,145.894,35.562,46.495,49.417,43.616,45.410,54.405,54.400,46.120,43.778,45.651,64.305,70.229,65.195,70.032,70.879,73.754,63.196,72.072,74.622,77.112,84.367,84.469,80.556,80.505,54.176,54.714,47.661,47.518,19.014,23.415,25.550,30.886,13.565,18.579,43.427,22.222,43.925,54.138,34.778,36.639,34.062,26.714,20.477,17.577,-0.083,-0.060,-0.144,-0.046,-0.108,-0.083,-0.064,355.334,312.149,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:07,2785.785,0.000,0.182,0.000,5.066,15.495,252.742,60.019,59.002,190.674,189.184,180.434,184.907,129.701,133.590,145.894,35.562,46.495,49.417,43.616,45.410,54.405,54.400,46.120,43.778,45.651,64.305,70.229,65.195,70.032,70.879,73.754,63.196,72.072,74.622,77.112,84.367,84.469,80.556,80.505,54.176,54.714,47.661,47.518,19.014,23.415,25.550,30.886,13.565,18.579,43.427,22.222,43.925,54.138,34.778,36.639,34.062,26.714,20.477,17.577,-0.083,-0.060,-0.144,-0.046,-0.108,-0.083,-0.064,355.334,312.149,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:08,2785.665,0.000,0.182,0.000,5.066,15.469,252.978,60.303,59.002,190.926,189.435,180.685,185.159,129.952,133.842,145.894,35.562,46.495,49.417,43.616,45.436,54.435,54.400,46.150,43.888,45.651,64.305,70.169,65.195,69.972,70.904,73.783,63.221,72.102,74.646,77.200,84.367,84.469,80.621,80.505,54.176,54.714,47.661,47.518,17.649,22.230,26.128,29.155,12.837,18.670,43.609,22.404,43.652,54.502,34.596,36.639,33.971,26.805,20.113,17.577,-0.086,-0.067,-0.149,-0.037,-0.112,-0.086,-0.064,356.144,312.263,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:09,2784.046,0.000,0.182,0.000,5.066,15.469,253.449,60.019,59.002,190.926,189.435,180.937,185.159,129.952,133.842,145.894,35.562,46.564,49.457,43.660,45.410,54.466,54.400,46.199,43.857,45.628,64.371,70.146,65.195,70.010,70.879,73.814,63.263,72.072,74.622,77.171,84.431,84.448,80.621,80.483,54.176,54.631,47.730,47.495,18.377,21.137,25.646,29.792,12.928,18.670,43.882,22.495,43.652,54.594,34.596,37.003,34.062,26.896,20.022,17.577,-0.083,-0.069,-0.159,-0.051,-0.092,-0.102,-0.064,356.321,312.206,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:10,2781.910,0.000,0.182,0.000,5.103,15.469,253.449,60.303,59.002,191.428,190.190,180.937,185.411,129.952,133.842,145.894,35.562,46.564,49.457,43.591,45.505,54.405,54.324,46.120,43.857,45.628,64.371,70.146,65.261,69.949,70.970,73.754,63.287,72.011,74.712,77.171,84.431,84.448,80.686,80.483,54.176,54.571,47.730,47.495,18.923,20.955,25.646,29.974,13.292,18.670,44.701,22.222,43.561,55.232,34.505,37.277,34.062,26.988,20.022,17.577,-0.083,-0.064,-0.145,-0.054,-0.111,-0.089,-0.064,355.730,312.263,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:11,2781.910,0.000,0.182,0.000,5.103,15.469,253.449,60.303,59.002,191.428,190.190,180.937,185.411,129.952,133.842,145.894,35.562,46.564,49.457,43.591,45.505,54.405,54.324,46.120,43.857,45.628,64.371,70.146,65.261,69.949,70.970,73.754,63.287,72.011,74.712,77.171,84.431,84.448,80.686,80.483,54.176,54.571,47.730,47.495,18.923,20.955,25.646,29.974,13.292,18.670,44.701,22.222,43.561,55.232,34.505,37.277,34.062,26.988,20.022,17.577,-0.083,-0.064,-0.145,-0.054,-0.111,-0.089,-0.064,355.730,312.263,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:12,2779.001,0.000,0.182,0.000,5.066,15.469,253.919,60.303,59.002,191.931,190.693,181.188,185.411,130.204,133.842,146.146,35.562,46.564,49.480,43.685,45.480,54.405,54.324,46.199,43.857,45.714,64.371,70.229,65.261,70.032,70.946,73.814,63.329,72.072,74.688,77.230,84.496,84.543,80.686,80.579,54.176,54.653,47.799,47.581,18.377,23.050,25.357,29.883,12.382,19.035,44.883,22.678,43.198,56.234,34.323,37.915,34.062,27.261,19.658,17.486,-0.089,-0.078,-0.158,-0.049,-0.126,-0.109,-0.064,354.275,312.263,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:13,2774.727,0.000,0.182,0.000,5.066,15.469,254.390,61.155,60.138,193.689,192.706,181.439,185.159,130.455,133.842,146.146,35.562,46.633,49.543,43.729,45.480,54.405,54.400,46.199,43.857,45.714,64.437,70.229,65.261,70.032,70.946,73.814,63.396,72.011,74.688,77.230,84.561,84.602,80.686,80.638,54.176,54.593,47.869,47.581,18.286,23.324,26.321,30.612,12.655,19.581,45.248,23.042,42.561,57.419,34.414,38.826,34.335,27.535,19.385,17.577,-0.057,-0.025,-0.120,-0.025,-0.086,-0.060,-0.064,349.300,312.379,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:14,2774.138,0.000,0.182,0.000,5.066,15.469,254.625,61.722,60.422,195.197,194.215,181.439,185.159,130.455,133.590,146.146,35.631,46.633,49.622,43.729,45.549,54.466,54.400,46.199,43.857,45.793,64.371,70.305,65.327,70.108,71.012,73.814,63.396,72.011,74.754,77.230,84.561,84.602,80.751,80.638,54.176,54.593,47.869,47.644,18.650,21.957,27.092,29.519,12.291,19.854,45.430,22.860,42.470,57.783,34.232,39.100,34.153,27.535,19.294,17.486,-0.069,-0.039,-0.129,-0.031,-0.076,-0.066,-0.064,345.720,312.493,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:15,2775.677,0.000,0.182,0.000,5.066,15.495,254.861,62.290,61.274,196.956,195.976,181.691,185.411,130.707,133.339,146.146,35.562,46.633,49.599,43.729,45.549,54.466,54.400,46.262,43.983,45.770,64.437,70.283,65.327,70.010,71.012,73.814,63.396,72.072,74.754,77.363,84.626,84.581,80.751,80.676,54.176,54.571,47.938,47.621,19.651,21.593,26.321,29.974,12.746,19.854,45.430,22.587,42.925,57.419,34.596,38.826,34.244,27.535,19.385,17.486,-0.047,-0.031,-0.118,-0.008,-0.093,-0.065,-0.064,341.327,312.552,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:16,2780.373,0.000,0.182,0.000,5.103,15.469,255.096,63.141,62.126,198.212,197.234,181.942,185.159,130.455,133.339,146.146,35.562,46.633,49.662,43.729,45.549,54.466,54.400,46.262,43.920,45.770,64.437,70.283,65.327,70.086,70.946,73.814,63.462,72.011,74.754,77.304,84.626,84.581,80.816,80.676,54.176,54.571,47.938,47.621,18.650,20.864,27.189,29.610,13.110,19.399,44.975,22.587,43.470,55.961,34.596,37.915,34.153,27.170,19.658,17.395,-0.050,-0.021,-0.116,0.001,-0.069,-0.025,-0.064,336.532,312.610,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:17,2780.373,0.000,0.182,0.000,5.103,15.469,255.096,63.141,62.126,198.212,197.234,181.942,185.159,130.455,133.339,146.146,35.562,46.633,49.662,43.729,45.549,54.466,54.400,46.262,43.920,45.770,64.437,70.283,65.327,70.086,70.946,73.814,63.462,72.011,74.754,77.304,84.626,84.581,80.816,80.676,54.176,54.571,47.938,47.621,18.650,20.864,27.189,29.610,13.110,19.399,44.975,22.587,43.470,55.961,34.596,37.915,34.153,27.170,19.658,17.395,-0.050,-0.021,-0.116,0.001,-0.069,-0.025,-0.064,336.532,312.610,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:18,2793.963,0.000,0.182,0.000,5.103,15.495,255.802,64.560,63.262,200.208,198.994,182.193,184.656,130.455,132.836,146.398,35.631,46.633,49.742,43.755,45.549,54.466,54.400,46.262,43.983,45.912,64.437,70.343,65.327,70.146,70.946,73.754,63.462,72.011,74.821,77.363,84.626,84.773,80.816,80.750,54.242,54.692,47.938,47.700,21.015,25.237,26.899,30.066,13.747,18.397,43.609,21.858,44.471,52.406,34.960,35.636,33.971,26.532,20.477,17.304,-0.041,-0.003,-0.105,0.011,-0.064,-0.010,-0.064,327.726,312.610,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:19,2801.529,0.000,0.182,0.000,5.066,15.495,255.802,64.844,63.830,200.912,199.749,182.193,184.153,130.455,132.584,146.146,35.631,46.703,49.765,43.755,45.549,54.571,54.400,46.356,44.093,45.936,64.504,70.366,65.394,70.169,70.946,73.844,63.462,72.102,74.821,77.466,84.691,84.795,80.816,80.830,54.309,54.790,47.938,47.724,20.287,22.595,28.346,29.792,14.111,18.670,42.698,21.676,45.107,51.039,35.324,34.634,34.153,26.167,20.659,17.122,-0.038,-0.014,-0.108,-0.002,-0.073,-0.051,-0.064,324.018,312.555,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:20,2808.507,0.000,0.182,0.000,5.066,15.495,256.273,65.128,64.114,201.617,200.471,182.193,184.153,130.455,132.584,146.146,35.631,46.703,49.765,43.799,45.549,54.466,54.400,46.325,43.983,45.856,64.504,70.305,65.394,70.169,71.012,73.754,63.529,72.011,74.887,77.437,84.691,84.736,80.881,80.771,54.309,54.790,47.938,47.724,19.378,26.968,28.538,30.886,14.385,18.306,42.334,21.220,45.289,49.854,35.051,33.996,34.426,25.985,20.750,16.940,-0.051,-0.025,-0.111,-0.011,-0.078,-0.036,-0.064,320.678,312.555,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:21,2814.760,0.000,0.182,0.000,5.066,15.469,256.744,65.411,64.398,202.322,200.941,182.193,183.650,130.455,132.333,146.398,35.631,46.703,49.828,43.824,45.644,54.542,54.460,46.404,44.063,45.936,64.504,70.366,65.394,70.229,70.970,73.754,63.553,72.072,74.911,77.496,84.691,84.795,80.881,80.904,54.375,54.926,47.938,47.724,18.195,26.239,26.224,31.159,14.840,18.033,42.243,21.038,45.835,49.034,35.142,33.175,34.973,25.985,20.477,16.667,-0.050,-0.009,-0.105,-0.009,-0.061,-0.032,-0.064,317.616,312.500,13.936,17.847,21.236,24.933,5.579,45.238,33.630,175.885,207.714,16.131,13.925,165.466,106.833,243.511,16.100,20.300,23.500,27.100,7.600,45.600,36.500,
2021/03/29 12:37:22,2820.045,0.000,0.182,0.000,5.066,15.469,256.979,65.695,64.398,202.791,201.647,181.942,183.398,130.204,132.333,146.398,35.631,46.703,49.805,43.755,45.618,54.542,54.460,46.404,44.063,45.912,64.570,70.343,65.394,70.207,71.012,73.754,63.529,72.011,74.887,77.496,84.755,84.847,80.946,80.809,54.442,54.965,47.938,47.700,17.831,25.055,26.128,31.250,15.113,17.395,41.879,20.128,45.471,47.849,35.051,32.173,35.246,25.894,20.568,16.485,-0.052,-0.019,-0.110,-0.012,-0.065,-0.040,-0.064,314.542,312.500,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:23,2820.045,0.000,0.182,0.000,5.066,15.469,256.979,65.695,64.398,202.791,201.647,181.942,183.398,130.204,132.333,146.398,35.631,46.703,49.805,43.755,45.618,54.542,54.460,46.404,44.063,45.912,64.570,70.343,65.394,70.207,71.012,73.754,63.529,72.011,74.887,77.496,84.755,84.847,80.946,80.809,54.442,54.965,47.938,47.700,17.831,25.055,26.128,31.250,15.113,17.395,41.879,20.128,45.471,47.849,35.051,32.173,35.246,25.894,20.568,16.485,-0.052,-0.019,-0.110,-0.012,-0.065,-0.040,-0.064,314.542,312.500,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:24,2824.351,0.000,0.182,0.000,5.066,15.469,257.214,65.411,64.398,203.261,202.117,181.942,183.398,130.455,132.333,146.398,35.631,46.728,49.891,43.824,45.713,54.571,54.400,46.435,44.093,45.999,64.594,70.366,65.418,70.229,71.036,73.708,63.553,72.041,74.978,77.584,84.844,84.869,80.969,80.904,54.532,55.047,48.033,47.724,19.560,26.330,28.635,31.614,15.022,17.304,40.878,20.128,45.289,47.485,34.960,31.991,35.610,25.985,20.841,16.485,-0.050,-0.005,-0.108,-0.009,-0.066,-0.019,-0.064,311.475,312.393,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:25,2830.664,0.000,0.182,0.000,5.066,15.469,257.920,65.128,64.114,203.966,202.823,181.691,183.147,130.204,132.081,146.398,35.631,46.772,49.891,43.824,45.783,54.542,54.460,46.404,44.126,46.062,64.570,70.441,65.394,70.305,71.036,73.678,63.619,72.011,75.043,77.556,84.820,84.928,81.011,80.963,54.708,55.260,48.007,47.787,19.560,26.057,26.899,30.977,15.022,17.942,40.878,19.399,45.562,47.120,34.869,31.535,35.337,25.802,20.932,16.393,-0.042,-0.031,-0.118,-0.010,-0.080,-0.048,-0.064,305.175,312.103,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:26,2834.607,0.000,0.182,0.000,5.066,15.469,258.862,64.844,63.830,205.140,203.528,181.942,182.895,130.455,132.081,146.398,35.631,46.772,50.032,43.868,45.757,54.632,54.460,46.498,44.220,46.141,64.637,70.502,65.460,70.305,71.012,73.708,63.661,72.041,75.085,77.658,84.950,84.987,81.075,81.023,54.840,55.381,48.007,47.866,19.014,25.692,26.610,31.250,15.295,17.577,41.060,18.944,46.108,47.302,34.960,31.444,35.246,25.802,20.750,16.393,-0.044,-0.009,-0.105,-0.016,-0.075,-0.042,-0.064,298.878,311.704,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:27,2834.607,0.000,0.182,0.000,5.066,15.469,258.862,64.844,63.830,205.140,203.528,181.942,182.895,130.455,132.081,146.398,35.631,46.772,50.032,43.868,45.757,54.632,54.460,46.498,44.220,46.141,64.637,70.502,65.460,70.305,71.012,73.708,63.661,72.041,75.085,77.658,84.950,84.987,81.075,81.023,54.840,55.381,48.007,47.866,19.014,25.692,26.610,31.250,15.295,17.577,41.060,18.944,46.108,47.302,34.960,31.444,35.246,25.802,20.750,16.393,-0.044,-0.009,-0.105,-0.016,-0.075,-0.042,-0.064,298.878,311.704,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:28,2836.124,0.000,0.182,0.000,5.066,15.495,259.097,64.844,63.830,205.610,203.999,181.691,182.643,130.204,132.081,146.398,35.631,46.841,49.947,43.962,45.757,54.632,54.460,46.498,44.220,46.039,64.637,70.419,65.460,70.283,71.012,73.783,63.661,72.041,75.085,77.717,84.950,84.965,81.075,81.001,54.907,55.359,48.007,47.764,18.195,23.688,26.803,30.430,15.204,17.486,41.060,18.944,45.744,46.664,35.142,31.261,35.246,25.711,20.841,16.302,-0.055,-0.028,-0.117,-0.004,-0.084,-0.047,-0.064,295.866,311.533,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:29,2837.518,0.000,0.182,0.000,5.066,15.469,259.568,64.844,63.546,205.845,204.469,181.691,182.643,130.455,132.081,146.398,35.631,46.841,50.010,44.032,45.827,54.692,54.536,46.498,44.220,46.039,64.637,70.419,65.460,70.283,71.012,73.708,63.728,72.041,75.149,77.717,84.950,84.965,81.075,81.001,54.973,55.434,48.077,47.764,18.468,24.508,27.381,30.612,15.113,17.395,40.878,18.670,46.199,46.938,35.233,31.353,35.337,25.802,21.114,16.393,-0.039,-0.027,-0.114,-0.004,-0.077,-0.043,-0.064,293.045,311.362,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:30,2837.518,0.000,0.182,0.000,5.066,15.469,259.568,64.844,63.546,205.845,204.469,181.691,182.643,130.455,132.081,146.398,35.631,46.841,50.010,44.032,45.827,54.692,54.536,46.498,44.220,46.039,64.637,70.419,65.460,70.283,71.012,73.708,63.728,72.041,75.149,77.717,84.950,84.965,81.075,81.001,54.973,55.434,48.077,47.764,18.468,24.508,27.381,30.612,15.113,17.395,40.878,18.670,46.199,46.938,35.233,31.353,35.337,25.802,21.114,16.393,-0.039,-0.027,-0.114,-0.004,-0.077,-0.043,-0.064,293.045,311.362,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:31,2839.625,0.000,0.182,0.000,5.066,15.495,260.274,64.844,63.830,206.785,205.175,181.691,182.643,130.455,131.829,146.398,35.631,46.841,50.108,44.032,45.896,54.632,54.536,46.578,44.299,46.141,64.703,70.441,65.527,70.305,71.078,73.708,63.728,72.041,75.149,77.777,85.015,85.061,81.140,81.097,55.106,55.578,48.077,47.866,18.104,22.868,28.346,31.523,14.385,16.485,40.513,18.579,46.290,46.755,35.233,31.170,35.337,25.711,20.932,16.393,-0.051,-0.017,-0.108,-0.008,-0.072,-0.033,-0.064,287.939,310.850,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:32,2840.590,0.000,0.182,0.000,5.066,15.495,260.745,64.844,63.830,207.020,205.410,181.691,182.643,130.455,131.829,146.398,35.631,46.841,50.169,44.032,45.896,54.692,54.536,46.578,44.362,46.205,64.703,70.563,65.527,70.441,71.078,73.708,63.794,72.041,75.214,77.851,85.015,85.194,81.205,81.156,55.106,55.714,48.077,47.929,18.286,26.421,26.707,32.161,15.113,17.668,40.878,18.761,46.471,46.664,35.415,31.079,35.428,25.711,21.023,16.393,-0.041,-0.035,-0.122,-0.010,-0.084,-0.053,-0.064,285.615,310.508,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:33,2841.570,0.000,0.182,0.000,5.066,15.495,260.980,64.844,63.830,207.255,205.880,181.439,182.392,130.455,131.829,146.398,35.700,46.841,50.169,44.032,45.921,54.692,54.597,46.578,44.362,46.205,64.703,70.563,65.527,70.441,71.103,73.708,63.885,72.041,75.238,77.851,85.079,85.194,81.205,81.230,55.173,55.714,48.146,47.929,17.831,22.777,28.249,30.886,15.295,18.124,40.878,18.670,46.290,46.664,35.233,31.079,35.337,25.711,20.932,16.302,-0.056,-0.031,-0.118,-0.021,-0.090,-0.059,-0.064,283.539,310.280,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:34,2842.415,0.000,0.182,0.000,5.066,15.495,261.686,64.844,63.830,207.724,206.115,181.439,182.392,130.204,131.829,146.146,35.631,46.911,50.229,44.032,45.965,54.602,54.597,46.547,44.332,46.284,64.703,70.563,65.527,70.441,71.145,73.678,63.861,72.011,75.214,77.822,85.079,85.194,81.205,81.230,55.239,55.790,48.146,47.993,17.194,25.237,26.417,30.066,15.386,17.760,40.969,18.033,46.381,46.573,35.415,31.261,35.428,25.711,21.023,16.393,-0.043,-0.013,-0.112,0.002,-0.080,-0.040,-0.064,281.607,309.937,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:35,2843.301,0.000,0.182,0.000,5.066,15.469,261.922,64.844,63.830,207.959,206.586,181.691,182.140,130.204,131.829,146.398,35.631,46.911,50.251,44.101,45.965,54.692,54.626,46.641,44.362,46.307,64.769,70.585,65.527,70.463,71.145,73.708,63.861,72.041,75.279,77.910,85.144,85.275,81.270,81.251,55.306,55.873,48.215,48.016,17.649,23.870,26.707,31.341,15.295,17.577,40.605,18.397,46.108,46.573,35.415,30.988,35.428,25.711,21.023,16.302,-0.047,-0.028,-0.123,-0.014,-0.067,-0.049,-0.064,279.814,309.595,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:36,2843.301,0.000,0.182,0.000,5.066,15.469,261.922,64.844,63.830,207.959,206.586,181.691,182.140,130.204,131.829,146.398,35.631,46.911,50.251,44.101,45.965,54.692,54.626,46.641,44.362,46.307,64.769,70.585,65.527,70.463,71.145,73.708,63.861,72.041,75.279,77.910,85.144,85.275,81.270,81.251,55.306,55.873,48.215,48.016,17.649,23.870,26.707,31.341,15.295,17.577,40.605,18.397,46.108,46.573,35.415,30.988,35.428,25.711,21.023,16.302,-0.047,-0.028,-0.123,-0.014,-0.067,-0.049,-0.064,279.814,309.595,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:37,2844.052,0.000,0.182,0.000,5.066,15.495,262.393,64.844,64.114,208.194,206.821,181.691,182.140,130.455,131.578,146.398,35.700,46.911,50.229,44.101,46.060,54.692,54.597,46.641,44.441,46.284,64.769,70.563,65.527,70.502,71.169,73.708,63.885,72.041,75.303,77.910,85.144,85.253,81.270,81.289,55.372,55.850,48.215,47.993,20.469,25.692,27.960,31.432,15.204,17.668,40.605,18.397,45.744,46.209,35.233,30.897,35.428,25.711,21.023,16.211,-0.056,-0.031,-0.120,-0.017,-0.073,-0.059,-0.064,278.221,309.367,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:38,2846.214,0.000,0.182,0.000,5.066,15.469,263.334,65.128,64.114,208.899,207.291,181.691,182.140,130.455,131.578,146.398,35.700,46.980,50.305,44.101,46.130,54.692,54.626,46.704,44.441,46.347,64.836,70.638,65.593,70.502,71.235,73.783,63.951,72.041,75.368,77.984,85.209,85.313,81.335,81.348,55.439,55.987,48.215,48.072,16.648,21.137,27.285,30.612,15.932,17.760,40.696,18.124,46.744,46.391,35.506,30.897,35.519,25.620,21.023,16.302,-0.037,-0.004,-0.101,-0.007,-0.072,-0.037,-0.064,275.576,308.625,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:39,2847.451,0.000,0.182,0.000,5.066,15.495,263.805,65.128,64.114,209.369,207.762,181.691,182.140,130.455,131.578,146.146,35.700,46.980,50.366,44.170,46.130,54.692,54.657,46.704,44.441,46.347,64.836,70.638,65.593,70.502,71.235,73.783,64.018,71.965,75.368,78.043,85.274,85.387,81.400,81.348,55.505,55.987,48.215,48.072,17.467,25.875,26.417,31.888,15.750,18.397,40.696,17.942,46.562,46.391,35.506,30.897,35.428,25.620,21.023,16.211,-0.047,-0.027,-0.117,-0.012,-0.091,-0.062,-0.064,274.453,308.226,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:40,2849.159,0.000,0.182,0.000,5.066,15.495,264.275,65.128,64.398,209.604,208.232,181.691,182.140,130.204,131.578,146.146,35.700,47.005,50.366,44.170,46.104,54.692,54.597,46.704,44.441,46.410,64.860,70.638,65.617,70.502,71.211,73.783,63.994,71.965,75.344,77.984,85.297,85.313,81.423,81.348,55.529,56.047,48.310,48.072,18.468,24.508,27.189,31.523,15.295,16.940,40.605,17.760,46.744,46.573,35.506,30.988,35.428,25.620,21.023,16.120,-0.046,-0.008,-0.108,-0.010,-0.075,-0.042,-0.064,273.552,307.883,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:41,2851.086,0.000,0.182,0.000,5.066,15.469,264.746,65.411,64.398,209.839,208.232,181.691,181.889,130.204,131.578,146.146,35.700,46.980,50.366,44.170,46.130,54.739,54.597,46.673,44.411,46.410,64.836,70.638,65.593,70.563,71.235,73.754,64.018,71.936,75.368,78.014,85.338,85.387,81.400,81.422,55.571,56.123,48.285,48.135,17.012,23.233,27.285,31.523,15.022,17.031,40.240,17.760,47.108,46.573,35.506,30.806,35.519,25.620,21.114,16.211,-0.034,-0.016,-0.104,0.002,-0.084,-0.046,-0.064,272.782,307.484,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:42,2851.086,0.000,0.182,0.000,5.066,15.469,264.746,65.411,64.398,209.839,208.232,181.691,181.889,130.204,131.578,146.146,35.700,46.980,50.366,44.170,46.130,54.739,54.597,46.673,44.411,46.410,64.836,70.638,65.593,70.563,71.235,73.754,64.018,71.936,75.368,78.014,85.338,85.387,81.400,81.422,55.571,56.123,48.285,48.135,17.012,23.233,27.285,31.523,15.022,17.031,40.240,17.760,47.108,46.573,35.506,30.806,35.519,25.620,21.114,16.211,-0.034,-0.016,-0.104,0.002,-0.084,-0.046,-0.064,272.782,307.484,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:43,2853.397,0.000,0.182,0.000,5.103,15.469,265.217,65.695,64.682,210.308,208.702,181.691,181.889,130.204,131.578,146.398,35.700,47.049,50.366,44.170,46.199,54.768,54.597,46.704,44.505,46.410,64.836,70.638,65.659,70.502,71.302,73.844,64.084,71.965,75.368,78.043,85.338,85.387,81.465,81.422,55.571,56.047,48.354,48.072,16.648,22.777,26.803,30.248,16.114,18.306,40.422,17.395,47.017,46.755,35.961,31.079,35.519,25.620,21.023,16.120,-0.053,-0.033,-0.121,-0.024,-0.091,-0.061,-0.064,272.221,307.141,7.572,8.746,20.391,20.903,11.453,42.892,39.705,213.690,231.033,35.015,18.695,151.869,119.314,256.454,14.200,13.100,22.700,23.200,12.700,43.200,42.200,
2021/03/29 12:37:44,2858.573,0.000,0.182,0.000,5.103,15.469,266.158,65.695,64.966,211.013,209.173,181.691,181.889,130.204,131.326,146.146,35.700,47.049,50.502,44.214,46.268,54.768,54.597,46.783,44.568,46.489,64.902,70.699,65.659,70.638,71.368,73.844,64.151,71.965,75.432,78.102,85.403,85.505,81.530,81.481,55.704,56.184,48.354,48.135,17.012,22.686,28.249,30.430,16.114,18.124,39.967,17.213,47.472,46.938,36.508,31.170,35.519,25.620,21.114,16.211,-0.051,-0.018,-0.111,-0.010,-0.074,-0.023,-0.064,271.456,306.228,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:45,2861.553,0.000,0.182,0.000,5.103,15.495,266.629,65.979,64.966,211.248,209.643,181.691,181.889,129.952,131.326,146.146,35.770,47.049,50.426,44.239,46.268,54.799,54.657,46.816,44.537,46.489,64.902,70.638,65.659,70.563,71.368,73.814,64.151,71.936,75.432,78.147,85.403,85.505,81.530,81.481,55.704,56.184,48.354,48.135,19.560,26.695,27.478,32.434,15.659,17.760,39.785,17.486,47.108,46.573,36.326,30.806,35.519,25.711,21.205,16.211,-0.041,-0.005,-0.100,-0.001,-0.073,-0.033,-0.064,271.325,305.882,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:46,2864.315,0.000,0.182,0.000,5.066,15.495,267.100,65.979,65.250,211.718,209.878,181.691,181.889,130.204,131.326,146.146,35.700,47.119,50.502,44.239,46.243,54.768,54.597,46.847,44.568,46.553,64.902,70.699,65.659,70.638,71.344,73.844,64.126,71.965,75.409,78.176,85.468,85.579,81.530,81.540,55.771,56.320,48.354,48.198,17.467,23.141,26.899,31.523,16.114,18.488,39.694,17.395,46.835,46.300,36.508,30.715,35.519,25.529,21.114,16.211,-0.042,-0.027,-0.120,-0.008,-0.080,-0.049,-0.064,271.169,305.428,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:47,2867.328,0.000,0.182,0.000,5.066,15.495,267.335,66.263,65.250,211.953,210.113,181.691,181.889,130.204,131.326,145.894,35.700,47.144,50.563,44.239,46.243,54.829,54.657,46.847,44.647,46.553,64.993,70.760,65.683,70.638,71.344,73.920,64.193,71.965,75.474,78.176,85.492,85.579,81.618,81.540,55.795,56.320,48.379,48.198,17.376,23.597,27.381,30.886,16.023,18.852,39.603,17.760,47.290,46.209,36.599,30.350,35.428,25.529,21.296,16.211,-0.038,-0.019,-0.111,0.000,-0.086,-0.056,-0.064,271.077,305.080,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:48,2867.328,0.000,0.182,0.000,5.066,15.495,267.335,66.263,65.250,211.953,210.113,181.691,181.889,130.204,131.326,145.894,35.700,47.144,50.563,44.239,46.243,54.829,54.657,46.847,44.647,46.553,64.993,70.760,65.683,70.638,71.344,73.920,64.193,71.965,75.474,78.176,85.492,85.579,81.618,81.540,55.795,56.320,48.379,48.198,17.376,23.597,27.381,30.886,16.023,18.852,39.603,17.760,47.290,46.209,36.599,30.350,35.428,25.529,21.296,16.211,-0.038,-0.019,-0.111,0.000,-0.086,-0.056,-0.064,271.077,305.080,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:49,2870.475,0.000,0.182,0.000,5.103,15.495,267.806,66.546,65.534,212.188,210.349,181.691,181.889,130.204,131.075,146.146,35.770,47.119,50.502,44.239,46.338,54.829,54.657,46.847,44.647,46.553,64.969,70.699,65.659,70.638,71.368,73.920,64.283,71.965,75.497,78.235,85.468,85.505,81.594,81.540,55.837,56.381,48.354,48.198,21.197,28.061,27.285,32.526,15.932,17.851,39.512,17.486,47.472,45.935,36.690,30.259,35.337,25.346,21.478,16.302,-0.038,-0.005,-0.103,-0.001,-0.069,-0.028,-0.064,271.064,304.677,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:50,2876.672,0.000,0.182,0.000,5.066,15.495,268.983,66.546,65.818,212.892,211.054,181.691,181.889,129.952,131.326,145.894,35.770,47.188,50.638,44.309,46.382,54.829,54.733,46.910,44.710,46.616,64.969,70.760,65.726,70.699,71.410,73.920,64.326,71.965,75.538,78.235,85.533,85.712,81.659,81.674,55.970,56.517,48.423,48.277,18.559,22.504,26.996,31.706,16.661,17.851,38.875,17.031,47.745,45.206,36.690,29.985,35.155,25.164,21.660,16.302,-0.043,-0.011,-0.102,-0.003,-0.057,-0.037,-0.064,271.038,303.932,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:51,2882.741,0.000,0.182,0.000,5.103,15.495,269.689,66.830,66.102,213.362,211.760,181.691,181.889,129.952,131.075,145.894,35.770,47.213,50.699,44.378,46.477,54.799,54.733,46.879,44.680,46.616,64.993,70.760,65.750,70.699,71.500,73.890,64.416,71.875,75.562,78.266,85.686,85.638,81.748,81.674,56.061,56.578,48.518,48.277,18.559,25.055,27.574,31.159,16.570,18.124,38.602,17.122,48.017,45.115,36.781,29.803,35.337,25.255,21.660,16.211,-0.051,-0.015,-0.111,-0.011,-0.066,-0.038,-0.064,270.973,303.191,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:52,2882.741,0.000,0.182,0.000,5.103,15.495,269.689,66.830,66.102,213.362,211.760,181.691,181.889,129.952,131.075,145.894,35.770,47.213,50.699,44.378,46.477,54.799,54.733,46.879,44.680,46.616,64.993,70.760,65.750,70.699,71.500,73.890,64.416,71.875,75.562,78.266,85.686,85.638,81.748,81.674,56.061,56.578,48.518,48.277,18.559,25.055,27.574,31.159,16.570,18.124,38.602,17.122,48.017,45.115,36.781,29.803,35.337,25.255,21.660,16.211,-0.051,-0.015,-0.111,-0.011,-0.066,-0.038,-0.064,270.973,303.191,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:53,2885.730,0.000,0.182,0.000,5.103,15.495,270.160,67.114,66.102,213.832,211.995,181.942,181.889,129.952,131.075,145.894,35.770,47.213,50.699,44.378,46.451,54.875,54.733,46.879,44.680,46.695,65.059,70.760,65.750,70.699,71.476,73.951,64.459,71.875,75.603,78.266,85.686,85.712,81.748,81.674,56.127,56.653,48.518,48.277,19.014,24.326,27.767,31.979,16.387,18.397,38.693,17.304,48.017,45.115,36.781,29.803,35.519,25.255,21.660,16.211,-0.039,-0.008,-0.108,0.013,-0.078,-0.039,-0.064,270.882,302.730,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:54,2885.730,0.000,0.182,0.000,5.103,15.495,270.160,67.114,66.102,213.832,211.995,181.942,181.889,129.952,131.075,145.894,35.770,47.213,50.699,44.378,46.451,54.875,54.733,46.879,44.680,46.695,65.059,70.760,65.750,70.699,71.476,73.951,64.459,71.875,75.603,78.266,85.686,85.712,81.748,81.674,56.127,56.653,48.518,48.277,19.014,24.326,27.767,31.979,16.387,18.397,38.693,17.304,48.017,45.115,36.781,29.803,35.519,25.255,21.660,16.211,-0.039,-0.008,-0.108,0.013,-0.078,-0.039,-0.064,270.882,302.730,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:55,2891.358,0.000,0.182,0.000,5.103,15.495,271.336,67.398,66.386,214.537,212.465,181.942,182.140,129.952,131.075,145.894,35.770,47.257,50.760,44.447,46.546,54.905,54.794,46.989,44.790,46.758,65.101,70.835,65.792,70.760,71.500,73.920,64.549,71.844,75.692,78.368,85.727,85.771,81.789,81.747,56.236,56.775,48.493,48.341,16.285,23.597,27.671,31.432,16.479,18.579,38.602,16.667,47.836,44.933,37.054,29.347,35.792,25.346,21.478,16.029,-0.043,-0.034,-0.123,-0.009,-0.087,-0.053,-0.064,270.595,301.984,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:56,2894.063,0.000,0.182,0.000,5.066,15.495,271.572,67.398,66.670,214.771,212.936,181.942,182.140,129.952,131.075,145.642,35.770,47.283,50.760,44.447,46.521,54.905,54.794,46.989,44.790,46.695,65.126,70.760,65.816,70.699,71.543,73.920,64.591,71.844,75.668,78.428,85.751,85.771,81.878,81.747,56.327,56.775,48.518,48.341,17.649,24.690,28.153,30.886,16.934,19.126,38.602,16.940,48.108,45.115,37.054,29.074,35.883,25.346,21.660,16.029,-0.032,0.006,-0.096,0.010,-0.063,-0.010,-0.064,270.503,301.639,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:57,2896.794,0.000,0.182,0.000,5.066,15.495,272.043,67.682,66.670,215.006,213.171,181.942,182.140,129.952,131.075,145.894,35.770,47.283,50.835,44.447,46.615,54.965,54.794,47.052,44.853,46.837,65.126,70.896,65.816,70.760,71.500,73.920,64.682,71.844,75.692,78.502,85.816,85.904,81.878,81.866,56.393,56.911,48.587,48.420,16.830,24.144,27.189,31.706,17.116,17.942,37.873,16.211,48.472,44.933,37.145,28.983,35.975,25.346,21.933,16.211,-0.042,-0.006,-0.101,0.001,-0.054,-0.036,-0.064,270.294,301.352,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:58,2899.195,0.000,0.182,0.000,5.103,15.495,272.749,67.682,66.670,215.476,213.406,181.942,182.140,129.952,130.823,145.894,35.770,47.283,50.835,44.517,46.615,54.905,54.794,47.052,44.853,46.837,65.126,70.835,65.816,70.760,71.567,73.920,64.748,71.768,75.757,78.502,85.816,85.830,81.878,81.807,56.460,56.972,48.587,48.341,16.739,24.508,27.863,31.159,17.389,18.033,37.236,15.483,48.017,45.024,37.054,29.074,36.157,25.529,22.115,16.120,-0.027,-0.003,-0.097,0.010,-0.068,-0.037,-0.064,270.114,301.009,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:37:59,2901.710,0.000,0.182,0.000,5.066,15.495,272.984,67.965,66.954,215.711,213.876,181.942,182.140,129.952,130.823,145.642,35.770,47.327,50.835,44.517,46.685,54.965,54.823,47.052,44.853,46.837,65.101,70.835,65.858,70.760,71.567,73.920,64.748,71.708,75.757,78.561,85.792,85.904,81.854,81.807,56.502,56.972,48.562,48.341,17.285,24.417,26.996,32.252,17.207,18.761,37.054,14.572,48.199,45.297,36.872,28.892,36.430,25.620,21.842,16.029,-0.033,0.001,-0.099,0.021,-0.061,-0.012,-0.064,269.918,300.599,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:38:00,2901.710,0.000,0.182,0.000,5.066,15.495,272.984,67.965,66.954,215.711,213.876,181.942,182.140,129.952,130.823,145.642,35.770,47.327,50.835,44.517,46.685,54.965,54.823,47.052,44.853,46.837,65.101,70.835,65.858,70.760,71.567,73.920,64.748,71.708,75.757,78.561,85.792,85.904,81.854,81.807,56.502,56.972,48.562,48.341,17.285,24.417,26.996,32.252,17.207,18.761,37.054,14.572,48.199,45.297,36.872,28.892,36.430,25.620,21.842,16.029,-0.033,0.001,-0.099,0.021,-0.061,-0.012,-0.064,269.918,300.599,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:38:01,2904.386,0.000,0.182,0.000,5.103,15.495,273.690,67.965,66.954,215.946,213.876,181.942,182.392,129.952,130.823,145.642,35.839,47.352,50.835,44.517,46.754,54.965,54.794,47.052,44.916,46.837,65.192,70.835,65.882,70.760,71.567,73.844,64.748,71.708,75.757,78.561,85.880,85.904,81.942,81.866,56.592,57.108,48.587,48.420,16.558,22.777,28.249,31.614,18.390,19.035,36.690,14.390,48.472,45.844,36.690,28.983,36.430,25.620,22.115,15.938,-0.032,0.007,-0.090,0.011,-0.057,0.003,-0.064,269.761,300.259,9.061,16.683,19.415,21.757,12.106,38.845,41.057,190.814,230.107,33.445,29.157,172.405,127.784,262.442,13.200,20.000,21.700,24.000,13.200,39.300,43.200,
2021/03/29 12:38:02,2909.607,0.000,0.182,0.000,5.103,15.495,274.396,68.249,67.238,216.651,214.347,182.193,182.392,129.952,130.823,145.642,35.839,47.327,50.896,44.586,46.824,54.965,54.794,47.052,44.916,46.901,65.168,70.896,65.858,70.835,71.633,73.844,64.815,71.632,75.822,78.561,85.857,85.963,81.984,81.866,56.635,57.244,48.631,48.420,17.740,23.506,27.863,31.250,17.753,19.490,36.052,13.206,48.745,47.211,36.143,29.347,36.521,26.076,22.843,16.120,-0.037,-0.008,-0.096,0.004,-0.057,-0.026,-0.064,269.571,299.575,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:03,2912.172,0.000,0.182,0.000,5.103,15.495,274.867,68.249,67.522,216.886,214.582,182.193,182.392,129.952,130.572,145.642,35.839,47.396,50.956,44.586,46.893,54.965,54.794,47.131,44.916,46.964,65.168,70.896,65.858,70.835,71.633,73.844,64.881,71.571,75.822,78.620,85.857,86.023,81.919,81.940,56.701,57.305,48.631,48.483,18.468,25.237,27.092,32.799,18.117,19.581,35.324,11.931,47.745,47.211,35.870,30.168,36.794,26.349,22.752,16.120,-0.022,0.006,-0.096,0.012,-0.044,-0.025,-0.064,269.474,299.227,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:04,2914.890,0.000,0.182,0.000,5.066,15.495,275.338,68.533,67.522,217.120,215.052,182.445,182.392,129.952,130.823,145.390,35.839,47.327,50.956,44.586,46.893,55.026,54.884,47.131,44.995,46.964,65.168,70.896,65.858,70.835,71.633,73.844,64.948,71.632,75.886,78.694,85.922,86.023,81.984,81.940,56.768,57.305,48.631,48.483,18.741,25.055,26.321,32.799,18.026,19.854,36.052,11.566,47.745,48.214,35.961,30.897,37.067,26.714,22.752,16.211,-0.033,0.003,-0.097,0.008,-0.062,-0.021,-0.064,269.409,298.882,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:05,2917.315,0.000,0.182,0.000,5.066,15.495,275.829,68.533,67.806,217.355,215.287,182.193,182.643,129.952,130.823,145.412,35.839,47.421,51.054,44.655,46.962,55.026,54.854,47.195,44.995,47.066,65.258,70.994,65.882,70.918,71.699,73.920,64.948,71.571,75.822,78.694,85.945,86.118,82.007,82.021,56.858,57.463,48.726,48.506,17.285,22.868,26.803,31.432,17.844,19.399,36.143,11.202,48.199,49.125,35.961,31.626,36.885,26.896,22.752,16.393,-0.023,0.014,-0.084,0.016,-0.062,-0.012,-0.064,269.344,298.588,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:06,2917.315,0.000,0.182,0.000,5.066,15.495,275.829,68.533,67.806,217.355,215.287,182.193,182.643,129.952,130.823,145.412,35.839,47.421,51.054,44.655,46.962,55.026,54.854,47.195,44.995,47.066,65.258,70.994,65.882,70.918,71.699,73.920,64.948,71.571,75.822,78.694,85.945,86.118,82.007,82.021,56.858,57.463,48.726,48.506,17.285,22.868,26.803,31.432,17.844,19.399,36.143,11.202,48.199,49.125,35.961,31.626,36.885,26.896,22.752,16.393,-0.023,0.014,-0.084,0.016,-0.062,-0.012,-0.064,269.344,298.588,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:07,2919.745,0.000,0.182,0.000,5.103,15.495,276.515,68.817,67.806,217.825,215.523,182.445,182.643,129.952,130.572,145.390,35.839,47.421,51.115,44.655,46.962,55.026,54.854,47.195,45.059,46.987,65.258,70.994,65.882,70.918,71.633,73.844,65.014,71.571,75.886,78.694,86.010,86.118,82.072,82.021,56.925,57.539,48.726,48.506,17.740,23.324,26.803,32.161,16.752,19.035,36.872,11.202,49.200,49.672,36.235,32.082,36.794,26.988,23.207,16.667,-0.017,-0.003,-0.096,0.019,-0.062,-0.020,-0.064,269.375,298.370,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:08,2924.180,0.000,0.182,0.000,5.103,15.495,277.221,68.817,68.090,218.295,215.993,182.445,182.643,129.701,130.572,145.390,35.839,47.421,51.093,44.724,47.101,55.102,54.854,47.195,45.059,47.043,65.258,70.972,65.949,70.896,71.699,73.844,65.081,71.435,75.951,78.753,86.075,86.097,82.137,82.058,57.124,57.578,48.726,48.483,16.194,21.957,26.514,32.434,15.568,19.308,37.145,10.383,49.927,50.310,36.690,31.991,36.521,26.623,23.844,16.940,-0.022,0.010,-0.085,0.007,-0.061,-0.016,-0.064,269.422,297.790,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:09,2926.231,0.000,0.182,0.000,5.103,15.495,277.691,69.101,68.090,218.530,216.228,182.445,182.643,129.952,130.572,145.139,35.839,47.491,51.191,44.724,47.145,55.102,54.960,47.195,45.059,47.130,65.325,71.054,65.949,70.994,71.675,73.844,65.056,71.435,75.863,78.827,86.140,86.177,82.137,82.154,57.124,57.736,48.726,48.569,17.467,23.050,26.610,31.159,15.568,19.399,36.508,9.381,49.654,50.857,36.690,32.446,36.794,26.714,24.026,16.940,-0.028,0.006,-0.096,0.021,-0.060,0.000,-0.064,269.420,297.499,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:10,2928.254,0.000,0.182,0.000,5.103,15.495,278.183,69.384,68.090,218.765,216.463,182.445,182.643,129.701,130.572,145.161,35.839,47.491,51.169,44.724,47.171,55.102,54.930,47.195,45.059,47.106,65.325,71.032,66.015,70.972,71.699,73.783,65.147,71.374,76.016,78.753,86.140,86.230,82.202,82.132,57.257,57.775,48.726,48.625,16.376,22.139,26.899,32.343,15.932,19.035,36.326,9.290,49.291,51.768,36.781,33.175,36.885,26.988,24.299,16.940,-0.019,-0.001,-0.098,0.016,-0.062,-0.022,-0.064,269.446,297.153,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
