Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:38:11,2930.135,0.000,0.182,0.000,5.103,15.495,278.633,69.384,68.374,219.235,216.699,182.696,182.895,129.701,130.572,145.139,35.839,47.491,51.229,44.724,47.240,55.162,54.930,47.258,45.122,47.170,65.325,71.093,66.015,71.032,71.699,73.844,65.147,71.374,75.951,78.886,86.204,86.289,82.202,82.191,57.323,57.911,48.726,48.625,15.830,22.868,26.610,32.070,15.477,20.219,36.235,9.199,49.018,52.862,37.327,33.996,37.067,27.261,24.390,17.122,-0.021,0.005,-0.090,0.019,-0.072,-0.028,-0.064,269.420,296.929,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:12,2930.135,0.000,0.182,0.000,5.103,15.495,278.633,69.384,68.374,219.235,216.699,182.696,182.895,129.701,130.572,145.139,35.839,47.491,51.229,44.724,47.240,55.162,54.930,47.258,45.122,47.170,65.325,71.093,66.015,71.032,71.699,73.844,65.147,71.374,75.951,78.886,86.204,86.289,82.202,82.191,57.323,57.911,48.726,48.625,15.830,22.868,26.610,32.070,15.477,20.219,36.235,9.199,49.018,52.862,37.327,33.996,37.067,27.261,24.390,17.122,-0.021,0.005,-0.090,0.019,-0.072,-0.028,-0.064,269.420,296.929,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:13,2931.847,0.000,0.182,0.000,5.103,15.495,279.104,69.668,68.658,219.235,217.169,182.696,182.895,129.701,130.572,145.139,35.839,47.560,51.229,44.794,47.309,55.223,54.930,47.337,45.201,47.249,65.325,71.093,65.949,71.032,71.699,73.844,65.213,71.299,76.016,78.886,86.269,86.289,82.267,82.191,57.390,57.972,48.795,48.689,20.560,28.517,27.478,33.710,15.932,19.854,37.145,10.383,49.745,53.956,37.691,34.634,37.341,27.717,24.663,17.213,-0.033,-0.001,-0.097,0.015,-0.066,-0.021,-0.064,269.394,296.635,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:14,2935.170,0.000,0.182,0.000,5.103,15.495,279.810,69.668,68.967,219.704,217.660,182.947,182.917,129.952,130.593,145.139,35.934,47.535,51.312,44.794,47.379,55.223,54.930,47.337,45.201,47.272,65.367,71.115,65.991,70.994,71.766,73.783,65.213,71.177,76.016,78.945,86.246,86.370,82.308,82.213,57.432,58.070,48.770,48.712,16.648,20.044,27.863,31.159,15.659,19.217,37.509,13.297,49.836,55.414,38.511,36.639,37.887,28.811,25.300,17.851,-0.022,0.016,-0.085,0.017,-0.053,-0.014,-0.064,269.304,296.181,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:15,2936.641,0.000,0.364,0.000,5.103,15.495,280.281,69.952,68.942,220.174,217.874,182.947,183.147,129.952,130.320,145.139,35.839,47.535,51.290,44.863,47.379,55.162,54.991,47.337,45.201,47.249,65.367,71.093,65.991,70.972,71.766,73.783,65.280,71.177,76.081,78.945,86.310,86.348,82.308,82.265,57.499,58.108,48.770,48.625,15.739,21.775,26.417,33.710,15.477,18.488,38.146,15.027,50.564,55.140,38.875,36.821,37.978,29.085,25.664,18.124,-0.018,0.022,-0.078,0.012,-0.054,-0.008,-0.064,269.285,295.957,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:16,2938.237,0.000,0.182,0.000,5.103,15.495,280.987,69.952,69.226,220.174,218.110,182.947,183.147,129.701,130.320,145.139,35.908,47.560,51.388,44.863,47.448,55.223,54.991,47.337,45.264,47.335,65.391,71.115,66.015,71.054,71.832,73.783,65.280,71.102,76.081,78.945,86.334,86.444,82.332,82.346,57.656,58.191,48.864,48.712,15.193,24.144,28.538,32.890,15.841,19.399,38.602,16.120,51.019,54.685,38.875,36.730,38.160,29.176,25.846,18.215,-0.025,0.006,-0.088,0.005,-0.064,-0.022,-0.064,269.239,295.660,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:17,2939.943,0.000,0.182,0.000,5.103,15.495,281.242,69.952,69.226,220.644,218.345,183.199,183.147,129.701,130.320,144.909,35.839,47.604,51.366,44.863,47.448,55.223,55.066,47.337,45.264,47.312,65.367,71.093,65.991,71.032,71.832,73.783,65.280,71.041,76.081,79.019,86.310,86.422,82.373,82.324,57.632,58.244,48.839,48.689,15.830,22.139,28.442,32.161,15.568,18.670,38.602,16.302,51.291,54.138,39.239,36.639,38.342,29.267,26.028,18.397,-0.021,0.016,-0.084,0.009,-0.058,-0.018,-0.064,269.213,295.320,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:18,2939.943,0.000,0.182,0.000,5.103,15.495,281.242,69.952,69.226,220.644,218.345,183.199,183.147,129.701,130.320,144.909,35.839,47.604,51.366,44.863,47.448,55.223,55.066,47.337,45.264,47.312,65.367,71.093,65.991,71.032,71.832,73.783,65.280,71.041,76.081,79.019,86.310,86.422,82.373,82.324,57.632,58.244,48.839,48.689,15.830,22.139,28.442,32.161,15.568,18.670,38.602,16.302,51.291,54.138,39.239,36.639,38.342,29.267,26.028,18.397,-0.021,0.016,-0.084,0.009,-0.058,-0.018,-0.064,269.213,295.320,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:19,2941.451,0.000,0.182,0.000,5.103,15.495,281.457,70.260,69.226,220.899,218.580,183.221,183.398,129.723,130.320,144.887,35.908,47.629,51.366,44.863,47.518,55.299,55.066,47.400,45.343,47.312,65.458,71.093,66.081,71.032,71.832,73.844,65.346,71.041,76.146,79.078,86.399,86.422,82.397,82.324,57.722,58.305,48.864,48.689,18.468,24.144,28.056,32.617,16.661,18.670,38.966,16.940,51.655,53.864,39.239,36.456,38.251,29.176,26.119,18.488,-0.023,0.005,-0.087,0.005,-0.065,-0.021,-0.064,269.192,295.031,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:20,2944.747,0.000,0.182,0.000,5.103,15.521,282.634,70.544,69.510,221.369,219.050,183.221,183.398,129.974,130.320,144.887,35.908,47.629,51.426,44.932,47.587,55.299,55.066,47.400,45.343,47.391,65.458,71.169,66.081,71.093,71.898,73.783,65.413,70.980,76.146,79.019,86.399,86.481,82.462,82.384,57.855,58.381,48.864,48.752,15.375,19.679,27.574,32.799,16.387,17.851,39.330,17.486,51.837,52.953,39.876,36.639,38.525,29.358,26.028,18.397,-0.038,-0.003,-0.098,0.004,-0.052,-0.011,-0.064,269.231,294.686,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:21,2946.671,0.000,0.182,0.000,5.103,15.495,283.105,70.803,69.510,221.818,219.286,183.450,183.398,129.701,130.320,144.887,35.908,47.673,51.487,44.932,47.656,55.299,55.066,47.400,45.343,47.455,65.433,71.169,66.057,71.093,71.965,73.783,65.479,70.905,76.146,79.078,86.440,86.555,82.438,82.384,57.831,58.502,48.908,48.752,17.194,21.410,27.960,32.526,16.570,18.670,39.421,17.760,51.746,52.406,39.694,36.001,39.253,29.449,25.846,18.306,-0.020,0.020,-0.085,0.019,-0.055,-0.007,-0.064,269.283,294.454,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:22,2948.429,0.000,0.182,0.000,5.103,15.521,283.361,70.803,69.794,221.818,219.521,183.450,183.650,129.701,130.320,144.657,35.908,47.673,51.426,44.932,47.656,55.299,55.066,47.464,45.407,47.391,65.433,71.093,66.057,71.032,71.898,73.783,65.479,70.905,76.211,79.138,86.505,86.481,82.503,82.384,57.897,58.441,48.908,48.689,16.376,23.688,28.153,32.890,16.296,18.215,39.512,18.397,52.110,51.859,40.513,36.183,39.709,29.632,25.664,18.215,-0.023,-0.004,-0.096,0.013,-0.074,-0.036,-0.064,269.388,294.174,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:23,2950.071,0.000,0.182,0.000,5.103,15.495,283.811,70.803,70.103,222.053,220.011,183.450,183.671,129.701,130.342,144.635,35.934,47.673,51.509,45.002,47.726,55.299,55.157,47.464,45.407,47.478,65.433,71.191,66.124,71.115,71.965,73.783,65.479,70.844,76.211,79.138,86.505,86.636,82.503,82.479,57.964,58.600,48.908,48.775,16.739,22.959,28.346,32.799,16.205,17.486,39.239,18.397,52.474,51.586,40.513,35.818,39.891,29.632,25.664,18.215,-0.029,-0.021,-0.110,0.005,-0.076,-0.039,-0.064,269.434,294.048,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:24,2950.071,0.000,0.182,0.000,5.103,15.495,283.811,70.803,70.103,222.053,220.011,183.450,183.671,129.701,130.342,144.635,35.934,47.673,51.509,45.002,47.726,55.299,55.157,47.464,45.407,47.478,65.433,71.191,66.124,71.115,71.965,73.783,65.479,70.844,76.211,79.138,86.505,86.636,82.503,82.479,57.964,58.600,48.908,48.775,16.739,22.959,28.346,32.799,16.205,17.486,39.239,18.397,52.474,51.586,40.513,35.818,39.891,29.632,25.664,18.215,-0.029,-0.021,-0.110,0.005,-0.076,-0.039,-0.064,269.434,294.048,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:25,2951.887,0.000,0.182,0.000,5.103,15.495,284.302,71.087,70.078,222.288,219.991,183.450,183.650,129.701,130.320,144.657,35.908,47.743,51.487,44.932,47.726,55.299,55.127,47.464,45.407,47.455,65.500,71.169,66.057,71.093,71.965,73.783,65.479,70.844,76.211,79.212,86.505,86.555,82.503,82.458,57.964,58.578,48.908,48.752,18.923,25.966,30.852,33.528,16.843,18.670,40.149,19.035,52.565,51.039,40.605,35.545,39.891,29.540,25.846,18.215,-0.022,0.013,-0.088,0.023,-0.057,0.004,-0.064,269.558,293.752,7.046,16.633,17.282,26.300,15.803,36.035,43.012,173.480,219.144,41.716,36.652,178.912,132.188,265.867,10.800,23.200,20.000,29.300,16.700,36.500,45.000,
2021/03/29 12:38:26,2955.773,0.000,0.182,0.000,5.103,15.495,285.223,71.371,70.362,222.758,220.697,183.701,183.901,129.952,130.320,144.635,35.908,47.743,51.623,45.002,47.795,55.359,55.188,47.543,45.470,47.597,65.500,71.229,66.124,71.169,72.031,73.783,65.546,70.768,76.275,79.212,86.570,86.674,82.568,82.517,58.097,58.775,48.978,48.831,16.467,24.690,29.117,33.619,16.570,17.760,39.512,19.035,53.110,50.128,40.696,34.907,39.982,29.449,25.846,18.215,-0.022,0.022,-0.085,0.029,-0.052,-0.008,-0.064,269.845,293.282,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:27,2957.798,0.000,0.182,0.000,5.103,15.495,285.459,71.679,70.646,223.013,220.932,183.723,183.901,129.723,130.069,144.635,35.908,47.743,51.699,45.002,47.864,55.359,55.188,47.543,45.470,47.597,65.500,71.229,66.124,71.169,72.031,73.783,65.546,70.708,76.211,79.271,86.570,86.674,82.568,82.517,58.163,58.775,48.978,48.831,15.466,21.228,29.020,32.252,17.207,17.851,40.058,19.308,53.110,49.854,40.878,34.725,40.073,29.540,25.846,18.306,-0.025,-0.011,-0.103,0.010,-0.068,-0.031,-0.064,269.957,293.111,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:28,2959.827,0.000,0.182,0.000,5.103,15.495,285.694,71.655,70.646,223.228,221.167,183.701,183.901,129.952,130.069,144.383,35.908,47.743,51.699,45.002,47.864,55.359,55.217,47.606,45.549,47.597,65.500,71.305,66.124,71.169,72.031,73.844,65.612,70.708,76.275,79.271,86.634,86.747,82.568,82.517,58.163,58.835,48.978,48.894,16.012,21.866,28.924,33.072,17.480,17.577,39.876,19.126,52.837,49.125,40.513,33.996,40.164,29.449,26.028,18.306,-0.023,0.018,-0.084,0.015,-0.058,-0.013,-0.064,270.218,292.935,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:29,2962.011,0.000,0.182,0.000,5.103,15.495,286.420,71.963,70.955,223.718,221.187,183.975,183.923,129.974,130.342,144.405,35.934,47.768,51.699,45.002,47.934,55.359,55.188,47.543,45.549,47.597,65.590,71.229,66.148,71.169,72.031,73.783,65.612,70.647,76.275,79.271,86.658,86.674,82.656,82.591,58.254,58.835,49.003,48.831,16.285,21.501,29.213,33.072,17.298,16.849,39.967,19.035,52.928,48.669,40.787,33.904,40.073,29.358,25.937,18.306,-0.016,0.018,-0.078,0.032,-0.051,0.003,-0.064,270.445,292.694,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:30,2962.011,0.000,0.182,0.000,5.103,15.495,286.420,71.963,70.955,223.718,221.187,183.975,183.923,129.974,130.342,144.405,35.934,47.768,51.699,45.002,47.934,55.359,55.188,47.543,45.549,47.597,65.590,71.229,66.148,71.169,72.031,73.783,65.612,70.647,76.275,79.271,86.658,86.674,82.656,82.591,58.254,58.835,49.003,48.831,16.285,21.501,29.213,33.072,17.298,16.849,39.967,19.035,52.928,48.669,40.787,33.904,40.073,29.358,25.937,18.306,-0.016,0.018,-0.078,0.032,-0.051,0.003,-0.064,270.445,292.694,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:31,2964.039,0.000,0.182,0.000,5.103,15.495,286.656,71.938,71.214,223.933,221.637,183.953,184.153,129.952,130.069,144.405,35.908,47.837,51.760,45.071,47.934,55.435,55.263,47.606,45.549,47.739,65.590,71.305,66.148,71.229,72.097,73.783,65.678,70.647,76.275,79.345,86.658,86.807,82.656,82.650,58.254,58.972,49.003,48.894,18.468,25.966,29.599,35.350,17.389,16.758,39.421,19.126,53.110,48.578,40.240,33.267,39.891,29.176,26.301,18.488,-0.020,0.010,-0.096,0.015,-0.049,-0.016,-0.064,270.662,292.528,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:32,2968.445,0.000,0.182,0.000,5.103,15.495,287.597,72.222,71.498,224.402,222.108,183.953,184.404,129.952,130.320,144.405,35.908,47.812,51.760,45.071,48.003,55.359,55.263,47.606,45.612,47.660,65.566,71.305,66.190,71.229,72.097,73.783,65.678,70.571,76.340,79.345,86.699,86.807,82.697,82.650,58.363,58.972,49.047,48.894,15.284,20.681,29.213,32.343,17.571,16.940,39.239,19.035,53.747,47.940,40.513,32.811,39.800,29.085,27.029,18.670,-0.025,-0.014,-0.106,0.011,-0.074,-0.035,-0.064,271.137,292.229,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:33,2970.477,0.000,0.182,0.000,5.103,15.521,287.812,72.531,71.498,224.658,222.343,184.226,184.404,129.974,130.069,144.383,35.908,47.837,51.842,45.071,48.073,55.435,55.263,47.606,45.612,47.763,65.590,71.327,66.214,71.251,72.097,73.783,65.745,70.571,76.340,79.404,86.788,86.887,82.721,82.731,58.453,59.054,49.072,48.997,18.104,22.504,29.117,33.528,17.935,17.122,39.785,19.490,53.929,47.576,41.060,32.993,39.617,28.902,27.121,18.670,-0.018,0.019,-0.077,0.025,-0.039,-0.008,-0.064,271.372,291.994,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:34,2972.825,0.000,0.182,0.000,5.103,15.521,288.283,72.506,71.498,224.872,222.578,184.204,184.656,129.952,130.069,144.132,35.908,47.907,51.918,45.071,48.073,55.359,55.263,47.685,45.612,47.763,65.590,71.327,66.214,71.327,72.164,73.783,65.811,70.511,76.405,79.404,86.852,86.887,82.786,82.731,58.520,59.130,49.072,48.997,17.012,22.868,29.117,34.439,17.298,17.122,39.330,19.399,54.202,47.302,41.424,33.084,39.526,28.993,27.121,18.761,-0.021,0.002,-0.100,0.013,-0.050,-0.026,-0.064,271.686,291.877,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:35,2975.001,0.000,0.182,0.000,5.103,15.495,288.754,72.814,71.807,225.127,222.598,184.226,184.678,129.974,130.090,144.132,35.934,47.907,51.896,45.140,48.142,55.435,55.263,47.748,45.612,47.803,65.657,71.305,66.214,71.229,72.164,73.783,65.811,70.511,76.405,79.463,86.852,86.866,82.786,82.709,58.520,59.108,49.142,48.974,16.648,21.410,29.310,34.530,17.844,17.031,39.239,19.399,54.202,46.755,41.788,33.175,39.709,28.902,27.212,18.761,-0.027,0.016,-0.086,0.013,-0.053,-0.005,-0.064,271.981,291.706,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:36,2975.001,0.000,0.182,0.000,5.103,15.495,288.754,72.814,71.807,225.127,222.598,184.226,184.678,129.974,130.090,144.132,35.934,47.907,51.896,45.140,48.142,55.435,55.263,47.748,45.612,47.803,65.657,71.305,66.214,71.229,72.164,73.783,65.811,70.511,76.405,79.463,86.852,86.866,82.786,82.709,58.520,59.108,49.142,48.974,16.648,21.410,29.310,34.530,17.844,17.031,39.239,19.399,54.202,46.755,41.788,33.175,39.709,28.902,27.212,18.761,-0.027,0.016,-0.086,0.013,-0.053,-0.005,-0.064,271.981,291.706,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:37,2977.329,0.000,0.182,0.000,5.103,15.521,289.010,72.814,71.782,225.362,223.048,184.226,184.656,129.974,130.069,144.154,35.908,47.907,51.956,45.140,48.211,55.435,55.263,47.748,45.676,47.803,65.657,71.366,66.214,71.305,72.164,73.783,65.811,70.511,76.405,79.463,86.852,86.940,82.851,82.783,58.586,59.169,49.142,49.037,15.739,21.593,28.056,35.714,17.753,16.485,39.421,19.490,54.383,46.391,41.242,32.446,39.709,28.902,27.485,18.852,-0.016,0.029,-0.075,0.027,-0.049,0.000,-0.064,272.221,291.524,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:38,2981.841,0.000,0.182,0.000,5.103,15.521,289.695,73.357,72.091,226.047,223.539,184.455,184.929,129.952,130.090,144.132,35.934,47.976,52.017,45.140,48.281,55.435,55.354,47.748,45.755,47.866,65.657,71.366,66.280,71.305,72.230,73.783,65.878,70.450,76.470,79.537,86.917,86.999,82.851,82.842,58.652,59.305,49.211,49.100,15.102,18.768,28.731,33.619,19.119,17.031,39.421,19.035,54.747,45.753,41.515,32.173,39.800,28.720,27.849,19.035,-0.022,0.013,-0.084,0.019,-0.054,0.008,-0.064,272.848,291.172,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:39,2984.169,0.000,0.182,0.000,5.103,15.521,290.166,73.357,72.350,226.282,223.754,184.455,185.159,129.952,130.069,143.880,35.908,47.976,52.039,45.140,48.281,55.435,55.354,47.748,45.755,47.968,65.723,71.388,66.280,71.388,72.230,73.708,65.944,70.450,76.470,79.537,86.917,87.095,82.916,82.923,58.719,59.388,49.142,49.123,15.921,22.048,27.574,34.530,18.664,17.213,39.330,19.217,54.292,45.297,40.696,31.353,39.800,28.629,27.758,18.944,-0.017,0.022,-0.079,0.014,-0.055,-0.011,-0.064,273.130,291.118,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:40,2986.528,0.000,0.182,0.000,5.103,15.521,290.637,73.382,72.350,226.537,223.989,184.729,185.159,129.974,130.069,143.880,35.978,47.976,52.115,45.140,48.350,55.495,55.354,47.812,45.818,47.968,65.657,71.448,66.280,71.388,72.230,73.708,65.944,70.450,76.470,79.596,86.982,87.095,82.916,82.923,58.785,59.388,49.142,49.123,16.648,25.055,28.538,35.714,18.846,17.395,39.421,19.490,54.565,45.206,40.878,31.170,39.982,28.629,27.940,18.944,-0.017,0.014,-0.087,0.031,-0.042,-0.008,-0.064,273.391,291.059,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:41,2988.718,0.000,0.182,0.000,5.103,15.521,290.892,73.357,72.659,226.751,224.245,184.707,185.181,129.952,130.090,143.902,36.003,47.951,52.093,45.209,48.350,55.495,55.324,47.812,45.818,48.008,65.699,71.426,66.256,71.366,72.296,73.708,65.944,70.374,76.470,79.596,86.958,87.073,82.892,82.901,58.828,59.441,49.186,49.100,14.920,20.499,28.442,32.526,18.937,18.033,39.512,18.761,54.383,44.659,40.787,30.715,40.164,28.720,27.667,18.761,-0.021,-0.014,-0.103,0.011,-0.072,-0.032,-0.064,273.704,290.824,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:42,2988.718,0.000,0.182,0.000,5.103,15.521,290.892,73.357,72.659,226.751,224.245,184.707,185.181,129.952,130.090,143.902,36.003,47.951,52.093,45.209,48.350,55.495,55.324,47.812,45.818,48.008,65.699,71.426,66.256,71.366,72.296,73.708,65.944,70.374,76.470,79.596,86.958,87.073,82.892,82.901,58.828,59.441,49.186,49.100,14.920,20.499,28.442,32.526,18.937,18.033,39.512,18.761,54.383,44.659,40.787,30.715,40.164,28.720,27.667,18.761,-0.021,-0.014,-0.103,0.011,-0.072,-0.032,-0.064,273.704,290.824,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:43,2990.889,0.000,0.182,0.000,5.103,15.495,291.343,73.641,72.634,226.751,224.695,184.707,185.411,129.952,130.069,143.880,35.908,47.976,52.093,45.209,48.420,55.495,55.429,47.812,45.818,47.945,65.723,71.366,66.280,71.305,72.296,73.708,65.944,70.374,76.470,79.596,86.982,87.073,82.981,82.901,58.852,59.441,49.211,49.100,14.829,21.501,27.960,33.528,18.846,17.304,39.057,18.124,54.202,44.477,40.696,30.441,40.255,28.811,27.758,18.761,-0.011,0.015,-0.081,0.026,-0.063,-0.019,-0.064,273.953,290.706,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:44,2995.180,0.000,0.182,0.000,5.103,15.521,291.834,73.949,72.919,227.242,224.930,184.980,185.411,129.974,130.069,143.902,35.978,48.045,52.153,45.209,48.489,55.495,55.429,47.812,45.897,48.008,65.723,71.426,66.280,71.366,72.296,73.647,66.011,70.374,76.535,79.596,87.047,87.132,82.981,82.975,58.918,59.563,49.211,49.100,14.920,21.866,29.503,34.439,19.301,17.668,38.693,18.124,54.383,44.112,41.151,30.532,40.528,28.720,27.758,18.761,-0.026,0.010,-0.087,0.015,-0.055,0.000,-0.064,274.485,290.466,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:45,2997.366,0.000,0.182,0.000,5.103,15.521,292.305,73.925,73.227,227.691,224.950,184.958,185.684,129.952,130.090,143.650,36.003,48.045,52.153,45.209,48.558,55.495,55.429,47.891,45.897,48.008,65.790,71.426,66.280,71.366,72.362,73.647,66.011,70.374,76.535,79.655,87.112,87.132,83.045,82.975,58.985,59.563,49.280,49.100,15.921,21.684,29.117,33.983,19.301,17.122,38.602,17.942,54.474,43.930,40.878,30.259,40.710,28.811,27.940,18.852,-0.028,0.004,-0.090,0.014,-0.057,-0.005,-0.064,274.752,290.471,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:46,2999.589,0.000,0.182,0.000,5.103,15.521,292.755,74.209,73.203,227.926,225.165,184.958,185.662,129.952,130.069,143.880,35.978,48.115,52.229,45.279,48.558,55.466,55.460,47.860,45.866,48.072,65.790,71.426,66.280,71.366,72.362,73.617,66.077,70.345,76.535,79.627,87.112,87.132,83.045,82.975,59.051,59.563,49.280,49.100,16.103,20.317,28.828,35.168,18.481,16.576,38.237,17.395,54.474,44.021,41.606,30.532,40.710,28.720,28.031,18.761,-0.023,0.021,-0.085,0.017,-0.044,-0.001,-0.064,275.048,290.295,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:47,3001.714,0.000,0.182,0.000,5.103,15.521,292.990,74.492,73.203,227.926,225.400,185.210,185.662,130.204,130.069,143.628,35.978,48.115,52.312,45.279,48.628,55.556,55.490,47.891,45.897,48.095,65.790,71.524,66.347,71.388,72.429,73.586,66.143,70.374,76.600,79.729,87.112,87.213,83.045,82.997,59.118,59.660,49.280,49.202,15.830,22.230,28.635,35.259,18.937,17.122,38.328,18.033,54.656,43.657,41.606,30.441,40.710,28.811,27.940,18.761,-0.028,0.007,-0.090,0.015,-0.057,0.000,-0.064,275.238,290.241,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:48,3001.714,0.000,0.182,0.000,5.103,15.521,292.990,74.492,73.203,227.926,225.400,185.210,185.662,130.204,130.069,143.628,35.978,48.115,52.312,45.279,48.628,55.556,55.490,47.891,45.897,48.095,65.790,71.524,66.347,71.388,72.429,73.586,66.143,70.374,76.600,79.729,87.112,87.213,83.045,82.997,59.118,59.660,49.280,49.202,15.830,22.230,28.635,35.259,18.937,17.122,38.328,18.033,54.656,43.657,41.606,30.441,40.710,28.811,27.940,18.761,-0.028,0.007,-0.090,0.015,-0.057,0.000,-0.064,275.238,290.241,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:49,3003.809,0.000,0.182,0.000,5.103,15.521,293.482,74.517,73.487,228.416,225.635,185.231,185.914,130.226,130.069,143.650,35.978,48.115,52.229,45.348,48.628,55.556,55.490,47.954,45.960,48.072,65.790,71.426,66.347,71.426,72.429,73.586,66.143,70.450,76.600,79.729,87.176,87.191,83.110,82.975,59.184,59.699,49.280,49.179,17.285,23.233,29.888,35.077,19.574,18.397,37.873,17.942,54.474,43.565,41.697,30.259,40.801,28.811,28.213,18.761,-0.021,0.019,-0.082,0.023,-0.050,-0.003,-0.064,275.497,290.055,5.308,5.818,20.583,27.681,13.748,37.656,46.607,227.291,245.638,46.378,33.059,169.099,132.417,269.017,10.000,13.900,22.400,29.600,14.900,38.000,48.600,
2021/03/29 12:38:50,3008.221,0.000,0.182,0.000,5.103,15.521,294.167,74.801,73.795,228.651,226.361,185.483,186.187,130.226,130.090,143.628,36.003,48.184,52.350,45.348,48.697,55.556,55.490,47.954,46.024,48.151,65.856,71.502,66.347,71.426,72.429,73.586,66.143,70.450,76.665,79.788,87.241,87.265,83.110,83.034,59.251,59.835,49.349,49.179,17.558,22.686,27.767,36.170,20.666,17.577,37.964,17.668,54.565,43.292,41.515,29.803,40.984,28.902,28.395,18.852,-0.009,0.015,-0.081,0.027,-0.053,-0.020,-0.064,275.962,289.942,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:51,3010.325,0.000,0.182,0.000,5.103,15.521,294.638,75.060,73.771,229.100,226.341,185.461,186.165,130.204,130.069,143.628,35.978,48.184,52.290,45.417,48.767,55.556,55.460,47.954,46.024,48.151,65.856,71.426,66.347,71.426,72.495,73.586,66.210,70.374,76.665,79.788,87.241,87.265,83.175,83.108,59.317,59.835,49.349,49.179,16.376,20.590,29.117,33.710,19.119,17.760,37.418,18.033,54.474,43.110,40.969,29.439,40.984,28.902,28.304,18.852,-0.019,0.006,-0.097,0.017,-0.053,-0.020,-0.064,276.184,289.942,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:52,3012.183,0.000,0.182,0.000,5.103,15.521,294.873,75.060,74.055,229.335,226.811,185.712,186.417,130.204,130.069,143.376,35.978,48.184,52.350,45.417,48.905,55.632,55.490,48.017,46.024,48.214,65.856,71.502,66.347,71.426,72.495,73.586,66.276,70.450,76.665,79.788,87.306,87.324,83.240,83.108,59.383,59.896,49.349,49.243,17.376,24.326,28.828,35.077,20.120,17.031,36.963,17.395,53.929,42.654,40.787,29.074,41.166,28.811,28.213,18.670,-0.017,0.023,-0.078,0.025,-0.053,-0.007,-0.064,276.406,289.825,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:53,3013.856,0.000,0.182,0.000,5.103,15.521,295.344,75.085,74.079,229.591,226.832,185.734,186.439,130.226,130.090,143.628,36.003,48.184,52.448,45.417,48.905,55.632,55.490,48.017,46.024,48.316,65.856,71.585,66.347,71.524,72.495,73.586,66.210,70.450,76.665,79.862,87.306,87.405,83.240,83.189,59.383,59.994,49.349,49.266,17.467,22.777,28.828,35.168,19.938,17.304,37.054,17.942,53.929,42.198,41.424,28.983,41.348,28.811,28.213,18.670,-0.020,0.020,-0.080,0.022,-0.038,-0.011,-0.064,276.588,289.766,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:54,3013.856,0.000,0.182,0.000,5.103,15.521,295.344,75.085,74.079,229.591,226.832,185.734,186.439,130.226,130.090,143.628,36.003,48.184,52.448,45.417,48.905,55.632,55.490,48.017,46.024,48.316,65.856,71.585,66.347,71.524,72.495,73.586,66.210,70.450,76.665,79.862,87.306,87.405,83.240,83.189,59.383,59.994,49.349,49.266,17.467,22.777,28.828,35.168,19.938,17.304,37.054,17.942,53.929,42.198,41.424,28.983,41.348,28.811,28.213,18.670,-0.020,0.020,-0.080,0.022,-0.038,-0.011,-0.064,276.588,289.766,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:55,3016.665,0.000,0.182,0.000,5.103,15.521,296.286,75.368,74.363,230.060,227.537,185.734,186.690,130.477,130.342,143.376,36.003,48.253,52.487,45.486,49.044,55.632,55.551,48.097,46.103,48.293,65.856,71.502,66.413,71.426,72.495,73.511,66.409,70.511,76.729,79.922,87.436,87.384,83.305,83.168,59.516,60.032,49.419,49.243,15.375,22.686,28.924,35.805,20.575,17.577,36.326,18.215,54.111,42.016,40.878,28.436,41.894,28.902,27.303,18.215,-0.019,0.016,-0.084,0.013,-0.061,-0.015,-0.064,276.704,289.590,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:56,3016.665,0.000,0.182,0.000,5.103,15.521,296.286,75.368,74.363,230.060,227.537,185.734,186.690,130.477,130.342,143.376,36.003,48.253,52.487,45.486,49.044,55.632,55.551,48.097,46.103,48.293,65.856,71.502,66.413,71.426,72.495,73.511,66.409,70.511,76.729,79.922,87.436,87.384,83.305,83.168,59.516,60.032,49.419,49.243,15.375,22.686,28.924,35.805,20.575,17.577,36.326,18.215,54.111,42.016,40.878,28.436,41.894,28.902,27.303,18.215,-0.019,0.016,-0.084,0.013,-0.061,-0.015,-0.064,276.704,289.590,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:57,3016.739,0.000,0.364,0.000,5.103,15.521,296.521,75.628,74.623,230.275,227.752,185.964,186.668,130.455,130.320,143.376,35.978,48.253,52.487,45.486,49.044,55.632,55.551,48.097,46.103,48.293,65.922,71.502,66.413,71.426,72.561,73.511,66.409,70.511,76.729,79.922,87.436,87.384,83.305,83.168,59.583,60.032,49.419,49.243,14.647,21.957,27.671,36.170,20.484,16.940,35.779,17.760,54.020,42.016,40.969,28.709,41.803,28.811,26.756,18.033,-0.020,0.014,-0.084,0.022,-0.053,0.008,-0.064,276.529,289.595,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:58,3016.393,0.000,0.910,0.000,5.103,15.521,297.012,75.936,74.623,230.295,227.987,185.985,186.920,130.477,130.320,143.147,35.978,48.253,52.570,45.556,49.114,55.632,55.551,48.097,46.166,48.443,65.922,71.585,66.413,71.585,72.561,73.511,66.409,70.571,76.794,79.981,87.436,87.538,83.370,83.322,59.583,60.191,49.488,49.408,15.466,22.048,29.310,35.168,19.847,16.485,36.235,18.306,53.656,41.925,40.969,28.709,41.803,28.629,24.936,17.213,-0.016,0.003,-0.090,0.020,-0.062,-0.032,-0.064,276.223,289.472,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:38:59,3015.600,0.000,0.364,0.000,5.103,15.521,297.247,75.911,74.907,230.510,227.987,186.215,186.920,130.455,130.320,143.147,35.978,48.323,52.645,45.556,49.114,55.692,55.626,48.160,46.166,48.443,65.922,71.585,66.413,71.524,72.561,73.511,66.476,70.647,76.794,79.981,87.500,87.538,83.370,83.322,59.649,60.191,49.488,49.408,15.284,21.228,28.346,34.621,20.302,16.849,35.779,18.033,53.838,42.016,41.060,28.801,41.166,28.538,26.665,18.033,-0.027,-0.003,-0.102,0.025,-0.061,-0.013,-0.064,275.871,289.467,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:00,3014.835,0.000,0.364,0.000,5.103,15.521,297.718,75.911,74.907,230.745,228.222,186.215,186.920,130.455,130.320,143.147,36.047,48.323,52.706,45.556,49.183,55.632,55.597,48.160,46.229,48.443,65.922,71.645,66.413,71.585,72.561,73.511,66.476,70.647,76.794,79.981,87.500,87.612,83.370,83.382,59.649,60.251,49.488,49.408,15.557,21.593,28.056,34.803,20.393,16.849,36.326,18.215,53.747,41.834,40.696,28.618,41.621,28.811,27.394,18.488,-0.021,0.008,-0.087,0.008,-0.064,-0.023,-0.064,275.479,289.413,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:01,3014.835,0.000,0.364,0.000,5.103,15.521,297.718,75.911,74.907,230.745,228.222,186.215,186.920,130.455,130.320,143.147,36.047,48.323,52.706,45.556,49.183,55.632,55.597,48.160,46.229,48.443,65.922,71.645,66.413,71.585,72.561,73.511,66.476,70.647,76.794,79.981,87.500,87.612,83.370,83.382,59.649,60.251,49.488,49.408,15.557,21.593,28.056,34.803,20.393,16.849,36.326,18.215,53.747,41.834,40.696,28.618,41.621,28.811,27.394,18.488,-0.021,0.008,-0.087,0.008,-0.064,-0.023,-0.064,275.479,289.413,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:02,3013.506,0.000,0.364,0.000,5.103,15.521,298.424,76.220,75.191,231.000,228.458,186.237,186.920,130.477,130.320,143.147,36.047,48.323,52.684,45.556,49.252,55.632,55.597,48.160,46.309,48.420,65.922,71.563,66.413,71.502,72.628,73.511,66.542,70.708,76.859,80.055,87.500,87.591,83.435,83.360,59.649,60.229,49.557,49.385,14.920,20.773,29.503,35.350,20.484,16.758,35.870,18.215,53.656,41.925,40.878,28.709,41.530,28.720,27.667,18.670,-0.021,-0.015,-0.099,0.014,-0.070,-0.035,-0.064,274.689,289.360,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:03,3012.974,0.000,0.364,0.000,5.103,15.521,298.660,76.479,75.191,231.449,228.458,186.215,187.171,130.455,130.320,143.147,36.047,48.323,52.760,45.625,49.252,55.692,55.597,48.160,46.309,48.499,65.989,71.623,66.479,71.563,72.628,73.511,66.542,70.708,76.859,80.055,87.565,87.591,83.435,83.360,59.716,60.229,49.557,49.448,14.283,19.953,27.381,34.803,20.575,16.940,36.052,18.124,53.747,42.107,40.878,28.709,41.530,28.811,27.576,18.579,-0.015,0.018,-0.090,0.021,-0.042,-0.004,-0.064,274.301,289.291,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:04,3012.279,0.000,0.364,0.000,5.103,15.521,298.875,76.763,75.475,231.684,228.693,186.466,187.171,130.455,130.320,143.125,36.047,48.392,52.760,45.556,49.322,55.692,55.597,48.239,46.309,48.562,65.922,71.623,66.413,71.563,72.628,73.511,66.542,70.708,76.859,80.114,87.565,87.650,83.500,83.434,59.716,60.305,49.557,49.448,16.830,22.504,29.985,35.805,20.940,17.122,35.961,18.215,53.292,41.743,40.787,28.709,41.439,28.720,27.576,18.579,-0.032,-0.005,-0.100,0.003,-0.075,-0.035,-0.064,274.014,289.232,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:05,3011.725,0.000,0.364,0.000,5.103,15.547,299.110,76.763,75.783,231.684,228.948,186.466,187.193,130.707,130.342,142.873,36.072,48.367,52.820,45.556,49.322,55.692,55.626,48.239,46.372,48.562,65.965,71.623,66.455,71.563,72.628,73.450,66.608,70.768,76.859,80.114,87.542,87.709,83.411,83.434,59.692,60.305,49.532,49.448,15.648,20.955,28.828,34.257,20.393,17.122,36.235,18.124,53.292,41.651,40.787,28.983,41.348,28.720,27.576,18.670,-0.033,-0.007,-0.099,0.005,-0.056,-0.036,-0.064,273.735,289.178,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:06,3011.725,0.000,0.364,0.000,5.103,15.547,299.110,76.763,75.783,231.684,228.948,186.466,187.193,130.707,130.342,142.873,36.072,48.367,52.820,45.556,49.322,55.692,55.626,48.239,46.372,48.562,65.965,71.623,66.455,71.563,72.628,73.450,66.608,70.768,76.859,80.114,87.542,87.709,83.411,83.434,59.692,60.305,49.532,49.448,15.648,20.955,28.828,34.257,20.393,17.122,36.235,18.124,53.292,41.651,40.787,28.983,41.348,28.720,27.576,18.670,-0.033,-0.007,-0.099,0.005,-0.056,-0.036,-0.064,273.735,289.178,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:07,3010.991,0.000,0.364,0.000,5.103,15.521,299.601,77.071,75.759,231.705,229.163,186.488,187.171,130.729,130.320,143.147,36.047,48.367,52.820,45.650,49.322,55.692,55.597,48.302,46.309,48.562,65.965,71.623,66.455,71.563,72.694,73.450,66.608,70.844,76.859,80.114,87.606,87.709,83.411,83.434,59.692,60.305,49.532,49.448,15.648,20.864,30.081,35.532,20.757,16.940,35.779,18.215,53.747,41.925,40.878,28.892,41.439,28.720,27.667,18.670,-0.022,0.009,-0.093,0.035,-0.065,-0.019,-0.064,273.432,289.115,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:08,3010.246,0.000,0.364,0.000,5.103,15.547,299.836,77.046,76.067,231.919,229.419,186.718,187.193,130.707,130.342,142.895,36.072,48.392,52.881,45.625,49.322,55.692,55.597,48.302,46.372,48.562,65.989,71.623,66.479,71.563,72.694,73.511,66.675,70.844,76.859,80.114,87.630,87.709,83.500,83.493,59.782,60.305,49.557,49.527,16.194,21.410,29.406,36.716,21.122,16.576,36.052,18.215,53.838,41.925,40.696,28.892,41.439,28.720,27.667,18.670,-0.019,-0.008,-0.096,0.014,-0.069,-0.038,-0.064,273.010,289.061,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:09,3009.879,0.000,0.364,0.000,5.103,15.521,300.751,77.355,76.351,232.409,229.889,186.740,187.445,130.729,130.593,142.895,36.072,48.461,52.881,45.625,49.391,55.692,55.597,48.302,46.451,48.641,65.989,71.699,66.479,71.563,72.694,73.511,66.675,70.905,76.859,80.173,87.695,87.783,83.564,83.493,59.782,60.305,49.627,49.527,16.012,22.321,28.346,34.165,20.757,17.395,35.870,18.397,53.747,41.651,40.422,28.618,41.439,28.720,27.758,18.761,-0.020,0.006,-0.087,0.009,-0.065,-0.023,-0.064,272.826,288.890,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:10,3009.879,0.000,0.364,0.000,5.103,15.521,300.751,77.355,76.351,232.409,229.889,186.740,187.445,130.729,130.593,142.895,36.072,48.461,52.881,45.625,49.391,55.692,55.597,48.302,46.451,48.641,65.989,71.699,66.479,71.563,72.694,73.511,66.675,70.905,76.859,80.173,87.695,87.783,83.564,83.493,59.782,60.305,49.627,49.527,16.012,22.321,28.346,34.165,20.757,17.395,35.870,18.397,53.747,41.651,40.422,28.618,41.439,28.720,27.758,18.761,-0.020,0.006,-0.087,0.009,-0.065,-0.023,-0.064,272.826,288.890,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:11,3009.783,0.000,0.364,0.000,5.103,15.547,300.959,77.614,76.611,232.624,229.869,186.969,187.675,130.707,130.320,142.873,36.047,48.461,52.979,45.625,49.391,55.692,55.626,48.366,46.451,48.728,65.989,71.721,66.479,71.645,72.760,73.450,66.741,70.905,76.859,80.173,87.760,87.805,83.564,83.515,59.782,60.327,49.627,49.550,15.466,22.048,29.599,34.985,20.757,17.486,35.870,18.488,53.838,41.651,40.331,28.618,41.439,28.811,27.849,18.761,-0.030,-0.013,-0.096,0.009,-0.064,-0.025,-0.064,272.769,288.943,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:12,3009.856,0.000,0.364,0.000,5.103,15.547,300.959,77.614,76.611,232.624,229.869,186.969,187.675,130.707,130.320,142.873,36.047,48.461,52.979,45.625,49.391,55.692,55.626,48.366,46.451,48.728,65.989,71.721,66.479,71.645,72.760,73.450,66.741,70.905,76.859,80.173,87.760,87.805,83.564,83.515,59.782,60.327,49.627,49.550,15.466,22.048,29.599,34.985,20.757,17.486,35.870,18.488,53.838,41.651,40.331,28.618,41.439,28.811,27.849,18.761,-0.030,-0.013,-0.096,0.009,-0.064,-0.025,-0.064,272.787,288.821,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:13,3009.856,0.000,0.364,0.000,5.103,15.547,300.959,77.614,76.611,232.624,229.869,186.969,187.675,130.707,130.320,142.873,36.047,48.461,52.979,45.625,49.391,55.692,55.626,48.366,46.451,48.728,65.989,71.721,66.479,71.645,72.760,73.450,66.741,70.905,76.859,80.173,87.760,87.805,83.564,83.515,59.782,60.327,49.627,49.550,15.466,22.048,29.599,34.985,20.757,17.486,35.870,18.488,53.838,41.651,40.331,28.618,41.439,28.811,27.849,18.761,-0.030,-0.013,-0.096,0.009,-0.064,-0.025,-0.064,272.787,288.821,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:14,3010.409,0.000,0.364,0.000,5.103,15.547,301.888,78.182,77.203,233.094,230.595,186.969,187.948,130.707,130.593,142.643,36.072,48.531,53.078,45.625,49.391,55.768,55.626,48.366,46.514,48.768,65.989,71.699,66.479,71.623,72.760,73.450,66.808,70.980,76.859,80.247,87.824,87.842,83.694,83.626,59.849,60.366,49.696,49.527,15.011,20.773,28.442,36.261,20.393,17.031,35.688,18.488,53.656,41.651,40.058,28.436,41.439,28.720,27.758,18.670,-0.021,0.003,-0.099,0.020,-0.048,-0.023,-0.064,272.938,288.777,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:15,3010.782,0.000,0.364,0.000,5.103,15.547,302.115,78.182,77.179,233.329,230.809,187.220,187.675,130.707,130.320,142.643,36.047,48.531,53.100,45.625,49.391,55.768,55.597,48.445,46.578,48.791,66.055,71.721,66.479,71.645,72.760,73.450,66.808,71.041,76.924,80.247,87.824,87.923,83.694,83.648,59.849,60.388,49.696,49.614,15.375,20.044,29.503,33.528,20.757,17.031,35.688,18.306,53.838,41.560,40.331,28.618,41.439,28.811,27.849,18.670,-0.029,0.003,-0.091,0.010,-0.069,-0.025,-0.064,272.964,288.596,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:16,3011.059,0.000,0.364,0.000,5.103,15.547,302.323,78.490,77.463,233.349,231.045,187.242,187.926,130.729,130.320,142.621,36.047,48.531,53.176,45.625,49.391,55.829,55.626,48.445,46.578,48.870,66.055,71.782,66.479,71.721,72.760,73.450,66.808,71.041,76.924,80.247,87.889,87.923,83.694,83.648,59.849,60.388,49.696,49.614,16.376,23.415,28.249,35.623,20.575,17.304,35.870,18.124,53.656,41.469,40.240,28.436,41.439,28.720,27.667,18.579,-0.027,0.002,-0.096,0.010,-0.067,-0.031,-0.064,273.035,288.644,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:17,3011.313,0.000,0.364,0.000,5.103,15.547,302.570,78.774,77.463,233.584,231.280,187.494,187.926,130.980,130.572,142.643,36.116,48.531,53.078,45.694,49.391,55.768,55.626,48.445,46.578,48.768,66.055,71.699,66.546,71.623,72.827,73.450,66.874,71.041,76.989,80.247,87.954,87.901,83.759,83.626,59.849,60.305,49.765,49.527,15.557,19.679,28.924,35.077,20.757,17.031,35.506,18.397,53.747,41.469,40.331,28.527,41.439,28.811,27.667,18.579,-0.029,0.001,-0.098,0.013,-0.064,-0.022,-0.064,273.142,288.532,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:18,3011.313,0.000,0.364,0.000,5.103,15.547,302.570,78.774,77.463,233.584,231.280,187.494,187.926,130.980,130.572,142.643,36.116,48.531,53.078,45.694,49.391,55.768,55.626,48.445,46.578,48.768,66.055,71.699,66.546,71.623,72.827,73.450,66.874,71.041,76.989,80.247,87.954,87.901,83.759,83.626,59.849,60.305,49.765,49.527,15.557,19.679,28.924,35.077,20.757,17.031,35.506,18.397,53.747,41.469,40.331,28.527,41.439,28.811,27.667,18.579,-0.029,0.001,-0.098,0.013,-0.064,-0.022,-0.064,273.142,288.532,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:19,3011.753,0.000,0.364,0.000,5.103,15.547,303.005,78.749,77.771,233.798,231.300,187.220,187.948,130.958,130.593,142.621,36.142,48.531,53.214,45.694,49.461,55.768,55.626,48.445,46.578,48.768,66.055,71.760,66.546,71.699,72.827,73.389,66.874,71.041,76.989,80.247,87.954,87.901,83.759,83.626,59.849,60.366,49.765,49.527,14.556,21.501,28.249,34.985,21.577,17.122,36.235,18.488,53.656,41.378,39.967,28.254,41.439,28.720,27.667,18.670,-0.014,0.004,-0.091,0.022,-0.064,-0.033,-0.064,273.283,288.478,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:20,3012.612,0.000,0.364,0.000,5.103,15.547,303.252,79.033,78.055,233.798,231.535,187.472,188.199,130.958,130.593,142.391,36.142,48.600,53.236,45.694,49.461,55.768,55.626,48.445,46.657,48.870,66.055,71.782,66.546,71.721,72.827,73.389,66.940,71.102,76.989,80.306,88.019,87.997,83.824,83.707,59.849,60.388,49.696,49.614,15.011,18.222,28.635,34.257,20.757,17.304,35.870,18.306,53.838,41.378,40.240,28.345,41.530,28.720,27.667,18.579,-0.031,-0.006,-0.097,0.007,-0.076,-0.032,-0.064,273.423,288.419,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:21,3012.850,0.000,0.364,0.000,5.103,15.547,303.706,79.033,78.031,234.033,231.750,187.723,188.178,130.958,130.572,142.391,36.116,48.600,53.214,45.694,49.461,55.829,55.687,48.508,46.657,48.847,66.055,71.699,66.546,71.699,72.827,73.389,66.940,71.177,76.924,80.306,88.019,88.034,83.824,83.685,59.915,60.366,49.765,49.591,15.375,23.506,29.117,35.259,20.757,17.668,35.779,18.579,53.747,41.196,40.240,28.254,41.439,28.720,27.667,18.488,-0.020,0.003,-0.088,0.019,-0.061,-0.021,-0.064,273.486,288.302,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:22,3013.115,0.000,0.364,0.000,5.103,15.547,303.933,79.341,78.339,234.289,231.771,187.745,188.451,130.980,130.593,142.391,36.142,48.600,53.373,45.694,49.461,55.829,55.597,48.571,46.720,48.933,66.122,71.782,66.612,71.721,72.893,73.389,66.940,71.177,76.989,80.306,88.019,88.130,83.824,83.766,59.915,60.448,49.765,49.677,17.831,24.235,30.177,36.170,20.666,18.306,35.415,18.670,53.838,41.378,40.240,28.254,41.439,28.720,27.576,18.488,-0.030,-0.007,-0.102,0.023,-0.075,-0.031,-0.064,273.539,288.302,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
