Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:39:23,3013.353,0.000,0.364,0.000,5.103,15.547,304.161,79.341,78.339,234.758,232.006,187.745,188.451,130.980,130.593,142.391,36.142,48.669,53.312,45.694,49.461,55.829,55.626,48.508,46.720,48.997,66.122,71.782,66.612,71.782,72.893,73.389,66.940,71.177,76.989,80.380,88.019,88.130,83.824,83.840,59.915,60.448,49.765,49.677,15.375,21.319,29.406,35.532,20.575,17.122,35.779,18.670,53.656,41.287,40.149,28.254,41.530,28.720,27.667,18.488,-0.008,0.007,-0.090,0.025,-0.058,-0.013,-0.064,273.605,288.243,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:24,3013.353,0.000,0.364,0.000,5.103,15.547,304.161,79.341,78.339,234.758,232.006,187.745,188.451,130.980,130.593,142.391,36.142,48.669,53.312,45.694,49.461,55.829,55.626,48.508,46.720,48.997,66.122,71.782,66.612,71.782,72.893,73.389,66.940,71.177,76.989,80.380,88.019,88.130,83.824,83.840,59.915,60.448,49.765,49.677,15.375,21.319,29.406,35.532,20.575,17.122,35.779,18.670,53.656,41.287,40.149,28.254,41.530,28.720,27.667,18.488,-0.008,0.007,-0.090,0.025,-0.058,-0.013,-0.064,273.605,288.243,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:25,3013.675,0.000,0.364,0.000,5.103,15.547,304.388,79.625,78.599,234.758,231.985,187.745,188.429,130.980,130.572,142.391,36.116,48.669,53.373,45.694,49.461,55.829,55.687,48.571,46.720,48.997,66.055,71.782,66.612,71.721,72.893,73.314,67.007,71.238,77.054,80.380,88.083,88.130,83.889,83.840,59.915,60.388,49.765,49.677,15.466,20.864,28.249,35.259,21.122,16.940,35.688,18.306,53.838,41.469,40.331,28.345,41.439,28.720,27.758,18.579,-0.021,0.016,-0.091,0.031,-0.054,-0.005,-0.064,273.721,288.238,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:26,3013.834,0.000,0.364,0.000,5.103,15.573,304.843,79.909,78.907,235.228,232.476,187.996,188.703,130.980,130.593,142.391,36.142,48.669,53.350,45.789,49.530,55.829,55.687,48.571,46.783,49.053,66.122,71.760,66.546,71.760,72.959,73.314,67.007,71.299,76.989,80.380,88.148,88.168,83.889,83.878,59.915,60.426,49.835,49.654,17.922,23.870,29.117,36.625,20.940,17.668,36.235,18.761,53.747,41.196,40.149,28.254,41.439,28.720,27.667,18.670,-0.037,-0.007,-0.104,0.004,-0.069,-0.032,-0.064,273.729,288.131,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:27,3013.817,0.000,0.364,0.000,5.103,15.547,305.050,80.193,78.907,234.993,232.476,187.996,188.703,131.232,130.593,142.118,36.142,48.669,53.411,45.764,49.530,55.829,55.687,48.571,46.783,48.974,66.122,71.760,66.612,71.699,72.893,73.314,67.073,71.299,77.054,80.439,88.083,88.168,83.889,83.818,59.915,60.426,49.835,49.654,16.467,24.326,30.081,35.259,21.304,18.488,36.143,18.852,53.838,41.378,40.331,28.163,41.530,28.720,27.849,18.488,-0.013,0.001,-0.089,0.022,-0.064,-0.030,-0.064,273.735,288.126,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:28,3013.890,0.000,0.364,0.000,5.103,15.547,305.525,80.477,78.907,235.463,232.711,187.996,188.703,131.232,130.593,142.391,36.142,48.739,53.509,45.764,49.530,55.829,55.657,48.650,46.783,49.076,66.122,71.857,66.612,71.782,72.959,73.314,67.073,71.374,77.054,80.439,88.148,88.248,83.954,83.899,59.982,60.448,49.835,49.756,14.374,21.684,28.538,35.897,20.757,16.758,36.143,18.215,53.656,41.287,40.240,28.254,41.348,28.629,27.758,18.579,-0.033,-0.020,-0.113,0.010,-0.067,-0.036,-0.064,273.674,288.008,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:29,3013.936,0.000,0.364,0.000,5.103,15.573,305.505,80.477,79.167,235.463,232.926,188.248,188.681,131.232,130.572,142.118,36.116,48.739,53.509,45.764,49.530,55.829,55.687,48.650,46.862,49.076,66.122,71.857,66.612,71.782,72.959,73.314,67.073,71.374,76.989,80.439,88.148,88.248,83.954,83.899,59.982,60.448,49.835,49.756,16.739,21.593,28.828,35.805,20.484,16.758,36.052,18.670,53.929,41.378,40.605,28.436,41.439,28.629,27.940,18.579,-0.016,0.009,-0.085,0.014,-0.065,-0.020,-0.064,273.662,287.944,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:30,3013.936,0.000,0.364,0.000,5.103,15.573,305.505,80.477,79.167,235.463,232.926,188.248,188.681,131.232,130.572,142.118,36.116,48.739,53.509,45.764,49.530,55.829,55.687,48.650,46.862,49.076,66.122,71.857,66.612,71.782,72.959,73.314,67.073,71.374,76.989,80.439,88.148,88.248,83.954,83.899,59.982,60.448,49.835,49.756,16.739,21.593,28.828,35.805,20.484,16.758,36.052,18.670,53.929,41.378,40.605,28.436,41.439,28.629,27.940,18.579,-0.016,0.009,-0.085,0.014,-0.065,-0.020,-0.064,273.662,287.944,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:31,3013.777,0.000,0.364,0.000,5.103,15.547,305.525,80.760,79.475,235.698,232.946,188.248,188.954,131.232,130.593,142.140,36.142,48.739,53.509,45.764,49.530,55.829,55.597,48.650,46.862,49.139,66.122,71.857,66.612,71.782,73.026,73.253,67.073,71.374,77.054,80.439,88.148,88.248,83.954,83.973,59.982,60.524,49.835,49.756,17.376,22.413,29.213,35.441,21.395,17.304,35.961,18.488,53.656,41.196,40.240,28.254,41.439,28.720,27.758,18.579,-0.031,0.003,-0.094,0.010,-0.060,-0.011,-0.064,273.611,287.954,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:32,3013.376,0.000,0.364,0.000,5.103,15.547,306.187,81.019,79.759,235.913,233.417,188.226,188.954,131.210,130.593,142.118,36.142,48.808,53.630,45.764,49.530,55.829,55.687,48.714,46.926,49.139,66.122,71.857,66.612,71.782,73.026,73.314,67.073,71.435,77.054,80.499,88.213,88.322,84.019,83.973,59.982,60.524,49.835,49.756,15.375,21.593,28.731,35.532,20.575,17.668,35.688,18.124,53.838,41.287,40.149,28.254,41.348,28.629,27.576,18.397,-0.032,-0.017,-0.114,0.000,-0.075,-0.045,-0.064,273.455,287.885,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:33,3013.387,0.000,0.364,0.000,5.103,15.573,306.434,81.044,79.759,235.933,233.652,188.248,188.954,131.232,130.845,142.140,36.142,48.739,53.630,45.789,49.530,55.829,55.687,48.714,46.926,49.139,66.122,71.857,66.612,71.782,73.026,73.253,67.140,71.435,77.054,80.439,88.213,88.322,84.019,83.973,59.982,60.524,49.904,49.756,18.104,22.595,28.828,36.170,21.668,17.031,36.326,18.306,53.838,41.469,39.967,27.980,41.348,28.538,27.485,18.397,-0.023,0.007,-0.088,0.015,-0.065,-0.018,-0.064,273.396,287.773,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:34,3013.121,0.000,0.364,0.000,5.103,15.547,306.661,81.328,80.043,236.168,233.652,188.499,189.206,131.232,130.845,142.140,36.211,48.808,53.608,45.789,49.530,55.829,55.687,48.714,46.926,49.116,66.122,71.835,66.612,71.835,73.092,73.253,67.140,71.511,77.119,80.499,88.213,88.301,84.084,84.011,59.982,60.502,49.904,49.733,15.375,21.684,29.020,36.261,21.213,17.213,36.143,18.033,53.474,41.196,40.058,28.071,41.257,28.538,27.394,18.306,-0.031,-0.009,-0.102,0.004,-0.070,-0.037,-0.064,273.311,287.837,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:35,3012.855,0.000,0.364,0.000,5.103,15.547,306.869,81.328,80.303,236.403,233.867,188.499,189.184,131.232,130.572,142.118,36.186,48.808,53.684,45.764,49.530,55.889,55.657,48.714,46.926,49.116,66.122,71.835,66.612,71.760,73.092,73.314,67.140,71.511,77.054,80.499,88.213,88.301,84.019,84.011,59.982,60.502,49.904,49.733,16.012,22.777,31.334,35.441,20.484,17.942,36.052,18.306,53.383,40.922,40.058,28.071,41.257,28.538,27.485,18.397,-0.028,-0.014,-0.103,0.012,-0.086,-0.046,-0.064,273.245,287.778,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:36,3012.855,0.000,0.364,0.000,5.103,15.547,306.869,81.328,80.303,236.403,233.867,188.499,189.184,131.232,130.572,142.118,36.186,48.808,53.684,45.764,49.530,55.889,55.657,48.714,46.926,49.116,66.122,71.835,66.612,71.760,73.092,73.314,67.140,71.511,77.054,80.499,88.213,88.301,84.019,84.011,59.982,60.502,49.904,49.733,16.012,22.777,31.334,35.441,20.484,17.942,36.052,18.306,53.383,40.922,40.058,28.071,41.257,28.538,27.485,18.397,-0.028,-0.014,-0.103,0.012,-0.086,-0.046,-0.064,273.245,287.778,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:37,3012.624,0.000,0.364,0.000,5.103,15.547,307.096,81.612,80.303,236.403,234.102,188.499,189.184,131.483,130.572,142.118,36.116,48.808,53.767,45.764,49.599,55.889,55.687,48.714,46.926,49.218,66.188,71.918,66.612,71.857,73.092,73.253,67.140,71.511,77.119,80.499,88.278,88.382,84.019,84.032,59.982,60.585,49.904,49.819,16.103,23.961,28.442,35.805,21.031,17.213,36.052,18.033,53.565,41.287,40.058,28.254,41.348,28.538,27.303,18.306,-0.018,-0.016,-0.099,0.015,-0.073,-0.027,-0.064,273.185,287.709,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:38,3012.369,0.000,0.364,0.000,5.103,15.547,307.323,81.895,80.611,236.638,234.358,188.750,189.206,131.483,130.845,141.866,36.211,48.877,53.744,45.764,49.599,55.829,55.657,48.793,47.005,49.195,66.188,71.835,66.612,71.835,73.158,73.253,67.140,71.571,77.119,80.573,88.278,88.360,84.084,84.011,59.982,60.502,49.904,49.796,15.102,21.593,28.924,35.532,21.031,17.668,36.417,18.397,53.474,41.287,40.149,28.345,41.257,28.538,27.303,18.306,-0.023,0.004,-0.092,0.004,-0.067,-0.030,-0.064,273.042,287.655,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:39,3012.104,0.000,0.364,0.000,5.103,15.573,307.798,82.179,81.179,236.638,234.828,188.750,189.457,131.483,130.845,141.888,36.211,48.877,53.744,45.833,49.599,55.889,55.687,48.793,47.068,49.258,66.188,71.835,66.612,71.835,73.224,73.314,67.206,71.571,77.119,80.573,88.343,88.360,84.148,84.070,59.982,60.502,49.904,49.733,15.193,21.957,29.310,36.443,20.940,17.213,36.235,18.306,53.201,41.287,39.785,28.254,41.166,28.538,27.394,18.397,-0.018,0.002,-0.093,0.026,-0.074,-0.030,-0.064,272.918,287.538,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:40,3012.104,0.000,0.364,0.000,5.103,15.573,307.798,82.179,81.179,236.638,234.828,188.750,189.457,131.483,130.845,141.888,36.211,48.877,53.744,45.833,49.599,55.889,55.687,48.793,47.068,49.258,66.188,71.835,66.612,71.835,73.224,73.314,67.206,71.571,77.119,80.573,88.343,88.360,84.148,84.070,59.982,60.502,49.904,49.733,15.193,21.957,29.310,36.443,20.940,17.213,36.235,18.306,53.201,41.287,39.785,28.254,41.166,28.538,27.394,18.397,-0.018,0.002,-0.093,0.026,-0.074,-0.030,-0.064,272.918,287.538,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:41,3012.109,0.000,0.364,0.000,5.103,15.573,308.025,82.179,81.179,236.873,234.828,189.002,189.457,131.483,130.845,141.888,36.142,48.877,53.903,45.764,49.530,55.912,55.657,48.879,47.091,49.282,66.188,71.918,66.612,71.857,73.224,73.336,67.206,71.654,77.119,80.594,88.343,88.455,84.148,84.166,59.982,60.585,49.904,49.819,14.556,21.410,29.020,35.623,20.757,17.031,36.143,17.942,53.292,41.378,40.240,28.436,41.075,28.446,27.303,18.397,-0.022,-0.015,-0.108,0.010,-0.074,-0.037,-0.064,272.851,287.597,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:42,3012.109,0.000,0.364,0.000,5.103,15.573,308.025,82.179,81.179,236.873,234.828,189.002,189.457,131.483,130.845,141.888,36.142,48.877,53.903,45.764,49.530,55.912,55.657,48.879,47.091,49.282,66.188,71.918,66.612,71.857,73.224,73.336,67.206,71.654,77.119,80.594,88.343,88.455,84.148,84.166,59.982,60.585,49.904,49.819,14.556,21.410,29.020,35.623,20.757,17.031,36.143,17.942,53.292,41.378,40.240,28.436,41.075,28.446,27.303,18.397,-0.022,-0.015,-0.108,0.010,-0.074,-0.037,-0.064,272.851,287.597,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:43,3012.109,0.000,0.364,0.000,5.103,15.573,308.232,82.179,81.463,237.107,234.828,189.002,189.457,131.483,130.845,141.866,36.211,48.877,53.881,45.764,49.599,55.829,55.657,48.856,47.068,49.258,66.188,71.896,66.612,71.835,73.224,73.314,67.206,71.632,77.119,80.632,88.343,88.434,84.148,84.070,60.048,60.502,49.973,49.796,17.285,22.504,29.695,35.350,21.122,17.760,36.417,18.033,53.383,41.469,40.240,28.618,41.166,28.538,27.303,18.306,-0.022,0.007,-0.090,0.025,-0.061,-0.013,-0.064,272.808,287.538,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:44,3012.109,0.000,0.364,0.000,5.103,15.573,308.479,82.747,81.747,237.342,235.063,189.002,189.709,131.483,130.845,141.888,36.211,48.947,53.881,45.833,49.599,55.912,55.687,48.879,47.154,49.258,66.188,71.835,66.678,71.760,73.291,73.275,67.206,71.654,77.119,80.594,88.407,88.434,84.213,84.070,60.048,60.502,49.973,49.796,16.194,22.230,29.310,35.168,20.666,17.760,36.235,18.033,53.383,41.196,39.785,28.071,41.166,28.446,27.303,18.215,-0.031,-0.007,-0.098,0.007,-0.069,-0.016,-0.064,272.814,287.484,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:45,3012.019,0.000,0.364,0.000,5.103,15.573,308.707,83.031,81.747,237.577,235.298,189.002,189.709,131.483,130.845,141.636,36.211,48.947,53.963,45.833,49.599,55.889,55.687,48.856,47.131,49.345,66.188,71.918,66.678,71.857,73.291,73.253,67.206,71.708,77.119,80.632,88.407,88.515,84.148,84.166,60.048,60.585,49.973,49.819,17.194,20.499,28.924,34.985,21.213,17.213,36.235,17.851,53.292,41.105,39.876,27.980,41.166,28.446,27.212,18.215,-0.016,0.003,-0.090,0.019,-0.070,-0.032,-0.064,272.828,287.367,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:46,3012.126,0.000,0.364,0.000,5.103,15.573,308.934,83.031,81.747,237.812,235.298,189.253,189.960,131.483,130.845,141.888,36.211,48.947,53.963,45.833,49.599,55.829,55.687,48.856,47.131,49.345,66.254,71.857,66.678,71.857,73.291,73.253,67.206,71.708,77.183,80.632,88.407,88.515,84.213,84.225,60.048,60.585,49.973,49.819,17.376,22.868,28.828,36.716,20.666,17.395,36.052,18.306,53.292,40.922,39.694,27.980,41.166,28.355,27.121,18.215,-0.022,-0.016,-0.108,0.010,-0.074,-0.036,-0.064,272.795,287.362,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:47,3012.296,0.000,0.364,0.000,5.103,15.573,308.934,83.031,82.031,238.047,235.533,189.253,189.960,131.734,130.845,141.636,36.211,48.947,53.963,45.858,49.599,55.889,55.687,48.856,47.131,49.282,66.188,71.857,66.678,71.857,73.291,73.253,67.206,71.708,77.119,80.632,88.407,88.515,84.213,84.166,60.048,60.585,49.973,49.819,15.011,19.953,29.020,34.985,21.122,17.213,36.326,17.851,53.383,41.013,39.876,27.980,41.257,28.446,27.394,18.306,-0.020,0.013,-0.088,0.019,-0.062,-0.013,-0.064,272.801,287.249,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:48,3012.296,0.000,0.364,0.000,5.103,15.573,308.934,83.031,82.031,238.047,235.533,189.253,189.960,131.734,130.845,141.636,36.211,48.947,53.963,45.858,49.599,55.889,55.687,48.856,47.131,49.282,66.188,71.857,66.678,71.857,73.291,73.253,67.206,71.708,77.119,80.632,88.407,88.515,84.213,84.166,60.048,60.585,49.973,49.819,15.011,19.953,29.020,34.985,21.122,17.213,36.326,17.851,53.383,41.013,39.876,27.980,41.257,28.446,27.394,18.306,-0.020,0.013,-0.088,0.019,-0.062,-0.013,-0.064,272.801,287.249,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:49,3012.364,0.000,0.364,0.000,5.103,15.573,309.142,83.314,82.316,238.047,235.769,189.253,189.960,131.734,130.845,141.614,36.211,49.016,53.941,45.833,49.599,55.829,55.687,48.856,47.131,49.322,66.188,71.835,66.678,71.835,73.291,73.253,67.206,71.768,77.119,80.632,88.472,88.493,84.278,84.144,60.048,60.502,49.973,49.796,15.921,22.413,29.020,35.441,21.304,17.851,36.326,18.215,53.292,41.013,39.876,28.071,41.257,28.446,27.212,18.124,-0.023,-0.006,-0.094,0.003,-0.075,-0.030,-0.064,272.794,287.244,7.159,11.902,21.023,28.663,17.551,36.405,48.881,228.965,269.037,52.149,47.404,172.470,141.021,274.929,13.700,23.700,23.600,31.200,18.600,36.700,50.700,
2021/03/29 12:39:50,3012.403,0.000,0.364,0.000,5.103,15.573,309.389,83.598,82.600,238.282,236.004,189.504,190.212,131.734,130.845,141.384,36.211,49.016,54.017,45.858,49.599,55.829,55.687,48.919,47.210,49.322,66.254,71.835,66.678,71.835,73.357,73.314,67.273,71.768,77.183,80.691,88.472,88.552,84.278,84.203,60.048,60.502,50.041,49.875,15.102,20.044,29.310,34.621,21.031,17.395,36.052,18.033,53.110,40.922,39.694,27.980,41.166,28.446,27.121,18.215,-0.019,-0.005,-0.099,0.015,-0.069,-0.043,-0.064,272.893,287.190,2.843,10.557,21.623,27.755,18.643,34.230,47.801,219.289,275.981,54.031,42.079,170.740,151.563,278.300,9.400,14.100,24.000,29.500,19.600,34.700,49.600,
2021/03/29 12:39:51,3012.663,0.000,0.364,0.000,5.103,15.573,309.616,83.882,82.600,238.517,236.004,189.504,190.212,131.734,130.845,141.636,36.211,49.041,54.017,45.902,49.599,55.851,55.748,48.942,47.234,49.401,66.279,71.835,66.703,71.835,73.357,73.275,67.206,71.790,77.183,80.712,88.496,88.552,84.367,84.203,60.139,60.563,50.065,49.875,14.920,21.137,29.213,35.350,21.031,17.942,35.961,18.124,53.201,40.831,39.785,27.889,41.166,28.446,27.212,18.215,-0.021,-0.007,-0.103,0.010,-0.062,-0.027,-0.064,272.958,287.190,2.843,10.557,21.623,27.755,18.643,34.230,47.801,219.289,275.981,54.031,42.079,170.740,151.563,278.300,9.400,14.100,24.000,29.500,19.600,34.700,49.600,
2021/03/29 12:39:52,3012.742,0.000,0.364,0.000,5.103,15.573,310.071,84.141,82.884,238.731,236.239,189.734,190.212,131.713,131.097,141.384,36.211,49.111,54.160,45.902,49.599,55.851,55.748,48.942,47.297,49.424,66.279,71.918,66.703,71.918,73.423,73.336,67.273,71.866,77.183,80.712,88.561,88.648,84.367,84.299,60.072,60.585,49.998,49.899,16.830,22.230,28.924,36.625,21.031,17.031,36.143,18.306,53.292,40.831,39.785,27.980,41.257,28.446,27.303,18.215,-0.033,-0.014,-0.101,0.009,-0.062,-0.038,-0.064,272.951,287.068,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:53,3012.742,0.000,0.364,0.000,5.103,15.573,310.071,84.141,82.884,238.731,236.239,189.734,190.212,131.713,131.097,141.384,36.211,49.111,54.160,45.902,49.599,55.851,55.748,48.942,47.297,49.424,66.279,71.918,66.703,71.918,73.423,73.336,67.273,71.866,77.183,80.712,88.561,88.648,84.367,84.299,60.072,60.585,49.998,49.899,16.830,22.230,28.924,36.625,21.031,17.031,36.143,18.306,53.292,40.831,39.785,27.980,41.257,28.446,27.303,18.215,-0.033,-0.014,-0.101,0.009,-0.062,-0.038,-0.064,272.951,287.068,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:54,3012.742,0.000,0.364,0.000,5.103,15.573,310.071,84.141,82.884,238.731,236.239,189.734,190.212,131.713,131.097,141.384,36.211,49.111,54.160,45.902,49.599,55.851,55.748,48.942,47.297,49.424,66.279,71.918,66.703,71.918,73.423,73.336,67.273,71.866,77.183,80.712,88.561,88.648,84.367,84.299,60.072,60.585,49.998,49.899,16.830,22.230,28.924,36.625,21.031,17.031,36.143,18.306,53.292,40.831,39.785,27.980,41.257,28.446,27.303,18.215,-0.033,-0.014,-0.101,0.009,-0.062,-0.038,-0.064,272.951,287.068,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:55,3012.918,0.000,0.364,0.000,5.103,15.599,310.298,84.450,83.168,238.987,236.709,189.756,190.463,131.986,131.097,141.384,36.211,49.111,54.138,45.971,49.694,55.851,55.748,49.022,47.297,49.401,66.279,71.896,66.703,71.835,73.448,73.336,67.297,71.866,77.207,80.712,88.561,88.626,84.367,84.277,60.072,60.502,50.065,49.875,15.739,20.681,29.117,35.532,21.213,17.486,36.143,18.215,52.928,40.740,39.876,27.889,41.166,28.355,27.029,18.033,-0.020,-0.020,-0.105,0.011,-0.078,-0.036,-0.064,273.003,287.004,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:56,3012.974,0.000,0.364,0.000,5.103,15.599,310.525,84.733,83.452,239.222,236.945,190.007,190.463,131.986,131.097,141.384,36.280,49.111,54.214,45.902,49.669,55.829,55.718,48.998,47.337,49.464,66.279,71.896,66.703,71.896,73.490,73.253,67.273,71.965,77.183,80.765,88.625,88.626,84.432,84.336,60.072,60.563,50.065,49.875,15.648,20.408,29.020,35.441,20.940,17.760,36.143,18.215,53.110,40.831,39.603,27.798,41.166,28.355,27.121,18.033,-0.020,0.003,-0.088,0.011,-0.069,-0.025,-0.064,273.050,286.955,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:57,3012.974,0.000,0.364,0.000,5.103,15.599,310.525,84.733,83.452,239.222,236.945,190.007,190.463,131.986,131.097,141.384,36.280,49.111,54.214,45.902,49.669,55.829,55.718,48.998,47.337,49.464,66.279,71.896,66.703,71.896,73.490,73.253,67.273,71.965,77.183,80.765,88.625,88.626,84.432,84.336,60.072,60.563,50.065,49.875,15.648,20.408,29.020,35.441,20.940,17.760,36.143,18.215,53.110,40.831,39.603,27.798,41.166,28.355,27.121,18.033,-0.020,0.003,-0.088,0.011,-0.069,-0.025,-0.064,273.050,286.955,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:58,3012.969,0.000,0.364,0.000,5.103,15.573,310.752,84.733,83.736,239.222,236.945,190.007,190.715,131.986,131.097,141.384,36.211,49.180,54.214,45.971,49.669,55.829,55.748,48.998,47.337,49.464,66.279,71.896,66.769,71.896,73.490,73.253,67.273,71.965,77.183,80.691,88.625,88.685,84.432,84.336,60.072,60.563,50.065,49.939,17.012,26.330,29.985,37.901,20.393,18.124,35.961,18.670,53.110,40.740,39.603,27.798,41.166,28.355,27.121,18.033,-0.030,-0.002,-0.096,0.009,-0.065,-0.011,-0.064,273.076,286.902,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:39:59,3012.969,0.000,0.364,0.000,5.103,15.599,310.980,85.017,83.711,239.456,237.159,190.007,190.693,131.986,131.075,141.384,36.186,49.180,54.297,45.971,49.669,55.829,55.748,48.998,47.416,49.464,66.279,71.918,66.769,71.857,73.490,73.314,67.273,71.965,77.248,80.765,88.625,88.707,84.432,84.336,60.139,60.585,50.131,49.899,15.284,23.597,28.346,36.443,20.666,16.849,35.961,18.488,52.746,40.649,39.603,27.798,41.166,28.355,27.212,18.124,-0.015,-0.004,-0.094,0.019,-0.075,-0.036,-0.064,273.076,286.902,7.379,13.029,21.401,28.207,18.150,33.194,48.120,243.435,287.879,52.595,50.611,170.486,151.968,279.208,12.200,17.500,24.000,30.600,19.100,33.600,49.900,
2021/03/29 12:40:00,3012.985,0.000,0.364,0.000,5.103,15.599,310.980,85.301,84.020,239.691,237.415,190.007,190.715,131.986,131.097,141.133,36.280,49.180,54.350,45.902,49.694,55.829,55.748,49.062,47.416,49.543,66.279,71.956,66.769,71.896,73.514,73.253,67.297,72.041,77.272,80.765,88.690,88.745,84.496,84.395,60.072,60.563,50.065,49.939,17.194,22.868,29.888,36.443,20.940,17.942,36.143,19.217,52.746,40.649,39.512,27.798,41.166,28.264,26.938,17.942,-0.030,0.003,-0.097,0.008,-0.069,-0.030,-0.064,273.089,286.838,6.251,13.194,21.708,28.364,18.894,34.444,46.904,172.648,255.964,51.546,37.840,171.784,150.235,279.201,10.600,16.600,24.100,30.100,19.800,34.800,48.900,
2021/03/29 12:40:01,3012.985,0.000,0.364,0.000,5.103,15.599,310.980,85.301,84.020,239.691,237.415,190.007,190.715,131.986,131.097,141.133,36.280,49.180,54.350,45.902,49.694,55.829,55.748,49.062,47.416,49.543,66.279,71.956,66.769,71.896,73.514,73.253,67.297,72.041,77.272,80.765,88.690,88.745,84.496,84.395,60.072,60.563,50.065,49.939,17.194,22.868,29.888,36.443,20.940,17.942,36.143,19.217,52.746,40.649,39.512,27.798,41.166,28.264,26.938,17.942,-0.030,0.003,-0.097,0.008,-0.069,-0.030,-0.064,273.089,286.838,6.251,13.194,21.708,28.364,18.894,34.444,46.904,172.648,255.964,51.546,37.840,171.784,150.235,279.201,10.600,16.600,24.100,30.100,19.800,34.800,48.900,
2021/03/29 12:40:02,3012.906,0.000,0.364,0.000,5.103,15.573,311.207,85.585,84.304,239.926,237.650,190.258,190.967,131.986,131.097,141.384,36.280,49.249,54.350,45.902,49.669,55.851,55.748,49.085,47.439,49.543,66.279,71.896,66.703,71.896,73.490,73.275,67.273,72.124,77.183,80.786,88.690,88.745,84.496,84.395,60.072,60.563,50.131,49.939,16.739,20.864,29.406,35.532,20.849,17.395,35.779,18.852,52.837,40.284,39.512,27.707,41.166,28.355,26.938,18.033,-0.031,-0.019,-0.103,0.004,-0.078,-0.042,-0.064,273.063,286.838,6.251,13.194,21.708,28.364,18.894,34.444,46.904,172.648,255.964,51.546,37.840,171.784,150.235,279.201,10.600,16.600,24.100,30.100,19.800,34.800,48.900,
2021/03/29 12:40:03,3012.771,0.000,0.364,0.000,5.103,15.599,311.434,85.868,84.588,239.926,237.650,190.258,190.967,131.986,131.097,141.133,36.280,49.249,54.350,45.971,49.669,55.889,55.748,49.062,47.416,49.543,66.279,71.896,66.703,71.835,73.556,73.253,67.273,72.102,77.183,80.765,88.690,88.685,84.496,84.395,60.139,60.563,50.131,49.875,15.557,22.868,28.924,35.441,20.757,17.122,36.143,18.761,52.928,40.649,39.694,27.798,41.166,28.355,27.029,18.033,-0.021,0.006,-0.093,0.031,-0.066,-0.021,-0.064,272.989,286.779,6.251,13.194,21.708,28.364,18.894,34.444,46.904,172.648,255.964,51.546,37.840,171.784,150.235,279.201,10.600,16.600,24.100,30.100,19.800,34.800,48.900,
2021/03/29 12:40:04,3012.720,0.000,0.364,0.000,5.103,15.599,311.434,85.868,84.588,240.161,237.885,190.258,190.967,132.237,131.097,141.133,36.280,49.224,54.433,45.902,49.669,55.889,55.748,49.062,47.479,49.630,66.254,71.979,66.678,71.918,73.556,73.253,67.273,72.102,77.183,80.765,88.731,88.766,84.473,84.491,60.048,60.585,50.107,49.962,15.011,22.959,28.828,35.988,21.577,17.486,35.961,19.399,52.746,40.558,39.512,27.707,41.166,28.355,26.938,18.033,-0.021,-0.026,-0.106,0.009,-0.080,-0.038,-0.064,272.989,286.779,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:05,3012.799,0.000,0.364,0.000,5.103,15.573,311.662,86.152,84.588,240.161,238.120,190.258,190.967,132.237,131.348,141.133,36.280,49.249,54.433,45.902,49.669,55.889,55.748,49.062,47.479,49.630,66.279,71.979,66.769,71.918,73.556,73.253,67.273,72.162,77.248,80.765,88.755,88.766,84.561,84.491,60.139,60.585,50.131,49.962,15.284,21.957,29.792,34.985,20.849,17.395,35.961,19.035,53.110,40.467,39.239,27.707,41.075,28.264,26.938,18.033,-0.025,-0.006,-0.102,0.017,-0.057,-0.030,-0.064,272.997,286.725,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:06,3012.799,0.000,0.364,0.000,5.103,15.573,311.662,86.152,84.588,240.161,238.120,190.258,190.967,132.237,131.348,141.133,36.280,49.249,54.433,45.902,49.669,55.889,55.748,49.062,47.479,49.630,66.279,71.979,66.769,71.918,73.556,73.253,67.273,72.162,77.248,80.765,88.755,88.766,84.561,84.491,60.139,60.585,50.131,49.962,15.284,21.957,29.792,34.985,20.849,17.395,35.961,19.035,53.110,40.467,39.239,27.707,41.075,28.264,26.938,18.033,-0.025,-0.006,-0.102,0.017,-0.057,-0.030,-0.064,272.997,286.725,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:07,3012.510,0.000,0.364,0.000,5.103,15.599,311.889,86.436,84.872,240.631,238.120,190.510,191.218,131.986,131.348,141.133,36.280,49.319,54.494,45.971,49.669,55.889,55.748,49.062,47.479,49.693,66.279,71.979,66.769,71.979,73.622,73.253,67.273,72.238,77.248,80.824,88.755,88.840,84.561,84.491,60.139,60.585,50.131,50.024,17.922,22.413,30.370,37.172,21.213,17.395,36.143,19.217,52.656,40.376,39.603,27.889,41.166,28.264,27.029,18.033,-0.031,-0.004,-0.098,0.008,-0.065,-0.013,-0.064,272.958,286.667,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:08,3012.448,0.000,0.364,0.000,5.103,15.599,311.889,86.436,85.156,240.631,238.356,190.510,191.218,132.237,131.348,141.133,36.280,49.293,54.472,45.902,49.669,55.889,55.748,49.062,47.559,49.606,66.254,71.896,66.678,71.896,73.622,73.253,67.273,72.162,77.248,80.824,88.731,88.745,84.538,84.469,60.048,60.502,50.107,49.939,16.739,20.499,30.467,35.897,20.940,17.213,36.235,19.217,52.656,40.284,39.421,27.707,41.075,28.264,27.121,18.124,-0.016,0.005,-0.091,0.029,-0.074,-0.033,-0.064,272.906,286.603,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:09,3012.562,0.000,0.364,0.000,5.103,15.599,312.116,86.720,85.156,240.631,238.591,190.510,191.218,132.237,131.348,141.133,36.280,49.319,54.547,45.997,49.669,55.912,55.748,49.085,47.582,49.670,66.279,71.956,66.769,71.956,73.622,73.275,67.273,72.260,77.248,80.846,88.820,88.818,84.626,84.529,60.139,60.563,50.131,50.002,16.558,23.870,29.020,36.716,21.031,17.486,36.052,19.308,52.746,40.284,39.603,27.889,41.166,28.355,27.212,18.033,-0.026,-0.031,-0.114,0.007,-0.087,-0.048,-0.064,272.872,286.544,6.831,11.332,23.401,27.518,18.732,33.615,47.232,252.096,293.398,52.640,40.579,167.670,149.621,279.383,9.700,17.100,25.600,30.300,19.500,34.000,49.100,
2021/03/29 12:40:10,3012.516,0.000,0.364,0.000,5.103,15.599,312.343,86.720,85.440,240.631,238.591,190.761,191.470,132.237,131.348,140.881,36.280,49.319,54.494,45.971,49.738,55.889,55.748,49.125,47.559,49.693,66.279,71.979,66.769,71.918,73.622,73.253,67.273,72.238,77.248,80.824,88.820,88.840,84.626,84.550,60.139,60.585,50.198,50.024,14.556,20.590,29.985,35.988,21.031,16.940,36.143,19.854,52.565,40.193,39.421,27.798,41.075,28.355,27.212,18.124,-0.027,0.001,-0.100,0.011,-0.072,-0.023,-0.064,272.841,286.549,4.492,11.357,22.932,30.555,17.692,34.559,47.123,163.179,257.800,47.474,43.674,171.549,149.577,278.543,10.200,16.000,25.200,32.300,19.000,34.900,49.100,
2021/03/29 12:40:11,3012.516,0.000,0.364,0.000,5.103,15.599,312.343,86.720,85.440,240.631,238.591,190.761,191.470,132.237,131.348,140.881,36.280,49.319,54.494,45.971,49.738,55.889,55.748,49.125,47.559,49.693,66.279,71.979,66.769,71.918,73.622,73.253,67.273,72.238,77.248,80.824,88.820,88.840,84.626,84.550,60.139,60.585,50.198,50.024,14.556,20.590,29.985,35.988,21.031,16.940,36.143,19.854,52.565,40.193,39.421,27.798,41.075,28.355,27.212,18.124,-0.027,0.001,-0.100,0.011,-0.072,-0.023,-0.064,272.841,286.549,4.492,11.357,22.932,30.555,17.692,34.559,47.123,163.179,257.800,47.474,43.674,171.549,149.577,278.543,10.200,16.000,25.200,32.300,19.000,34.900,49.100,
2021/03/29 12:40:12,3012.544,0.000,0.364,0.000,5.103,15.625,312.343,87.004,85.724,240.866,238.826,190.761,191.470,132.489,131.600,141.133,36.350,49.388,54.547,45.971,49.738,55.912,55.748,49.148,47.582,49.606,66.279,71.896,66.769,71.896,73.689,73.275,67.339,72.260,77.248,80.846,88.885,88.818,84.626,84.469,60.139,60.502,50.198,49.939,15.102,21.046,27.960,37.354,21.122,16.576,36.417,19.581,52.565,40.193,39.330,27.616,41.075,28.264,27.212,18.124,-0.022,-0.003,-0.094,0.011,-0.067,-0.023,-0.064,272.815,286.549,4.492,11.357,22.932,30.555,17.692,34.559,47.123,163.179,257.800,47.474,43.674,171.549,149.577,278.543,10.200,16.000,25.200,32.300,19.000,34.900,49.100,
2021/03/29 12:40:13,3012.607,0.000,0.364,0.000,5.103,15.625,312.571,87.287,85.724,241.101,239.061,191.013,191.470,132.489,131.348,141.133,36.280,49.388,54.630,45.971,49.738,55.889,55.748,49.125,47.559,49.693,66.279,71.979,66.769,71.918,73.689,73.253,67.273,72.299,77.248,80.824,88.820,88.899,84.626,84.550,60.139,60.585,50.198,50.024,18.468,24.599,30.177,37.263,21.486,16.940,36.235,19.672,52.383,40.102,39.421,27.616,41.075,28.264,27.029,17.942,-0.013,0.006,-0.090,0.021,-0.065,-0.034,-0.064,272.815,286.490,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:14,3012.680,0.000,0.364,0.000,5.103,15.599,312.778,87.571,86.008,241.336,239.296,191.013,191.470,132.237,131.348,141.111,36.280,49.388,54.691,45.971,49.738,55.889,55.748,49.125,47.622,49.772,66.279,72.054,66.769,71.979,73.689,73.177,67.273,72.299,77.248,80.824,88.885,88.899,84.691,84.609,60.139,60.585,50.198,50.024,16.285,24.599,30.467,36.443,20.849,17.031,36.143,19.672,52.474,40.102,39.239,27.525,41.075,28.264,27.029,17.942,-0.016,-0.008,-0.100,0.015,-0.062,-0.031,-0.064,272.828,286.490,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:15,3012.754,0.000,0.364,0.000,5.103,15.599,313.025,87.571,86.292,241.336,239.296,191.013,191.470,132.489,131.348,140.881,36.350,49.432,54.691,45.971,49.738,55.889,55.748,49.125,47.622,49.693,66.254,71.979,66.678,71.979,73.689,73.253,67.273,72.299,77.248,80.824,88.861,88.899,84.667,84.609,60.114,60.585,50.173,50.024,15.830,24.052,29.310,37.263,21.577,17.213,36.417,19.763,52.565,40.102,39.330,27.525,41.075,28.173,27.029,18.033,-0.017,0.015,-0.086,0.019,-0.064,-0.019,-0.064,272.846,286.426,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:16,3012.703,0.000,0.364,0.000,5.103,15.599,313.025,87.855,86.292,241.571,239.296,191.013,191.721,132.489,131.600,140.881,36.350,49.432,54.608,45.971,49.808,55.889,55.748,49.125,47.622,49.670,66.321,71.956,66.745,71.896,73.755,73.177,67.339,72.299,77.248,80.824,88.861,88.818,84.667,84.529,60.114,60.502,50.173,50.002,14.465,20.590,29.020,35.350,21.577,16.302,36.417,19.763,52.656,40.193,39.512,27.707,41.075,28.264,27.029,18.033,-0.028,-0.008,-0.098,0.009,-0.058,-0.036,-0.064,272.874,286.421,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:17,3012.703,0.000,0.364,0.000,5.103,15.599,313.025,87.855,86.292,241.571,239.296,191.013,191.721,132.489,131.600,140.881,36.350,49.432,54.608,45.971,49.808,55.889,55.748,49.125,47.622,49.670,66.321,71.956,66.745,71.896,73.755,73.177,67.339,72.299,77.248,80.824,88.861,88.818,84.667,84.529,60.114,60.502,50.173,50.002,14.465,20.590,29.020,35.350,21.577,16.302,36.417,19.763,52.656,40.193,39.512,27.707,41.075,28.264,27.029,18.033,-0.028,-0.008,-0.098,0.009,-0.058,-0.036,-0.064,272.874,286.421,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:18,3012.578,0.000,0.364,0.000,5.103,15.599,313.006,87.855,86.576,241.805,239.767,191.264,191.721,132.489,131.348,140.859,36.280,49.457,54.691,45.971,49.808,55.987,55.748,49.227,47.708,49.772,66.279,71.979,66.769,71.979,73.755,73.275,67.339,72.396,77.313,80.920,88.885,88.899,84.691,84.609,60.139,60.585,50.264,50.024,18.286,25.237,30.563,38.721,21.759,17.304,36.508,20.219,52.565,40.011,39.421,27.616,41.166,28.264,27.029,17.942,-0.019,-0.021,-0.104,0.010,-0.078,-0.036,-0.064,272.841,286.373,3.667,10.005,21.863,31.183,18.331,34.085,46.090,244.134,271.718,47.039,45.130,170.897,150.276,278.359,9.000,14.000,24.100,33.100,19.000,34.400,48.100,
2021/03/29 12:40:19,3012.816,0.000,0.364,0.000,5.103,15.599,313.253,88.139,86.860,241.805,240.002,191.264,191.973,132.489,131.348,140.881,36.280,49.457,54.669,45.971,49.808,55.889,55.748,49.204,47.622,49.749,66.345,71.956,66.769,71.896,73.755,73.177,67.339,72.299,77.313,80.824,88.885,88.878,84.756,84.588,60.139,60.502,50.198,50.002,17.922,21.866,30.659,37.719,21.304,16.576,36.508,19.945,52.474,39.920,39.239,27.525,41.075,28.173,26.938,18.033,-0.020,0.002,-0.097,0.028,-0.063,-0.007,-0.064,272.867,286.314,4.201,11.407,22.770,27.442,18.479,33.578,47.153,268.636,267.990,51.419,46.181,170.028,150.763,278.783,8.300,13.800,25.000,29.300,19.400,34.000,49.000,
2021/03/29 12:40:20,3012.754,0.000,0.364,0.000,5.103,15.599,313.480,88.139,86.860,242.040,240.002,191.264,191.973,132.489,131.600,140.629,36.350,49.527,54.691,45.971,49.808,55.889,55.748,49.125,47.622,49.772,66.345,71.979,66.769,71.979,73.755,73.177,67.339,72.374,77.248,80.898,88.885,88.899,84.756,84.609,60.139,60.585,50.198,50.024,16.194,23.233,29.406,37.354,20.666,16.758,36.508,19.945,52.656,40.284,39.512,27.707,41.075,28.173,26.938,17.942,-0.021,-0.004,-0.094,0.005,-0.074,-0.034,-0.064,272.854,286.314,4.201,11.407,22.770,27.442,18.479,33.578,47.153,268.636,267.990,51.419,46.181,170.028,150.763,278.783,8.300,13.800,25.000,29.300,19.400,34.000,49.000,
2021/03/29 12:40:21,3012.590,0.000,0.364,0.000,5.103,15.625,313.480,88.422,87.144,242.040,240.002,191.515,191.973,132.489,131.348,140.881,36.350,49.527,54.767,45.997,49.877,55.965,55.823,49.204,47.685,49.772,66.345,71.979,66.769,71.979,73.821,73.177,67.339,72.374,77.313,80.898,88.949,88.973,84.756,84.609,60.139,60.585,50.198,50.024,16.558,25.146,30.949,36.443,20.849,16.849,36.326,20.219,52.383,39.920,39.330,27.616,41.166,28.173,27.121,17.942,-0.034,-0.013,-0.103,0.005,-0.073,-0.022,-0.064,272.815,286.314,4.201,11.407,22.770,27.442,18.479,33.578,47.153,268.636,267.990,51.419,46.181,170.028,150.763,278.783,8.300,13.800,25.000,29.300,19.400,34.000,49.000,
2021/03/29 12:40:22,3012.567,0.000,0.364,0.000,5.103,15.599,313.480,88.422,87.428,242.040,240.237,191.264,192.224,132.489,131.600,140.629,36.350,49.527,54.827,46.066,49.877,55.965,55.748,49.204,47.685,49.835,66.345,71.979,66.769,71.979,73.821,73.177,67.405,72.374,77.313,80.898,88.949,89.032,84.756,84.683,60.139,60.585,50.198,50.100,16.103,22.959,30.370,36.261,21.577,16.849,37.236,20.492,52.474,40.011,39.330,27.616,41.257,28.264,27.121,18.033,-0.018,-0.007,-0.097,0.021,-0.083,-0.036,-0.064,272.828,286.196,4.201,11.407,22.770,27.442,18.479,33.578,47.153,268.636,267.990,51.419,46.181,170.028,150.763,278.783,8.300,13.800,25.000,29.300,19.400,34.000,49.000,
2021/03/29 12:40:23,3012.567,0.000,0.364,0.000,5.103,15.599,313.480,88.422,87.428,242.040,240.237,191.264,192.224,132.489,131.600,140.629,36.350,49.527,54.827,46.066,49.877,55.965,55.748,49.204,47.685,49.835,66.345,71.979,66.769,71.979,73.821,73.177,67.405,72.374,77.313,80.898,88.949,89.032,84.756,84.683,60.139,60.585,50.198,50.100,16.103,22.959,30.370,36.261,21.577,16.849,37.236,20.492,52.474,40.011,39.330,27.616,41.257,28.264,27.121,18.033,-0.018,-0.007,-0.097,0.021,-0.083,-0.036,-0.064,272.828,286.196,4.201,11.407,22.770,27.442,18.479,33.578,47.153,268.636,267.990,51.419,46.181,170.028,150.763,278.783,8.300,13.800,25.000,29.300,19.400,34.000,49.000,
2021/03/29 12:40:24,3012.691,0.000,0.364,0.000,5.103,15.625,313.707,88.422,87.428,242.275,240.237,191.515,191.973,132.489,131.600,140.629,36.350,49.501,54.903,46.066,49.877,55.965,55.823,49.204,47.685,49.835,66.321,72.054,66.745,71.979,73.821,73.177,67.405,72.435,77.313,80.898,88.926,88.973,84.732,84.683,60.181,60.660,50.240,50.100,16.467,22.230,29.503,35.623,21.304,16.940,37.145,20.765,52.746,40.011,39.421,27.616,41.075,28.264,27.029,17.942,-0.017,-0.010,-0.103,0.016,-0.073,-0.034,-0.064,272.828,286.196,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:25,3012.578,0.000,0.364,0.000,5.103,15.625,313.935,88.990,87.712,242.745,240.707,191.767,192.224,132.740,131.600,140.629,36.350,49.501,54.805,46.041,49.877,55.965,55.748,49.204,47.685,49.812,66.254,71.956,66.745,71.896,73.821,73.177,67.405,72.435,77.313,80.898,88.991,88.952,84.797,84.662,60.181,60.563,50.240,50.002,17.376,20.773,30.467,36.625,21.122,16.211,37.327,20.401,52.565,39.920,39.148,27.525,41.075,28.173,27.029,18.033,-0.022,-0.003,-0.094,0.003,-0.068,-0.031,-0.064,272.788,286.133,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:26,3012.539,0.000,0.364,0.000,5.103,15.625,313.935,88.990,87.712,242.745,240.707,191.767,192.224,132.740,131.600,140.629,36.350,49.596,54.805,46.066,49.946,55.965,55.823,49.204,47.685,49.812,66.345,71.956,66.769,71.956,73.888,73.177,67.405,72.435,77.313,80.898,88.949,88.952,84.821,84.662,60.205,60.563,50.264,50.002,16.376,22.230,29.406,36.079,20.940,16.485,37.236,20.674,52.474,39.920,39.239,27.616,41.166,28.173,27.029,18.033,-0.025,-0.006,-0.099,0.025,-0.073,-0.030,-0.064,272.788,286.191,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:27,3012.562,0.000,0.364,0.000,5.103,15.625,313.935,89.274,87.996,242.980,240.707,191.767,192.476,132.740,131.600,140.629,36.350,49.596,54.827,46.066,49.946,55.987,55.823,49.291,47.787,49.835,66.345,71.979,66.835,71.918,73.888,73.199,67.405,72.457,77.313,80.979,89.014,88.973,84.821,84.683,60.205,60.585,50.264,50.024,15.648,21.501,30.949,35.897,20.940,16.667,37.054,20.583,52.383,39.920,39.057,27.525,41.166,28.173,27.029,18.033,-0.019,-0.016,-0.101,0.012,-0.077,-0.045,-0.064,272.775,286.074,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:28,3012.562,0.000,0.364,0.000,5.103,15.625,313.935,89.274,87.996,242.980,240.707,191.767,192.476,132.740,131.600,140.629,36.350,49.596,54.827,46.066,49.946,55.987,55.823,49.291,47.787,49.835,66.345,71.979,66.835,71.918,73.888,73.199,67.405,72.457,77.313,80.979,89.014,88.973,84.821,84.683,60.205,60.585,50.264,50.024,15.648,21.501,30.949,35.897,20.940,16.667,37.054,20.583,52.383,39.920,39.057,27.525,41.166,28.173,27.029,18.033,-0.019,-0.016,-0.101,0.012,-0.077,-0.045,-0.064,272.775,286.074,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:29,3012.624,0.000,0.364,0.000,5.103,15.625,313.935,89.274,87.996,242.980,240.707,191.767,192.476,132.740,131.600,140.377,36.350,49.596,54.903,46.066,49.946,55.965,55.823,49.267,47.764,49.835,66.279,71.979,66.835,71.918,73.888,73.177,67.405,72.435,77.313,80.898,89.014,89.032,84.821,84.683,60.205,60.585,50.264,50.024,16.830,22.230,31.142,36.352,21.304,17.031,37.418,20.856,52.565,39.920,39.421,27.707,41.166,28.173,26.938,18.033,-0.037,-0.028,-0.121,0.000,-0.070,-0.055,-0.064,272.815,286.020,3.720,7.111,19.741,29.505,19.384,34.991,46.429,233.746,295.844,53.653,42.940,174.672,149.991,277.799,12.200,17.700,22.100,31.800,20.100,35.300,48.300,
2021/03/29 12:40:30,3012.601,0.000,0.364,0.000,5.103,15.625,314.142,89.558,88.280,243.450,241.178,192.018,192.476,132.740,131.600,140.607,36.350,49.665,54.963,46.066,49.946,55.965,55.823,49.267,47.764,49.899,66.345,71.979,66.769,71.979,73.954,73.177,67.472,72.495,77.378,80.957,89.014,89.032,84.886,84.742,60.205,60.660,50.264,50.100,16.467,25.601,30.177,37.536,20.940,16.940,37.509,21.129,52.656,40.011,39.239,27.798,41.075,28.082,26.756,18.033,-0.023,0.001,-0.091,0.016,-0.054,-0.030,-0.064,272.815,286.079,5.045,9.326,21.241,28.224,19.761,36.070,46.966,219.369,265.696,53.616,43.421,170.681,149.881,278.078,9.500,12.700,23.400,30.300,20.500,36.500,49.000,
2021/03/29 12:40:31,3012.437,0.000,0.364,0.000,5.103,15.625,314.389,89.841,88.280,243.450,241.178,192.018,192.727,132.740,131.851,140.629,36.350,49.665,54.963,46.066,49.946,55.987,55.823,49.291,47.851,49.899,66.345,71.979,66.769,71.918,73.954,73.199,67.472,72.457,77.313,80.979,89.014,89.032,84.821,84.742,60.205,60.660,50.264,50.024,15.739,20.864,28.442,36.352,21.031,16.302,37.691,20.765,52.383,40.102,39.057,27.707,40.984,28.082,26.756,17.851,-0.035,-0.026,-0.116,0.014,-0.092,-0.053,-0.064,272.775,286.020,5.045,9.326,21.241,28.224,19.761,36.070,46.966,219.369,265.696,53.616,43.421,170.681,149.881,278.078,9.500,12.700,23.400,30.300,20.500,36.500,49.000,
2021/03/29 12:40:32,3012.539,0.000,0.364,0.000,5.103,15.625,314.389,89.841,88.564,243.450,241.413,192.018,192.727,132.992,131.600,140.377,36.350,49.640,54.963,46.135,49.946,55.987,55.748,49.291,47.851,49.899,66.321,71.979,66.745,71.979,74.020,73.139,67.472,72.518,77.378,80.979,88.991,89.092,84.862,84.742,60.181,60.660,50.306,50.100,15.466,22.048,29.985,36.443,21.213,16.485,38.146,21.038,52.201,39.920,39.148,27.616,40.984,28.082,26.847,17.942,-0.013,-0.011,-0.098,0.017,-0.073,-0.027,-0.064,272.801,286.015,5.045,9.326,21.241,28.224,19.761,36.070,46.966,219.369,265.696,53.616,43.421,170.681,149.881,278.078,9.500,12.700,23.400,30.300,20.500,36.500,49.000,
2021/03/29 12:40:33,3012.669,0.000,0.364,0.000,5.103,15.625,314.389,90.125,88.848,243.450,241.413,192.269,192.727,132.992,131.851,140.377,36.350,49.665,55.024,46.041,50.015,55.965,55.823,49.267,47.828,49.835,66.345,71.979,66.769,71.979,73.954,73.117,67.472,72.495,77.378,80.957,89.014,89.032,84.886,84.742,60.205,60.660,50.264,50.024,16.103,22.959,29.117,37.628,21.213,16.849,37.964,21.494,52.292,40.011,38.966,27.707,40.984,28.082,26.756,17.851,-0.028,-0.001,-0.104,0.022,-0.064,-0.016,-0.064,272.788,286.015,5.045,9.326,21.241,28.224,19.761,36.070,46.966,219.369,265.696,53.616,43.421,170.681,149.881,278.078,9.500,12.700,23.400,30.300,20.500,36.500,49.000,
2021/03/29 12:40:34,3012.669,0.000,0.364,0.000,5.103,15.625,314.389,90.125,88.848,243.450,241.413,192.269,192.727,132.992,131.851,140.377,36.350,49.665,55.024,46.041,50.015,55.965,55.823,49.267,47.828,49.835,66.345,71.979,66.769,71.979,73.954,73.117,67.472,72.495,77.378,80.957,89.014,89.032,84.886,84.742,60.205,60.660,50.264,50.024,16.103,22.959,29.117,37.628,21.213,16.849,37.964,21.494,52.292,40.011,38.966,27.707,40.984,28.082,26.756,17.851,-0.028,-0.001,-0.104,0.022,-0.064,-0.016,-0.064,272.788,286.015,5.045,9.326,21.241,28.224,19.761,36.070,46.966,219.369,265.696,53.616,43.421,170.681,149.881,278.078,9.500,12.700,23.400,30.300,20.500,36.500,49.000,
