Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:40:35,3012.539,0.000,0.364,0.000,5.103,15.625,314.616,90.409,89.107,243.920,241.628,192.269,192.957,132.992,131.829,140.377,36.324,49.709,54.941,46.135,50.015,55.987,55.823,49.291,47.851,49.875,66.321,71.956,66.745,71.956,74.020,73.139,67.538,72.518,77.378,81.038,88.991,89.070,84.862,84.795,60.181,60.638,50.240,50.002,17.649,22.686,29.599,36.716,21.213,16.485,38.602,21.129,52.565,40.102,39.330,27.707,40.893,27.991,26.847,17.851,-0.037,-0.014,-0.105,0.001,-0.073,-0.031,-0.064,272.801,285.961,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:36,3012.533,0.000,0.364,0.000,5.103,15.625,314.844,90.693,89.416,243.920,241.883,192.269,192.979,132.992,131.851,140.377,36.419,49.735,55.024,46.110,50.015,55.987,55.823,49.291,47.914,49.899,66.345,72.054,66.769,71.979,74.086,73.139,67.538,72.518,77.378,81.038,89.079,89.092,84.886,84.876,60.205,60.660,50.330,50.100,17.376,25.237,31.142,37.901,21.031,16.485,38.420,21.403,52.656,40.011,39.057,27.525,40.984,27.991,26.756,17.942,-0.020,-0.010,-0.100,0.020,-0.084,-0.042,-0.064,272.815,285.903,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:37,3012.641,0.000,0.364,0.000,5.103,15.651,314.844,90.693,89.700,243.920,241.883,192.521,192.979,132.992,131.851,140.377,36.350,49.709,55.100,46.110,50.015,55.987,55.748,49.370,47.914,49.899,66.321,72.054,66.745,71.979,74.020,73.139,67.538,72.593,77.378,81.038,89.055,89.092,84.927,84.816,60.181,60.660,50.240,50.100,15.648,21.775,29.503,36.899,21.122,16.029,38.511,21.220,52.383,39.738,38.966,27.616,40.984,27.991,26.574,17.760,-0.016,-0.015,-0.103,0.015,-0.075,-0.035,-0.064,272.828,285.903,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:38,3012.725,0.000,0.364,0.000,5.103,15.625,314.824,90.977,89.700,244.154,242.119,192.521,193.231,132.992,131.851,140.355,36.350,49.735,55.100,46.110,50.015,55.987,55.748,49.291,47.914,49.899,66.345,71.979,66.835,71.979,74.086,73.139,67.538,72.518,77.378,81.038,89.079,89.166,84.951,84.816,60.205,60.660,50.264,50.100,16.921,23.688,29.503,34.985,20.940,16.393,38.511,21.403,52.837,39.920,39.239,27.707,40.984,27.991,26.574,17.851,-0.026,0.006,-0.097,0.013,-0.066,-0.020,-0.064,272.801,285.844,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:39,3012.708,0.000,0.364,0.000,5.103,15.651,315.071,91.260,89.984,244.154,242.119,192.521,193.231,132.992,131.851,140.377,36.419,49.735,55.100,46.135,50.015,55.965,55.823,49.267,47.891,49.978,66.345,71.979,66.769,71.979,74.086,73.117,67.538,72.495,77.378,81.016,89.079,89.092,84.951,84.816,60.205,60.660,50.330,50.160,18.195,23.324,30.467,36.443,21.395,16.849,38.511,21.585,52.746,39.738,38.784,27.251,40.893,27.991,26.574,17.760,-0.019,0.003,-0.094,0.005,-0.069,-0.031,-0.064,272.801,285.844,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:40,3012.708,0.000,0.364,0.000,5.103,15.651,315.071,91.260,89.984,244.154,242.119,192.521,193.231,132.992,131.851,140.377,36.419,49.735,55.100,46.135,50.015,55.965,55.823,49.267,47.891,49.978,66.345,71.979,66.769,71.979,74.086,73.117,67.538,72.495,77.378,81.016,89.079,89.092,84.951,84.816,60.205,60.660,50.330,50.160,18.195,23.324,30.467,36.443,21.395,16.849,38.511,21.585,52.746,39.738,38.784,27.251,40.893,27.991,26.574,17.760,-0.019,0.003,-0.094,0.005,-0.069,-0.031,-0.064,272.801,285.844,7.228,12.468,19.901,30.547,18.866,36.506,46.550,255.579,275.985,52.554,45.000,172.385,151.891,277.033,12.700,14.800,22.100,32.000,19.700,36.900,48.400,
2021/03/29 12:40:41,3012.657,0.000,0.364,0.000,5.103,15.651,315.071,91.260,90.268,244.389,242.354,192.772,193.231,133.243,131.851,140.377,36.419,49.804,55.100,46.110,50.015,55.965,55.823,49.347,47.891,49.978,66.345,71.979,66.769,71.979,74.153,73.117,67.605,72.571,77.443,81.016,89.144,89.166,84.951,84.876,60.272,60.660,50.330,50.100,17.194,22.868,29.888,36.352,21.122,16.393,38.693,21.585,52.656,39.829,38.966,27.342,40.984,27.991,26.665,17.851,-0.031,-0.034,-0.114,-0.001,-0.089,-0.066,-0.064,272.788,285.785,3.538,10.474,22.214,30.905,17.377,35.872,47.196,227.291,259.548,46.824,44.082,168.043,152.435,277.426,14.200,18.400,25.400,33.900,18.400,36.300,49.100,
2021/03/29 12:40:42,3012.708,0.000,0.364,0.000,5.103,15.651,315.298,91.544,90.268,244.624,242.354,192.772,193.482,133.243,131.851,140.125,36.419,49.804,55.078,46.135,50.015,55.965,55.823,49.347,47.970,49.955,66.345,71.956,66.835,71.956,74.086,73.117,67.605,72.571,77.443,81.016,89.144,89.070,85.015,84.854,60.205,60.638,50.330,50.078,15.648,22.504,30.467,35.897,20.393,16.302,38.875,21.220,52.565,39.829,38.693,27.251,40.893,27.899,26.392,17.760,-0.023,-0.010,-0.106,0.012,-0.057,-0.038,-0.064,272.788,285.785,3.538,10.474,22.214,30.905,17.377,35.872,47.196,227.291,259.548,46.824,44.082,168.043,152.435,277.426,14.200,18.400,25.400,33.900,18.400,36.300,49.100,
2021/03/29 12:40:43,3012.720,0.000,0.364,0.000,5.103,15.651,315.298,91.828,90.552,244.624,242.589,192.772,193.482,133.243,132.103,140.125,36.419,49.804,55.221,46.110,50.106,55.987,55.823,49.370,47.993,50.039,66.345,72.054,66.835,72.054,74.177,73.139,67.629,72.593,77.402,81.112,89.144,89.225,85.015,84.935,60.272,60.721,50.330,50.236,15.557,22.595,29.020,37.263,20.666,16.029,39.148,21.403,52.837,39.829,39.148,27.251,40.984,27.899,26.574,17.760,-0.021,-0.001,-0.093,0.010,-0.073,-0.030,-0.064,272.788,285.726,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:44,3012.612,0.000,0.364,0.000,5.103,15.651,315.298,92.112,90.836,244.859,242.824,192.772,193.482,133.243,131.851,140.377,36.419,49.804,55.078,46.110,50.039,55.965,55.823,49.347,47.970,49.955,66.345,71.896,66.835,71.896,74.177,73.117,67.629,72.571,77.466,81.090,89.144,89.144,85.015,84.854,60.272,60.638,50.330,50.078,17.649,22.413,30.177,37.263,21.759,17.031,39.330,21.494,52.656,39.829,39.148,27.342,40.893,27.899,26.483,17.760,-0.027,-0.013,-0.099,0.010,-0.063,-0.038,-0.064,272.775,285.785,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:45,3012.573,0.000,0.364,0.000,5.103,15.651,315.298,92.112,90.836,244.859,242.824,192.772,193.482,133.243,132.103,140.125,36.419,49.873,55.160,46.110,50.082,56.026,55.823,49.347,47.970,50.039,66.345,71.979,66.835,71.979,74.153,73.117,67.605,72.571,77.443,81.090,89.144,89.166,85.015,84.876,60.272,60.660,50.330,50.160,18.923,22.959,30.659,36.808,21.031,16.485,39.148,21.494,52.746,39.829,38.875,27.251,41.075,27.899,26.574,17.760,-0.018,-0.006,-0.099,0.014,-0.077,-0.044,-0.064,272.775,285.726,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:46,3012.573,0.000,0.364,0.000,5.103,15.651,315.298,92.112,90.836,244.859,242.824,192.772,193.482,133.243,132.103,140.125,36.419,49.873,55.160,46.110,50.082,56.026,55.823,49.347,47.970,50.039,66.345,71.979,66.835,71.979,74.153,73.117,67.605,72.571,77.443,81.090,89.144,89.166,85.015,84.876,60.272,60.660,50.330,50.160,18.923,22.959,30.659,36.808,21.031,16.485,39.148,21.494,52.746,39.829,38.875,27.251,41.075,27.899,26.574,17.760,-0.018,-0.006,-0.099,0.014,-0.077,-0.044,-0.064,272.775,285.726,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:47,3012.754,0.000,0.364,0.000,5.103,15.651,315.526,92.395,91.120,245.094,242.824,193.023,193.482,133.243,132.103,140.125,36.419,49.873,55.297,46.204,50.082,56.026,55.823,49.410,48.033,50.039,66.411,72.054,66.835,72.054,74.153,73.177,67.605,72.571,77.443,81.090,89.144,89.225,85.080,84.935,60.272,60.782,50.330,50.236,17.012,24.052,30.274,37.901,21.850,16.485,39.694,21.949,52.656,39.738,38.602,27.069,40.893,27.808,26.574,17.851,-0.023,0.001,-0.098,0.026,-0.063,-0.013,-0.064,272.749,285.667,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:48,3012.669,0.000,0.364,0.000,5.103,15.651,315.526,92.679,91.120,245.094,243.059,193.023,193.734,133.243,132.103,140.125,36.419,49.873,55.297,46.110,50.082,56.026,55.823,49.410,48.033,50.039,66.411,71.979,66.835,71.979,74.219,73.177,67.671,72.632,77.443,81.090,89.209,89.225,85.080,84.935,60.272,60.721,50.330,50.160,17.558,25.419,29.695,37.081,21.122,17.304,39.512,21.767,52.746,40.102,39.057,27.433,40.893,27.899,26.301,17.942,-0.031,-0.022,-0.105,-0.009,-0.087,-0.048,-0.064,272.736,285.667,7.654,12.083,26.558,30.273,16.760,36.249,46.364,241.091,298.686,48.205,49.152,161.565,151.314,277.186,14.300,18.500,29.300,32.000,18.000,36.600,48.300,
2021/03/29 12:40:49,3012.669,0.000,0.364,0.000,5.103,15.651,315.526,92.963,91.404,245.094,243.294,193.023,193.734,133.243,132.103,139.874,36.419,49.873,55.297,46.110,50.106,56.048,55.823,49.433,48.056,50.039,66.345,71.979,66.835,71.979,74.243,73.199,67.695,72.593,77.466,81.112,89.209,89.225,85.080,84.935,60.272,60.660,50.397,50.160,14.829,22.413,30.370,36.534,20.484,15.847,39.057,21.585,52.474,39.829,39.057,27.525,40.893,27.717,26.301,17.760,-0.029,-0.005,-0.099,0.007,-0.068,-0.020,-0.064,272.736,285.667,4.415,7.316,21.204,27.336,19.047,37.083,46.774,256.908,291.656,54.211,39.806,167.569,152.191,277.247,8.500,12.800,23.300,29.300,19.900,37.400,48.700,
2021/03/29 12:40:50,3012.528,0.000,0.364,0.000,5.103,15.651,315.733,92.963,91.688,245.329,243.294,193.275,193.734,133.495,132.103,140.104,36.419,49.943,55.357,46.204,50.082,56.048,55.823,49.433,48.056,50.115,66.345,72.054,66.835,72.054,74.219,73.199,67.605,72.654,77.443,81.112,89.209,89.284,85.080,85.009,60.272,60.782,50.397,50.236,14.829,19.953,29.117,37.172,20.757,16.029,39.512,21.494,52.201,39.829,39.057,27.433,40.984,27.808,26.392,17.851,-0.021,-0.018,-0.104,0.010,-0.085,-0.050,-0.064,272.736,285.668,4.415,7.316,21.204,27.336,19.047,37.083,46.774,256.908,291.656,54.211,39.806,167.569,152.191,277.247,8.500,12.800,23.300,29.300,19.900,37.400,48.700,
2021/03/29 12:40:51,3012.494,0.000,0.364,0.000,5.103,15.651,315.753,93.247,91.688,245.564,243.294,193.275,193.985,133.495,132.103,139.874,36.419,49.943,55.275,46.179,50.082,56.048,55.823,49.433,48.056,50.017,66.411,72.032,66.835,71.956,74.219,73.275,67.671,72.654,77.443,81.171,89.209,89.203,85.080,84.913,60.272,60.699,50.397,50.138,16.194,21.684,30.563,36.352,20.940,16.211,39.330,21.585,51.928,40.011,38.875,27.342,40.984,27.808,26.392,17.668,-0.029,-0.026,-0.118,0.000,-0.078,-0.050,-0.064,272.671,285.609,4.415,7.316,21.204,27.336,19.047,37.083,46.774,256.908,291.656,54.211,39.806,167.569,152.191,277.247,8.500,12.800,23.300,29.300,19.900,37.400,48.700,
2021/03/29 12:40:52,3012.494,0.000,0.364,0.000,5.103,15.651,315.753,93.247,91.688,245.564,243.294,193.275,193.985,133.495,132.103,139.874,36.419,49.943,55.275,46.179,50.082,56.048,55.823,49.433,48.056,50.017,66.411,72.032,66.835,71.956,74.219,73.275,67.671,72.654,77.443,81.171,89.209,89.203,85.080,84.913,60.272,60.699,50.397,50.138,16.194,21.684,30.563,36.352,20.940,16.211,39.330,21.585,51.928,40.011,38.875,27.342,40.984,27.808,26.392,17.668,-0.029,-0.026,-0.118,0.000,-0.078,-0.050,-0.064,272.671,285.609,4.415,7.316,21.204,27.336,19.047,37.083,46.774,256.908,291.656,54.211,39.806,167.569,152.191,277.247,8.500,12.800,23.300,29.300,19.900,37.400,48.700,
2021/03/29 12:40:53,3012.522,0.000,0.364,0.000,5.103,15.651,315.753,93.247,91.972,245.564,243.530,193.275,193.985,133.495,132.103,139.874,36.419,49.943,55.357,46.204,50.082,56.048,55.823,49.433,48.056,50.115,66.411,72.054,66.835,72.054,74.285,73.275,67.671,72.593,77.508,81.112,89.209,89.284,85.080,85.009,60.272,60.721,50.397,50.160,16.739,23.050,29.599,36.170,21.122,16.576,39.694,21.311,52.110,40.011,38.784,27.251,40.801,27.717,26.210,17.577,-0.030,-0.005,-0.101,0.007,-0.074,-0.034,-0.064,272.697,285.609,4.415,7.316,21.204,27.336,19.047,37.083,46.774,256.908,291.656,54.211,39.806,167.569,152.191,277.247,8.500,12.800,23.300,29.300,19.900,37.400,48.700,
2021/03/29 12:40:54,3012.324,0.000,0.364,0.000,5.103,15.651,315.980,93.531,92.256,245.799,243.765,193.275,193.985,133.495,132.103,139.874,36.419,49.943,55.357,46.204,50.082,56.048,55.884,49.433,48.136,50.115,66.411,72.054,66.835,72.054,74.285,73.275,67.671,72.654,77.508,81.171,89.273,89.284,85.080,85.009,60.272,60.721,50.397,50.236,16.012,24.417,29.406,36.990,21.213,16.211,40.058,21.585,52.474,40.011,39.239,27.433,40.984,27.808,26.574,17.760,-0.039,-0.021,-0.113,0.002,-0.080,-0.045,-0.064,272.632,285.550,7.006,9.008,26.019,26.542,18.657,37.183,46.427,267.546,292.865,55.333,49.890,161.565,151.574,276.804,9.500,15.400,27.700,28.800,19.600,37.600,48.200,
2021/03/29 12:40:55,3012.268,0.000,0.364,0.000,5.103,15.677,315.980,93.839,92.540,245.819,243.765,193.548,193.985,133.516,132.103,139.874,36.488,50.012,55.335,46.179,50.082,56.048,55.823,49.433,48.136,50.093,66.411,72.032,66.835,71.956,74.285,73.275,67.671,72.654,77.508,81.112,89.209,89.203,85.080,84.987,60.272,60.699,50.397,50.138,15.557,22.686,29.503,35.714,21.486,16.667,39.876,21.858,52.837,39.920,39.148,27.433,40.893,27.808,26.301,17.760,-0.020,-0.009,-0.103,0.013,-0.073,-0.039,-0.064,272.658,285.550,7.006,9.008,26.019,26.542,18.657,37.183,46.427,267.546,292.865,55.333,49.890,161.565,151.574,276.804,9.500,15.400,27.700,28.800,19.600,37.600,48.200,
2021/03/29 12:40:56,3012.284,0.000,0.364,0.000,5.103,15.651,316.208,93.814,92.540,246.034,243.765,193.526,193.985,133.495,132.354,139.874,36.419,50.012,55.357,46.179,50.082,56.048,55.884,49.496,48.136,50.115,66.411,72.054,66.835,72.054,74.285,73.275,67.671,72.654,77.443,81.171,89.209,89.284,85.080,85.009,60.272,60.721,50.397,50.160,16.558,22.686,29.599,37.172,21.122,16.576,40.149,22.222,52.928,39.920,39.148,27.342,40.893,27.808,26.665,17.760,-0.020,-0.003,-0.104,0.010,-0.060,-0.025,-0.064,272.632,285.491,7.006,9.008,26.019,26.542,18.657,37.183,46.427,267.546,292.865,55.333,49.890,161.565,151.574,276.804,9.500,15.400,27.700,28.800,19.600,37.600,48.200,
2021/03/29 12:40:57,3012.251,0.000,0.364,0.000,5.103,15.677,315.980,94.098,92.540,246.034,244.000,193.526,194.237,133.495,132.354,139.874,36.419,50.012,55.357,46.179,50.082,55.965,55.884,49.410,48.112,50.115,66.411,71.979,66.835,71.979,74.352,73.253,67.671,72.632,77.508,81.149,89.273,89.284,85.145,85.009,60.272,60.660,50.397,50.100,15.739,21.866,30.659,36.261,20.666,16.029,40.058,22.040,52.656,39.738,38.966,27.251,40.893,27.808,26.483,17.668,-0.015,0.015,-0.086,0.019,-0.064,-0.021,-0.064,272.593,285.550,7.006,9.008,26.019,26.542,18.657,37.183,46.427,267.546,292.865,55.333,49.890,161.565,151.574,276.804,9.500,15.400,27.700,28.800,19.600,37.600,48.200,
2021/03/29 12:40:58,3012.183,0.000,0.364,0.000,5.103,15.677,316.208,94.123,92.824,246.054,244.000,193.548,194.237,133.768,132.354,139.874,36.488,50.012,55.455,46.204,50.148,56.048,55.884,49.433,48.136,50.198,66.345,72.077,66.835,72.077,74.352,73.336,67.671,72.654,77.508,81.171,89.273,89.306,85.145,85.090,60.272,60.743,50.397,50.258,18.832,25.510,29.599,38.083,20.666,15.847,40.240,22.040,52.656,39.829,38.875,27.251,40.893,27.808,26.483,17.760,-0.023,-0.010,-0.099,0.012,-0.069,-0.037,-0.064,272.619,285.374,7.006,9.008,26.019,26.542,18.657,37.183,46.427,267.546,292.865,55.333,49.890,161.565,151.574,276.804,9.500,15.400,27.700,28.800,19.600,37.600,48.200,
2021/03/29 12:40:59,3012.121,0.000,0.364,0.000,5.103,15.677,316.208,94.382,93.108,246.269,244.235,193.526,194.488,133.746,132.354,139.874,36.419,50.012,55.433,46.179,50.148,56.048,55.884,49.496,48.136,50.115,66.411,71.979,66.835,71.979,74.352,73.336,67.671,72.654,77.508,81.171,89.273,89.284,85.145,85.068,60.272,60.660,50.397,50.160,17.103,23.233,29.695,36.352,20.666,16.576,40.513,22.131,53.019,39.829,38.784,27.160,40.893,27.808,26.574,17.760,-0.031,-0.018,-0.111,0.017,-0.088,-0.047,-0.064,272.579,285.491,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:00,3012.126,0.000,0.364,0.000,5.103,15.651,316.435,94.666,93.108,246.503,244.470,193.777,194.488,133.746,132.354,139.874,36.488,50.078,55.494,46.249,50.082,56.048,55.884,49.496,48.199,50.176,66.411,72.054,66.835,72.054,74.352,73.336,67.738,72.654,77.508,81.171,89.273,89.284,85.145,85.068,60.272,60.721,50.397,50.236,18.013,24.964,30.370,36.899,20.757,17.031,40.240,22.222,52.837,39.829,38.784,27.251,40.801,27.808,26.392,17.760,-0.021,-0.022,-0.106,0.008,-0.080,-0.039,-0.064,272.632,285.432,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:01,3012.397,0.000,0.364,0.000,5.103,15.677,316.208,94.666,93.392,246.503,244.470,193.777,194.488,133.495,132.354,139.622,36.419,50.078,55.494,46.179,50.148,56.048,55.884,49.496,48.199,50.176,66.411,72.054,66.835,72.054,74.352,73.336,67.738,72.715,77.508,81.171,89.273,89.358,85.145,85.068,60.272,60.721,50.397,50.236,15.921,22.504,30.370,36.261,20.757,16.393,40.240,22.222,52.656,39.829,38.966,27.160,40.893,27.808,26.574,17.851,-0.023,0.001,-0.102,0.024,-0.061,-0.016,-0.064,272.579,285.427,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:02,3012.397,0.000,0.364,0.000,5.103,15.677,316.208,94.666,93.392,246.503,244.470,193.777,194.488,133.495,132.354,139.622,36.419,50.078,55.494,46.179,50.148,56.048,55.884,49.496,48.199,50.176,66.411,72.054,66.835,72.054,74.352,73.336,67.738,72.715,77.508,81.171,89.273,89.358,85.145,85.068,60.272,60.721,50.397,50.236,15.921,22.504,30.370,36.261,20.757,16.393,40.240,22.222,52.656,39.829,38.966,27.160,40.893,27.808,26.574,17.851,-0.023,0.001,-0.102,0.024,-0.061,-0.016,-0.064,272.579,285.427,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:03,3012.352,0.000,0.364,0.000,5.103,15.677,316.435,94.666,93.392,246.503,244.470,193.777,194.488,133.746,132.354,139.874,36.488,50.078,55.554,46.274,50.148,56.026,55.884,49.473,48.176,50.176,66.345,72.115,66.835,72.115,74.418,73.314,67.738,72.692,77.508,81.149,89.273,89.358,85.145,85.068,60.272,60.782,50.397,50.236,18.195,24.964,30.177,37.719,20.120,16.302,40.605,22.495,52.474,39.646,38.784,27.160,40.801,27.717,26.392,17.942,-0.023,-0.004,-0.097,0.007,-0.076,-0.037,-0.064,272.606,285.374,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:04,3012.251,0.000,0.364,0.000,5.103,15.677,316.435,95.233,93.676,246.738,244.706,194.029,194.488,133.746,132.606,139.622,36.488,50.078,55.532,46.249,50.148,56.048,55.884,49.496,48.199,50.153,66.345,72.032,66.835,72.032,74.418,73.336,67.738,72.715,77.508,81.171,89.273,89.336,85.145,85.120,60.272,60.699,50.463,50.214,18.650,24.964,29.213,37.263,21.486,16.667,40.969,22.587,52.656,39.646,38.966,27.251,40.801,27.717,26.483,17.851,-0.019,-0.001,-0.097,0.025,-0.077,-0.034,-0.064,272.593,285.315,8.229,9.902,21.386,30.919,19.263,38.192,47.308,244.058,303.048,59.358,43.034,167.407,153.234,277.531,11.100,15.300,23.500,33.000,20.200,38.500,49.300,
2021/03/29 12:41:05,3012.302,0.000,0.364,0.000,5.103,15.651,316.662,95.233,93.960,246.973,244.706,194.029,194.740,133.746,132.606,139.874,36.488,50.078,55.554,46.204,50.148,56.026,55.823,49.473,48.176,50.176,66.345,72.054,66.835,72.054,74.418,73.389,67.738,72.692,77.573,81.223,89.273,89.358,85.145,85.142,60.272,60.721,50.463,50.236,17.103,23.961,30.081,36.534,20.940,15.847,40.878,22.404,52.656,39.646,38.966,27.251,40.893,27.808,26.483,17.851,-0.018,-0.019,-0.106,0.011,-0.077,-0.038,-0.064,272.586,285.320,2.843,11.316,23.692,27.652,18.366,38.285,46.614,230.711,266.961,51.340,43.974,164.526,152.632,277.643,8.900,13.800,25.800,29.400,19.200,38.700,48.500,
2021/03/29 12:41:06,3012.482,0.000,0.364,0.000,5.103,15.677,316.662,95.517,93.960,246.973,245.176,194.029,194.740,133.746,132.606,139.622,36.419,50.144,55.554,46.179,50.148,56.048,55.884,49.496,48.199,50.176,66.411,72.054,66.902,72.054,74.418,73.336,67.738,72.715,77.508,81.245,89.273,89.358,85.210,85.142,60.338,60.660,50.397,50.236,16.648,22.686,29.599,35.805,20.484,16.667,40.787,22.495,52.656,39.738,39.239,27.433,40.984,27.808,26.574,17.851,-0.028,-0.010,-0.106,0.017,-0.073,-0.020,-0.064,272.566,285.315,2.843,11.316,23.692,27.652,18.366,38.285,46.614,230.711,266.961,51.340,43.974,164.526,152.632,277.643,8.900,13.800,25.800,29.400,19.200,38.700,48.500,
2021/03/29 12:41:07,3012.454,0.000,0.364,0.000,5.103,15.677,316.662,95.517,94.244,246.973,245.176,194.280,194.740,133.746,132.606,139.622,36.488,50.144,55.554,46.204,50.215,56.048,55.884,49.496,48.262,50.176,66.345,71.979,66.902,71.979,74.418,73.336,67.804,72.715,77.508,81.245,89.338,89.358,85.210,85.068,60.338,60.660,50.463,50.236,17.558,24.872,30.370,36.534,21.668,16.667,41.333,22.769,52.746,39.829,39.057,27.342,40.893,27.808,26.847,17.851,-0.027,-0.016,-0.101,-0.002,-0.083,-0.043,-0.064,272.606,285.256,2.843,11.316,23.692,27.652,18.366,38.285,46.614,230.711,266.961,51.340,43.974,164.526,152.632,277.643,8.900,13.800,25.800,29.400,19.200,38.700,48.500,
2021/03/29 12:41:08,3012.409,0.000,0.364,0.000,5.103,15.677,316.662,95.801,94.244,247.208,245.176,194.280,194.740,133.998,132.354,139.622,36.488,50.144,55.554,46.179,50.215,56.048,55.884,49.496,48.262,50.236,66.411,72.054,66.835,72.054,74.484,73.412,67.804,72.654,77.508,81.245,89.338,89.417,85.210,85.142,60.338,60.721,50.463,50.236,16.103,19.497,29.599,35.897,20.849,15.665,41.151,22.404,52.746,39.738,39.239,27.433,40.801,27.808,26.574,17.760,-0.029,-0.003,-0.103,0.019,-0.072,-0.035,-0.064,272.632,285.374,6.768,15.811,22.840,29.026,18.433,38.774,46.774,214.160,272.175,52.829,47.793,166.190,153.171,277.247,11.400,19.400,24.600,31.200,19.500,39.000,48.700,
2021/03/29 12:41:09,3012.409,0.000,0.364,0.000,5.103,15.677,316.662,95.801,94.244,247.208,245.176,194.280,194.740,133.998,132.354,139.622,36.488,50.144,55.554,46.179,50.215,56.048,55.884,49.496,48.262,50.236,66.411,72.054,66.835,72.054,74.484,73.412,67.804,72.654,77.508,81.245,89.338,89.417,85.210,85.142,60.338,60.721,50.463,50.236,16.103,19.497,29.599,35.897,20.849,15.665,41.151,22.404,52.746,39.738,39.239,27.433,40.801,27.808,26.574,17.760,-0.029,-0.003,-0.103,0.019,-0.072,-0.035,-0.064,272.632,285.374,6.768,15.811,22.840,29.026,18.433,38.774,46.774,214.160,272.175,52.829,47.793,166.190,153.171,277.247,11.400,19.400,24.600,31.200,19.500,39.000,48.700,
2021/03/29 12:41:10,3012.539,0.000,0.364,0.000,5.103,15.677,316.889,96.085,94.528,247.208,245.411,194.280,194.991,133.998,132.606,139.622,36.488,50.211,55.532,46.249,50.148,56.048,55.823,49.496,48.262,50.153,66.411,71.956,66.835,71.956,74.484,73.412,67.804,72.715,77.573,81.245,89.403,89.336,85.275,85.046,60.272,60.638,50.463,50.138,17.558,21.957,30.659,36.079,21.304,16.029,41.333,22.495,52.837,40.011,39.148,27.525,40.801,27.808,26.574,17.760,-0.020,-0.023,-0.109,0.011,-0.083,-0.043,-0.064,272.619,285.256,6.768,15.811,22.840,29.026,18.433,38.774,46.774,214.160,272.175,52.829,47.793,166.190,153.171,277.247,11.400,19.400,24.600,31.200,19.500,39.000,48.700,
2021/03/29 12:41:11,3012.567,0.000,0.364,0.000,5.103,15.703,316.889,96.109,94.812,247.463,245.411,194.553,194.991,134.019,132.606,139.622,36.488,50.144,55.532,46.179,50.215,56.109,55.884,49.575,48.262,50.153,66.411,71.956,66.902,71.956,74.484,73.412,67.804,72.790,77.573,81.245,89.403,89.336,85.275,85.120,60.338,60.638,50.463,50.138,17.103,22.139,29.792,35.623,20.666,16.393,41.424,22.678,52.746,39.920,39.421,27.525,40.893,27.808,26.574,17.760,-0.027,-0.004,-0.097,0.012,-0.074,-0.031,-0.064,272.619,285.315,6.768,15.811,22.840,29.026,18.433,38.774,46.774,214.160,272.175,52.829,47.793,166.190,153.171,277.247,11.400,19.400,24.600,31.200,19.500,39.000,48.700,
2021/03/29 12:41:12,3012.562,0.000,0.364,0.000,5.103,15.677,316.889,96.368,95.096,247.678,245.646,194.532,194.991,133.998,132.606,139.622,36.488,50.211,55.630,46.179,50.215,56.109,55.884,49.575,48.341,50.236,66.411,72.054,66.835,72.054,74.484,73.412,67.804,72.715,77.573,81.245,89.403,89.417,85.275,85.201,60.338,60.721,50.463,50.297,17.467,24.690,29.888,37.901,20.393,16.758,41.697,22.860,52.383,39.738,39.330,27.616,40.893,27.808,26.665,17.851,-0.026,-0.014,-0.101,0.007,-0.079,-0.039,-0.064,272.619,285.139,6.768,15.811,22.840,29.026,18.433,38.774,46.774,214.160,272.175,52.829,47.793,166.190,153.171,277.247,11.400,19.400,24.600,31.200,19.500,39.000,48.700,
2021/03/29 12:41:13,3012.578,0.000,0.364,0.000,5.103,15.703,316.909,96.368,95.096,247.678,245.881,194.532,195.243,133.998,132.606,139.644,36.488,50.211,55.630,46.274,50.215,56.109,55.884,49.575,48.262,50.236,66.411,72.054,66.902,72.054,74.484,73.412,67.804,72.790,77.573,81.304,89.403,89.417,85.275,85.201,60.338,60.721,50.463,50.297,16.648,22.504,31.045,36.990,20.484,15.665,41.424,22.678,52.474,39.738,39.148,27.433,40.893,27.808,26.665,17.760,-0.032,-0.020,-0.106,-0.002,-0.081,-0.039,-0.064,272.606,285.197,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:14,3012.578,0.000,0.364,0.000,5.103,15.703,316.909,96.368,95.096,247.678,245.881,194.532,195.243,133.998,132.606,139.644,36.488,50.211,55.630,46.274,50.215,56.109,55.884,49.575,48.262,50.236,66.411,72.054,66.902,72.054,74.484,73.412,67.804,72.790,77.573,81.304,89.403,89.417,85.275,85.201,60.338,60.721,50.463,50.297,16.648,22.504,31.045,36.990,20.484,15.665,41.424,22.678,52.474,39.738,39.148,27.433,40.893,27.808,26.665,17.760,-0.032,-0.020,-0.106,-0.002,-0.081,-0.039,-0.064,272.606,285.197,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:15,3012.607,0.000,0.364,0.000,5.103,15.677,316.889,96.652,95.380,247.678,245.881,194.532,195.243,133.998,132.606,139.622,36.488,50.211,55.691,46.274,50.239,56.086,55.884,49.552,48.239,50.312,66.411,72.054,66.902,72.115,74.575,73.450,67.828,72.768,77.596,81.283,89.403,89.491,85.275,85.201,60.338,60.721,50.529,50.297,16.012,22.686,30.081,37.354,20.120,16.211,41.424,23.042,52.565,39.829,39.057,27.342,40.801,27.808,26.483,17.668,-0.015,-0.013,-0.102,0.017,-0.073,-0.034,-0.064,272.598,285.203,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:16,3012.663,0.000,0.364,0.000,5.103,15.703,317.136,96.936,95.664,248.148,246.117,194.783,195.243,133.998,132.606,139.644,36.488,50.277,55.691,46.249,50.215,56.026,55.884,49.552,48.318,50.236,66.411,72.054,66.835,72.054,74.551,73.389,67.804,72.768,77.573,81.283,89.468,89.417,85.340,85.201,60.338,60.721,50.463,50.297,16.285,25.055,30.177,36.261,20.666,16.302,41.879,23.133,52.565,39.738,39.148,27.251,40.801,27.717,26.574,17.668,-0.028,-0.010,-0.102,0.003,-0.081,-0.040,-0.064,272.560,285.144,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:17,3012.539,0.000,0.364,0.000,5.103,15.677,317.117,96.936,95.664,248.148,246.117,194.783,195.495,133.998,132.606,139.622,36.488,50.277,55.691,46.249,50.215,56.048,55.884,49.575,48.341,50.312,66.411,72.054,66.902,72.054,74.551,73.412,67.804,72.790,77.573,81.304,89.403,89.417,85.340,85.201,60.338,60.721,50.463,50.297,16.012,22.686,28.924,37.172,20.302,16.211,42.061,23.224,52.746,39.738,39.330,27.342,40.801,27.717,26.574,17.760,-0.026,-0.003,-0.098,0.010,-0.068,-0.016,-0.064,272.561,285.144,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:18,3012.482,0.000,0.364,0.000,5.103,15.703,317.117,97.220,95.664,248.148,246.117,194.783,195.495,134.249,132.606,139.370,36.488,50.211,55.691,46.274,50.215,56.048,55.884,49.575,48.341,50.312,66.411,72.054,66.902,72.054,74.551,73.412,67.804,72.790,77.573,81.304,89.468,89.417,85.340,85.201,60.338,60.660,50.529,50.297,17.285,23.688,29.695,36.808,20.666,16.940,42.061,23.133,52.565,39.738,39.148,27.251,40.893,27.717,26.847,17.760,-0.028,-0.015,-0.108,0.023,-0.085,-0.043,-0.064,272.501,285.139,4.754,9.803,21.087,28.427,19.459,39.994,47.051,247.751,288.435,60.761,44.430,167.535,151.961,277.941,11.300,14.000,24.200,30.500,20.500,40.500,48.900,
2021/03/29 12:41:19,3012.465,0.000,0.364,0.000,5.103,15.703,317.344,97.220,95.948,248.383,246.352,194.783,195.495,134.249,132.857,139.370,36.488,50.277,55.774,46.249,50.215,56.048,55.884,49.639,48.341,50.334,66.411,72.137,66.902,72.137,74.617,73.412,67.870,72.790,77.573,81.304,89.403,89.513,85.340,85.282,60.338,60.743,50.529,50.319,16.921,23.233,29.985,37.263,20.393,16.120,41.697,23.042,52.474,39.646,39.239,27.525,40.893,27.717,26.665,17.760,-0.011,-0.008,-0.101,0.020,-0.068,-0.030,-0.064,272.462,285.139,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:20,3012.465,0.000,0.364,0.000,5.103,15.703,317.344,97.220,95.948,248.383,246.352,194.783,195.495,134.249,132.857,139.370,36.488,50.277,55.774,46.249,50.215,56.048,55.884,49.639,48.341,50.334,66.411,72.137,66.902,72.137,74.617,73.412,67.870,72.790,77.573,81.304,89.403,89.513,85.340,85.282,60.338,60.743,50.529,50.319,16.921,23.233,29.985,37.263,20.393,16.120,41.697,23.042,52.474,39.646,39.239,27.525,40.893,27.717,26.665,17.760,-0.011,-0.008,-0.101,0.020,-0.068,-0.030,-0.064,272.462,285.139,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:21,3012.409,0.000,0.364,0.000,5.103,15.703,317.344,97.787,96.516,248.383,246.352,195.034,195.746,134.249,132.857,139.370,36.488,50.277,55.729,46.249,50.239,56.109,55.960,49.639,48.404,50.214,66.411,72.032,66.835,71.956,74.641,73.472,67.895,72.790,77.661,81.304,89.468,89.395,85.340,85.239,60.338,60.638,50.463,50.214,16.194,22.321,29.406,36.443,20.666,16.485,42.334,22.951,52.746,39.738,39.421,27.433,40.710,27.626,26.483,17.668,-0.026,-0.004,-0.097,0.011,-0.068,-0.012,-0.064,272.397,285.080,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:22,3012.409,0.000,0.364,0.000,5.103,15.703,317.344,97.787,96.516,248.383,246.352,195.034,195.746,134.249,132.857,139.370,36.488,50.277,55.729,46.249,50.239,56.109,55.960,49.639,48.404,50.214,66.411,72.032,66.835,71.956,74.641,73.472,67.895,72.790,77.661,81.304,89.468,89.395,85.340,85.239,60.338,60.638,50.463,50.214,16.194,22.321,29.406,36.443,20.666,16.485,42.334,22.951,52.746,39.738,39.421,27.433,40.710,27.626,26.483,17.668,-0.026,-0.004,-0.097,0.011,-0.068,-0.012,-0.064,272.397,285.080,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:23,3012.290,0.000,0.364,0.000,5.103,15.703,317.344,97.787,96.516,248.618,246.822,195.034,195.746,134.249,132.857,139.370,36.488,50.344,55.751,46.318,50.281,56.109,55.960,49.639,48.404,50.312,66.411,72.054,66.902,72.054,74.617,73.472,67.870,72.790,77.637,81.363,89.468,89.491,85.340,85.260,60.338,60.721,50.463,50.297,18.377,24.690,30.177,37.536,21.486,17.213,42.334,23.315,52.656,39.920,39.512,27.525,40.893,27.717,26.665,17.668,-0.017,-0.013,-0.099,0.016,-0.085,-0.044,-0.064,272.423,285.021,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:24,3012.313,0.000,0.364,0.000,5.103,15.703,317.364,97.812,96.516,248.638,246.822,195.056,195.746,134.271,132.857,139.392,36.488,50.344,55.751,46.249,50.305,56.109,55.884,49.575,48.404,50.236,66.411,72.054,66.902,72.054,74.707,73.472,67.895,72.790,77.661,81.304,89.468,89.491,85.405,85.260,60.338,60.721,50.529,50.236,16.558,21.866,29.792,35.714,20.666,15.938,42.334,23.133,52.656,39.829,39.330,27.433,40.710,27.717,26.574,17.851,-0.018,-0.018,-0.108,0.013,-0.079,-0.039,-0.064,272.397,285.085,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:25,3012.313,0.000,0.364,0.000,5.103,15.703,317.364,97.812,96.516,248.638,246.822,195.056,195.746,134.271,132.857,139.392,36.488,50.344,55.751,46.249,50.305,56.109,55.884,49.575,48.404,50.236,66.411,72.054,66.902,72.054,74.707,73.472,67.895,72.790,77.661,81.304,89.468,89.491,85.405,85.260,60.338,60.721,50.529,50.236,16.558,21.866,29.792,35.714,20.666,15.938,42.334,23.133,52.656,39.829,39.330,27.433,40.710,27.717,26.574,17.851,-0.018,-0.018,-0.108,0.013,-0.079,-0.039,-0.064,272.397,285.085,3.764,8.994,23.480,29.925,17.021,39.936,46.129,230.389,278.310,46.035,46.760,163.269,153.371,276.848,12.600,18.300,26.000,32.200,18.200,40.200,48.100,
2021/03/29 12:41:26,3012.420,0.000,0.364,0.000,5.103,15.703,317.571,98.071,96.800,248.618,246.822,195.286,195.746,134.500,132.857,139.370,36.488,50.344,55.849,46.318,50.281,56.109,55.960,49.639,48.404,50.395,66.411,72.137,66.835,72.137,74.683,73.472,67.870,72.851,77.637,81.363,89.468,89.572,85.405,85.356,60.338,60.743,50.529,50.319,17.649,25.146,30.852,36.534,20.666,16.393,42.425,23.588,52.383,39.646,39.239,27.433,40.619,27.717,26.665,17.760,-0.021,0.007,-0.093,0.015,-0.067,-0.020,-0.064,272.389,285.080,5.420,11.700,22.932,28.952,16.059,40.028,46.898,217.504,270.000,47.474,42.340,164.839,154.075,277.474,9.400,16.000,25.400,31.400,17.500,40.400,48.800,
2021/03/29 12:41:27,3012.296,0.000,0.364,0.000,5.103,15.703,317.571,98.355,97.084,248.852,247.057,195.286,195.998,134.500,133.109,139.370,36.558,50.344,55.805,46.274,50.281,56.109,55.960,49.639,48.468,50.290,66.411,72.032,66.835,72.032,74.683,73.533,67.870,72.851,77.637,81.363,89.468,89.469,85.405,85.239,60.338,60.699,50.529,50.275,16.648,24.781,29.503,36.990,21.304,16.302,42.698,23.588,52.656,39.646,39.148,27.251,40.619,27.626,26.574,17.668,-0.029,-0.013,-0.102,0.004,-0.074,-0.034,-0.064,272.402,285.080,5.420,11.700,22.932,28.952,16.059,40.028,46.898,217.504,270.000,47.474,42.340,164.839,154.075,277.474,9.400,16.000,25.400,31.400,17.500,40.400,48.800,
2021/03/29 12:41:28,3012.262,0.000,0.364,0.000,5.103,15.703,317.571,98.639,97.084,249.087,247.057,195.537,195.998,134.500,132.857,139.118,36.488,50.344,55.827,46.249,50.305,56.048,55.960,49.639,48.404,50.312,66.411,71.979,66.902,72.054,74.707,73.472,67.961,72.790,77.661,81.363,89.468,89.491,85.405,85.260,60.338,60.660,50.529,50.297,16.830,22.321,29.310,36.716,20.302,15.574,42.425,23.224,52.746,39.829,39.239,27.433,40.619,27.626,26.574,17.668,-0.027,-0.034,-0.113,0.003,-0.091,-0.062,-0.064,272.384,285.026,5.420,11.700,22.932,28.952,16.059,40.028,46.898,217.504,270.000,47.474,42.340,164.839,154.075,277.474,9.400,16.000,25.400,31.400,17.500,40.400,48.800,
2021/03/29 12:41:29,3012.268,0.000,0.364,0.000,5.103,15.703,317.571,98.639,97.368,249.087,247.292,195.537,196.249,134.500,133.109,139.118,36.488,50.410,55.888,46.249,50.305,56.048,55.960,49.639,48.468,50.312,66.411,72.054,66.902,72.115,74.774,73.472,67.895,72.790,77.661,81.363,89.468,89.491,85.405,85.334,60.338,60.721,50.529,50.297,17.285,24.052,29.792,36.170,20.393,16.576,42.516,23.133,52.474,39.738,39.421,27.433,40.528,27.626,26.483,17.668,-0.020,-0.019,-0.110,0.010,-0.072,-0.040,-0.064,272.324,284.962,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:30,3012.268,0.000,0.364,0.000,5.103,15.703,317.571,98.639,97.368,249.087,247.292,195.537,196.249,134.500,133.109,139.118,36.488,50.410,55.888,46.249,50.305,56.048,55.960,49.639,48.468,50.312,66.411,72.054,66.902,72.115,74.774,73.472,67.895,72.790,77.661,81.363,89.468,89.491,85.405,85.334,60.338,60.721,50.529,50.297,17.285,24.052,29.792,36.170,20.393,16.576,42.516,23.133,52.474,39.738,39.421,27.433,40.528,27.626,26.483,17.668,-0.020,-0.019,-0.110,0.010,-0.072,-0.040,-0.064,272.324,284.962,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:31,3012.375,0.000,0.364,0.000,5.103,15.703,317.571,98.923,97.368,249.322,247.292,195.537,196.249,134.500,133.109,139.118,36.488,50.344,55.888,46.249,50.281,56.048,55.960,49.639,48.468,50.373,66.411,72.115,66.902,72.115,74.750,73.533,67.937,72.851,77.637,81.363,89.468,89.550,85.405,85.334,60.338,60.721,50.463,50.297,17.922,24.599,29.406,36.808,20.940,16.211,42.881,23.497,52.474,39.738,39.239,27.251,40.619,27.626,26.665,17.668,-0.019,0.004,-0.091,0.013,-0.072,-0.027,-0.064,272.376,284.962,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:32,3012.302,0.000,0.364,0.000,5.103,15.703,317.799,99.206,97.652,249.322,247.528,195.788,196.249,134.500,133.109,139.118,36.488,50.410,55.888,46.249,50.239,56.109,55.960,49.702,48.468,50.373,66.411,72.054,66.902,72.054,74.774,73.533,67.961,72.851,77.661,81.437,89.468,89.550,85.405,85.393,60.338,60.721,50.529,50.357,16.648,23.141,28.635,36.170,20.849,15.847,42.790,23.497,52.656,39.829,39.421,27.525,40.528,27.626,26.483,17.577,-0.023,-0.009,-0.104,0.027,-0.080,-0.037,-0.064,272.292,284.962,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:33,3012.352,0.000,-0.910,0.000,5.103,15.703,317.799,99.490,97.936,249.557,247.763,195.788,196.501,134.752,133.109,139.370,36.558,50.410,55.888,46.249,50.215,56.026,55.960,49.616,48.445,50.373,66.411,72.054,66.902,72.054,74.816,73.511,67.937,72.829,77.637,81.342,89.533,89.550,85.470,85.334,60.338,60.721,50.529,50.297,17.012,23.597,30.370,37.172,20.484,16.849,42.881,23.406,52.746,39.829,39.694,27.707,40.619,27.626,26.665,17.668,-0.014,0.001,-0.098,0.028,-0.055,-0.019,-0.064,272.324,284.909,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:34,3012.352,0.000,-0.910,0.000,5.103,15.703,317.799,99.490,97.936,249.557,247.763,195.788,196.501,134.752,133.109,139.370,36.558,50.410,55.888,46.249,50.215,56.026,55.960,49.616,48.445,50.373,66.411,72.054,66.902,72.054,74.816,73.511,67.937,72.829,77.637,81.342,89.533,89.550,85.470,85.334,60.338,60.721,50.529,50.297,17.012,23.597,30.370,37.172,20.484,16.849,42.881,23.406,52.746,39.829,39.694,27.707,40.619,27.626,26.665,17.668,-0.014,0.001,-0.098,0.028,-0.055,-0.019,-0.064,272.324,284.909,5.604,11.328,21.302,29.033,18.122,41.279,46.881,214.825,265.950,55.713,41.929,169.186,153.063,278.217,9.500,15.000,24.000,30.800,19.100,41.600,48.700,
2021/03/29 12:41:35,3012.397,0.000,1.639,0.000,5.103,15.729,317.818,99.490,98.220,249.557,247.763,195.788,196.501,134.752,133.109,139.140,36.488,50.410,55.888,46.274,50.305,56.048,55.960,49.702,48.547,50.373,66.411,72.054,66.902,72.054,74.840,73.533,67.961,72.851,77.661,81.363,89.533,89.550,85.470,85.334,60.338,60.721,50.529,50.297,16.103,22.321,29.213,35.897,21.395,16.667,43.063,23.588,52.565,39.646,39.421,27.433,40.437,27.535,26.483,17.486,-0.014,0.004,-0.089,0.015,-0.072,-0.024,-0.064,272.292,284.845,7.998,15.021,25.457,29.569,17.903,40.879,46.768,227.534,277.267,51.059,46.644,162.780,152.620,278.113,12.500,17.200,28.400,31.800,19.000,41.300,48.600,
2021/03/29 12:41:36,3012.335,0.000,0.364,0.000,5.103,15.729,318.026,99.774,98.220,249.792,247.763,195.788,196.501,134.752,133.361,139.118,36.488,50.476,55.986,46.274,50.239,56.048,56.020,49.702,48.547,50.470,66.411,72.077,66.902,72.137,74.840,73.533,67.961,72.851,77.726,81.363,89.533,89.631,85.470,85.415,60.338,60.743,50.529,50.380,15.375,23.870,29.020,36.170,21.122,16.211,42.972,23.588,52.474,39.738,39.603,27.525,40.619,27.626,26.574,17.577,-0.019,0.003,-0.089,0.016,-0.052,-0.026,-0.064,272.311,284.845,7.998,15.021,25.457,29.569,17.903,40.879,46.768,227.534,277.267,51.059,46.644,162.780,152.620,278.113,12.500,17.200,28.400,31.800,19.000,41.300,48.600,
2021/03/29 12:41:37,3012.284,0.000,0.364,0.000,5.103,15.703,318.026,100.303,98.788,250.027,247.998,195.788,196.501,134.752,133.361,139.118,36.488,50.476,55.964,46.318,50.305,56.048,56.020,49.702,48.547,50.448,66.411,72.054,66.902,72.115,74.906,73.609,67.961,72.927,77.661,81.437,89.597,89.609,85.470,85.393,60.338,60.721,50.529,50.357,18.559,22.868,30.370,36.443,20.757,15.665,42.972,23.497,52.565,39.829,39.512,27.525,40.437,27.535,26.301,17.577,-0.022,-0.031,-0.112,0.004,-0.087,-0.047,-0.064,272.331,284.845,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:38,3012.284,0.000,0.364,0.000,5.103,15.703,318.026,100.303,98.788,250.027,247.998,195.788,196.501,134.752,133.361,139.118,36.488,50.476,55.964,46.318,50.305,56.048,56.020,49.702,48.547,50.448,66.411,72.054,66.902,72.115,74.906,73.609,67.961,72.927,77.661,81.437,89.597,89.609,85.470,85.393,60.338,60.721,50.529,50.357,18.559,22.868,30.370,36.443,20.757,15.665,42.972,23.497,52.565,39.829,39.512,27.525,40.437,27.535,26.301,17.577,-0.022,-0.031,-0.112,0.004,-0.087,-0.047,-0.064,272.331,284.845,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:39,3012.431,0.000,0.364,0.000,5.103,15.729,318.046,100.303,98.788,250.027,248.233,196.040,196.752,134.752,133.109,139.140,36.488,50.500,56.024,46.318,50.239,56.109,56.020,49.702,48.547,50.448,66.502,72.054,66.926,72.115,74.906,73.609,67.961,72.927,77.661,81.437,89.556,89.609,85.558,85.393,60.362,60.721,50.554,50.357,16.830,25.146,29.985,35.441,20.757,16.120,43.063,23.588,52.565,39.738,39.785,27.707,40.619,27.535,26.483,17.668,-0.023,-0.010,-0.108,0.024,-0.069,-0.022,-0.064,272.350,284.850,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:40,3012.364,0.000,0.364,0.000,5.103,15.729,318.026,100.576,99.072,250.047,248.233,196.061,196.752,134.774,133.361,139.118,36.488,50.543,55.964,46.343,50.305,56.026,55.960,49.679,48.587,50.373,66.411,71.979,66.902,72.054,74.906,73.511,67.961,72.829,77.661,81.416,89.597,89.550,85.535,85.393,60.338,60.660,50.529,50.297,14.738,24.326,30.467,35.805,20.484,16.485,43.154,23.953,52.565,39.829,39.694,27.525,40.528,27.535,26.483,17.577,-0.014,0.005,-0.087,0.013,-0.069,-0.026,-0.064,272.318,284.786,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:41,3012.177,0.000,0.364,0.000,5.103,15.729,318.046,100.554,99.356,250.262,248.233,196.040,196.752,135.003,133.361,139.140,36.488,50.543,56.024,46.318,50.305,56.109,56.020,49.702,48.610,50.448,66.478,72.054,66.902,72.115,74.906,73.533,67.961,72.851,77.661,81.437,89.597,89.609,85.535,85.453,60.338,60.721,50.529,50.357,17.558,23.233,30.949,36.170,20.757,16.393,43.063,23.770,52.565,39.738,39.421,27.525,40.437,27.535,26.392,17.486,-0.031,-0.011,-0.102,0.004,-0.068,-0.033,-0.064,272.279,284.727,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:42,3012.177,0.000,0.364,0.000,5.103,15.729,318.046,100.554,99.356,250.262,248.233,196.040,196.752,135.003,133.361,139.140,36.488,50.543,56.024,46.318,50.305,56.109,56.020,49.702,48.610,50.448,66.478,72.054,66.902,72.115,74.906,73.533,67.961,72.851,77.661,81.437,89.597,89.609,85.535,85.453,60.338,60.721,50.529,50.357,17.558,23.233,30.949,36.170,20.757,16.393,43.063,23.770,52.565,39.738,39.421,27.525,40.437,27.535,26.392,17.486,-0.031,-0.011,-0.102,0.004,-0.068,-0.033,-0.064,272.279,284.727,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:43,3012.155,0.000,0.364,0.000,5.103,15.729,318.026,100.805,99.356,250.262,248.468,196.040,197.004,134.752,133.361,139.118,36.488,50.543,56.024,46.343,50.305,56.048,55.960,49.702,48.547,50.448,66.411,72.054,66.902,72.115,74.906,73.533,68.027,72.851,77.726,81.437,89.597,89.609,85.535,85.393,60.338,60.721,50.529,50.357,17.467,21.137,29.695,37.628,20.849,16.211,43.063,23.588,52.565,39.829,39.603,27.525,40.437,27.535,26.574,17.577,-0.023,-0.014,-0.102,0.019,-0.086,-0.045,-0.064,272.287,284.791,2.417,9.024,22.947,29.642,19.483,41.636,46.727,245.556,257.196,54.578,43.223,162.681,153.620,277.749,11.000,20.300,24.800,33.000,20.200,42.000,48.600,
2021/03/29 12:41:44,3012.302,0.000,0.364,0.000,5.103,15.729,318.253,101.057,99.665,250.497,248.489,196.291,197.026,135.003,133.382,139.118,36.514,50.543,56.107,46.343,50.305,56.109,55.960,49.702,48.610,50.531,66.411,72.077,66.902,72.137,74.973,73.609,67.961,72.927,77.661,81.437,89.597,89.705,85.535,85.474,60.338,60.743,50.529,50.380,14.374,21.866,28.731,34.803,21.031,16.393,43.518,24.135,52.656,39.646,39.694,27.707,40.437,27.535,26.574,17.577,-0.022,0.002,-0.099,0.014,-0.070,-0.025,-0.064,272.298,284.732,5.100,12.120,19.309,29.161,18.643,42.228,46.853,241.928,278.063,54.911,42.498,170.740,154.770,277.975,12.000,16.800,22.100,30.800,19.600,42.500,48.700,
2021/03/29 12:41:45,3012.183,0.000,0.364,0.000,5.103,15.729,318.253,101.308,99.640,250.497,248.704,196.291,197.004,135.003,133.361,139.118,36.488,50.543,56.085,46.318,50.305,56.109,55.960,49.781,48.610,50.448,66.478,72.115,66.902,72.115,74.973,73.609,68.027,72.927,77.661,81.497,89.597,89.609,85.535,85.453,60.338,60.721,50.529,50.357,17.558,23.050,30.659,36.990,21.577,16.211,43.518,23.770,52.656,39.738,39.603,27.525,40.437,27.535,26.574,17.486,-0.020,-0.010,-0.097,0.005,-0.080,-0.036,-0.064,272.292,284.727,5.100,12.120,19.309,29.161,18.643,42.228,46.853,241.928,278.063,54.911,42.498,170.740,154.770,277.975,12.000,16.800,22.100,30.800,19.600,42.500,48.700,
2021/03/29 12:41:46,3012.126,0.000,0.364,0.000,5.103,15.729,318.253,101.308,99.640,250.497,248.704,196.291,197.004,135.003,133.361,139.118,36.488,50.543,56.085,46.318,50.305,56.109,55.960,49.781,48.610,50.448,66.478,72.115,66.902,72.115,74.973,73.609,68.027,72.927,77.661,81.497,89.597,89.609,85.535,85.453,60.338,60.721,50.529,50.357,17.558,23.050,30.659,36.990,21.577,16.211,43.518,23.770,52.656,39.738,39.603,27.525,40.437,27.535,26.574,17.486,-0.020,-0.010,-0.097,0.005,-0.080,-0.036,-0.064,272.260,284.674,5.100,12.120,19.309,29.161,18.643,42.228,46.853,241.928,278.063,54.911,42.498,170.740,154.770,277.975,12.000,16.800,22.100,30.800,19.600,42.500,48.700,
