Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:41:47,3012.132,0.000,0.364,0.000,5.103,15.729,318.253,101.330,99.924,250.752,248.704,196.313,197.255,135.025,133.361,138.867,36.558,50.609,56.085,46.318,50.305,56.109,56.020,49.702,48.610,50.448,66.478,72.054,66.902,72.054,74.973,73.609,68.027,72.927,77.726,81.437,89.662,89.609,85.599,85.453,60.338,60.721,50.596,50.357,15.648,23.141,29.020,35.897,20.757,16.485,44.064,24.226,52.746,39.829,39.694,27.616,40.528,27.535,26.665,17.668,-0.019,-0.016,-0.103,0.011,-0.085,-0.050,-0.064,272.279,284.669,5.100,12.120,19.309,29.161,18.643,42.228,46.853,241.928,278.063,54.911,42.498,170.740,154.770,277.975,12.000,16.800,22.100,30.800,19.600,42.500,48.700,
2021/03/29 12:41:48,3012.132,0.000,0.364,0.000,5.103,15.729,318.253,101.330,99.924,250.752,248.704,196.313,197.255,135.025,133.361,138.867,36.558,50.609,56.085,46.318,50.305,56.109,56.020,49.702,48.610,50.448,66.478,72.054,66.902,72.054,74.973,73.609,68.027,72.927,77.726,81.437,89.662,89.609,85.599,85.453,60.338,60.721,50.596,50.357,15.648,23.141,29.020,35.897,20.757,16.485,44.064,24.226,52.746,39.829,39.694,27.616,40.528,27.535,26.665,17.668,-0.019,-0.016,-0.103,0.011,-0.085,-0.050,-0.064,272.279,284.669,5.100,12.120,19.309,29.161,18.643,42.228,46.853,241.928,278.063,54.911,42.498,170.740,154.770,277.975,12.000,16.800,22.100,30.800,19.600,42.500,48.700,
2021/03/29 12:41:49,3012.172,0.000,0.364,0.000,5.103,15.729,318.481,101.811,100.436,250.967,249.174,196.542,197.255,135.003,133.612,138.867,36.488,50.609,56.107,46.343,50.372,56.109,55.960,49.781,48.689,50.470,66.411,72.077,66.902,72.137,75.038,73.609,68.027,72.927,77.726,81.497,89.662,89.705,85.599,85.548,60.338,60.743,50.596,50.380,18.013,23.324,30.370,37.536,20.940,16.667,43.882,24.044,52.565,39.646,39.694,27.616,40.437,27.443,26.301,17.486,-0.028,-0.018,-0.104,-0.005,-0.085,-0.046,-0.064,272.240,284.610,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:50,3012.172,0.000,0.364,0.000,5.103,15.729,318.481,101.811,100.436,250.967,249.174,196.542,197.255,135.003,133.612,138.867,36.488,50.609,56.107,46.343,50.372,56.109,55.960,49.781,48.689,50.470,66.411,72.077,66.902,72.137,75.038,73.609,68.027,72.927,77.726,81.497,89.662,89.705,85.599,85.548,60.338,60.743,50.596,50.380,18.013,23.324,30.370,37.536,20.940,16.667,43.882,24.044,52.565,39.646,39.694,27.616,40.437,27.443,26.301,17.486,-0.028,-0.018,-0.104,-0.005,-0.085,-0.046,-0.064,272.240,284.610,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:51,3011.991,0.000,0.364,0.000,5.103,15.729,318.253,101.811,100.436,250.967,249.174,196.794,197.507,135.255,133.612,138.867,36.488,50.609,56.160,46.318,50.305,56.109,55.960,49.781,48.689,50.448,66.411,72.115,66.902,72.115,75.038,73.609,68.027,72.927,77.726,81.437,89.597,89.683,85.535,85.453,60.338,60.721,50.596,50.357,17.376,22.413,30.274,36.625,20.940,16.302,43.882,23.770,52.746,39.920,39.603,27.525,40.346,27.443,26.301,17.395,-0.023,-0.011,-0.098,0.011,-0.074,-0.023,-0.064,272.292,284.610,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:52,3011.979,0.000,0.364,0.000,5.103,15.729,318.273,102.063,100.688,251.201,249.409,196.542,197.507,135.255,133.612,138.889,36.558,50.609,56.183,46.343,50.305,56.109,56.042,49.781,48.689,50.531,66.478,72.137,66.902,72.137,75.038,73.609,68.027,72.927,77.726,81.497,89.597,89.764,85.535,85.548,60.338,60.804,50.596,50.455,17.103,22.321,29.020,36.534,20.849,16.211,43.882,23.862,52.656,39.920,39.694,27.616,40.437,27.443,26.483,17.395,-0.023,-0.026,-0.109,0.007,-0.084,-0.057,-0.064,272.235,284.615,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:53,3012.160,0.000,0.364,0.000,5.103,15.729,318.481,102.063,100.688,251.201,249.409,196.794,197.507,135.255,133.612,138.867,36.558,50.609,56.085,46.387,50.305,56.048,56.020,49.702,48.610,50.448,66.411,72.054,66.902,72.115,75.038,73.609,68.027,72.927,77.726,81.437,89.662,89.609,85.599,85.453,60.338,60.660,50.596,50.357,15.830,22.868,29.695,36.352,21.122,15.847,43.882,23.862,52.565,39.920,39.967,27.707,40.346,27.443,26.301,17.486,-0.018,-0.011,-0.106,0.013,-0.060,-0.043,-0.064,272.279,284.610,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:54,3012.160,0.000,0.364,0.000,5.103,15.729,318.481,102.063,100.688,251.201,249.409,196.794,197.507,135.255,133.612,138.867,36.558,50.609,56.085,46.387,50.305,56.048,56.020,49.702,48.610,50.448,66.411,72.054,66.902,72.115,75.038,73.609,68.027,72.927,77.726,81.437,89.662,89.609,85.599,85.453,60.338,60.660,50.596,50.357,15.830,22.868,29.695,36.352,21.122,15.847,43.882,23.862,52.565,39.920,39.967,27.707,40.346,27.443,26.301,17.486,-0.018,-0.011,-0.106,0.013,-0.060,-0.043,-0.064,272.279,284.610,7.292,9.205,23.401,31.869,18.077,42.177,46.925,227.779,271.868,52.640,40.036,164.272,154.286,277.716,10.300,18.200,25.200,34.200,18.900,42.400,48.900,
2021/03/29 12:41:55,3012.070,0.000,0.364,0.000,5.103,15.755,318.500,102.566,101.191,251.436,249.644,197.045,197.759,135.255,133.612,138.889,36.488,50.676,56.160,46.387,50.372,56.109,56.020,49.781,48.689,50.448,66.411,72.054,66.902,72.115,75.103,73.609,68.027,72.927,77.726,81.437,89.662,89.683,85.599,85.526,60.338,60.721,50.596,50.357,17.922,24.235,29.406,38.083,20.666,16.302,44.246,24.681,52.837,39.920,39.785,27.616,40.346,27.443,26.301,17.395,-0.023,-0.007,-0.102,0.026,-0.077,-0.035,-0.064,272.253,284.610,6.719,10.735,22.427,27.970,18.448,41.420,46.881,265.732,279.111,51.699,48.043,163.628,154.549,278.217,12.100,18.800,24.700,30.300,19.600,41.800,48.700,
2021/03/29 12:41:56,3012.070,0.000,0.364,0.000,5.103,15.755,318.500,102.566,101.191,251.436,249.644,197.045,197.759,135.255,133.612,138.889,36.488,50.676,56.160,46.387,50.372,56.109,56.020,49.781,48.689,50.448,66.411,72.054,66.902,72.115,75.103,73.609,68.027,72.927,77.726,81.437,89.662,89.683,85.599,85.526,60.338,60.721,50.596,50.357,17.922,24.235,29.406,38.083,20.666,16.302,44.246,24.681,52.837,39.920,39.785,27.616,40.346,27.443,26.301,17.395,-0.023,-0.007,-0.102,0.026,-0.077,-0.035,-0.064,272.253,284.610,6.719,10.735,22.427,27.970,18.448,41.420,46.881,265.732,279.111,51.699,48.043,163.628,154.549,278.217,12.100,18.800,24.700,30.300,19.600,41.800,48.700,
2021/03/29 12:41:57,3012.104,0.000,0.364,0.000,5.103,15.755,318.481,102.566,101.213,251.436,249.665,197.045,197.780,135.255,133.886,138.867,36.583,50.676,56.183,46.387,50.372,56.109,55.982,49.781,48.689,50.531,66.411,72.077,66.902,72.137,75.103,73.609,68.027,72.927,77.726,81.497,89.662,89.764,85.599,85.607,60.338,60.743,50.596,50.380,19.196,23.050,30.467,37.354,20.575,15.209,44.064,23.953,52.928,39.920,39.967,27.616,40.346,27.352,26.210,17.395,-0.018,-0.017,-0.103,0.011,-0.078,-0.048,-0.064,272.248,284.615,6.719,10.735,22.427,27.970,18.448,41.420,46.881,265.732,279.111,51.699,48.043,163.628,154.549,278.217,12.100,18.800,24.700,30.300,19.600,41.800,48.700,
2021/03/29 12:41:58,3012.222,0.000,0.364,0.000,5.103,15.755,318.481,102.817,101.443,251.436,249.880,197.045,197.759,135.255,133.612,138.867,36.558,50.676,56.160,46.387,50.305,56.109,56.020,49.781,48.689,50.509,66.411,72.054,66.902,72.115,75.103,73.609,68.094,72.927,77.726,81.497,89.662,89.683,85.664,85.526,60.338,60.660,50.596,50.357,16.830,24.144,29.599,36.990,20.849,16.302,44.064,24.135,52.201,39.829,40.058,27.798,40.346,27.352,26.392,17.395,-0.019,-0.009,-0.103,0.015,-0.058,-0.018,-0.064,272.233,284.556,6.719,10.735,22.427,27.970,18.448,41.420,46.881,265.732,279.111,51.699,48.043,163.628,154.549,278.217,12.100,18.800,24.700,30.300,19.600,41.800,48.700,
2021/03/29 12:41:59,3012.222,0.000,0.364,0.000,5.103,15.755,318.481,102.817,101.443,251.436,249.880,197.045,197.759,135.255,133.612,138.867,36.558,50.676,56.160,46.387,50.305,56.109,56.020,49.781,48.689,50.509,66.411,72.054,66.902,72.115,75.103,73.609,68.094,72.927,77.726,81.497,89.662,89.683,85.664,85.526,60.338,60.660,50.596,50.357,16.830,24.144,29.599,36.990,20.849,16.302,44.064,24.135,52.201,39.829,40.058,27.798,40.346,27.352,26.392,17.395,-0.019,-0.009,-0.103,0.015,-0.058,-0.018,-0.064,272.233,284.556,6.719,10.735,22.427,27.970,18.448,41.420,46.881,265.732,279.111,51.699,48.043,163.628,154.549,278.217,12.100,18.800,24.700,30.300,19.600,41.800,48.700,
2021/03/29 12:42:00,3012.256,0.000,0.364,0.000,5.103,15.755,318.708,102.817,101.694,251.671,249.880,197.045,197.759,135.506,133.864,138.867,36.558,50.742,56.160,46.412,50.372,56.109,55.960,49.781,48.689,50.509,66.411,72.054,66.902,72.054,75.103,73.609,68.027,72.927,77.726,81.497,89.662,89.683,85.664,85.526,60.338,60.660,50.596,50.357,17.194,23.141,28.828,37.628,21.031,15.847,44.337,24.135,52.110,39.738,39.694,27.616,40.346,27.352,26.210,17.213,-0.020,0.001,-0.092,0.011,-0.075,-0.030,-0.064,272.240,284.492,5.016,14.294,18.632,29.910,18.371,43.655,46.925,184.574,252.072,51.100,39.438,172.179,154.492,277.716,11.700,18.800,21.600,31.900,19.600,44.000,48.900,
2021/03/29 12:42:01,3012.183,0.000,0.364,0.000,5.140,15.755,318.708,103.320,101.946,251.906,250.115,197.296,197.759,135.506,133.864,138.867,36.488,50.742,56.243,46.387,50.372,56.048,55.960,49.781,48.753,50.531,66.411,72.077,66.968,72.137,75.168,73.669,68.094,72.927,77.726,81.497,89.662,89.764,85.664,85.548,60.338,60.743,50.596,50.380,16.921,24.417,30.081,36.261,20.575,17.304,44.155,24.226,52.201,40.011,39.603,27.616,40.164,27.261,26.119,17.213,-0.022,-0.015,-0.105,0.024,-0.087,-0.047,-0.064,272.233,284.556,5.016,14.294,18.632,29.910,18.371,43.655,46.925,184.574,252.072,51.100,39.438,172.179,154.492,277.716,11.700,18.800,21.600,31.900,19.600,44.000,48.900,
2021/03/29 12:42:02,3012.211,0.000,0.364,0.000,5.103,15.755,318.728,103.320,101.946,251.906,250.115,197.296,198.010,135.506,133.864,138.889,36.558,50.742,56.243,46.387,50.305,56.109,56.020,49.844,48.753,50.531,66.411,72.077,66.968,72.137,75.103,73.669,68.094,72.927,77.791,81.497,89.727,89.764,85.664,85.607,60.338,60.743,50.596,50.380,16.648,24.508,29.792,36.990,21.031,16.667,44.246,24.044,52.201,40.011,39.694,27.707,40.164,27.261,26.028,17.213,-0.013,-0.018,-0.103,0.017,-0.076,-0.035,-0.064,272.222,284.502,5.016,14.294,18.632,29.910,18.371,43.655,46.925,184.574,252.072,51.100,39.438,172.179,154.492,277.716,11.700,18.800,21.600,31.900,19.600,44.000,48.900,
2021/03/29 12:42:03,3012.347,0.000,0.364,0.000,5.103,15.755,318.728,103.593,101.946,251.927,250.350,197.318,198.010,135.528,133.864,138.637,36.488,50.742,56.297,46.412,50.305,56.109,55.960,49.781,48.753,50.509,66.411,72.115,66.902,72.115,75.168,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.664,85.586,60.338,60.721,50.596,50.357,17.558,23.506,29.985,36.261,20.484,16.029,44.337,24.226,52.201,39.920,40.058,27.798,40.164,27.261,26.028,17.213,-0.016,0.005,-0.096,0.029,-0.064,-0.008,-0.064,272.209,284.497,9.890,11.300,19.706,31.694,19.465,43.248,46.542,245.508,270.507,58.488,46.790,170.538,154.087,277.904,12.200,16.700,21.800,33.500,20.200,43.600,48.500,
2021/03/29 12:42:04,3012.307,0.000,0.364,0.000,5.103,15.755,318.708,103.593,102.198,252.161,250.350,197.570,198.010,135.780,133.864,138.867,36.488,50.742,56.221,46.412,50.305,56.048,55.960,49.781,48.753,50.509,66.411,72.054,66.902,72.115,75.168,73.609,68.094,72.927,77.791,81.497,89.727,89.742,85.729,85.586,60.338,60.721,50.596,50.357,15.830,22.048,29.888,35.988,21.122,16.576,44.246,24.044,52.383,40.011,39.785,27.798,40.164,27.261,26.028,17.213,-0.030,-0.021,-0.108,-0.007,-0.086,-0.053,-0.064,272.203,284.444,9.890,11.300,19.706,31.694,19.465,43.248,46.542,245.508,270.507,58.488,46.790,170.538,154.087,277.904,12.200,16.700,21.800,33.500,20.200,43.600,48.500,
2021/03/29 12:42:05,3012.228,0.000,0.364,0.000,5.103,15.755,318.935,103.823,102.471,252.141,250.370,197.296,198.032,135.506,133.886,138.867,36.514,50.742,56.297,46.412,50.372,56.048,55.982,49.781,48.753,50.509,66.411,72.054,66.902,72.115,75.232,73.669,68.094,72.927,77.726,81.497,89.727,89.742,85.664,85.586,60.338,60.721,50.596,50.357,16.921,22.686,29.213,36.170,20.940,15.938,44.246,23.497,52.110,40.284,40.058,28.163,40.164,27.261,26.119,17.304,-0.037,-0.016,-0.109,0.000,-0.075,-0.032,-0.064,272.233,284.492,9.890,11.300,19.706,31.694,19.465,43.248,46.542,245.508,270.507,58.488,46.790,170.538,154.087,277.904,12.200,16.700,21.800,33.500,20.200,43.600,48.500,
2021/03/29 12:42:06,3012.228,0.000,0.364,0.000,5.103,15.755,318.935,103.823,102.471,252.141,250.370,197.296,198.032,135.506,133.886,138.867,36.514,50.742,56.297,46.412,50.372,56.048,55.982,49.781,48.753,50.509,66.411,72.054,66.902,72.115,75.232,73.669,68.094,72.927,77.726,81.497,89.727,89.742,85.664,85.586,60.338,60.721,50.596,50.357,16.921,22.686,29.213,36.170,20.940,15.938,44.246,23.497,52.110,40.284,40.058,28.163,40.164,27.261,26.119,17.304,-0.037,-0.016,-0.109,0.000,-0.075,-0.032,-0.064,272.233,284.492,9.890,11.300,19.706,31.694,19.465,43.248,46.542,245.508,270.507,58.488,46.790,170.538,154.087,277.904,12.200,16.700,21.800,33.500,20.200,43.600,48.500,
2021/03/29 12:42:07,3012.217,0.000,0.364,0.000,5.103,15.755,318.955,104.096,102.701,252.396,250.585,197.570,198.262,135.528,134.115,138.637,36.488,50.808,56.221,46.412,50.372,56.048,55.960,49.781,48.753,50.448,66.478,71.979,66.902,72.054,75.168,73.609,68.094,72.927,77.791,81.497,89.727,89.683,85.729,85.586,60.338,60.660,50.596,50.297,16.103,23.141,29.599,36.534,20.484,16.302,44.337,24.044,52.201,40.102,39.694,27.707,40.164,27.261,26.028,17.122,-0.019,-0.019,-0.109,0.011,-0.079,-0.044,-0.064,272.242,284.385,9.890,11.300,19.706,31.694,19.465,43.248,46.542,245.508,270.507,58.488,46.790,170.538,154.087,277.904,12.200,16.700,21.800,33.500,20.200,43.600,48.500,
2021/03/29 12:42:08,3012.358,0.000,0.364,0.000,5.103,15.755,318.708,104.326,102.701,252.376,250.585,197.799,198.262,135.758,133.864,138.615,36.558,50.808,56.221,46.412,50.372,56.048,55.960,49.781,48.816,50.509,66.411,72.054,66.902,72.115,75.232,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.729,85.586,60.338,60.660,50.662,50.357,17.467,21.684,29.599,36.170,20.666,16.393,44.155,24.044,52.110,40.102,39.603,27.707,40.164,27.261,26.028,17.122,-0.025,-0.007,-0.105,0.014,-0.076,-0.024,-0.064,272.254,284.444,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:09,3012.290,0.000,0.364,0.000,5.103,15.755,318.955,104.326,102.975,252.611,250.841,197.799,198.284,135.758,134.137,138.637,36.514,50.808,56.297,46.412,50.372,56.048,55.960,49.781,48.816,50.509,66.411,72.054,66.968,72.115,75.232,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.729,85.586,60.404,60.660,50.596,50.433,17.194,23.961,29.503,36.625,20.757,17.122,44.428,24.408,52.019,40.284,39.785,27.980,40.073,27.170,26.028,17.213,-0.018,0.001,-0.093,0.007,-0.072,-0.032,-0.064,272.194,284.439,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:10,3012.121,0.000,0.364,0.000,5.103,15.755,318.955,104.326,102.953,252.611,250.585,197.799,198.262,135.758,134.115,138.637,36.558,50.808,56.297,46.412,50.372,56.048,55.960,49.844,48.816,50.509,66.478,72.054,66.968,72.054,75.232,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.729,85.586,60.338,60.660,50.596,50.357,17.649,24.417,29.792,36.899,21.304,17.395,44.610,23.862,52.383,40.467,39.785,27.798,40.164,27.352,26.028,17.122,-0.030,-0.008,-0.102,0.007,-0.073,-0.020,-0.064,272.170,284.439,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:11,3012.121,0.000,0.364,0.000,5.103,15.755,318.955,104.326,102.953,252.611,250.585,197.799,198.262,135.758,134.115,138.637,36.558,50.808,56.297,46.412,50.372,56.048,55.960,49.844,48.816,50.509,66.478,72.054,66.968,72.054,75.232,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.729,85.586,60.338,60.660,50.596,50.357,17.649,24.417,29.792,36.899,21.304,17.395,44.610,23.862,52.383,40.467,39.785,27.798,40.164,27.352,26.028,17.122,-0.030,-0.008,-0.102,0.007,-0.073,-0.020,-0.064,272.170,284.439,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:12,3012.059,0.000,0.364,0.000,5.103,15.781,318.955,104.599,102.975,252.631,250.841,197.821,198.284,135.780,134.137,138.637,36.514,50.808,56.297,46.412,50.372,56.048,55.982,49.844,48.816,50.509,66.478,72.054,66.902,72.115,75.232,73.669,68.094,72.927,77.791,81.556,89.727,89.742,85.729,85.660,60.338,60.660,50.596,50.357,16.648,22.868,29.792,36.443,21.577,16.576,44.792,23.953,52.656,40.467,40.058,28.071,40.164,27.352,26.301,17.304,-0.027,-0.029,-0.113,0.007,-0.098,-0.065,-0.064,272.137,284.444,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:13,3012.013,0.000,0.364,0.000,5.103,15.755,318.955,104.829,103.226,252.846,251.076,198.050,198.535,136.009,134.137,138.637,36.514,50.875,56.380,46.412,50.372,56.048,56.042,49.844,48.816,50.667,66.478,72.077,66.968,72.137,75.297,73.730,68.094,72.927,77.791,81.556,89.727,89.838,85.729,85.681,60.338,60.743,50.596,50.455,16.921,25.601,29.503,35.897,20.575,17.213,45.157,24.499,52.565,40.284,39.785,28.071,40.073,27.443,26.119,17.213,-0.026,-0.011,-0.103,0.012,-0.078,-0.025,-0.064,272.124,284.326,7.580,13.203,20.587,31.750,17.925,42.633,46.925,210.964,271.302,46.771,45.383,169.066,154.878,278.579,17.700,21.200,23.300,33.800,19.400,42.900,48.800,
2021/03/29 12:42:14,3011.855,0.000,0.364,0.000,5.103,15.755,318.935,105.080,103.478,252.846,251.311,198.050,198.535,136.009,134.389,138.615,36.514,50.875,56.380,46.412,50.372,56.048,56.042,49.923,48.895,50.592,66.411,72.077,66.902,72.137,75.297,73.730,68.094,72.927,77.791,81.556,89.727,89.838,85.729,85.681,60.338,60.743,50.596,50.455,17.194,25.692,30.081,35.532,20.940,16.940,45.430,24.408,52.474,40.376,39.967,28.254,39.982,27.352,26.301,17.304,-0.021,-0.007,-0.098,0.001,-0.077,-0.037,-0.064,272.117,284.321,7.441,12.433,22.414,29.505,18.313,43.248,46.403,228.814,253.168,55.176,42.940,165.129,154.087,277.554,12.000,18.100,24.700,31.700,19.000,43.500,48.400,
2021/03/29 12:42:15,3011.782,0.000,0.364,0.000,5.103,15.781,318.955,105.080,103.708,252.846,251.291,198.050,198.513,135.758,134.115,138.637,36.488,50.875,56.357,46.412,50.372,56.048,56.042,49.844,48.895,50.570,66.411,72.054,66.902,72.115,75.297,73.730,68.094,72.987,77.791,81.556,89.727,89.742,85.729,85.660,60.338,60.660,50.596,50.433,17.376,22.413,29.020,37.172,20.484,16.302,45.248,24.408,52.565,40.376,39.967,28.071,39.982,27.352,26.483,17.304,-0.031,-0.019,-0.105,0.004,-0.078,-0.036,-0.064,272.083,284.316,7.441,12.433,22.414,29.505,18.313,43.248,46.403,228.814,253.168,55.176,42.940,165.129,154.087,277.554,12.000,18.100,24.700,31.700,19.000,43.500,48.400,
2021/03/29 12:42:16,3011.652,0.000,0.364,0.000,5.103,15.755,319.182,105.332,103.708,253.081,251.526,198.050,198.513,135.758,134.115,138.637,36.488,50.875,56.440,46.412,50.372,56.048,56.042,49.844,48.895,50.592,66.411,72.137,66.902,72.137,75.297,73.730,68.160,72.927,77.791,81.556,89.727,89.838,85.729,85.740,60.338,60.743,50.596,50.455,20.106,25.966,31.045,38.083,21.031,16.940,45.248,24.408,52.565,40.376,40.058,28.163,39.891,27.352,26.119,17.213,-0.020,-0.019,-0.106,0.013,-0.089,-0.055,-0.064,272.037,284.321,7.441,12.433,22.414,29.505,18.313,43.248,46.403,228.814,253.168,55.176,42.940,165.129,154.087,277.554,12.000,18.100,24.700,31.700,19.000,43.500,48.400,
2021/03/29 12:42:17,3011.652,0.000,0.364,0.000,5.103,15.755,319.182,105.332,103.708,253.081,251.526,198.050,198.513,135.758,134.115,138.637,36.488,50.875,56.440,46.412,50.372,56.048,56.042,49.844,48.895,50.592,66.411,72.137,66.902,72.137,75.297,73.730,68.160,72.927,77.791,81.556,89.727,89.838,85.729,85.740,60.338,60.743,50.596,50.455,20.106,25.966,31.045,38.083,21.031,16.940,45.248,24.408,52.565,40.376,40.058,28.163,39.891,27.352,26.119,17.213,-0.020,-0.019,-0.106,0.013,-0.089,-0.055,-0.064,272.037,284.321,7.441,12.433,22.414,29.505,18.313,43.248,46.403,228.814,253.168,55.176,42.940,165.129,154.087,277.554,12.000,18.100,24.700,31.700,19.000,43.500,48.400,
2021/03/29 12:42:18,3011.601,0.000,0.364,0.000,5.103,15.781,319.182,105.583,104.233,253.081,251.781,198.302,198.787,136.009,134.389,138.637,36.514,50.875,56.418,46.412,50.372,56.048,56.020,49.844,48.895,50.570,66.411,72.054,66.902,72.115,75.362,73.730,68.160,72.987,77.791,81.556,89.727,89.816,85.794,85.719,60.338,60.721,50.596,50.433,17.376,23.779,29.503,36.899,20.757,17.031,45.612,24.772,52.565,40.284,39.967,28.163,39.982,27.352,26.210,17.213,-0.021,-0.010,-0.099,0.001,-0.080,-0.039,-0.064,272.025,284.326,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:19,3011.601,0.000,0.364,0.000,5.103,15.781,319.182,105.583,104.233,253.081,251.781,198.302,198.787,136.009,134.389,138.637,36.514,50.875,56.418,46.412,50.372,56.048,56.020,49.844,48.895,50.570,66.411,72.054,66.902,72.115,75.362,73.730,68.160,72.987,77.791,81.556,89.727,89.816,85.794,85.719,60.338,60.721,50.596,50.433,17.376,23.779,29.503,36.899,20.757,17.031,45.612,24.772,52.565,40.284,39.967,28.163,39.982,27.352,26.210,17.213,-0.021,-0.010,-0.099,0.001,-0.080,-0.039,-0.064,272.025,284.326,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:20,3011.448,0.000,0.364,0.000,5.103,15.781,319.162,105.856,104.233,253.101,251.781,198.324,198.787,136.031,134.389,138.615,36.514,50.941,56.516,46.412,50.372,56.048,56.020,49.844,48.895,50.667,66.411,72.137,66.902,72.198,75.362,73.730,68.160,72.987,77.791,81.556,89.792,89.897,85.729,85.800,60.338,60.743,50.662,50.516,17.285,24.052,29.310,35.623,20.940,16.576,45.521,24.590,52.656,40.467,40.149,28.254,39.982,27.352,26.210,17.304,-0.034,-0.020,-0.111,-0.001,-0.080,-0.032,-0.064,271.974,284.321,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:21,3011.460,0.000,0.364,0.000,5.103,15.781,319.162,105.856,104.211,253.336,251.761,198.324,199.016,136.031,134.367,138.615,36.488,50.875,56.440,46.412,50.372,56.109,56.020,49.923,48.958,50.667,66.411,72.137,66.902,72.198,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.897,85.794,85.800,60.272,60.743,50.662,50.455,18.377,24.690,29.213,37.263,20.757,16.758,45.794,24.681,52.837,40.376,40.058,28.254,39.800,27.352,26.210,17.213,-0.011,0.005,-0.091,0.023,-0.075,-0.034,-0.064,271.966,284.326,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:22,3011.460,0.000,0.364,0.000,5.103,15.781,319.162,106.108,104.463,253.336,251.761,198.575,199.016,136.031,134.367,138.615,36.488,50.941,56.357,46.412,50.372,56.109,56.020,49.923,48.958,50.570,66.411,72.054,66.968,72.054,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.742,85.794,85.660,60.338,60.660,50.662,50.433,16.648,26.512,30.177,37.445,21.031,16.758,45.703,24.499,52.746,40.376,40.149,28.163,39.982,27.352,26.210,17.304,-0.028,-0.039,-0.124,0.000,-0.095,-0.061,-0.064,271.966,284.326,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:23,3011.460,0.000,0.364,0.000,5.103,15.781,319.162,106.108,104.463,253.336,251.761,198.575,199.016,136.031,134.367,138.615,36.488,50.941,56.357,46.412,50.372,56.109,56.020,49.923,48.958,50.570,66.411,72.054,66.968,72.054,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.742,85.794,85.660,60.338,60.660,50.662,50.433,16.648,26.512,30.177,37.445,21.031,16.758,45.703,24.499,52.746,40.376,40.149,28.163,39.982,27.352,26.210,17.304,-0.028,-0.039,-0.124,0.000,-0.095,-0.061,-0.064,271.966,284.326,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:24,3011.550,0.000,0.364,0.000,5.103,15.781,319.182,106.108,104.736,253.571,252.017,198.575,199.290,136.282,134.389,138.385,36.514,50.941,56.516,46.412,50.372,56.109,56.020,49.923,48.958,50.667,66.411,72.077,66.902,72.137,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.897,85.794,85.740,60.338,60.743,50.596,50.516,18.559,25.419,29.792,36.625,20.849,16.576,45.612,24.317,52.746,40.558,40.058,28.163,40.073,27.352,26.392,17.213,-0.019,-0.011,-0.098,0.004,-0.076,-0.037,-0.064,271.978,284.262,6.742,16.611,24.224,27.442,17.298,43.382,46.584,215.340,272.070,52.042,46.181,161.460,154.026,278.269,14.300,18.400,26.700,29.500,18.400,43.800,48.500,
2021/03/29 12:42:25,3011.516,0.000,0.364,0.000,5.103,15.781,319.182,106.359,104.966,253.571,251.996,198.575,199.268,136.282,134.367,138.385,36.488,50.941,56.516,46.412,50.372,56.109,56.042,49.923,48.958,50.667,66.411,72.137,66.968,72.137,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.897,85.794,85.800,60.338,60.743,50.596,50.455,18.377,24.690,29.695,36.625,20.575,17.213,45.976,24.772,52.746,40.558,40.149,28.163,39.891,27.352,26.119,17.213,-0.031,-0.015,-0.106,0.004,-0.073,-0.030,-0.064,272.036,284.209,7.159,9.108,23.300,29.497,19.007,43.560,47.351,257.905,278.842,55.491,43.489,162.232,152.964,278.746,10.400,12.500,25.400,31.100,19.900,43.800,49.200,
2021/03/29 12:42:26,3011.533,0.000,0.364,0.000,5.103,15.781,319.162,106.359,104.966,253.806,252.231,198.575,199.268,136.282,134.618,138.363,36.419,51.007,56.494,46.412,50.372,56.109,56.042,49.923,48.958,50.570,66.478,72.054,66.902,72.115,75.427,73.806,68.160,72.987,77.791,81.630,89.792,89.816,85.859,85.719,60.338,60.721,50.596,50.433,19.924,25.875,30.659,37.263,20.849,16.576,45.976,24.772,52.746,40.467,39.967,28.071,39.982,27.261,26.119,17.395,-0.018,-0.008,-0.101,0.013,-0.084,-0.047,-0.064,272.032,284.262,7.159,9.108,23.300,29.497,19.007,43.560,47.351,257.905,278.842,55.491,43.489,162.232,152.964,278.746,10.400,12.500,25.400,31.100,19.900,43.800,49.200,
2021/03/29 12:42:27,3011.590,0.000,0.364,0.000,5.140,15.781,319.182,106.611,105.218,253.806,252.231,198.575,199.268,136.282,134.618,138.385,36.488,50.941,56.516,46.412,50.372,56.048,56.020,49.923,48.958,50.667,66.411,72.077,66.902,72.137,75.362,73.806,68.160,72.987,77.791,81.630,89.792,89.897,85.794,85.800,60.338,60.743,50.662,50.455,16.830,23.779,28.924,36.443,20.484,16.576,46.067,24.499,52.746,40.558,40.058,28.071,39.891,27.261,26.210,17.213,-0.019,-0.025,-0.114,0.009,-0.085,-0.050,-0.064,272.049,284.209,7.159,9.108,23.300,29.497,19.007,43.560,47.351,257.905,278.842,55.491,43.489,162.232,152.964,278.746,10.400,12.500,25.400,31.100,19.900,43.800,49.200,
2021/03/29 12:42:28,3011.753,0.000,0.364,0.000,5.103,15.807,319.390,106.840,105.218,253.785,252.467,198.805,199.268,136.261,134.618,138.363,36.419,51.007,56.516,46.343,50.372,56.109,56.042,49.923,48.958,50.667,66.411,72.077,66.968,72.137,75.427,73.806,68.160,73.048,77.856,81.630,89.857,89.897,85.859,85.800,60.338,60.683,50.662,50.455,18.741,25.510,28.924,36.534,21.213,16.120,46.249,24.499,52.746,40.558,40.240,28.254,39.800,27.261,26.210,17.122,-0.021,-0.001,-0.100,0.015,-0.072,-0.022,-0.064,272.043,284.145,7.159,9.108,23.300,29.497,19.007,43.560,47.351,257.905,278.842,55.491,43.489,162.232,152.964,278.746,10.400,12.500,25.400,31.100,19.900,43.800,49.200,
2021/03/29 12:42:29,3011.753,0.000,0.364,0.000,5.103,15.807,319.390,106.840,105.218,253.785,252.467,198.805,199.268,136.261,134.618,138.363,36.419,51.007,56.516,46.343,50.372,56.109,56.042,49.923,48.958,50.667,66.411,72.077,66.968,72.137,75.427,73.806,68.160,73.048,77.856,81.630,89.857,89.897,85.859,85.800,60.338,60.683,50.662,50.455,18.741,25.510,28.924,36.534,21.213,16.120,46.249,24.499,52.746,40.558,40.240,28.254,39.800,27.261,26.210,17.122,-0.021,-0.001,-0.100,0.015,-0.072,-0.022,-0.064,272.043,284.145,7.159,9.108,23.300,29.497,19.007,43.560,47.351,257.905,278.842,55.491,43.489,162.232,152.964,278.746,10.400,12.500,25.400,31.100,19.900,43.800,49.200,
2021/03/29 12:42:30,3011.799,0.000,0.364,0.000,5.103,15.781,319.410,107.114,105.491,254.041,252.487,198.826,199.541,136.282,134.640,138.385,36.444,51.007,56.516,46.412,50.372,56.048,56.042,49.923,49.022,50.667,66.411,72.137,66.968,72.137,75.491,73.806,68.227,73.048,77.856,81.630,89.857,89.897,85.859,85.800,60.338,60.743,50.662,50.455,16.467,25.875,29.888,36.534,20.757,16.302,46.158,24.954,52.746,40.558,40.422,28.254,39.800,27.170,26.210,17.031,-0.037,-0.018,-0.111,-0.001,-0.079,-0.031,-0.064,272.033,284.209,8.570,12.984,22.041,29.497,18.595,43.606,46.698,250.931,282.002,48.863,43.489,162.150,154.023,278.373,13.200,19.800,24.300,32.300,19.500,44.000,48.700,
2021/03/29 12:42:31,3011.714,0.000,0.364,0.000,5.103,15.781,319.390,107.114,105.743,254.041,252.722,198.826,199.541,136.282,134.640,138.363,36.444,51.007,56.577,46.412,50.372,56.048,56.042,49.923,49.022,50.667,66.411,72.137,66.902,72.198,75.491,73.806,68.227,72.987,77.856,81.630,89.857,89.897,85.859,85.800,60.338,60.743,50.662,50.455,17.467,21.410,29.792,36.352,20.849,15.938,46.249,24.590,52.746,40.467,40.240,28.071,39.891,27.261,26.392,17.122,-0.011,0.001,-0.096,0.024,-0.079,-0.036,-0.064,272.033,284.091,8.570,12.984,22.041,29.497,18.595,43.606,46.698,250.931,282.002,48.863,43.489,162.150,154.023,278.373,13.200,19.800,24.300,32.300,19.500,44.000,48.700,
2021/03/29 12:42:32,3011.979,0.000,0.364,0.000,5.103,15.781,319.390,107.365,105.973,254.041,252.702,198.826,199.519,136.282,134.618,138.363,36.419,51.007,56.494,46.412,50.372,56.048,56.020,49.923,49.022,50.645,66.411,72.054,66.902,72.115,75.491,73.866,68.160,72.987,77.856,81.689,89.857,89.876,85.859,85.778,60.338,60.660,50.662,50.433,15.921,24.690,29.985,37.628,21.122,16.758,46.340,24.954,52.746,40.467,40.331,28.254,39.891,27.261,26.028,17.031,-0.029,-0.038,-0.125,0.000,-0.096,-0.061,-0.064,272.063,284.150,8.570,12.984,22.041,29.497,18.595,43.606,46.698,250.931,282.002,48.863,43.489,162.150,154.023,278.373,13.200,19.800,24.300,32.300,19.500,44.000,48.700,
2021/03/29 12:42:33,3012.126,0.000,0.364,0.000,5.066,15.781,319.410,107.343,105.994,254.255,252.722,199.056,199.541,136.512,134.640,138.385,36.444,51.007,56.494,46.412,50.372,56.048,56.042,49.923,49.022,50.645,66.478,72.054,66.968,72.115,75.556,73.866,68.160,72.987,77.856,81.689,89.857,89.816,85.859,85.719,60.338,60.660,50.662,50.433,17.831,25.875,29.695,37.081,20.849,17.304,46.704,25.046,52.746,40.558,40.240,28.345,39.800,27.261,26.210,17.213,-0.027,-0.006,-0.102,0.012,-0.076,-0.035,-0.064,272.018,284.140,5.561,11.279,22.865,30.268,18.629,44.726,47.351,217.694,255.101,51.927,38.157,165.069,154.294,278.746,12.900,15.900,24.800,32.100,19.600,45.100,49.200,
2021/03/29 12:42:34,3012.126,0.000,0.364,0.000,5.066,15.781,319.410,107.343,105.994,254.255,252.722,199.056,199.541,136.512,134.640,138.385,36.444,51.007,56.494,46.412,50.372,56.048,56.042,49.923,49.022,50.645,66.478,72.054,66.968,72.115,75.556,73.866,68.160,72.987,77.856,81.689,89.857,89.816,85.859,85.719,60.338,60.660,50.662,50.433,17.831,25.875,29.695,37.081,20.849,17.304,46.704,25.046,52.746,40.558,40.240,28.345,39.800,27.261,26.210,17.213,-0.027,-0.006,-0.102,0.012,-0.076,-0.035,-0.064,272.018,284.140,5.561,11.279,22.865,30.268,18.629,44.726,47.351,217.694,255.101,51.927,38.157,165.069,154.294,278.746,12.900,15.900,24.800,32.100,19.600,45.100,49.200,
2021/03/29 12:42:35,3012.104,0.000,0.364,0.000,5.103,15.781,319.410,107.343,106.246,254.255,252.722,199.056,199.793,136.512,134.640,138.385,36.444,51.007,56.494,46.343,50.372,56.048,56.020,49.923,49.022,50.645,66.411,72.054,66.902,72.115,75.556,73.866,68.160,72.987,77.856,81.689,89.857,89.876,85.859,85.778,60.272,60.660,50.596,50.433,19.651,26.421,30.081,37.628,21.122,16.485,46.249,24.954,52.928,40.467,40.331,28.254,39.891,27.261,26.301,17.122,-0.016,-0.001,-0.093,0.010,-0.075,-0.031,-0.064,272.078,284.145,5.561,11.279,22.865,30.268,18.629,44.726,47.351,217.694,255.101,51.927,38.157,165.069,154.294,278.746,12.900,15.900,24.800,32.100,19.600,45.100,49.200,
2021/03/29 12:42:36,3012.245,0.000,0.364,0.000,5.103,15.781,319.410,107.595,106.498,254.490,252.957,199.307,199.793,136.512,134.892,138.385,36.444,51.007,56.516,46.412,50.305,56.109,56.020,49.923,49.022,50.667,66.411,72.077,66.902,72.137,75.621,73.866,68.160,72.987,77.856,81.689,89.792,89.897,85.859,85.800,60.338,60.683,50.596,50.455,16.194,24.144,29.213,36.079,20.849,16.940,46.249,25.046,53.110,40.649,40.331,28.436,39.800,27.261,26.119,17.031,-0.014,-0.013,-0.099,0.017,-0.077,-0.046,-0.064,272.098,284.150,5.561,11.279,22.865,30.268,18.629,44.726,47.351,217.694,255.101,51.927,38.157,165.069,154.294,278.746,12.900,15.900,24.800,32.100,19.600,45.100,49.200,
2021/03/29 12:42:37,3012.313,0.000,0.364,0.000,5.103,15.781,319.410,107.846,106.727,254.490,253.172,199.307,199.771,136.512,134.870,138.385,36.419,51.074,56.577,46.412,50.281,56.048,55.982,49.923,49.022,50.728,66.411,72.077,66.902,72.137,75.532,73.866,68.203,72.987,77.832,81.630,89.857,89.956,85.859,85.800,60.272,60.743,50.596,50.516,17.467,23.415,30.949,37.536,20.940,16.393,46.249,24.954,53.019,40.558,40.422,28.254,39.800,27.261,26.119,17.031,-0.019,-0.021,-0.112,0.010,-0.072,-0.046,-0.064,272.137,284.091,5.561,11.279,22.865,30.268,18.629,44.726,47.351,217.694,255.101,51.927,38.157,165.069,154.294,278.746,12.900,15.900,24.800,32.100,19.600,45.100,49.200,
2021/03/29 12:42:38,3012.437,0.000,0.364,0.000,5.103,15.807,319.637,107.868,106.727,254.745,252.937,199.329,199.771,136.534,134.870,138.385,36.419,51.074,56.554,46.343,50.305,56.109,56.042,49.923,49.022,50.645,66.411,72.054,66.902,72.115,75.556,73.942,68.227,73.048,77.856,81.689,89.857,89.876,85.859,85.778,60.272,60.721,50.596,50.433,16.921,24.872,29.599,35.714,21.122,16.849,46.340,25.137,52.746,40.467,40.422,28.345,39.709,27.261,26.028,17.031,-0.031,-0.019,-0.106,0.002,-0.086,-0.046,-0.064,272.136,284.022,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:39,3012.544,0.000,0.364,0.000,5.103,15.807,319.637,108.120,106.727,254.745,253.172,199.329,200.021,136.534,134.870,138.385,36.419,51.074,56.615,46.343,50.305,56.109,56.042,49.987,49.101,50.706,66.411,72.115,66.902,72.115,75.556,73.942,68.160,73.048,77.856,81.689,89.921,89.935,85.924,85.852,60.272,60.721,50.596,50.494,17.922,23.870,29.503,36.716,20.940,16.576,46.522,25.046,52.928,40.467,40.422,28.254,39.709,27.261,26.028,16.940,-0.026,-0.016,-0.104,0.007,-0.081,-0.046,-0.064,272.168,284.086,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:40,3012.556,0.000,0.364,0.000,5.103,15.807,319.637,108.371,106.979,254.980,253.172,199.329,200.021,136.534,134.870,138.385,36.419,51.074,56.637,46.412,50.305,56.048,56.020,49.923,49.101,50.667,66.411,72.077,66.968,72.137,75.621,73.866,68.160,72.987,77.856,81.689,89.857,89.956,85.924,85.874,60.272,60.683,50.596,50.455,18.104,23.506,29.792,36.079,20.940,16.667,46.613,25.410,52.837,40.284,40.240,28.254,39.709,27.170,26.210,17.031,-0.030,-0.019,-0.109,0.016,-0.084,-0.043,-0.064,272.229,284.037,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:41,3012.556,0.000,0.364,0.000,5.103,15.807,319.637,108.371,106.979,254.980,253.172,199.329,200.021,136.534,134.870,138.385,36.419,51.074,56.637,46.412,50.305,56.048,56.020,49.923,49.101,50.667,66.411,72.077,66.968,72.137,75.621,73.866,68.160,72.987,77.856,81.689,89.857,89.956,85.924,85.874,60.272,60.683,50.596,50.455,18.104,23.506,29.792,36.079,20.940,16.667,46.613,25.410,52.837,40.284,40.240,28.254,39.709,27.170,26.210,17.031,-0.030,-0.019,-0.109,0.016,-0.084,-0.043,-0.064,272.229,284.037,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:42,3012.601,0.000,0.364,0.000,5.103,15.807,319.637,108.622,107.231,255.215,253.407,199.329,200.021,136.785,134.870,138.385,36.419,51.074,56.615,46.343,50.305,56.048,56.042,49.923,49.101,50.645,66.411,72.054,66.902,72.115,75.621,73.942,68.160,72.987,77.856,81.689,89.921,89.935,85.924,85.852,60.272,60.660,50.596,50.433,17.740,23.870,29.985,35.441,21.213,16.667,46.795,25.410,53.110,40.558,40.422,28.345,39.800,27.261,26.119,17.213,-0.013,0.007,-0.097,0.023,-0.051,-0.009,-0.064,272.235,284.091,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:43,3012.771,0.000,0.364,0.000,5.103,15.807,319.637,108.601,107.231,255.195,253.407,199.559,200.256,136.764,134.870,138.385,36.350,51.164,56.554,46.343,50.305,56.048,56.042,49.987,49.101,50.645,66.435,71.979,66.992,72.054,75.621,73.942,68.227,72.987,77.856,81.689,89.945,89.876,85.947,85.778,60.296,60.585,50.620,50.433,17.558,23.779,29.888,38.174,20.393,16.393,46.613,25.137,53.201,40.467,40.513,28.436,39.800,27.261,26.301,17.122,-0.030,-0.015,-0.108,-0.004,-0.083,-0.054,-0.064,272.229,284.096,7.479,11.700,25.205,27.583,18.200,43.974,47.533,240.350,270.000,47.895,46.175,159.076,154.834,278.590,10.900,15.200,27.300,29.400,19.000,44.200,49.400,
2021/03/29 12:42:44,3012.635,0.000,0.364,0.000,5.103,15.807,319.637,108.852,107.231,255.195,253.407,199.559,200.256,136.512,134.870,138.385,36.350,51.140,56.577,46.343,50.305,56.048,56.042,49.923,49.101,50.667,66.411,72.077,66.968,72.137,75.685,73.942,68.160,72.987,77.856,81.689,89.921,89.956,85.924,85.874,60.272,60.683,50.596,50.455,16.921,23.415,29.310,37.628,21.031,16.849,46.886,25.410,52.928,40.467,40.240,28.254,39.709,27.261,26.119,17.213,-0.028,-0.013,-0.102,0.010,-0.073,-0.027,-0.064,272.189,284.032,5.825,12.530,22.429,31.255,17.734,44.757,47.959,214.509,261.741,46.987,44.482,164.632,155.726,278.755,10.500,14.600,24.900,32.900,18.700,45.000,49.700,
2021/03/29 12:42:45,3012.550,0.000,0.364,0.000,5.103,15.807,319.637,108.874,107.504,255.215,253.663,199.580,200.277,136.785,135.143,138.385,36.375,51.140,56.637,46.412,50.305,56.048,56.042,49.923,49.101,50.728,66.411,72.077,66.968,72.137,75.685,73.942,68.160,72.987,77.856,81.689,89.921,89.956,85.924,85.874,60.205,60.683,50.596,50.455,17.740,22.230,29.599,36.808,20.849,16.211,46.704,25.228,53.201,40.467,40.513,28.345,39.800,27.261,26.119,17.122,-0.016,-0.001,-0.100,0.033,-0.077,-0.034,-0.064,272.180,283.969,5.825,12.530,22.429,31.255,17.734,44.757,47.959,214.509,261.741,46.987,44.482,164.632,155.726,278.755,10.500,14.600,24.900,32.900,18.700,45.000,49.700,
2021/03/29 12:42:46,3012.550,0.000,0.364,0.000,5.103,15.807,319.637,108.874,107.504,255.215,253.663,199.580,200.277,136.785,135.143,138.385,36.375,51.140,56.637,46.412,50.305,56.048,56.042,49.923,49.101,50.728,66.411,72.077,66.968,72.137,75.685,73.942,68.160,72.987,77.856,81.689,89.921,89.956,85.924,85.874,60.205,60.683,50.596,50.455,17.740,22.230,29.599,36.808,20.849,16.211,46.704,25.228,53.201,40.467,40.513,28.345,39.800,27.261,26.119,17.122,-0.016,-0.001,-0.100,0.033,-0.077,-0.034,-0.064,272.180,283.969,5.825,12.530,22.429,31.255,17.734,44.757,47.959,214.509,261.741,46.987,44.482,164.632,155.726,278.755,10.500,14.600,24.900,32.900,18.700,45.000,49.700,
2021/03/29 12:42:47,3012.725,0.000,0.364,0.000,5.103,15.807,319.637,109.125,107.734,255.450,253.878,199.832,200.256,137.037,135.121,138.385,36.350,51.140,56.554,46.343,50.305,56.048,56.042,49.923,49.101,50.645,66.411,72.054,66.902,72.054,75.685,73.730,68.160,72.987,77.856,81.689,89.857,89.935,85.924,85.852,60.272,60.585,50.596,50.433,17.649,25.328,31.045,36.261,20.849,16.849,47.068,25.501,52.837,40.376,40.422,28.345,39.709,27.170,26.210,17.122,-0.022,-0.001,-0.101,0.024,-0.067,-0.024,-0.064,272.163,284.032,5.825,12.530,22.429,31.255,17.734,44.757,47.959,214.509,261.741,46.987,44.482,164.632,155.726,278.755,10.500,14.600,24.900,32.900,18.700,45.000,49.700,
2021/03/29 12:42:48,3012.646,0.000,0.364,0.000,5.103,15.807,319.844,109.125,107.986,255.450,253.878,199.832,200.491,136.785,135.121,138.363,36.350,51.140,56.637,46.343,50.305,55.987,55.960,49.923,49.101,50.667,66.411,72.001,66.968,72.137,75.685,73.609,68.160,72.987,77.856,81.689,89.857,89.956,85.924,85.874,60.272,60.607,50.596,50.455,16.558,22.139,30.370,35.988,20.666,15.847,46.704,25.410,53.110,40.467,40.513,28.254,39.709,27.352,26.301,17.213,-0.018,-0.006,-0.094,0.009,-0.075,-0.034,-0.064,272.176,283.974,5.825,12.530,22.429,31.255,17.734,44.757,47.959,214.509,261.741,46.987,44.482,164.632,155.726,278.755,10.500,14.600,24.900,32.900,18.700,45.000,49.700,
2021/03/29 12:42:49,3012.556,0.000,0.364,0.000,5.103,15.807,319.637,109.377,107.986,255.450,253.878,199.832,200.491,136.785,135.121,138.385,36.350,51.140,56.637,46.343,50.305,56.048,56.042,49.987,49.101,50.728,66.411,72.077,66.902,72.137,75.750,73.533,68.160,72.987,77.856,81.763,89.857,89.956,85.924,85.874,60.272,60.607,50.596,50.455,16.467,25.784,29.985,37.263,20.575,16.120,46.977,25.683,53.019,40.467,40.513,28.527,39.435,27.170,26.119,17.031,-0.022,-0.005,-0.097,0.014,-0.070,-0.019,-0.064,272.148,283.974,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:50,3012.601,0.000,0.364,0.000,5.103,15.807,319.864,109.628,107.986,255.685,253.878,199.832,200.491,137.037,135.121,138.133,36.350,51.140,56.615,46.343,50.239,56.048,55.982,49.923,49.101,50.645,66.411,71.979,66.902,72.054,75.750,73.472,68.160,72.987,77.856,81.689,89.857,89.876,85.924,85.852,60.272,60.585,50.596,50.357,17.194,23.597,29.406,36.352,21.213,16.393,47.160,25.319,53.201,40.558,40.605,28.527,39.617,27.261,26.301,17.122,-0.010,0.003,-0.094,0.021,-0.072,-0.039,-0.064,272.111,283.979,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:51,3012.601,0.000,0.364,0.000,5.103,15.807,319.637,109.628,108.259,255.685,253.898,199.832,200.512,137.037,135.143,138.385,36.375,51.140,56.615,46.343,50.239,55.987,56.042,49.987,49.101,50.706,66.411,72.054,66.902,72.054,75.750,73.336,68.227,72.987,77.856,81.689,89.921,89.935,85.924,85.852,60.272,60.585,50.596,50.433,16.921,22.413,30.370,35.988,21.122,16.120,47.160,25.319,53.110,40.558,40.787,28.527,39.709,27.261,26.028,17.122,-0.028,-0.030,-0.121,-0.001,-0.080,-0.056,-0.064,272.111,283.979,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:52,3012.601,0.000,0.364,0.000,5.103,15.807,319.637,109.628,108.259,255.685,253.898,199.832,200.512,137.037,135.143,138.385,36.375,51.140,56.615,46.343,50.239,55.987,56.042,49.987,49.101,50.706,66.411,72.054,66.902,72.054,75.750,73.336,68.227,72.987,77.856,81.689,89.921,89.935,85.924,85.852,60.272,60.585,50.596,50.433,16.921,22.413,30.370,35.988,21.122,16.120,47.160,25.319,53.110,40.558,40.787,28.527,39.709,27.261,26.028,17.122,-0.028,-0.030,-0.121,-0.001,-0.080,-0.056,-0.064,272.111,283.979,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:53,3012.635,0.000,0.364,0.000,5.103,15.807,319.637,109.858,108.489,255.900,254.113,200.057,200.491,137.015,135.121,138.385,36.350,51.140,56.615,46.343,50.239,55.987,55.982,49.923,49.101,50.645,66.411,71.979,66.968,72.054,75.750,73.275,68.160,72.987,77.856,81.689,89.921,89.935,85.989,85.852,60.272,60.585,50.596,50.433,17.740,22.048,29.213,35.441,21.213,16.667,47.251,25.592,53.201,40.558,40.696,28.436,39.617,27.170,25.937,17.031,-0.018,0.001,-0.091,0.019,-0.073,-0.025,-0.064,272.111,283.974,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:54,3012.426,0.000,0.364,0.000,5.103,15.807,319.844,110.131,108.763,255.920,254.368,200.078,200.747,137.037,135.143,138.363,36.306,51.207,56.615,46.343,50.239,55.987,55.982,49.923,49.101,50.645,66.411,71.979,66.968,72.054,75.815,73.139,68.160,72.927,77.856,81.689,89.921,89.935,85.989,85.852,60.205,60.585,50.596,50.433,16.285,23.141,29.503,35.259,21.122,16.758,47.342,25.592,53.383,40.558,40.513,28.436,39.617,27.170,26.028,16.940,-0.025,-0.010,-0.102,0.019,-0.077,-0.035,-0.064,272.033,283.915,8.994,10.412,24.566,29.013,17.873,44.302,47.263,221.845,267.248,47.805,42.765,160.044,155.460,278.027,14.000,14.400,26.600,31.000,18.700,44.700,49.200,
2021/03/29 12:42:55,3012.431,0.000,0.364,0.000,5.103,15.807,319.844,110.383,108.992,255.920,254.348,200.078,200.727,137.037,135.121,138.363,36.280,51.207,56.713,46.343,50.239,55.987,55.960,49.987,49.164,50.728,66.411,72.001,66.968,72.077,75.815,73.078,68.160,72.927,77.856,81.689,89.921,89.956,85.989,85.933,60.205,60.607,50.596,50.455,18.195,24.964,29.503,36.443,20.484,17.031,47.251,25.501,53.110,40.376,40.422,28.345,39.617,27.170,26.028,17.031,-0.025,-0.032,-0.112,0.003,-0.090,-0.065,-0.064,271.987,283.969,5.604,14.129,23.221,29.073,17.045,45.651,47.351,214.825,266.348,42.207,43.467,161.884,155.681,278.746,10.800,17.800,25.300,30.900,17.900,45.900,49.300,
2021/03/29 12:42:56,3012.415,0.000,0.364,0.000,5.103,15.807,319.844,110.361,108.992,256.134,254.583,200.292,200.727,137.015,135.373,138.363,36.280,51.207,56.637,46.343,50.239,55.912,55.982,49.987,49.164,50.667,66.411,72.001,66.968,72.077,75.815,73.002,68.160,72.927,77.856,81.689,89.921,89.897,85.989,85.874,60.205,60.546,50.662,50.380,17.649,23.141,30.370,35.623,20.849,16.485,47.160,25.592,53.201,40.558,40.513,28.618,39.526,27.170,26.028,17.122,-0.021,-0.014,-0.112,0.009,-0.061,-0.050,-0.064,271.992,283.979,5.604,14.129,23.221,29.073,17.045,45.651,47.351,214.825,266.348,42.207,43.467,161.884,155.681,278.746,10.800,17.800,25.300,30.900,17.900,45.900,49.300,
2021/03/29 12:42:57,3012.420,0.000,0.364,0.000,5.103,15.807,319.864,110.361,108.992,256.134,254.583,200.292,200.962,137.015,135.373,138.385,36.280,51.207,56.713,46.343,50.239,55.987,56.042,49.987,49.164,50.728,66.411,72.077,66.968,72.077,75.750,72.942,68.160,72.987,77.856,81.763,89.921,90.030,86.054,85.933,60.205,60.607,50.596,50.455,20.287,26.512,29.985,37.810,20.849,17.486,47.615,26.138,53.019,40.467,40.513,28.527,39.526,27.170,26.028,17.031,-0.017,0.004,-0.091,0.015,-0.072,-0.030,-0.064,271.954,283.915,5.604,14.129,23.221,29.073,17.045,45.651,47.351,214.825,266.348,42.207,43.467,161.884,155.681,278.746,10.800,17.800,25.300,30.900,17.900,45.900,49.300,
2021/03/29 12:42:58,3012.352,0.000,0.364,0.000,5.103,15.807,319.864,110.634,109.266,256.390,254.604,200.313,200.982,137.037,135.395,138.385,36.306,51.207,56.691,46.274,50.239,55.987,56.042,49.987,49.164,50.706,66.411,71.979,66.968,72.115,75.815,72.942,68.160,72.987,77.856,81.763,89.986,90.009,85.989,85.911,60.205,60.585,50.596,50.433,17.467,24.599,29.599,36.261,20.940,17.031,47.342,25.683,53.110,40.558,40.331,28.254,39.617,27.170,26.119,17.031,-0.020,-0.007,-0.098,0.014,-0.066,-0.031,-0.064,271.922,283.969,2.830,10.800,22.602,25.645,19.418,45.321,47.079,237.995,270.531,52.370,38.032,162.312,155.075,278.182,12.100,17.500,26.000,28.600,20.500,45.700,49.100,
