Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:42:59,3012.352,0.000,0.364,0.000,5.103,15.807,319.864,110.634,109.266,256.390,254.604,200.313,200.982,137.037,135.395,138.385,36.306,51.207,56.691,46.274,50.239,55.987,56.042,49.987,49.164,50.706,66.411,71.979,66.968,72.115,75.815,72.942,68.160,72.987,77.856,81.763,89.986,90.009,85.989,85.911,60.205,60.585,50.596,50.433,17.467,24.599,29.599,36.261,20.940,17.031,47.342,25.683,53.110,40.558,40.331,28.254,39.617,27.170,26.119,17.031,-0.020,-0.007,-0.098,0.014,-0.066,-0.031,-0.064,271.922,283.969,2.830,10.800,22.602,25.645,19.418,45.321,47.079,237.995,270.531,52.370,38.032,162.312,155.075,278.182,12.100,17.500,26.000,28.600,20.500,45.700,49.100,
2021/03/29 12:43:00,3012.177,0.000,0.364,0.000,5.103,15.807,320.091,110.886,109.496,256.390,254.818,200.313,200.962,137.288,135.373,138.385,36.280,51.273,56.713,46.274,50.172,55.912,55.960,49.987,49.164,50.728,66.411,72.001,66.902,72.077,75.815,72.806,68.160,72.927,77.856,81.763,89.921,89.956,85.989,85.933,60.205,60.607,50.596,50.380,16.648,22.777,29.985,35.897,20.666,15.938,47.342,25.774,53.110,40.376,40.513,28.345,39.526,27.170,26.119,16.940,-0.016,-0.018,-0.111,0.012,-0.078,-0.045,-0.064,271.921,283.920,2.830,10.800,22.602,25.645,19.418,45.321,47.079,237.995,270.531,52.370,38.032,162.312,155.075,278.182,12.100,17.500,26.000,28.600,20.500,45.700,49.100,
2021/03/29 12:43:01,3012.177,0.000,0.364,0.000,5.103,15.807,320.091,110.886,109.518,256.390,254.604,200.548,200.982,137.288,135.395,138.385,36.236,51.207,56.713,46.274,50.172,55.912,55.960,49.987,49.164,50.728,66.411,72.001,66.902,72.077,75.815,72.806,68.160,72.927,77.856,81.763,89.921,89.956,85.989,85.933,60.205,60.607,50.596,50.380,17.558,24.599,29.599,35.350,20.940,17.031,47.524,25.683,53.019,40.467,40.513,28.436,39.526,27.170,26.119,17.031,-0.022,-0.010,-0.106,0.022,-0.074,-0.021,-0.064,271.863,283.856,2.830,10.800,22.602,25.645,19.418,45.321,47.079,237.995,270.531,52.370,38.032,162.312,155.075,278.182,12.100,17.500,26.000,28.600,20.500,45.700,49.100,
2021/03/29 12:43:02,3012.042,0.000,0.364,0.000,5.103,15.833,320.091,111.137,109.769,256.625,254.839,200.548,201.217,137.288,135.646,138.385,36.236,51.207,56.691,46.274,50.106,55.987,56.042,49.987,49.243,50.706,66.411,71.979,66.902,72.054,75.880,72.745,68.160,72.987,77.856,81.822,89.921,90.009,85.989,85.911,60.139,60.524,50.596,50.433,17.376,22.139,29.792,34.165,21.759,16.485,47.524,25.592,53.292,40.649,40.696,28.618,39.526,27.170,26.028,16.940,-0.031,-0.016,-0.106,0.003,-0.074,-0.036,-0.064,271.791,283.910,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:03,3012.042,0.000,0.364,0.000,5.103,15.833,320.091,111.137,109.769,256.625,254.839,200.548,201.217,137.288,135.646,138.385,36.236,51.207,56.691,46.274,50.106,55.987,56.042,49.987,49.243,50.706,66.411,71.979,66.902,72.054,75.880,72.745,68.160,72.987,77.856,81.822,89.921,90.009,85.989,85.911,60.139,60.524,50.596,50.433,17.376,22.139,29.792,34.165,21.759,16.485,47.524,25.592,53.292,40.649,40.696,28.618,39.526,27.170,26.028,16.940,-0.031,-0.016,-0.106,0.003,-0.074,-0.036,-0.064,271.791,283.910,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:04,3012.042,0.000,0.364,0.000,5.103,15.833,320.091,111.137,109.769,256.625,254.839,200.548,201.217,137.288,135.646,138.385,36.236,51.207,56.691,46.274,50.106,55.987,56.042,49.987,49.243,50.706,66.411,71.979,66.902,72.054,75.880,72.745,68.160,72.987,77.856,81.822,89.921,90.009,85.989,85.911,60.139,60.524,50.596,50.433,17.376,22.139,29.792,34.165,21.759,16.485,47.524,25.592,53.292,40.649,40.696,28.618,39.526,27.170,26.028,16.940,-0.031,-0.016,-0.106,0.003,-0.074,-0.036,-0.064,271.791,283.910,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:05,3011.849,0.000,0.364,0.000,5.029,15.833,320.091,111.388,109.999,256.625,255.053,200.548,201.197,137.540,135.625,138.133,36.211,51.273,56.691,46.274,50.106,55.912,55.982,49.987,49.243,50.645,66.411,71.918,66.902,72.054,75.880,72.669,68.160,72.927,77.856,81.763,89.921,89.935,86.054,85.911,60.139,60.524,50.596,50.357,17.922,23.870,30.274,36.352,21.213,16.211,47.433,25.683,53.201,40.558,40.422,28.345,39.617,27.079,26.028,16.940,-0.020,-0.029,-0.114,0.009,-0.088,-0.050,-0.064,271.830,283.861,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:06,3011.855,0.000,0.364,0.000,5.103,15.833,320.091,111.640,109.999,256.625,255.053,200.783,201.197,137.288,135.625,138.133,36.211,51.273,56.691,46.274,50.106,55.912,55.884,49.987,49.243,50.645,66.411,71.918,66.902,71.979,75.880,72.609,68.160,72.927,77.856,81.763,89.986,89.935,86.054,85.911,60.139,60.524,50.596,50.297,19.833,28.881,30.563,37.536,21.122,16.940,47.797,26.047,53.201,40.558,40.422,28.436,39.526,27.079,25.937,16.940,-0.019,0.001,-0.099,0.026,-0.073,-0.024,-0.064,271.785,283.856,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:07,3011.697,0.000,0.364,0.000,5.103,15.807,320.091,111.640,110.251,256.625,255.289,200.783,201.432,137.540,135.625,138.133,36.142,51.273,56.691,46.204,50.106,55.912,55.982,49.987,49.164,50.645,66.411,71.918,66.968,72.054,75.880,72.609,68.094,72.927,77.856,81.763,89.986,89.935,86.054,85.911,60.139,60.524,50.596,50.357,20.742,25.966,31.431,36.443,21.577,17.304,48.161,26.321,53.474,40.831,40.513,28.527,39.526,27.170,25.937,16.940,-0.020,-0.009,-0.100,0.004,-0.079,-0.043,-0.064,271.824,283.856,4.025,10.826,24.160,25.812,18.739,45.407,47.662,243.435,295.145,53.415,45.785,159.050,156.371,278.810,11.000,13.800,26.700,27.300,19.800,45.800,49.500,
2021/03/29 12:43:08,3011.573,0.000,0.364,0.000,5.103,15.807,320.319,111.640,110.251,256.625,255.289,200.783,201.432,137.540,135.625,138.385,36.142,51.273,56.751,46.204,50.106,55.912,55.982,49.987,49.243,50.706,66.411,71.979,66.902,72.054,75.880,72.609,68.094,72.851,77.856,81.763,89.986,90.009,86.054,85.911,60.139,60.524,50.596,50.357,18.195,23.870,29.503,35.259,20.575,16.485,47.524,25.865,53.383,40.649,40.696,28.618,39.617,27.170,26.028,16.849,-0.029,-0.015,-0.106,0.004,-0.069,-0.043,-0.064,271.759,283.920,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:09,3011.573,0.000,0.364,0.000,5.103,15.807,320.319,111.640,110.251,256.625,255.289,200.783,201.432,137.540,135.625,138.385,36.142,51.273,56.751,46.204,50.106,55.912,55.982,49.987,49.243,50.706,66.411,71.979,66.902,72.054,75.880,72.609,68.094,72.851,77.856,81.763,89.986,90.009,86.054,85.911,60.139,60.524,50.596,50.357,18.195,23.870,29.503,35.259,20.575,16.485,47.524,25.865,53.383,40.649,40.696,28.618,39.617,27.170,26.028,16.849,-0.029,-0.015,-0.106,0.004,-0.069,-0.043,-0.064,271.759,283.920,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:10,3011.454,0.000,0.364,0.000,5.103,15.833,320.091,111.891,110.502,256.860,255.289,200.783,201.432,137.540,135.625,138.133,36.142,51.273,56.849,46.204,50.106,55.987,56.042,50.048,49.306,50.789,66.411,72.001,66.902,72.137,75.944,72.609,68.094,72.927,77.856,81.822,89.986,90.090,86.054,86.007,60.139,60.546,50.596,50.455,17.194,23.506,28.924,35.532,21.122,16.120,47.524,25.683,53.383,40.740,40.422,28.527,39.526,27.170,25.846,16.849,-0.013,-0.007,-0.097,0.032,-0.080,-0.042,-0.064,271.772,283.915,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:11,3011.601,0.000,0.364,0.000,5.103,15.833,320.091,112.143,110.776,256.860,255.309,201.018,201.688,137.540,135.646,138.133,36.098,51.297,56.774,46.204,50.106,55.912,55.982,49.987,49.243,50.728,66.435,72.001,66.926,72.077,75.944,72.548,68.094,72.851,77.856,81.822,90.010,90.030,86.077,86.007,60.163,60.546,50.620,50.380,16.921,23.597,29.599,36.261,20.757,16.576,47.797,25.865,53.292,40.649,40.331,28.436,39.435,27.079,25.846,16.849,-0.020,0.003,-0.102,0.023,-0.066,-0.015,-0.064,271.770,283.856,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:12,3011.612,0.000,0.364,0.000,5.103,15.833,320.091,112.394,111.027,257.094,255.544,201.018,201.688,137.791,135.646,138.133,36.098,51.339,56.774,46.204,50.106,55.912,55.960,49.987,49.243,50.667,66.411,71.940,66.902,72.001,75.944,72.548,68.094,72.927,77.856,81.763,89.986,90.030,86.054,85.933,60.139,60.470,50.596,50.380,17.740,26.512,29.503,36.534,21.486,16.302,47.797,25.956,53.383,40.649,40.696,28.527,39.526,27.170,25.937,16.849,-0.011,0.003,-0.089,0.013,-0.072,-0.028,-0.064,271.759,283.915,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:13,3011.533,0.000,0.364,0.000,5.103,15.807,320.319,112.394,111.027,257.094,255.544,201.018,201.688,137.540,135.898,138.133,36.098,51.339,56.774,46.204,50.106,55.912,55.960,49.987,49.243,50.728,66.411,72.001,66.968,72.077,75.944,72.548,68.094,72.927,77.856,81.822,89.986,90.030,86.054,86.007,60.139,60.546,50.596,50.380,18.832,24.417,29.117,36.716,21.395,16.393,48.070,25.956,53.201,40.740,40.331,28.436,39.344,27.079,25.846,16.849,-0.026,-0.015,-0.104,0.009,-0.072,-0.033,-0.064,271.824,283.856,8.683,18.077,21.508,32.182,17.901,46.208,47.824,194.676,254.272,46.884,40.968,165.110,157.209,279.265,18.000,28.700,25.400,35.200,19.300,46.700,49.700,
2021/03/29 12:43:14,3011.550,0.000,0.364,0.000,5.103,15.833,320.319,112.394,111.006,257.094,255.759,201.018,201.667,137.791,135.876,138.385,36.072,51.339,56.774,46.204,50.106,55.912,55.960,49.987,49.243,50.728,66.411,71.940,66.902,72.001,75.944,72.472,68.094,72.851,77.856,81.822,89.986,90.030,86.054,86.007,60.139,60.470,50.596,50.319,18.923,26.968,29.792,37.172,21.395,16.485,47.979,25.956,53.201,40.649,40.422,28.436,39.526,27.079,25.937,16.849,-0.015,-0.003,-0.096,0.028,-0.079,-0.040,-0.064,271.732,283.856,3.956,6.303,23.452,29.138,18.258,46.378,47.617,249.274,268.182,48.630,43.888,159.481,157.029,278.453,10.400,11.500,25.700,31.100,19.000,46.600,49.500,
2021/03/29 12:43:15,3011.550,0.000,0.364,0.000,5.103,15.833,320.319,112.394,111.006,257.094,255.759,201.018,201.667,137.791,135.876,138.385,36.072,51.339,56.774,46.204,50.106,55.912,55.960,49.987,49.243,50.728,66.411,71.940,66.902,72.001,75.944,72.472,68.094,72.851,77.856,81.822,89.986,90.030,86.054,86.007,60.139,60.470,50.596,50.319,18.923,26.968,29.792,37.172,21.395,16.485,47.979,25.956,53.201,40.649,40.422,28.436,39.526,27.079,25.937,16.849,-0.015,-0.003,-0.096,0.028,-0.079,-0.040,-0.064,271.732,283.856,3.956,6.303,23.452,29.138,18.258,46.378,47.617,249.274,268.182,48.630,43.888,159.481,157.029,278.453,10.400,11.500,25.700,31.100,19.000,46.600,49.500,
2021/03/29 12:43:16,3011.719,0.000,0.364,0.000,5.103,15.833,320.319,112.646,111.279,257.329,255.779,201.018,201.688,137.791,135.898,138.133,36.098,51.339,56.827,46.204,50.039,55.912,55.982,50.048,49.306,50.706,66.411,71.979,66.902,71.979,75.944,72.548,68.094,72.927,77.856,81.822,89.986,90.009,86.054,85.985,60.139,60.448,50.596,50.357,18.923,27.606,30.756,37.719,21.304,17.577,48.070,26.230,53.201,40.649,40.513,28.436,39.526,27.170,25.846,16.758,-0.026,-0.046,-0.125,-0.001,-0.096,-0.065,-0.064,271.789,283.797,3.956,6.303,23.452,29.138,18.258,46.378,47.617,249.274,268.182,48.630,43.888,159.481,157.029,278.453,10.400,11.500,25.700,31.100,19.000,46.600,49.500,
2021/03/29 12:43:17,3011.770,0.000,0.364,0.000,5.103,15.833,320.319,112.646,111.531,257.564,256.015,201.253,201.923,137.791,135.898,138.133,36.028,51.339,56.849,46.135,50.039,55.934,55.982,50.070,49.330,50.789,66.411,72.001,66.902,72.077,75.944,72.494,68.094,72.949,77.856,81.903,89.986,90.090,86.118,86.066,60.072,60.546,50.529,50.380,16.558,25.966,28.635,37.445,20.849,16.758,47.979,25.774,53.474,40.649,40.513,28.527,39.435,27.079,25.755,16.849,-0.009,0.007,-0.086,0.015,-0.069,-0.025,-0.064,271.811,283.797,3.956,6.303,23.452,29.138,18.258,46.378,47.617,249.274,268.182,48.630,43.888,159.481,157.029,278.453,10.400,11.500,25.700,31.100,19.000,46.600,49.500,
2021/03/29 12:43:18,3011.714,0.000,0.364,0.000,5.103,15.833,320.091,112.897,111.531,257.564,256.015,201.253,201.688,137.791,135.898,138.133,36.028,51.339,56.849,46.204,50.039,55.851,55.982,50.048,49.306,50.728,66.411,72.001,66.902,72.077,75.944,72.472,68.094,72.927,77.856,81.822,89.986,90.090,86.054,86.066,60.072,60.546,50.529,50.380,17.012,25.237,29.599,36.352,20.940,16.758,47.797,26.047,53.383,40.649,40.422,28.527,39.344,27.170,25.664,16.849,-0.022,-0.008,-0.099,0.011,-0.062,-0.036,-0.064,271.797,283.792,3.956,6.303,23.452,29.138,18.258,46.378,47.617,249.274,268.182,48.630,43.888,159.481,157.029,278.453,10.400,11.500,25.700,31.100,19.000,46.600,49.500,
2021/03/29 12:43:19,3011.878,0.000,0.364,0.000,5.103,15.833,320.319,113.149,111.782,257.799,256.015,201.253,201.923,137.791,135.898,138.133,36.028,51.339,56.849,46.204,50.039,55.851,55.982,50.048,49.306,50.728,66.411,71.940,66.902,72.001,76.009,72.472,68.094,72.851,77.856,81.822,89.921,90.090,86.054,86.066,60.072,60.470,50.529,50.380,18.377,23.415,29.406,35.988,21.122,16.302,47.797,25.865,53.383,40.649,40.513,28.527,39.344,27.079,25.755,16.849,-0.020,-0.015,-0.105,0.015,-0.089,-0.051,-0.064,271.809,283.787,9.121,18.004,22.919,29.174,18.258,46.316,47.611,232.125,268.727,49.778,48.057,159.481,157.532,279.185,14.300,27.800,25.200,32.100,19.500,46.600,49.400,
2021/03/29 12:43:20,3011.833,0.000,0.364,0.000,5.103,15.833,320.299,113.149,111.782,257.799,256.015,201.253,201.923,137.791,135.898,138.111,35.959,51.339,56.751,46.204,50.039,55.851,55.884,49.987,49.306,50.645,66.411,71.918,66.902,71.979,76.009,72.472,68.094,72.851,77.856,81.822,89.986,90.009,86.054,85.985,60.072,60.388,50.529,50.297,19.287,28.335,30.756,35.714,21.577,17.668,48.070,26.412,53.474,40.831,40.513,28.709,39.435,27.170,25.937,16.849,-0.018,-0.023,-0.113,0.010,-0.084,-0.049,-0.064,271.842,283.797,9.121,18.004,22.919,29.174,18.258,46.316,47.611,232.125,268.727,49.778,48.057,159.481,157.532,279.185,14.300,27.800,25.200,32.100,19.500,46.600,49.400,
2021/03/29 12:43:21,3011.962,0.000,0.364,0.000,5.103,15.833,320.319,113.149,112.012,257.799,256.229,201.488,202.138,137.791,135.876,138.133,36.003,51.364,56.849,46.135,50.039,55.851,55.982,50.048,49.306,50.728,66.435,71.940,66.926,72.077,76.009,72.472,68.094,72.851,77.856,81.822,90.010,90.090,86.077,86.066,60.096,60.470,50.554,50.380,17.285,24.781,30.467,35.532,20.757,16.758,47.888,26.138,53.292,40.649,40.696,28.709,39.526,27.170,25.937,16.940,-0.025,-0.005,-0.105,0.019,-0.072,-0.023,-0.064,271.822,283.685,9.121,18.004,22.919,29.174,18.258,46.316,47.611,232.125,268.727,49.778,48.057,159.481,157.532,279.185,14.300,27.800,25.200,32.100,19.500,46.600,49.400,
2021/03/29 12:43:22,3011.962,0.000,0.364,0.000,5.103,15.833,320.319,113.149,112.012,257.799,256.229,201.488,202.138,137.791,135.876,138.133,36.003,51.364,56.849,46.135,50.039,55.851,55.982,50.048,49.306,50.728,66.435,71.940,66.926,72.077,76.009,72.472,68.094,72.851,77.856,81.822,90.010,90.090,86.077,86.066,60.096,60.470,50.554,50.380,17.285,24.781,30.467,35.532,20.757,16.758,47.888,26.138,53.292,40.649,40.696,28.709,39.526,27.170,25.937,16.940,-0.025,-0.005,-0.105,0.019,-0.072,-0.023,-0.064,271.822,283.685,9.121,18.004,22.919,29.174,18.258,46.316,47.611,232.125,268.727,49.778,48.057,159.481,157.532,279.185,14.300,27.800,25.200,32.100,19.500,46.600,49.400,
2021/03/29 12:43:23,3011.821,0.000,0.364,0.000,5.103,15.833,320.319,113.400,112.286,257.799,256.250,201.488,202.158,138.043,136.150,138.133,35.959,51.430,56.827,46.135,49.972,55.790,55.906,50.048,49.306,50.706,66.435,71.918,66.926,71.979,76.074,72.472,68.094,72.851,77.856,81.822,90.010,90.009,86.142,85.985,60.096,60.388,50.554,50.297,18.104,24.144,28.828,35.988,21.759,16.849,48.070,25.956,53.565,40.922,40.605,28.527,39.435,27.079,26.028,16.940,-0.032,-0.025,-0.110,0.002,-0.083,-0.037,-0.064,271.822,283.680,9.121,18.004,22.919,29.174,18.258,46.316,47.611,232.125,268.727,49.778,48.057,159.481,157.532,279.185,14.300,27.800,25.200,32.100,19.500,46.600,49.400,
2021/03/29 12:43:24,3011.708,0.000,0.364,0.000,5.103,15.833,320.319,113.652,112.286,257.799,256.485,201.488,202.158,138.043,136.150,138.133,35.959,51.406,56.751,46.066,49.972,55.790,55.906,50.048,49.306,50.645,66.411,71.857,66.902,71.979,76.074,72.472,68.027,72.851,77.856,81.881,89.986,90.009,86.118,85.985,60.006,60.388,50.529,50.297,17.649,23.779,29.117,35.988,21.577,16.120,48.343,25.956,53.292,40.831,40.605,28.527,39.526,27.170,25.937,16.849,-0.015,-0.005,-0.098,0.024,-0.080,-0.040,-0.064,271.856,283.749,5.908,15.033,22.064,27.442,16.859,46.782,47.939,236.041,266.186,44.265,49.285,162.747,159.086,279.364,11.700,18.800,24.100,29.400,17.800,47.100,49.800,
2021/03/29 12:43:25,3011.708,0.000,0.364,0.000,5.103,15.833,320.319,113.903,112.516,258.269,256.465,201.488,202.373,138.043,136.128,138.133,35.934,51.406,56.849,46.091,49.972,55.790,55.906,50.048,49.306,50.728,66.411,71.940,66.902,72.077,76.074,72.472,68.027,72.851,77.856,81.822,89.986,90.090,86.118,86.066,60.006,60.470,50.529,50.319,16.194,23.050,29.888,35.897,21.850,16.211,48.161,26.230,53.383,40.831,40.513,28.527,39.435,27.170,26.119,16.849,-0.019,-0.033,-0.117,0.009,-0.087,-0.050,-0.064,271.835,283.685,5.908,15.033,22.064,27.442,16.859,46.782,47.939,236.041,266.186,44.265,49.285,162.747,159.086,279.364,11.700,18.800,24.100,29.400,17.800,47.100,49.800,
2021/03/29 12:43:26,3011.810,0.000,0.364,0.000,5.103,15.833,320.319,113.903,112.537,258.269,256.485,201.723,202.393,138.043,136.150,137.882,35.890,51.430,56.849,46.066,49.972,55.790,55.906,49.987,49.370,50.728,66.369,71.940,66.926,72.001,76.074,72.472,68.094,72.851,77.856,81.881,90.075,90.030,86.142,86.007,60.096,60.410,50.554,50.319,20.287,25.328,30.370,35.441,21.850,16.667,48.252,25.956,53.383,40.649,40.787,28.709,39.435,27.079,25.846,16.849,-0.029,-0.016,-0.113,0.016,-0.077,-0.028,-0.064,271.798,283.739,5.908,15.033,22.064,27.442,16.859,46.782,47.939,236.041,266.186,44.265,49.285,162.747,159.086,279.364,11.700,18.800,24.100,29.400,17.800,47.100,49.800,
2021/03/29 12:43:27,3011.539,0.000,0.364,0.000,5.103,15.833,320.546,114.154,112.537,258.269,256.485,201.723,202.393,138.043,136.150,138.133,35.890,51.406,56.910,46.066,49.972,55.790,55.906,50.048,49.370,50.728,66.411,71.940,66.902,72.001,76.074,72.472,68.027,72.851,77.856,81.881,90.051,90.090,86.118,86.066,60.006,60.470,50.463,50.319,18.832,24.144,29.020,37.081,21.577,16.849,48.252,26.412,53.474,40.740,40.513,28.527,39.344,27.079,25.755,16.940,-0.016,0.002,-0.093,0.008,-0.073,-0.034,-0.064,271.726,283.680,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:28,3011.539,0.000,0.364,0.000,5.103,15.833,320.546,114.154,112.537,258.269,256.485,201.723,202.393,138.043,136.150,138.133,35.890,51.406,56.910,46.066,49.972,55.790,55.906,50.048,49.370,50.728,66.411,71.940,66.902,72.001,76.074,72.472,68.027,72.851,77.856,81.881,90.051,90.090,86.118,86.066,60.006,60.470,50.463,50.319,18.832,24.144,29.020,37.081,21.577,16.849,48.252,26.412,53.474,40.740,40.513,28.527,39.344,27.079,25.755,16.940,-0.016,0.002,-0.093,0.008,-0.073,-0.034,-0.064,271.726,283.680,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:29,3011.539,0.000,0.364,0.000,5.103,15.833,320.319,114.154,112.789,258.269,256.485,201.723,202.393,138.043,136.150,138.133,35.890,51.406,56.827,46.091,49.902,55.813,55.845,50.070,49.393,50.706,66.411,71.918,66.902,71.979,76.074,72.494,68.027,72.873,77.856,81.903,89.986,90.068,86.118,86.044,60.006,60.388,50.463,50.297,19.833,27.150,29.695,36.625,22.214,17.486,48.525,26.503,53.292,40.831,40.605,28.618,39.344,27.170,25.755,16.940,-0.034,-0.028,-0.113,-0.002,-0.078,-0.050,-0.064,271.726,283.680,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:30,3011.595,0.000,0.364,0.000,5.103,15.833,320.546,114.406,113.041,258.504,256.720,201.723,202.629,138.043,136.150,138.133,35.890,51.406,56.827,46.091,49.902,55.715,55.845,50.048,49.370,50.645,66.345,71.857,66.902,71.918,76.074,72.472,68.027,72.790,77.856,81.881,89.986,90.009,86.118,85.985,60.006,60.327,50.463,50.236,18.832,21.957,29.117,36.534,22.032,16.120,48.616,26.047,53.565,40.831,40.696,28.709,39.435,27.170,25.846,16.849,-0.019,-0.025,-0.113,0.009,-0.083,-0.050,-0.064,271.673,283.744,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:31,3011.460,0.000,0.364,0.000,5.103,15.833,320.546,114.406,113.041,258.504,256.720,201.723,202.629,138.043,136.401,138.133,35.820,51.472,56.827,45.997,49.902,55.715,55.845,49.987,49.370,50.645,66.345,71.857,66.902,71.918,76.139,72.472,68.027,72.790,77.791,81.881,89.986,90.009,86.183,86.044,59.939,60.388,50.463,50.236,17.922,24.417,30.370,35.897,21.759,16.758,48.434,26.412,53.656,40.740,40.513,28.618,39.435,27.170,25.937,16.940,-0.023,-0.004,-0.105,0.020,-0.070,-0.022,-0.064,271.621,283.690,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:32,3011.460,0.000,0.364,0.000,5.103,15.833,320.546,114.657,113.292,258.504,256.720,201.958,202.629,138.294,136.401,138.133,35.820,51.406,56.910,45.997,49.833,55.654,55.845,50.048,49.370,50.728,66.345,71.940,66.902,72.001,76.139,72.472,68.027,72.790,77.856,81.881,89.986,90.090,86.118,86.066,59.939,60.410,50.463,50.258,18.013,22.321,29.117,35.168,21.759,16.485,48.434,26.138,53.383,40.740,40.605,28.618,39.344,27.170,25.664,16.849,-0.019,-0.009,-0.100,0.004,-0.080,-0.044,-0.064,271.621,283.690,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:33,3011.364,0.000,0.364,0.000,5.103,15.833,320.546,114.657,113.292,258.504,256.720,201.958,202.629,138.294,136.401,138.133,35.820,51.472,56.849,46.022,49.833,55.676,55.845,50.009,49.393,50.728,66.345,71.880,66.902,71.940,76.139,72.494,67.961,72.737,77.856,81.903,89.986,90.090,86.118,86.066,59.939,60.410,50.463,50.258,17.831,24.599,29.406,36.079,21.304,16.029,48.343,26.321,53.474,40.740,40.513,28.527,39.344,27.079,25.755,16.758,-0.030,-0.021,-0.106,0.004,-0.076,-0.040,-0.064,271.634,283.567,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:34,3011.364,0.000,0.364,0.000,5.103,15.833,320.546,114.657,113.292,258.504,256.720,201.958,202.629,138.294,136.401,138.133,35.820,51.472,56.849,46.022,49.833,55.676,55.845,50.009,49.393,50.728,66.345,71.880,66.902,71.940,76.139,72.494,67.961,72.737,77.856,81.903,89.986,90.090,86.118,86.066,59.939,60.410,50.463,50.258,17.831,24.599,29.406,36.079,21.304,16.029,48.343,26.321,53.474,40.740,40.513,28.527,39.344,27.079,25.755,16.758,-0.030,-0.021,-0.106,0.004,-0.076,-0.040,-0.064,271.634,283.567,5.441,13.624,19.502,30.891,18.971,46.668,48.235,216.027,273.367,49.367,38.428,164.718,158.769,279.306,13.700,18.600,23.200,32.600,20.000,47.100,50.000,
2021/03/29 12:43:35,3011.240,0.000,0.364,0.000,5.103,15.833,320.526,114.909,113.522,258.739,256.935,201.958,202.608,138.294,136.379,138.111,35.795,51.472,56.910,45.997,49.833,55.654,55.906,50.048,49.370,50.728,66.345,71.880,66.902,71.940,76.139,72.472,67.961,72.715,77.856,81.881,89.986,90.090,86.118,86.066,59.939,60.410,50.463,50.258,19.105,25.601,29.695,36.625,22.032,16.485,48.616,26.412,53.565,40.831,40.787,28.709,39.344,27.170,25.755,16.849,-0.013,0.003,-0.091,0.032,-0.075,-0.031,-0.064,271.561,283.626,7.262,17.707,24.396,29.033,17.382,46.759,47.857,231.710,271.618,44.502,48.071,158.750,159.860,279.502,13.500,20.300,26.500,30.900,18.700,47.100,49.700,
2021/03/29 12:43:36,3011.172,0.000,0.364,0.000,5.103,15.858,320.546,115.160,113.796,258.739,257.191,202.193,202.629,138.294,136.401,138.133,35.751,51.496,56.910,46.022,49.764,55.654,55.906,49.987,49.370,50.728,66.369,71.880,66.859,71.940,76.139,72.548,67.961,72.715,77.791,81.881,90.075,90.090,86.142,86.066,59.897,60.349,50.487,50.258,19.014,25.601,29.406,36.261,22.578,17.304,48.889,26.594,53.565,40.740,40.605,28.527,39.435,27.079,25.846,16.758,-0.028,-0.016,-0.113,0.010,-0.072,-0.030,-0.064,271.561,283.572,7.262,17.707,24.396,29.033,17.382,46.759,47.857,231.710,271.618,44.502,48.071,158.750,159.860,279.502,13.500,20.300,26.500,30.900,18.700,47.100,49.700,
2021/03/29 12:43:37,3011.064,0.000,0.364,0.000,5.103,15.858,320.546,115.412,114.047,258.974,257.191,202.193,202.864,138.294,136.401,138.133,35.751,51.496,56.910,46.022,49.764,55.654,55.906,50.048,49.370,50.667,66.369,71.880,66.859,72.001,76.203,72.548,67.961,72.715,77.791,81.881,90.010,90.090,86.142,86.066,59.897,60.349,50.487,50.183,18.832,22.959,28.538,35.805,21.941,16.667,48.707,26.138,53.474,40.922,40.605,28.709,39.344,27.079,25.664,16.849,-0.015,0.008,-0.089,0.016,-0.070,-0.026,-0.064,271.547,283.567,7.262,17.707,24.396,29.033,17.382,46.759,47.857,231.710,271.618,44.502,48.071,158.750,159.860,279.502,13.500,20.300,26.500,30.900,18.700,47.100,49.700,
2021/03/29 12:43:38,3011.064,0.000,0.364,0.000,5.103,15.858,320.546,115.412,114.047,258.974,257.191,202.193,202.864,138.294,136.401,137.882,35.682,51.472,56.910,45.927,49.764,55.654,55.906,49.987,49.370,50.667,66.345,71.880,66.835,71.940,76.203,72.548,67.961,72.715,77.856,81.881,90.051,90.090,86.183,86.066,59.873,60.349,50.463,50.258,17.740,27.879,29.406,36.170,21.486,17.122,48.343,26.412,53.474,40.740,40.605,28.618,39.344,27.079,25.755,16.758,-0.025,-0.008,-0.100,0.013,-0.062,-0.039,-0.064,271.547,283.567,7.962,9.985,20.525,28.014,20.367,47.953,48.073,244.722,277.481,56.929,43.264,162.277,159.108,278.855,16.100,20.300,22.800,31.000,21.200,48.300,50.000,
2021/03/29 12:43:39,3010.968,0.000,0.364,0.000,5.103,15.833,320.546,115.663,114.277,259.209,257.405,202.193,202.843,138.294,136.379,138.133,35.656,51.472,56.827,45.952,49.764,55.578,55.906,49.987,49.370,50.645,66.345,71.857,66.902,71.857,76.268,72.548,67.961,72.654,77.791,81.822,90.051,90.068,86.118,86.044,59.873,60.251,50.463,50.160,19.560,24.599,28.731,36.808,21.668,16.211,48.707,26.412,53.565,40.922,40.513,28.709,39.253,27.079,25.755,16.758,-0.020,-0.003,-0.104,0.027,-0.079,-0.039,-0.064,271.535,283.572,7.962,9.985,20.525,28.014,20.367,47.953,48.073,244.722,277.481,56.929,43.264,162.277,159.108,278.855,16.100,20.300,22.800,31.000,21.200,48.300,50.000,
2021/03/29 12:43:40,3010.968,0.000,0.364,0.000,5.103,15.833,320.546,115.663,114.277,259.209,257.405,202.193,202.843,138.294,136.379,138.133,35.656,51.472,56.827,45.952,49.764,55.578,55.906,49.987,49.370,50.645,66.345,71.857,66.902,71.857,76.268,72.548,67.961,72.654,77.791,81.822,90.051,90.068,86.118,86.044,59.873,60.251,50.463,50.160,19.560,24.599,28.731,36.808,21.668,16.211,48.707,26.412,53.565,40.922,40.513,28.709,39.253,27.079,25.755,16.758,-0.020,-0.003,-0.104,0.027,-0.079,-0.039,-0.064,271.535,283.572,7.962,9.985,20.525,28.014,20.367,47.953,48.073,244.722,277.481,56.929,43.264,162.277,159.108,278.855,16.100,20.300,22.800,31.000,21.200,48.300,50.000,
2021/03/29 12:43:41,3010.968,0.000,0.364,0.000,5.103,15.833,320.546,115.663,114.299,259.209,257.426,202.193,202.864,138.546,136.401,138.133,35.682,51.496,56.970,45.927,49.694,55.676,55.906,50.070,49.393,50.667,66.369,71.880,66.859,71.940,76.268,72.631,67.961,72.676,77.856,81.903,90.075,90.090,86.142,86.066,59.897,60.349,50.487,50.258,19.378,24.235,29.695,36.443,22.123,16.758,48.525,26.594,53.656,40.831,40.605,28.527,39.253,26.988,25.664,16.849,-0.015,-0.015,-0.103,0.015,-0.079,-0.046,-0.064,271.535,283.572,7.962,9.985,20.525,28.014,20.367,47.953,48.073,244.722,277.481,56.929,43.264,162.277,159.108,278.855,16.100,20.300,22.800,31.000,21.200,48.300,50.000,
2021/03/29 12:43:42,3011.064,0.000,0.364,0.000,5.103,15.858,320.546,115.915,114.551,259.443,257.426,202.428,203.099,138.546,136.653,138.133,35.612,51.472,56.910,45.858,49.694,55.676,55.845,50.070,49.393,50.728,66.345,71.880,66.902,71.940,76.268,72.767,67.961,72.676,77.791,81.903,90.051,90.090,86.183,86.125,59.873,60.274,50.463,50.258,18.195,25.237,28.924,35.168,21.850,17.122,48.252,26.321,53.565,40.922,40.696,28.801,39.162,27.079,25.573,16.849,-0.029,-0.007,-0.104,0.005,-0.079,-0.045,-0.064,271.540,283.562,7.962,9.985,20.525,28.014,20.367,47.953,48.073,244.722,277.481,56.929,43.264,162.277,159.108,278.855,16.100,20.300,22.800,31.000,21.200,48.300,50.000,
2021/03/29 12:43:43,3010.917,0.000,0.364,0.000,5.103,15.858,320.546,116.166,114.551,259.443,257.661,202.428,203.099,138.546,136.653,137.882,35.612,51.539,56.910,45.858,49.694,55.578,55.845,49.987,49.370,50.667,66.345,71.804,66.835,71.880,76.333,72.806,67.895,72.654,77.791,81.881,90.051,90.090,86.183,86.066,59.806,60.213,50.397,50.183,18.468,26.695,28.924,35.714,22.123,17.031,48.798,26.685,53.565,40.922,40.605,28.618,39.344,27.079,25.664,16.849,-0.025,-0.016,-0.103,0.008,-0.078,-0.033,-0.064,271.548,283.567,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:44,3010.917,0.000,0.364,0.000,5.103,15.858,320.546,116.166,114.551,259.443,257.661,202.428,203.099,138.546,136.653,137.882,35.612,51.539,56.910,45.858,49.694,55.578,55.845,49.987,49.370,50.667,66.345,71.804,66.835,71.880,76.333,72.806,67.895,72.654,77.791,81.881,90.051,90.090,86.183,86.066,59.806,60.213,50.397,50.183,18.468,26.695,28.924,35.714,22.123,17.031,48.798,26.685,53.565,40.922,40.605,28.618,39.344,27.079,25.664,16.849,-0.025,-0.016,-0.103,0.008,-0.078,-0.033,-0.064,271.548,283.567,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:45,3010.980,0.000,0.364,0.000,5.103,15.858,320.773,116.166,114.802,259.443,257.661,202.428,203.099,138.546,136.653,138.133,35.612,51.539,56.888,45.883,49.625,55.578,55.845,49.987,49.370,50.645,66.345,71.782,66.835,71.857,76.333,72.881,67.895,72.654,77.791,81.881,90.051,90.068,86.183,86.044,59.806,60.191,50.397,50.160,17.194,25.055,29.406,35.988,22.396,16.393,48.798,26.230,53.747,40.831,40.605,28.709,39.253,27.079,25.664,16.758,-0.013,-0.004,-0.100,0.019,-0.079,-0.045,-0.064,271.595,283.572,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:46,3010.980,0.000,0.364,0.000,5.103,15.858,320.773,116.166,114.802,259.443,257.661,202.428,203.099,138.546,136.653,138.133,35.612,51.539,56.888,45.883,49.625,55.578,55.845,49.987,49.370,50.645,66.345,71.782,66.835,71.857,76.333,72.881,67.895,72.654,77.791,81.881,90.051,90.068,86.183,86.044,59.806,60.191,50.397,50.160,17.194,25.055,29.406,35.988,22.396,16.393,48.798,26.230,53.747,40.831,40.605,28.709,39.253,27.079,25.664,16.758,-0.013,-0.004,-0.100,0.019,-0.079,-0.045,-0.064,271.595,283.572,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:47,3010.980,0.000,0.364,0.000,5.103,15.858,320.546,116.166,114.802,259.443,257.896,202.428,203.334,138.546,136.653,138.133,35.543,51.539,56.910,45.789,49.625,55.578,55.770,49.987,49.449,50.667,66.345,71.804,66.835,71.880,76.398,72.881,67.895,72.593,77.791,81.881,89.986,90.090,86.118,86.066,59.806,60.213,50.397,50.183,19.742,26.330,28.346,35.897,22.305,17.031,48.707,26.412,53.838,41.013,40.513,28.618,39.344,27.170,25.573,16.667,-0.025,-0.038,-0.122,0.002,-0.096,-0.060,-0.064,271.595,283.572,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:48,3011.211,0.000,0.364,0.000,5.103,15.858,320.754,116.418,115.054,259.678,257.896,202.663,203.334,138.797,136.653,138.111,35.543,51.539,56.948,45.789,49.625,55.578,55.770,49.987,49.449,50.570,66.345,71.782,66.769,71.782,76.398,72.942,67.895,72.593,77.791,81.881,90.051,90.068,86.183,86.044,59.740,60.191,50.397,50.100,18.923,22.959,29.117,35.350,22.396,16.667,48.707,26.321,53.929,41.013,40.605,28.709,39.253,27.079,25.755,16.667,-0.016,-0.008,-0.098,0.008,-0.079,-0.039,-0.064,271.634,283.567,6.912,10.842,21.983,28.645,19.703,47.323,48.400,273.318,284.421,54.068,46.273,160.737,160.110,279.754,11.000,14.100,24.300,30.200,20.600,47.500,50.200,
2021/03/29 12:43:49,3011.211,0.000,0.364,0.000,5.103,15.833,320.773,116.669,115.054,259.678,258.131,202.663,203.334,138.797,136.904,138.133,35.543,51.539,56.970,45.789,49.625,55.578,55.770,50.048,49.449,50.728,66.279,71.880,66.769,71.940,76.462,73.002,67.828,72.593,77.791,81.881,89.986,90.149,86.118,86.199,59.740,60.274,50.330,50.183,19.833,26.877,29.503,35.077,22.396,16.940,48.434,26.412,53.838,41.013,40.422,28.618,39.253,27.079,25.482,16.576,-0.030,-0.019,-0.108,0.004,-0.080,-0.028,-0.064,271.634,283.567,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:50,3011.211,0.000,0.364,0.000,5.103,15.833,320.773,116.669,115.054,259.678,258.131,202.663,203.334,138.797,136.904,138.133,35.543,51.539,56.970,45.789,49.625,55.578,55.770,50.048,49.449,50.728,66.279,71.880,66.769,71.940,76.462,73.002,67.828,72.593,77.791,81.881,89.986,90.149,86.118,86.199,59.740,60.274,50.330,50.183,19.833,26.877,29.503,35.077,22.396,16.940,48.434,26.412,53.838,41.013,40.422,28.618,39.253,27.079,25.482,16.576,-0.030,-0.019,-0.108,0.004,-0.080,-0.028,-0.064,271.634,283.567,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:51,3011.657,0.000,0.364,0.000,5.103,15.858,320.546,116.920,115.306,259.913,258.366,202.898,203.569,138.797,136.904,137.882,35.404,51.605,56.910,45.745,49.555,55.518,55.709,49.987,49.449,50.667,66.279,71.804,66.835,71.880,76.527,73.139,67.828,72.518,77.791,81.881,90.051,90.090,86.183,86.125,59.740,60.137,50.330,50.122,19.105,27.606,29.406,36.716,22.760,17.486,48.707,26.412,53.838,40.922,40.513,28.618,39.162,27.079,25.573,16.576,-0.026,-0.013,-0.109,0.013,-0.079,-0.027,-0.064,271.782,283.562,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:52,3011.657,0.000,0.364,0.000,5.103,15.858,320.546,116.920,115.306,259.913,258.366,202.898,203.569,138.797,136.904,137.882,35.404,51.605,56.910,45.745,49.555,55.518,55.709,49.987,49.449,50.667,66.279,71.804,66.835,71.880,76.527,73.139,67.828,72.518,77.791,81.881,90.051,90.090,86.183,86.125,59.740,60.137,50.330,50.122,19.105,27.606,29.406,36.716,22.760,17.486,48.707,26.412,53.838,40.922,40.513,28.618,39.162,27.079,25.573,16.576,-0.026,-0.013,-0.109,0.013,-0.079,-0.027,-0.064,271.782,283.562,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:53,3011.624,0.000,0.364,0.000,5.103,15.858,320.773,117.172,115.557,260.148,258.131,202.898,203.569,138.797,136.904,137.882,35.404,51.539,56.910,45.719,49.486,55.518,55.709,49.987,49.449,50.592,66.279,71.743,66.769,71.804,76.527,73.139,67.828,72.518,77.791,81.881,90.051,90.090,86.183,86.066,59.740,60.137,50.330,50.046,16.739,24.144,28.346,36.534,22.032,17.304,48.343,26.321,53.747,40.831,40.513,28.618,39.162,27.079,25.664,16.667,-0.018,-0.009,-0.098,0.008,-0.079,-0.040,-0.064,271.803,283.514,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:54,3011.624,0.000,0.364,0.000,5.103,15.858,320.773,117.172,115.809,260.148,258.366,202.898,203.569,138.797,136.904,138.133,35.404,51.629,56.910,45.745,49.555,55.518,55.709,49.987,49.449,50.592,66.303,71.804,66.793,71.880,76.527,73.199,67.828,72.518,77.726,81.881,90.075,90.090,86.207,86.066,59.764,60.137,50.355,50.046,15.557,22.959,28.731,35.714,22.032,16.940,48.434,26.230,53.929,40.922,40.696,28.801,39.344,27.079,25.755,16.667,-0.040,-0.033,-0.117,-0.007,-0.088,-0.050,-0.064,271.803,283.514,13.824,18.583,23.053,27.742,20.132,46.454,48.308,241.952,278.043,55.069,47.337,159.044,161.682,280.496,19.400,27.800,25.600,30.600,21.200,46.800,50.200,
2021/03/29 12:43:55,3011.657,0.000,0.364,0.000,5.103,15.858,320.754,117.172,115.809,260.148,258.366,202.898,203.804,139.048,136.904,138.111,35.404,51.605,56.970,45.745,49.486,55.518,55.709,50.048,49.449,50.667,66.279,71.804,66.769,71.880,76.592,73.275,67.828,72.518,77.791,81.955,90.051,90.090,86.183,86.125,59.673,60.213,50.330,50.122,17.376,24.144,29.117,34.894,22.396,17.122,48.525,26.321,53.747,40.831,40.422,28.527,39.253,27.079,25.664,16.667,-0.017,-0.003,-0.101,0.023,-0.080,-0.042,-0.064,271.790,283.572,6.325,11.064,20.774,29.333,20.492,46.991,48.684,219.226,260.112,56.386,39.606,162.096,161.642,280.294,8.800,15.100,22.800,31.300,21.300,47.300,50.500,
2021/03/29 12:43:56,3011.657,0.000,0.364,0.000,5.103,15.858,320.754,117.172,115.809,260.148,258.366,202.898,203.804,139.048,136.904,138.111,35.404,51.605,56.970,45.745,49.486,55.518,55.709,50.048,49.449,50.667,66.279,71.804,66.769,71.880,76.592,73.275,67.828,72.518,77.791,81.955,90.051,90.090,86.183,86.125,59.673,60.213,50.330,50.122,17.376,24.144,29.117,34.894,22.396,17.122,48.525,26.321,53.747,40.831,40.422,28.527,39.253,27.079,25.664,16.667,-0.017,-0.003,-0.101,0.023,-0.080,-0.042,-0.064,271.790,283.572,6.325,11.064,20.774,29.333,20.492,46.991,48.684,219.226,260.112,56.386,39.606,162.096,161.642,280.294,8.800,15.100,22.800,31.300,21.300,47.300,50.500,
2021/03/29 12:43:57,3011.855,0.000,0.364,0.000,5.103,15.858,320.773,117.423,116.061,260.383,258.602,203.133,203.804,139.048,136.904,138.133,35.335,51.605,56.910,45.675,49.486,55.457,55.709,49.987,49.449,50.592,66.279,71.743,66.769,71.804,76.657,73.199,67.828,72.518,77.791,81.955,90.051,90.090,86.183,86.125,59.673,60.137,50.330,50.046,16.830,23.233,28.442,35.532,22.578,17.213,48.434,26.047,54.020,40.922,40.513,28.709,39.162,27.079,25.482,16.667,-0.021,-0.005,-0.105,0.025,-0.068,-0.021,-0.064,271.772,283.450,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:43:58,3011.912,0.000,0.364,0.000,5.103,15.858,320.773,117.675,116.312,260.383,258.602,203.133,203.804,139.048,137.156,137.882,35.335,51.605,56.910,45.650,49.417,55.479,55.648,50.009,49.472,50.592,66.279,71.743,66.769,71.804,76.657,73.297,67.762,72.540,77.791,81.977,90.051,90.090,86.183,86.125,59.673,60.137,50.330,50.122,18.559,27.241,27.574,35.350,22.669,17.304,48.798,26.412,53.929,40.831,40.513,28.618,39.162,27.079,25.482,16.576,-0.014,-0.001,-0.092,0.011,-0.075,-0.034,-0.064,271.816,283.509,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:43:59,3011.782,0.000,0.364,0.000,5.103,15.858,320.773,117.675,116.312,260.383,258.602,203.133,203.804,139.048,137.156,138.133,35.335,51.605,56.910,45.675,49.417,55.457,55.648,49.987,49.449,50.592,66.279,71.743,66.769,71.804,76.657,73.199,67.762,72.457,77.791,81.881,90.051,90.090,86.183,86.125,59.673,60.137,50.264,50.046,17.194,25.510,28.153,35.259,22.669,17.486,48.252,26.230,53.838,40.922,40.878,28.801,39.162,27.079,25.573,16.667,-0.034,-0.025,-0.112,-0.002,-0.076,-0.049,-0.064,271.798,283.391,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:44:00,3011.782,0.000,0.364,0.000,5.103,15.858,320.754,117.926,116.312,260.383,258.602,203.133,203.804,139.048,137.156,138.111,35.265,51.605,56.970,45.650,49.417,55.479,55.648,50.009,49.472,50.592,66.212,71.743,66.769,71.804,76.657,73.161,67.762,72.479,77.791,81.977,89.986,90.090,86.183,86.199,59.607,60.137,50.264,50.046,17.558,24.508,28.538,35.350,23.125,16.485,48.434,26.230,53.838,40.922,40.696,28.618,39.071,27.079,25.482,16.576,-0.020,-0.007,-0.106,0.022,-0.083,-0.045,-0.064,271.798,283.391,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:44:01,3011.996,0.000,0.364,0.000,5.103,15.858,320.773,117.926,116.564,260.618,258.837,203.133,204.040,139.048,137.156,137.882,35.265,51.605,56.970,45.650,49.347,55.457,55.648,49.987,49.449,50.592,66.212,71.743,66.769,71.804,76.657,73.139,67.762,72.457,77.791,81.955,89.986,90.090,86.183,86.125,59.607,60.077,50.264,50.046,15.739,25.055,29.695,34.985,22.305,17.031,48.434,25.956,54.020,40.922,40.696,28.709,39.162,27.079,25.573,16.667,-0.017,-0.028,-0.113,0.011,-0.087,-0.050,-0.064,271.824,283.391,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:44:02,3011.996,0.000,0.364,0.000,5.103,15.858,320.773,117.926,116.564,260.618,258.837,203.133,204.040,139.048,137.156,137.882,35.265,51.605,56.970,45.650,49.347,55.457,55.648,49.987,49.449,50.592,66.212,71.743,66.769,71.804,76.657,73.139,67.762,72.457,77.791,81.955,89.986,90.090,86.183,86.125,59.607,60.077,50.264,50.046,15.739,25.055,29.695,34.985,22.305,17.031,48.434,25.956,54.020,40.922,40.696,28.709,39.162,27.079,25.573,16.667,-0.017,-0.028,-0.113,0.011,-0.087,-0.050,-0.064,271.824,283.391,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:44:03,3011.900,0.000,0.364,0.000,5.103,15.884,320.773,118.178,116.816,260.618,258.837,203.368,204.040,139.300,137.156,138.133,35.196,51.605,56.910,45.581,49.347,55.403,55.573,50.009,49.472,50.592,66.212,71.667,66.769,71.804,76.721,73.100,67.695,72.479,77.726,81.903,89.986,90.090,86.183,86.125,59.607,60.077,50.264,50.046,18.559,25.784,29.117,36.079,22.760,17.395,48.070,26.138,53.838,40.831,40.422,28.527,39.162,27.079,25.391,16.576,-0.019,-0.014,-0.100,0.007,-0.083,-0.044,-0.064,271.785,283.450,10.436,16.669,19.326,31.145,19.588,46.944,49.230,198.435,250.369,47.726,42.397,163.693,163.032,280.534,13.800,20.400,22.600,32.700,20.500,47.300,51.000,
2021/03/29 12:44:04,3011.708,0.000,0.364,0.000,5.103,15.858,321.001,118.429,117.067,260.853,258.837,203.368,204.275,139.300,137.156,138.133,35.196,51.605,56.970,45.581,49.278,55.381,55.573,49.987,49.449,50.592,66.212,71.743,66.769,71.743,76.721,73.002,67.695,72.457,77.726,81.881,90.051,90.090,86.183,86.125,59.541,60.077,50.264,50.046,17.649,25.784,28.153,35.441,22.760,17.395,48.252,26.230,53.838,40.831,40.513,28.527,39.162,27.079,25.391,16.576,-0.030,-0.011,-0.105,0.004,-0.074,-0.027,-0.064,271.772,283.455,8.229,12.347,20.601,26.588,20.049,47.393,48.738,244.058,278.852,50.515,44.695,161.384,163.324,280.641,12.300,16.500,22.600,28.500,20.700,47.700,50.500,
2021/03/29 12:44:05,3011.708,0.000,0.364,0.000,5.103,15.858,320.773,118.429,117.067,260.618,258.837,203.368,204.040,139.300,137.156,138.133,35.196,51.605,56.888,45.581,49.278,55.381,55.573,49.987,49.449,50.509,66.212,71.645,66.769,71.721,76.721,73.002,67.695,72.396,77.726,81.955,90.051,90.068,86.183,86.103,59.541,59.994,50.264,49.962,19.014,25.875,28.249,36.170,23.034,17.942,48.525,26.321,53.929,40.831,40.605,28.709,39.071,27.079,25.391,16.576,-0.016,-0.009,-0.102,0.020,-0.085,-0.047,-0.064,271.772,283.455,8.229,12.347,20.601,26.588,20.049,47.393,48.738,244.058,278.852,50.515,44.695,161.384,163.324,280.641,12.300,16.500,22.600,28.500,20.700,47.700,50.500,
2021/03/29 12:44:06,3011.657,0.000,0.364,0.000,5.103,15.858,320.773,118.681,117.319,260.853,259.072,203.368,204.275,139.300,137.156,137.882,35.196,51.629,56.888,45.512,49.278,55.321,55.573,49.987,49.449,50.509,66.236,71.645,66.793,71.721,76.721,73.002,67.695,72.396,77.726,81.881,90.075,90.068,86.207,86.103,59.565,59.994,50.288,49.962,19.196,25.601,29.310,35.623,23.125,18.124,48.343,25.774,54.111,40.922,40.513,28.618,39.071,27.079,25.391,16.667,-0.023,-0.035,-0.120,0.003,-0.090,-0.058,-0.064,271.739,283.445,8.229,12.347,20.601,26.588,20.049,47.393,48.738,244.058,278.852,50.515,44.695,161.384,163.324,280.641,12.300,16.500,22.600,28.500,20.700,47.700,50.500,
2021/03/29 12:44:07,3011.657,0.000,0.364,0.000,5.103,15.884,321.020,118.932,117.319,260.853,259.072,203.603,204.275,139.300,137.156,137.903,35.127,51.605,56.970,45.512,49.278,55.403,55.573,50.009,49.535,50.592,66.212,71.743,66.769,71.743,76.721,73.025,67.695,72.419,77.726,81.903,90.051,90.090,86.183,86.199,59.541,60.016,50.198,50.046,19.287,28.517,27.381,37.445,23.489,17.122,48.525,25.774,54.020,40.922,40.513,28.527,39.071,27.079,25.482,16.667,-0.020,-0.009,-0.106,0.023,-0.074,-0.022,-0.064,271.739,283.445,8.229,12.347,20.601,26.588,20.049,47.393,48.738,244.058,278.852,50.515,44.695,161.384,163.324,280.641,12.300,16.500,22.600,28.500,20.700,47.700,50.500,
2021/03/29 12:44:08,3011.657,0.000,0.364,0.000,5.103,15.884,321.020,118.932,117.319,260.853,259.072,203.603,204.275,139.300,137.156,137.903,35.127,51.605,56.970,45.512,49.278,55.403,55.573,50.009,49.535,50.592,66.212,71.743,66.769,71.743,76.721,73.025,67.695,72.419,77.726,81.903,90.051,90.090,86.183,86.199,59.541,60.016,50.198,50.046,19.287,28.517,27.381,37.445,23.489,17.122,48.525,25.774,54.020,40.922,40.513,28.527,39.071,27.079,25.482,16.667,-0.020,-0.009,-0.106,0.023,-0.074,-0.022,-0.064,271.739,283.445,8.229,12.347,20.601,26.588,20.049,47.393,48.738,244.058,278.852,50.515,44.695,161.384,163.324,280.641,12.300,16.500,22.600,28.500,20.700,47.700,50.500,
2021/03/29 12:44:09,3011.595,0.000,0.364,0.000,5.103,15.858,320.793,118.932,117.319,260.853,259.072,203.603,204.510,139.300,137.407,137.903,35.127,51.696,56.970,45.512,49.278,55.343,55.573,50.009,49.472,50.592,66.236,71.667,66.793,71.743,76.786,73.025,67.695,72.419,77.726,81.903,90.075,90.090,86.272,86.125,59.565,60.016,50.222,49.985,17.831,26.786,28.635,35.259,23.034,18.215,48.252,26.047,53.656,40.922,40.422,28.527,39.162,27.079,25.391,16.667,-0.017,-0.011,-0.099,0.007,-0.081,-0.042,-0.064,271.660,283.396,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
2021/03/29 12:44:10,3011.397,0.000,0.364,0.000,5.103,15.858,320.773,119.184,117.822,260.853,259.307,203.603,204.510,139.551,137.407,137.882,35.127,51.696,56.888,45.537,49.208,55.321,55.512,49.987,49.449,50.448,66.236,71.585,66.727,71.645,76.851,72.942,67.695,72.321,77.726,81.881,90.075,90.009,86.272,86.103,59.498,59.918,50.222,49.962,17.285,25.510,27.574,35.259,23.034,17.486,48.070,25.683,54.111,41.013,40.696,28.709,39.162,27.079,25.482,16.758,-0.011,-0.004,-0.097,0.029,-0.083,-0.043,-0.064,271.581,283.455,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
