Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:44:11,3011.324,0.000,0.364,0.000,5.103,15.858,320.773,119.184,117.822,261.088,259.307,203.603,204.510,139.551,137.407,137.882,35.057,51.671,56.970,45.512,49.139,55.321,55.512,49.923,49.449,50.531,66.212,71.667,66.703,71.667,76.851,72.942,67.629,72.321,77.726,81.881,90.051,90.090,86.183,86.125,59.541,59.880,50.198,49.985,17.467,24.417,28.153,34.530,23.125,16.940,48.070,25.410,53.929,41.013,40.513,28.527,39.071,27.079,25.482,16.667,-0.021,-0.031,-0.118,0.005,-0.088,-0.057,-0.064,271.503,283.396,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
2021/03/29 12:44:12,3011.482,0.000,0.364,0.000,5.103,15.858,321.001,119.435,117.822,261.088,259.307,203.838,204.510,139.551,137.407,137.882,35.057,51.696,56.970,45.442,49.139,55.267,55.512,49.947,49.472,50.531,66.170,71.607,66.727,71.667,76.916,72.964,67.629,72.343,77.661,81.903,90.075,90.090,86.272,86.125,59.498,59.940,50.222,49.922,22.107,23.233,29.792,34.985,23.580,17.486,47.979,25.319,54.202,41.013,40.787,28.709,39.071,27.079,25.391,16.485,-0.018,0.005,-0.101,0.024,-0.065,-0.016,-0.064,271.529,283.396,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
2021/03/29 12:44:13,3011.409,0.000,0.364,0.000,5.103,15.858,321.001,119.435,118.074,261.088,259.307,203.838,204.510,139.551,137.407,137.882,35.057,51.671,56.970,45.442,49.139,55.245,55.512,49.923,49.449,50.531,66.146,71.667,66.703,71.743,76.916,72.942,67.629,72.321,77.726,81.881,90.051,90.090,86.183,86.125,59.474,59.940,50.198,49.985,16.921,23.506,27.092,35.350,23.034,17.668,48.252,24.954,54.202,41.105,40.513,28.801,39.162,27.079,25.391,16.576,-0.014,-0.006,-0.096,0.013,-0.077,-0.037,-0.064,271.503,283.450,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
2021/03/29 12:44:14,3011.409,0.000,0.364,0.000,5.103,15.858,321.001,119.435,118.074,261.088,259.307,203.838,204.510,139.551,137.407,137.882,35.057,51.671,56.970,45.442,49.139,55.245,55.512,49.923,49.449,50.531,66.146,71.667,66.703,71.743,76.916,72.942,67.629,72.321,77.726,81.881,90.051,90.090,86.183,86.125,59.474,59.940,50.198,49.985,16.921,23.506,27.092,35.350,23.034,17.668,48.252,24.954,54.202,41.105,40.513,28.801,39.162,27.079,25.391,16.576,-0.014,-0.006,-0.096,0.013,-0.077,-0.037,-0.064,271.503,283.450,8.434,10.481,17.840,23.652,22.462,48.076,49.025,259.756,299.745,57.824,41.915,165.036,163.940,279.866,13.600,18.000,21.100,26.500,23.100,48.400,50.900,
2021/03/29 12:44:15,3011.143,0.000,0.364,0.000,5.103,15.858,321.001,119.435,118.074,261.323,259.307,203.838,204.510,139.551,137.407,137.882,34.988,51.671,56.970,45.442,49.139,55.245,55.512,49.923,49.449,50.531,66.146,71.607,66.703,71.667,76.980,73.002,67.629,72.321,77.726,81.881,89.986,90.090,86.183,86.199,59.474,59.940,50.198,49.985,19.378,27.697,28.346,36.534,23.216,17.031,47.797,24.954,54.202,41.013,40.696,28.618,38.980,26.988,25.482,16.667,-0.039,-0.037,-0.120,-0.003,-0.084,-0.060,-0.064,271.464,283.450,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:16,3011.104,0.000,0.364,0.000,5.103,15.858,321.001,119.686,118.325,261.323,259.542,203.838,204.510,139.551,137.407,138.133,34.988,51.671,56.910,45.442,49.070,55.267,55.512,49.947,49.472,50.531,66.146,71.607,66.703,71.667,77.045,73.100,67.563,72.282,77.726,81.903,89.986,90.090,86.183,86.125,59.408,59.880,50.131,49.922,17.103,22.959,28.828,34.165,22.942,18.215,47.979,24.954,54.292,41.105,40.513,28.709,39.071,27.079,25.391,16.667,-0.017,-0.030,-0.115,0.011,-0.089,-0.051,-0.064,271.464,283.450,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:17,3011.155,0.000,0.364,0.000,5.103,15.858,321.001,119.938,118.577,261.558,259.542,204.073,204.745,139.551,137.659,138.133,34.988,51.671,56.970,45.398,49.070,55.206,55.451,49.947,49.472,50.470,66.146,71.607,66.636,71.667,77.045,73.161,67.563,72.282,77.661,81.903,89.986,90.090,86.183,86.125,59.408,59.880,50.131,49.922,18.104,24.417,27.960,35.441,23.125,18.124,47.888,24.863,54.202,41.013,40.422,28.527,38.980,27.079,25.391,16.485,-0.018,-0.011,-0.104,0.016,-0.062,-0.042,-0.064,271.464,283.332,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:18,3011.019,0.000,0.364,0.000,5.103,15.858,321.001,119.938,118.577,261.558,259.542,204.073,204.745,139.551,137.659,138.133,34.919,51.671,56.910,45.373,49.000,55.184,55.512,49.923,49.449,50.470,66.146,71.546,66.636,71.667,77.110,73.199,67.563,72.260,77.726,81.881,89.986,90.090,86.183,86.125,59.408,59.880,50.131,49.843,18.286,26.239,29.406,35.350,23.398,17.942,47.706,25.046,54.020,41.013,40.422,28.618,39.071,27.079,25.300,16.576,-0.017,-0.003,-0.096,0.015,-0.077,-0.035,-0.064,271.438,283.332,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:19,3010.968,0.000,0.364,0.000,5.103,15.858,321.001,120.189,118.577,261.558,259.778,204.073,204.745,139.803,137.659,137.882,34.988,51.671,56.910,45.373,49.000,55.184,55.451,49.923,49.449,50.470,66.146,71.546,66.703,71.607,77.110,73.275,67.496,72.260,77.661,81.881,89.986,90.090,86.183,86.125,59.408,59.880,50.065,49.843,16.648,21.775,28.056,34.074,23.125,17.395,47.979,24.681,53.929,40.922,40.331,28.618,38.980,26.988,25.391,16.576,-0.027,-0.023,-0.110,0.003,-0.086,-0.053,-0.064,271.412,283.450,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:20,3010.968,0.000,0.364,0.000,5.103,15.858,321.001,120.189,118.577,261.558,259.778,204.073,204.745,139.803,137.659,137.882,34.988,51.671,56.910,45.373,49.000,55.184,55.451,49.923,49.449,50.470,66.146,71.546,66.703,71.607,77.110,73.275,67.496,72.260,77.661,81.881,89.986,90.090,86.183,86.125,59.408,59.880,50.065,49.843,16.648,21.775,28.056,34.074,23.125,17.395,47.979,24.681,53.929,40.922,40.331,28.618,38.980,26.988,25.391,16.576,-0.027,-0.023,-0.110,0.003,-0.086,-0.053,-0.064,271.412,283.450,6.895,9.600,20.978,27.159,20.975,46.827,48.603,250.514,270.000,48.865,43.807,159.924,164.391,280.431,14.000,17.100,23.600,29.400,21.800,47.100,50.300,
2021/03/29 12:44:21,3010.816,0.000,0.364,0.000,5.103,15.858,321.001,120.441,118.829,261.558,259.778,204.308,204.745,139.803,137.659,137.882,34.919,51.762,56.910,45.304,49.000,55.124,55.451,49.923,49.449,50.470,66.170,71.546,66.660,71.667,77.174,73.336,67.496,72.184,77.661,81.881,90.010,90.090,86.207,86.199,59.365,59.819,50.089,49.843,18.013,24.052,27.478,34.803,23.489,17.760,47.433,24.590,54.383,41.287,40.787,28.801,39.071,27.079,25.573,16.576,-0.011,-0.010,-0.101,0.016,-0.079,-0.048,-0.064,271.399,283.279,7.122,11.016,21.336,25.315,20.935,47.102,48.603,231.843,273.122,48.991,44.680,161.911,165.492,280.431,13.000,16.500,24.000,27.600,21.900,47.500,50.500,
2021/03/29 12:44:22,3010.901,0.000,0.364,0.000,5.103,15.884,321.001,120.441,119.080,261.792,260.013,204.308,204.980,139.803,137.659,137.882,34.919,51.738,56.970,45.373,48.931,55.124,55.451,49.923,49.449,50.470,66.079,71.546,66.636,71.607,77.239,73.336,67.496,72.184,77.661,81.881,89.986,90.090,86.183,86.199,59.341,59.880,50.131,49.843,18.013,24.235,29.020,34.712,23.762,18.488,47.706,24.226,54.020,40.922,40.513,28.527,38.980,27.079,25.664,16.667,-0.025,-0.028,-0.122,0.003,-0.095,-0.061,-0.064,271.420,283.391,7.122,11.016,21.336,25.315,20.935,47.102,48.603,231.843,273.122,48.991,44.680,161.911,165.492,280.431,13.000,16.500,24.000,27.600,21.900,47.500,50.500,
2021/03/29 12:44:23,3011.059,0.000,0.364,0.000,5.103,15.858,321.001,120.692,119.080,261.792,260.013,204.308,204.980,139.803,137.659,137.882,34.919,51.696,56.970,45.329,48.931,55.124,55.451,49.844,49.449,50.395,66.103,71.546,66.660,71.607,77.239,73.412,67.496,72.124,77.661,81.881,90.075,90.090,86.272,86.125,59.365,59.819,50.089,49.843,16.648,20.955,27.960,34.530,23.671,17.760,47.888,24.317,54.020,41.013,40.513,28.527,38.889,26.988,25.300,16.485,-0.019,-0.004,-0.098,0.015,-0.076,-0.033,-0.064,271.381,283.337,6.603,10.511,18.062,28.500,20.771,46.714,49.284,181.736,248.806,41.634,36.870,167.770,166.380,281.470,12.000,16.300,20.600,30.100,21.700,47.100,51.300,
2021/03/29 12:44:24,3010.980,0.000,0.364,0.000,5.103,15.858,321.228,120.692,119.332,261.792,260.013,204.308,204.980,139.803,137.659,138.133,34.919,51.762,56.910,45.304,48.931,55.124,55.451,49.844,49.449,50.395,66.103,71.470,66.660,71.607,77.304,73.472,67.496,72.124,77.661,81.881,90.010,90.030,86.272,86.125,59.365,59.743,50.089,49.779,17.194,21.957,28.538,34.803,23.125,17.122,47.251,24.317,53.747,40.922,40.422,28.527,38.889,26.988,25.209,16.485,-0.014,-0.007,-0.094,0.009,-0.078,-0.035,-0.064,271.380,283.332,6.603,10.511,18.062,28.500,20.771,46.714,49.284,181.736,248.806,41.634,36.870,167.770,166.380,281.470,12.000,16.300,20.600,30.100,21.700,47.100,51.300,
2021/03/29 12:44:25,3010.889,0.000,0.364,0.000,5.103,15.858,321.001,120.944,119.332,261.792,260.248,204.308,205.216,139.803,137.659,138.133,34.849,51.738,56.910,45.304,48.861,55.124,55.376,49.923,49.449,50.395,66.079,71.470,66.636,71.546,77.369,73.533,67.496,72.124,77.661,81.955,90.051,90.090,86.248,86.125,59.341,59.743,50.065,49.779,19.014,25.875,27.574,35.077,23.671,17.668,47.524,24.499,53.838,40.831,40.240,28.345,38.889,26.988,25.118,16.485,-0.034,-0.029,-0.115,-0.002,-0.087,-0.040,-0.064,271.367,283.274,6.603,10.511,18.062,28.500,20.771,46.714,49.284,181.736,248.806,41.634,36.870,167.770,166.380,281.470,12.000,16.300,20.600,30.100,21.700,47.100,51.300,
2021/03/29 12:44:26,3010.889,0.000,0.364,0.000,5.103,15.858,321.001,120.944,119.332,261.792,260.248,204.308,205.216,139.803,137.659,138.133,34.849,51.738,56.910,45.304,48.861,55.124,55.376,49.923,49.449,50.395,66.079,71.470,66.636,71.546,77.369,73.533,67.496,72.124,77.661,81.955,90.051,90.090,86.248,86.125,59.341,59.743,50.065,49.779,19.014,25.875,27.574,35.077,23.671,17.668,47.524,24.499,53.838,40.831,40.240,28.345,38.889,26.988,25.118,16.485,-0.034,-0.029,-0.115,-0.002,-0.087,-0.040,-0.064,271.367,283.274,6.603,10.511,18.062,28.500,20.771,46.714,49.284,181.736,248.806,41.634,36.870,167.770,166.380,281.470,12.000,16.300,20.600,30.100,21.700,47.100,51.300,
2021/03/29 12:44:27,3010.906,0.000,0.364,0.000,5.103,15.858,321.001,120.944,119.584,262.027,260.248,204.543,205.216,140.054,137.910,137.882,34.849,51.762,56.910,45.304,48.861,55.070,55.376,49.867,49.472,50.395,66.103,71.470,66.660,71.546,77.369,73.631,67.496,72.146,77.661,81.903,90.075,90.030,86.207,86.125,59.365,59.683,50.089,49.779,17.558,23.415,27.863,34.803,23.125,17.851,47.342,24.135,54.020,41.013,40.331,28.527,38.889,26.988,25.209,16.485,-0.010,-0.017,-0.105,0.019,-0.078,-0.039,-0.064,271.367,283.332,6.603,10.511,18.062,28.500,20.771,46.714,49.284,181.736,248.806,41.634,36.870,167.770,166.380,281.470,12.000,16.300,20.600,30.100,21.700,47.100,51.300,
2021/03/29 12:44:28,3010.951,0.000,0.364,0.000,5.103,15.884,321.228,121.195,119.835,262.262,260.483,204.308,205.216,139.803,137.910,137.882,34.849,51.738,56.970,45.304,48.861,55.070,55.376,49.867,49.472,50.395,66.079,71.470,66.636,71.607,77.433,73.631,67.430,72.146,77.661,81.903,90.051,90.090,86.248,86.125,59.275,59.743,50.065,49.779,17.285,24.417,29.020,34.712,23.216,18.852,46.886,24.499,53.747,40.831,40.149,28.436,38.889,26.988,25.300,16.393,-0.027,-0.020,-0.114,0.016,-0.080,-0.031,-0.064,271.394,283.337,4.264,9.608,21.366,25.891,21.472,45.333,48.835,230.711,272.386,46.897,40.457,161.818,166.608,281.816,11.700,15.000,23.800,27.900,22.300,45.800,50.600,
2021/03/29 12:44:29,3010.861,0.000,0.364,0.000,5.103,15.858,321.228,121.195,119.835,262.262,260.483,204.543,205.451,140.054,137.910,138.133,34.849,51.762,56.910,45.329,48.817,55.048,55.376,49.844,49.449,50.395,66.103,71.470,66.660,71.607,77.457,73.609,67.520,72.124,77.685,81.881,90.075,90.090,86.272,86.199,59.299,59.743,50.023,49.779,19.105,24.417,27.960,34.894,23.398,17.760,47.251,24.226,53.747,41.013,40.240,28.527,38.707,26.988,25.209,16.393,-0.013,-0.001,-0.092,0.013,-0.075,-0.034,-0.064,271.407,283.332,4.264,9.608,21.366,25.891,21.472,45.333,48.835,230.711,272.386,46.897,40.457,161.818,166.608,281.816,11.700,15.000,23.800,27.900,22.300,45.800,50.600,
2021/03/29 12:44:30,3010.709,0.000,0.546,0.000,5.103,15.858,321.001,121.447,120.087,262.262,260.483,204.543,205.216,140.054,137.910,137.882,34.849,51.762,56.910,45.304,48.817,55.070,55.315,49.867,49.472,50.395,66.103,71.470,66.660,71.546,77.457,73.691,67.454,72.146,77.685,81.903,90.010,90.090,86.207,86.199,59.299,59.743,50.089,49.779,19.378,25.784,28.635,35.897,22.851,17.851,46.977,24.135,53.656,40.831,39.876,28.345,38.798,26.896,25.118,16.485,-0.016,-0.001,-0.094,0.019,-0.057,-0.020,-0.064,271.420,283.225,4.264,9.608,21.366,25.891,21.472,45.333,48.835,230.711,272.386,46.897,40.457,161.818,166.608,281.816,11.700,15.000,23.800,27.900,22.300,45.800,50.600,
2021/03/29 12:44:31,3010.709,0.000,0.546,0.000,5.103,15.858,321.001,121.447,120.087,262.262,260.483,204.543,205.216,140.054,137.910,137.882,34.849,51.762,56.910,45.304,48.817,55.070,55.315,49.867,49.472,50.395,66.103,71.470,66.660,71.546,77.457,73.691,67.454,72.146,77.685,81.903,90.010,90.090,86.207,86.199,59.299,59.743,50.089,49.779,19.378,25.784,28.635,35.897,22.851,17.851,46.977,24.135,53.656,40.831,39.876,28.345,38.798,26.896,25.118,16.485,-0.016,-0.001,-0.094,0.019,-0.057,-0.020,-0.064,271.420,283.225,4.264,9.608,21.366,25.891,21.472,45.333,48.835,230.711,272.386,46.897,40.457,161.818,166.608,281.816,11.700,15.000,23.800,27.900,22.300,45.800,50.600,
2021/03/29 12:44:32,3010.195,0.000,0.364,0.000,5.103,15.858,321.228,121.698,120.339,262.497,260.483,204.543,205.451,140.054,137.910,138.133,34.849,51.738,56.970,45.329,48.792,55.048,55.239,49.844,49.449,50.395,66.013,71.470,66.570,71.546,77.498,73.669,67.430,72.063,77.661,81.881,89.986,90.030,86.183,86.125,59.208,59.743,49.998,49.779,19.560,23.415,28.442,34.348,23.853,18.215,47.251,23.862,53.838,41.287,40.331,28.618,38.798,26.988,25.209,16.485,-0.013,-0.018,-0.103,0.014,-0.080,-0.042,-0.064,271.380,283.274,4.264,9.608,21.366,25.891,21.472,45.333,48.835,230.711,272.386,46.897,40.457,161.818,166.608,281.816,11.700,15.000,23.800,27.900,22.300,45.800,50.600,
2021/03/29 12:44:33,3010.043,0.000,0.364,0.000,5.103,15.858,321.228,121.698,120.590,262.497,260.718,204.778,205.451,140.054,137.910,138.133,34.849,51.738,56.910,45.304,48.748,55.048,55.239,49.844,49.449,50.334,66.013,71.410,66.570,71.470,77.522,73.669,67.454,72.063,77.685,81.881,89.986,90.030,86.183,86.125,59.208,59.683,50.065,49.700,18.013,23.233,26.610,35.168,23.671,18.033,47.342,23.679,53.747,41.105,40.149,28.527,38.889,26.988,25.300,16.393,-0.022,-0.018,-0.116,0.004,-0.065,-0.056,-0.064,271.361,283.279,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:34,3009.840,0.000,0.364,0.000,5.103,15.858,321.228,121.698,120.590,262.497,260.718,204.543,205.451,140.054,138.162,138.133,34.780,51.738,56.939,45.260,48.723,55.009,55.239,49.867,49.472,50.364,66.013,71.439,66.570,71.576,77.563,73.691,67.363,72.085,77.661,81.903,89.986,90.118,86.183,86.154,59.208,59.773,49.998,49.731,18.286,23.688,28.346,35.259,23.034,18.215,47.068,23.770,53.565,41.196,40.058,28.527,38.707,26.988,25.209,16.576,-0.015,0.005,-0.093,0.022,-0.069,-0.026,-0.064,271.367,283.279,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:35,3009.541,0.000,0.364,0.000,5.103,15.858,321.228,121.950,120.590,262.497,260.718,204.778,205.451,140.054,137.910,137.882,34.780,51.738,56.910,45.304,48.723,55.070,55.239,49.867,49.472,50.334,66.013,71.410,66.570,71.546,77.563,73.752,67.430,72.085,77.596,81.903,89.986,90.090,86.183,86.125,59.208,59.743,49.998,49.700,18.195,22.868,28.153,35.350,23.489,18.033,46.977,23.588,53.474,41.196,39.694,28.345,38.616,26.896,25.027,16.485,-0.016,-0.001,-0.096,0.005,-0.074,-0.038,-0.064,271.407,283.215,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:36,3009.541,0.000,0.364,0.000,5.103,15.858,321.228,121.950,120.590,262.497,260.718,204.778,205.451,140.054,137.910,137.882,34.780,51.738,56.910,45.304,48.723,55.070,55.239,49.867,49.472,50.334,66.013,71.410,66.570,71.546,77.563,73.752,67.430,72.085,77.596,81.903,89.986,90.090,86.183,86.125,59.208,59.743,49.998,49.700,18.195,22.868,28.153,35.350,23.489,18.033,46.977,23.588,53.474,41.196,39.694,28.345,38.616,26.896,25.027,16.485,-0.016,-0.001,-0.096,0.005,-0.074,-0.038,-0.064,271.407,283.215,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:37,3009.084,0.000,0.364,0.000,5.103,15.884,321.228,122.201,120.590,262.732,260.718,204.778,205.686,140.306,138.162,137.882,34.780,51.762,56.910,45.235,48.723,55.070,55.239,49.867,49.472,50.334,66.037,71.410,66.594,71.470,77.563,73.828,67.363,72.009,77.596,81.903,90.010,90.090,86.207,86.125,59.166,59.683,50.023,49.700,16.194,22.048,27.574,34.530,23.489,18.215,47.160,23.588,53.474,41.013,40.058,28.801,38.616,26.896,24.936,16.576,-0.013,-0.001,-0.097,0.038,-0.076,-0.030,-0.064,271.380,283.274,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:38,3009.033,0.000,0.364,0.000,5.103,15.884,321.001,122.201,121.094,262.732,260.953,204.778,205.686,140.306,138.162,137.882,34.780,51.762,56.970,45.235,48.723,54.987,55.179,49.781,49.449,50.334,66.037,71.410,66.594,71.546,77.628,73.806,67.363,71.987,77.596,81.881,90.010,90.090,86.207,86.199,59.166,59.743,50.023,49.700,16.921,24.235,28.249,34.712,23.216,17.577,46.704,24.044,53.565,40.649,39.876,28.071,38.707,26.805,24.936,16.393,-0.014,-0.015,-0.108,0.014,-0.079,-0.044,-0.064,271.485,283.279,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:39,3009.033,0.000,0.364,0.000,5.103,15.884,321.001,122.201,121.094,262.732,260.953,204.778,205.686,140.306,138.162,137.882,34.780,51.762,56.970,45.235,48.723,54.987,55.179,49.781,49.449,50.334,66.037,71.410,66.594,71.546,77.628,73.806,67.363,71.987,77.596,81.881,90.010,90.090,86.207,86.199,59.166,59.743,50.023,49.700,16.921,24.235,28.249,34.712,23.216,17.577,46.704,24.044,53.565,40.649,39.876,28.071,38.707,26.805,24.936,16.393,-0.014,-0.015,-0.108,0.014,-0.079,-0.044,-0.064,271.485,283.279,10.922,12.506,21.355,31.262,20.397,44.927,48.460,229.456,271.833,45.000,43.704,161.121,167.139,281.426,13.400,16.800,23.200,32.700,21.300,45.200,50.200,
2021/03/29 12:44:40,3009.179,0.000,0.364,0.000,5.103,15.884,321.228,122.201,120.842,262.732,261.189,204.778,205.921,140.306,138.162,137.882,34.780,51.762,56.910,45.260,48.748,54.987,55.179,49.781,49.449,50.258,66.037,71.349,66.594,71.470,77.651,73.806,67.387,71.927,77.685,81.881,90.010,90.030,86.207,86.125,59.166,59.607,49.954,49.637,17.740,24.599,27.960,34.165,23.671,18.397,46.704,24.135,53.201,40.467,39.785,28.163,38.707,26.805,24.754,16.302,-0.013,0.004,-0.093,0.032,-0.067,-0.019,-0.064,271.524,283.220,7.519,10.868,20.947,27.087,21.130,46.519,48.107,256.149,282.758,50.229,46.047,162.937,166.322,281.146,12.000,13.000,23.900,29.200,22.100,46.700,49.900,
2021/03/29 12:44:41,3009.179,0.000,0.364,0.000,5.103,15.884,321.228,122.201,120.842,262.732,261.189,204.778,205.921,140.306,138.162,137.882,34.780,51.762,56.910,45.260,48.748,54.987,55.179,49.781,49.449,50.258,66.037,71.349,66.594,71.470,77.651,73.806,67.387,71.927,77.685,81.881,90.010,90.030,86.207,86.125,59.166,59.607,49.954,49.637,17.740,24.599,27.960,34.165,23.671,18.397,46.704,24.135,53.201,40.467,39.785,28.163,38.707,26.805,24.754,16.302,-0.013,0.004,-0.093,0.032,-0.067,-0.019,-0.064,271.524,283.220,7.519,10.868,20.947,27.087,21.130,46.519,48.107,256.149,282.758,50.229,46.047,162.937,166.322,281.146,12.000,13.000,23.900,29.200,22.100,46.700,49.900,
2021/03/29 12:44:42,3009.202,0.000,0.364,0.000,5.103,15.884,321.001,122.452,121.094,262.732,261.189,205.013,205.686,140.306,138.162,138.133,34.780,51.738,56.910,45.235,48.653,54.949,55.179,49.804,49.472,50.334,66.013,71.410,66.570,71.546,77.692,73.828,67.297,71.949,77.661,81.903,89.986,90.090,86.248,86.125,59.142,59.683,49.929,49.637,17.194,23.870,26.707,35.168,24.490,18.306,46.977,24.044,53.110,40.558,39.785,28.163,38.616,26.805,24.754,16.302,-0.019,-0.006,-0.099,0.008,-0.077,-0.043,-0.064,271.629,283.279,7.519,10.868,20.947,27.087,21.130,46.519,48.107,256.149,282.758,50.229,46.047,162.937,166.322,281.146,12.000,13.000,23.900,29.200,22.100,46.700,49.900,
2021/03/29 12:44:43,3009.247,0.000,0.364,0.000,5.103,15.884,321.228,122.955,121.597,263.202,261.189,205.248,205.921,140.557,138.162,137.882,34.780,51.738,56.910,45.304,48.653,54.949,55.118,49.804,49.472,50.334,65.947,71.410,66.570,71.546,77.692,73.888,67.297,71.949,77.596,81.903,89.986,90.090,86.248,86.199,59.142,59.683,49.929,49.700,16.648,26.148,27.381,34.712,24.126,18.397,46.340,24.044,52.928,40.831,39.512,28.163,38.707,26.805,24.754,16.211,-0.019,-0.017,-0.108,0.009,-0.087,-0.057,-0.064,271.869,283.274,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:44,3009.247,0.000,0.364,0.000,5.103,15.884,321.228,122.955,121.597,263.202,261.189,205.248,205.921,140.557,138.162,137.882,34.780,51.738,56.910,45.304,48.653,54.949,55.118,49.804,49.472,50.334,65.947,71.410,66.570,71.546,77.692,73.888,67.297,71.949,77.596,81.903,89.986,90.090,86.248,86.199,59.142,59.683,49.929,49.700,16.648,26.148,27.381,34.712,24.126,18.397,46.340,24.044,52.928,40.831,39.512,28.163,38.707,26.805,24.754,16.211,-0.019,-0.017,-0.108,0.009,-0.087,-0.057,-0.064,271.869,283.274,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:45,3009.433,0.000,0.364,0.000,5.103,15.884,321.228,123.207,121.597,263.202,261.424,205.248,206.156,140.557,138.414,138.133,34.780,51.762,56.910,45.304,48.653,54.927,55.118,49.781,49.449,50.258,65.971,71.349,66.528,71.470,77.692,73.866,67.297,71.866,77.596,81.881,90.010,90.030,86.272,86.125,59.166,59.607,49.954,49.637,16.648,25.601,27.671,35.441,23.762,17.760,46.795,23.679,53.474,41.105,39.512,28.163,38.616,26.805,24.663,16.211,-0.010,-0.014,-0.105,0.019,-0.077,-0.040,-0.064,271.994,283.220,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:46,3009.608,0.000,0.364,0.000,5.103,15.858,321.228,123.207,121.849,263.202,261.424,205.248,205.921,140.557,138.414,137.882,34.780,51.762,56.939,45.235,48.678,55.009,55.118,49.804,49.472,50.288,65.971,71.379,66.594,71.500,77.781,73.964,67.321,71.949,77.620,81.903,90.010,90.059,86.207,86.154,59.166,59.636,49.954,49.668,17.467,24.690,27.478,34.985,23.307,17.668,46.886,23.224,53.383,40.922,39.694,28.345,38.525,26.896,24.845,16.302,-0.023,-0.010,-0.111,0.021,-0.072,-0.028,-0.064,272.072,283.215,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:47,3009.608,0.000,0.364,0.000,5.103,15.858,321.228,123.207,121.849,263.202,261.424,205.248,205.921,140.557,138.414,137.882,34.780,51.762,56.939,45.235,48.678,55.009,55.118,49.804,49.472,50.288,65.971,71.379,66.594,71.500,77.781,73.964,67.321,71.949,77.620,81.903,90.010,90.059,86.207,86.154,59.166,59.636,49.954,49.668,17.467,24.690,27.478,34.985,23.307,17.668,46.886,23.224,53.383,40.922,39.694,28.345,38.525,26.896,24.845,16.302,-0.023,-0.010,-0.111,0.021,-0.072,-0.028,-0.064,272.072,283.215,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:48,3009.727,0.000,0.364,0.000,5.103,15.884,321.228,123.458,121.849,263.202,261.424,205.248,206.156,140.557,138.414,138.133,34.780,51.828,56.910,45.304,48.653,54.949,55.118,49.804,49.472,50.258,65.971,71.410,66.528,71.470,77.757,73.888,67.297,71.888,77.596,81.903,90.010,90.090,86.272,86.199,59.100,59.607,49.954,49.637,17.285,25.055,28.731,35.077,23.762,18.033,46.795,23.315,53.383,40.922,39.512,28.163,38.434,26.805,24.936,16.393,-0.013,0.004,-0.092,0.017,-0.073,-0.032,-0.064,272.197,283.225,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:49,3009.902,0.000,0.364,0.000,5.103,15.884,321.455,123.458,122.100,263.202,261.424,205.248,206.156,140.557,138.414,137.882,34.711,51.762,56.849,45.304,48.653,54.927,55.118,49.702,49.370,50.198,65.971,71.349,66.528,71.470,77.757,73.942,67.230,71.866,77.596,81.881,89.945,90.030,86.207,86.125,59.100,59.546,49.954,49.637,19.105,24.508,28.056,34.803,23.853,18.306,46.886,23.679,53.383,40.831,39.512,28.345,38.434,26.896,24.845,16.211,-0.030,-0.016,-0.109,0.000,-0.079,-0.039,-0.064,272.334,283.220,7.864,9.235,20.789,27.442,21.609,45.838,47.559,262.694,274.970,45.390,46.181,163.326,167.783,280.908,14.600,12.700,23.700,29.200,22.700,46.100,49.500,
2021/03/29 12:44:50,3009.941,0.000,0.364,0.000,5.103,15.884,321.228,123.710,122.100,263.202,261.424,205.248,206.156,140.557,138.665,137.882,34.711,51.828,56.910,45.304,48.678,54.949,55.118,49.725,49.393,50.258,65.904,71.274,66.528,71.410,77.781,74.025,67.255,71.888,77.620,81.903,89.945,90.030,86.207,86.125,59.100,59.607,49.954,49.637,18.286,25.328,27.960,35.350,24.126,18.397,46.886,23.315,53.383,41.013,39.603,28.345,38.525,26.896,24.936,16.302,-0.022,-0.033,-0.115,0.008,-0.102,-0.063,-0.064,272.404,283.220,8.363,14.117,20.207,27.946,19.670,46.578,47.933,228.879,267.158,40.786,46.885,166.176,168.859,280.700,11.600,20.900,22.500,30.900,20.400,46.900,49.900,
2021/03/29 12:44:51,3010.144,0.000,0.546,0.000,5.103,15.858,321.228,123.710,122.352,263.437,261.424,205.483,206.391,140.557,138.414,137.882,34.711,51.828,56.939,45.304,48.653,55.009,55.118,49.725,49.472,50.288,65.971,71.379,66.528,71.500,77.822,74.025,67.230,71.888,77.596,81.903,89.945,90.118,86.207,86.228,59.033,59.636,49.885,49.731,16.012,22.504,27.285,33.892,23.944,17.851,46.522,22.951,53.474,41.105,39.512,28.436,38.616,26.896,24.936,16.302,-0.019,-0.039,-0.118,0.007,-0.092,-0.057,-0.064,272.490,283.220,8.363,14.117,20.207,27.946,19.670,46.578,47.933,228.879,267.158,40.786,46.885,166.176,168.859,280.700,11.600,20.900,22.500,30.900,20.400,46.900,49.900,
2021/03/29 12:44:52,3010.325,0.000,0.364,0.000,5.103,15.858,321.228,123.961,122.352,263.437,261.659,205.483,206.627,140.557,138.665,137.882,34.780,51.762,56.849,45.304,48.653,54.949,55.042,49.725,49.393,50.198,65.904,71.274,66.528,71.470,77.822,74.025,67.230,71.813,77.596,81.903,89.945,90.030,86.207,86.125,59.100,59.546,49.954,49.637,17.285,26.695,27.960,35.623,23.762,18.033,46.886,23.224,53.201,40.922,39.512,28.345,38.525,26.896,24.754,16.393,-0.019,-0.002,-0.103,0.026,-0.072,-0.023,-0.064,272.495,283.215,8.363,14.117,20.207,27.946,19.670,46.578,47.933,228.879,267.158,40.786,46.885,166.176,168.859,280.700,11.600,20.900,22.500,30.900,20.400,46.900,49.900,
2021/03/29 12:44:53,3010.325,0.000,0.364,0.000,5.103,15.858,321.228,123.961,122.352,263.437,261.659,205.483,206.627,140.557,138.665,137.882,34.780,51.762,56.849,45.304,48.653,54.949,55.042,49.725,49.393,50.198,65.904,71.274,66.528,71.470,77.822,74.025,67.230,71.813,77.596,81.903,89.945,90.030,86.207,86.125,59.100,59.546,49.954,49.637,17.285,26.695,27.960,35.623,23.762,18.033,46.886,23.224,53.201,40.922,39.512,28.345,38.525,26.896,24.754,16.393,-0.019,-0.002,-0.103,0.026,-0.072,-0.023,-0.064,272.495,283.215,8.363,14.117,20.207,27.946,19.670,46.578,47.933,228.879,267.158,40.786,46.885,166.176,168.859,280.700,11.600,20.900,22.500,30.900,20.400,46.900,49.900,
2021/03/29 12:44:54,3010.229,0.000,0.364,0.000,5.103,15.884,321.228,124.213,122.625,263.672,261.915,205.483,206.647,140.809,138.435,138.133,34.805,51.828,56.939,45.304,48.653,55.009,55.118,49.725,49.472,50.288,65.904,71.303,66.528,71.500,77.887,74.025,67.230,71.888,77.596,81.903,89.945,90.059,86.207,86.228,59.100,59.636,49.885,49.731,17.922,22.686,29.020,35.441,24.308,18.306,46.431,22.678,53.019,40.831,39.239,28.163,38.342,26.805,24.754,16.302,-0.025,-0.019,-0.109,0.007,-0.079,-0.051,-0.064,272.542,283.220,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:44:55,3010.313,0.000,0.364,0.000,5.103,15.858,321.228,123.961,122.604,263.672,261.894,205.718,206.627,140.809,138.665,138.133,34.711,51.828,56.849,45.329,48.653,55.009,55.118,49.725,49.393,50.198,65.904,71.274,66.528,71.410,77.887,74.085,67.230,71.888,77.596,81.903,89.945,90.030,86.207,86.125,59.100,59.546,49.885,49.574,19.469,25.055,29.213,35.623,23.671,18.124,46.613,23.042,53.110,40.831,39.512,28.254,38.525,26.896,24.845,16.302,-0.022,-0.007,-0.106,0.009,-0.081,-0.042,-0.064,272.582,283.225,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:44:56,3010.257,0.000,0.364,0.000,5.103,15.884,321.228,124.234,122.855,263.692,261.894,205.503,206.627,140.830,138.665,138.133,34.711,51.828,56.849,45.304,48.678,55.009,55.042,49.725,49.393,50.198,65.971,71.274,66.528,71.410,77.910,74.085,67.255,71.813,77.620,81.903,90.010,89.956,86.207,86.125,59.100,59.486,49.885,49.574,18.650,24.144,28.346,34.439,23.762,17.851,46.795,23.133,53.383,40.740,39.603,28.436,38.434,26.805,24.663,16.302,-0.013,-0.018,-0.101,0.016,-0.080,-0.051,-0.064,272.582,283.225,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:44:57,3010.319,0.000,0.364,0.000,5.103,15.884,321.228,124.213,122.855,263.672,261.894,205.718,206.627,140.809,138.665,138.133,34.711,51.828,56.849,45.304,48.678,55.009,55.042,49.725,49.393,50.198,65.971,71.274,66.528,71.410,77.910,74.085,67.255,71.813,77.620,81.903,89.945,90.030,86.207,86.125,59.100,59.546,49.885,49.637,18.468,24.326,28.442,34.985,24.126,18.124,46.613,23.315,53.201,40.649,39.603,28.254,38.434,26.805,24.663,16.211,-0.018,-0.021,-0.116,0.009,-0.074,-0.053,-0.064,272.569,283.279,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:44:58,3010.319,0.000,0.364,0.000,5.103,15.884,321.228,124.213,122.855,263.672,261.894,205.718,206.627,140.809,138.665,138.133,34.711,51.828,56.849,45.304,48.678,55.009,55.042,49.725,49.393,50.198,65.971,71.274,66.528,71.410,77.910,74.085,67.255,71.813,77.620,81.903,89.945,90.030,86.207,86.125,59.100,59.546,49.885,49.637,18.468,24.326,28.442,34.985,24.126,18.124,46.613,23.315,53.201,40.649,39.603,28.254,38.434,26.805,24.663,16.211,-0.018,-0.021,-0.116,0.009,-0.074,-0.053,-0.064,272.569,283.279,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:44:59,3010.336,0.000,0.364,0.000,5.103,15.884,321.248,124.464,123.107,263.672,262.129,205.718,206.627,140.809,138.917,137.903,34.780,51.828,56.910,45.304,48.678,54.987,55.042,49.702,49.370,50.198,65.904,71.349,66.528,71.410,77.910,74.139,67.188,71.790,77.620,81.881,90.010,90.030,86.207,86.199,59.100,59.546,49.885,49.637,19.469,25.601,27.478,35.805,23.489,18.670,46.704,23.133,53.201,40.740,39.239,28.163,38.342,26.805,24.663,16.302,-0.015,0.006,-0.097,0.021,-0.070,-0.024,-0.064,272.588,283.274,8.417,11.800,21.816,27.303,22.138,44.989,47.794,246.176,270.486,48.345,43.516,160.747,168.590,281.098,12.500,16.500,24.100,29.300,22.900,45.400,49.600,
2021/03/29 12:45:00,3010.026,0.000,0.364,0.000,5.103,15.858,321.455,124.716,123.359,263.907,262.129,205.953,206.862,140.809,138.917,138.133,34.780,51.828,56.910,45.304,48.748,54.987,55.042,49.639,49.370,50.198,65.904,71.274,66.528,71.470,77.975,74.063,67.188,71.790,77.620,81.881,90.010,90.030,86.272,86.199,59.100,59.546,49.885,49.637,17.649,23.324,28.249,34.712,23.307,18.306,46.522,23.042,53.292,40.922,39.239,28.163,38.434,26.805,24.754,16.302,-0.025,-0.017,-0.104,0.009,-0.074,-0.035,-0.064,272.588,283.401,8.963,10.784,19.360,27.295,22.624,46.245,48.364,259.066,288.939,53.189,44.703,163.568,169.030,280.845,13.500,14.300,22.500,28.900,23.500,46.600,50.200,
2021/03/29 12:45:01,3009.907,0.000,0.364,0.000,5.103,15.884,321.455,124.967,123.610,263.907,262.129,205.718,206.862,141.060,138.665,137.882,34.780,51.828,56.849,45.398,48.723,54.949,54.982,49.662,49.393,50.137,65.904,71.274,66.528,71.349,77.951,74.085,67.230,71.752,77.596,81.903,89.945,89.956,86.207,86.125,59.100,59.486,49.885,49.574,19.651,25.237,28.731,35.077,24.308,18.579,46.613,23.406,53.019,40.740,39.330,28.254,38.434,26.805,24.754,16.302,-0.019,-0.004,-0.103,0.028,-0.079,-0.048,-0.064,272.574,283.337,8.963,10.784,19.360,27.295,22.624,46.245,48.364,259.066,288.939,53.189,44.703,163.568,169.030,280.845,13.500,14.300,22.500,28.900,23.500,46.600,50.200,
2021/03/29 12:45:02,3009.868,0.000,0.364,0.000,5.103,15.858,321.455,124.967,123.610,263.907,262.365,205.953,206.862,141.060,138.917,138.133,34.780,51.828,56.849,45.304,48.748,55.009,55.042,49.662,49.393,50.198,65.904,71.274,66.461,71.410,77.975,74.085,67.188,71.752,77.620,81.903,90.010,89.956,86.207,86.125,59.100,59.546,49.954,49.637,17.467,22.686,27.767,34.803,23.489,18.215,46.613,22.951,53.110,40.740,39.330,28.254,38.342,26.805,24.663,16.211,-0.015,-0.017,-0.110,0.011,-0.078,-0.045,-0.064,272.548,283.279,8.963,10.784,19.360,27.295,22.624,46.245,48.364,259.066,288.939,53.189,44.703,163.568,169.030,280.845,13.500,14.300,22.500,28.900,23.500,46.600,50.200,
2021/03/29 12:45:03,3009.868,0.000,0.364,0.000,5.103,15.858,321.228,125.218,123.862,263.907,262.600,205.953,206.862,141.060,138.917,137.882,34.780,51.828,56.849,45.373,48.678,55.009,55.042,49.662,49.393,50.137,65.904,71.213,66.528,71.410,78.040,74.161,67.188,71.813,77.620,81.903,90.010,89.956,86.207,86.125,59.100,59.546,49.885,49.637,16.830,23.324,28.442,34.257,23.580,18.033,46.431,22.951,53.019,40.831,39.421,28.254,38.342,26.805,24.754,16.211,-0.016,-0.015,-0.110,0.012,-0.064,-0.042,-0.064,272.556,283.220,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:04,3009.868,0.000,0.364,0.000,5.103,15.858,321.228,125.218,123.862,263.907,262.600,205.953,206.862,141.060,138.917,137.882,34.780,51.828,56.849,45.373,48.678,55.009,55.042,49.662,49.393,50.137,65.904,71.213,66.528,71.410,78.040,74.161,67.188,71.813,77.620,81.903,90.010,89.956,86.207,86.125,59.100,59.546,49.885,49.637,16.830,23.324,28.442,34.257,23.580,18.033,46.431,22.951,53.019,40.831,39.421,28.254,38.342,26.805,24.754,16.211,-0.016,-0.015,-0.110,0.012,-0.064,-0.042,-0.064,272.556,283.220,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:05,3009.823,0.000,0.364,0.000,5.103,15.884,321.455,125.218,123.862,264.141,262.600,205.953,207.097,141.060,138.917,138.133,34.711,51.828,56.849,45.373,48.723,55.009,55.042,49.662,49.393,50.137,65.904,71.213,66.528,71.410,78.016,74.161,67.164,71.752,77.596,81.903,89.945,90.030,86.272,86.125,59.100,59.546,49.885,49.574,15.557,22.321,27.189,34.257,23.671,18.306,46.704,23.224,52.837,40.558,39.239,28.163,38.342,26.805,24.481,16.120,-0.021,-0.009,-0.100,0.014,-0.081,-0.039,-0.064,272.553,283.343,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:06,3009.625,0.000,0.364,0.000,5.103,15.884,321.455,125.470,124.135,264.141,262.620,206.188,207.117,141.060,138.938,137.882,34.805,51.828,56.849,45.398,48.748,55.009,55.042,49.662,49.393,50.137,65.904,71.274,66.461,71.410,78.040,74.161,67.255,71.752,77.555,81.903,90.010,90.030,86.207,86.125,59.100,59.546,49.885,49.637,18.195,26.057,28.346,35.259,23.944,19.126,46.340,22.769,53.292,40.922,39.057,28.254,38.525,26.896,24.390,15.938,-0.021,-0.007,-0.102,0.012,-0.063,-0.021,-0.064,272.561,283.338,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:07,3009.524,0.000,0.364,0.000,5.103,15.884,321.475,125.470,124.114,264.141,262.600,206.188,207.097,141.060,138.917,138.155,34.711,51.828,56.774,45.398,48.723,55.009,54.982,49.662,49.393,50.137,65.904,71.213,66.461,71.349,78.016,74.161,67.164,71.813,77.596,81.903,89.945,89.956,86.207,86.125,59.100,59.546,49.885,49.574,17.285,22.048,27.863,33.163,23.762,18.033,46.340,22.404,53.201,41.105,39.148,28.345,38.434,26.896,24.572,16.211,-0.025,-0.023,-0.114,0.019,-0.092,-0.057,-0.064,272.535,283.337,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:08,3009.586,0.000,0.364,0.000,5.103,15.884,321.475,125.721,124.365,264.376,262.600,206.188,207.097,141.312,138.917,137.903,34.780,51.828,56.774,45.373,48.723,55.009,55.042,49.662,49.393,50.061,65.904,71.213,66.461,71.349,78.016,74.222,67.164,71.813,77.596,81.903,89.945,89.956,86.207,86.125,59.100,59.486,49.885,49.574,16.558,22.777,28.153,34.621,23.580,18.306,46.249,22.587,53.292,41.105,39.330,28.436,38.434,26.896,24.390,16.029,-0.008,-0.019,-0.103,0.019,-0.081,-0.043,-0.064,272.522,283.396,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:09,3009.479,0.000,0.364,0.000,5.103,15.884,321.455,125.995,124.365,264.397,262.835,206.208,207.332,141.333,139.168,138.133,34.780,51.828,56.849,45.373,48.723,55.009,55.042,49.599,49.393,50.137,65.904,71.213,66.461,71.410,78.081,74.222,67.164,71.752,77.531,81.903,89.945,90.030,86.207,86.125,59.033,59.546,49.885,49.574,17.285,24.052,29.117,34.074,23.580,18.215,47.160,23.406,53.110,40.922,39.512,28.345,38.434,26.805,24.572,16.211,-0.021,-0.022,-0.115,0.004,-0.074,-0.043,-0.064,272.469,283.396,9.990,16.919,22.530,29.041,19.609,44.947,47.817,221.348,263.211,41.401,41.650,162.489,170.265,280.605,16.200,23.300,25.500,31.100,20.300,45.200,49.600,
2021/03/29 12:45:10,3009.445,0.000,0.364,0.000,5.103,15.884,321.455,125.973,124.617,264.376,262.835,206.423,207.097,141.060,138.917,138.133,34.780,51.828,56.774,45.398,48.723,55.009,54.982,49.599,49.393,50.137,65.904,71.213,66.461,71.349,78.081,74.161,67.164,71.752,77.531,81.903,89.945,89.956,86.207,86.125,59.100,59.486,49.885,49.574,16.467,24.326,28.442,34.074,23.762,18.306,46.431,24.044,53.019,40.649,39.694,28.345,38.525,26.805,24.390,16.120,-0.023,-0.013,-0.106,0.010,-0.081,-0.038,-0.064,272.482,283.337,7.603,12.149,18.182,28.900,20.698,46.558,47.594,206.565,261.003,37.626,41.634,170.265,170.356,279.799,10.900,16.600,20.700,30.900,21.400,46.700,49.500,
2021/03/29 12:45:11,3009.445,0.000,0.364,0.000,5.103,15.884,321.455,125.973,124.617,264.376,262.835,206.423,207.097,141.060,138.917,138.133,34.780,51.828,56.774,45.398,48.723,55.009,54.982,49.599,49.393,50.137,65.904,71.213,66.461,71.349,78.081,74.161,67.164,71.752,77.531,81.903,89.945,89.956,86.207,86.125,59.100,59.486,49.885,49.574,16.467,24.326,28.442,34.074,23.762,18.306,46.431,24.044,53.019,40.649,39.694,28.345,38.525,26.805,24.390,16.120,-0.023,-0.013,-0.106,0.010,-0.081,-0.038,-0.064,272.482,283.337,7.603,12.149,18.182,28.900,20.698,46.558,47.594,206.565,261.003,37.626,41.634,170.265,170.356,279.799,10.900,16.600,20.700,30.900,21.400,46.700,49.500,
2021/03/29 12:45:12,3009.101,0.000,0.364,0.000,5.103,15.884,321.455,126.224,124.617,264.611,262.835,206.423,207.332,141.312,139.168,138.133,34.780,51.828,56.849,45.398,48.723,55.070,55.042,49.599,49.393,50.137,65.904,71.213,66.461,71.410,78.081,74.282,67.164,71.752,77.596,81.903,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,18.286,24.326,28.056,34.621,24.490,17.942,47.068,23.770,52.928,40.467,39.330,28.163,38.434,26.805,24.390,16.211,-0.025,-0.018,-0.105,0.008,-0.068,-0.048,-0.064,272.484,283.406,7.603,12.149,18.182,28.900,20.698,46.558,47.594,206.565,261.003,37.626,41.634,170.265,170.356,279.799,10.900,16.600,20.700,30.900,21.400,46.700,49.500,
2021/03/29 12:45:13,3009.016,0.000,0.364,0.000,5.103,15.858,321.455,126.224,124.868,264.611,263.070,206.423,207.332,141.312,139.168,138.133,34.780,51.828,56.774,45.398,48.723,55.070,54.982,49.599,49.330,50.061,65.904,71.213,66.461,71.349,78.081,74.222,67.164,71.752,77.531,81.903,89.945,89.956,86.207,86.125,59.033,59.486,49.816,49.574,17.285,25.055,27.381,34.257,24.035,18.124,47.068,23.770,53.019,40.467,39.603,28.254,38.342,26.805,24.390,16.120,-0.021,-0.013,-0.104,0.024,-0.080,-0.039,-0.064,272.443,283.396,7.603,12.149,18.182,28.900,20.698,46.558,47.594,206.565,261.003,37.626,41.634,170.265,170.356,279.799,10.900,16.600,20.700,30.900,21.400,46.700,49.500,
2021/03/29 12:45:14,3009.022,0.000,0.364,0.000,5.103,15.858,321.455,126.224,124.868,264.611,263.070,206.423,207.332,141.312,139.168,138.133,34.780,51.828,56.849,45.373,48.748,55.009,54.982,49.599,49.330,50.061,65.904,71.213,66.461,71.410,78.104,74.282,67.188,71.752,77.620,81.903,89.945,89.956,86.207,86.125,59.033,59.546,49.816,49.574,18.923,24.144,28.249,34.985,23.944,18.670,46.886,23.862,52.928,40.467,39.603,28.254,38.434,26.714,24.299,16.120,-0.018,-0.020,-0.110,0.010,-0.088,-0.060,-0.064,272.523,283.406,4.346,6.576,19.351,25.655,22.748,45.446,47.990,246.975,314.384,48.981,33.876,163.397,169.605,281.052,10.600,13.100,22.100,28.000,23.500,45.800,49.700,
2021/03/29 12:45:15,3009.157,0.000,0.364,0.000,5.066,15.884,321.455,126.476,124.868,264.611,262.835,206.423,207.332,141.563,139.168,137.882,34.780,51.828,56.879,45.373,48.723,55.009,55.042,49.599,49.393,50.091,65.904,71.242,66.461,71.439,78.081,74.222,67.164,71.752,77.596,81.844,89.945,90.059,86.207,86.154,59.033,59.576,49.885,49.604,19.014,23.688,29.020,34.985,24.763,18.579,46.522,23.588,53.019,40.376,39.421,28.071,38.434,26.805,24.299,16.120,-0.017,-0.019,-0.115,0.012,-0.078,-0.049,-0.064,272.561,283.337,4.346,6.576,19.351,25.655,22.748,45.446,47.990,246.975,314.384,48.981,33.876,163.397,169.605,281.052,10.600,13.100,22.100,28.000,23.500,45.800,49.700,
2021/03/29 12:45:16,3009.157,0.000,0.364,0.000,5.066,15.884,321.455,126.476,124.868,264.611,262.835,206.423,207.332,141.563,139.168,137.882,34.780,51.828,56.879,45.373,48.723,55.009,55.042,49.599,49.393,50.091,65.904,71.242,66.461,71.439,78.081,74.222,67.164,71.752,77.596,81.844,89.945,90.059,86.207,86.154,59.033,59.576,49.885,49.604,19.014,23.688,29.020,34.985,24.763,18.579,46.522,23.588,53.019,40.376,39.421,28.071,38.434,26.805,24.299,16.120,-0.017,-0.019,-0.115,0.012,-0.078,-0.049,-0.064,272.561,283.337,4.346,6.576,19.351,25.655,22.748,45.446,47.990,246.975,314.384,48.981,33.876,163.397,169.605,281.052,10.600,13.100,22.100,28.000,23.500,45.800,49.700,
2021/03/29 12:45:17,3009.157,0.000,0.364,0.000,5.066,15.884,321.475,126.498,125.120,264.632,263.070,206.678,207.332,141.585,139.168,137.903,34.780,51.828,56.774,45.468,48.817,55.009,55.042,49.599,49.330,50.061,65.838,71.213,66.461,71.349,78.169,74.222,67.122,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.033,59.546,49.885,49.495,17.831,24.781,28.538,35.623,24.217,18.761,46.522,23.770,53.110,40.649,39.239,28.163,38.434,26.805,24.299,16.120,-0.017,0.001,-0.102,0.020,-0.069,-0.021,-0.064,272.561,283.337,4.346,6.576,19.351,25.655,22.748,45.446,47.990,246.975,314.384,48.981,33.876,163.397,169.605,281.052,10.600,13.100,22.100,28.000,23.500,45.800,49.700,
2021/03/29 12:45:18,3008.965,0.000,0.364,0.000,5.103,15.884,321.682,126.979,125.372,265.081,263.305,206.658,207.567,141.563,139.168,138.133,34.780,51.828,56.849,45.442,48.817,55.070,54.982,49.519,49.330,50.061,65.838,71.213,66.461,71.349,78.234,74.222,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.033,59.546,49.816,49.574,18.832,26.330,27.189,34.894,24.763,18.579,46.977,23.588,53.201,41.013,39.330,28.436,38.342,26.805,24.390,16.120,-0.027,-0.016,-0.109,0.005,-0.079,-0.039,-0.064,272.626,283.396,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
2021/03/29 12:45:19,3008.965,0.000,0.364,0.000,5.103,15.884,321.682,126.979,125.372,265.081,263.305,206.658,207.567,141.563,139.168,138.133,34.780,51.828,56.849,45.442,48.817,55.070,54.982,49.519,49.330,50.061,65.838,71.213,66.461,71.349,78.234,74.222,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.033,59.546,49.816,49.574,18.832,26.330,27.189,34.894,24.763,18.579,46.977,23.588,53.201,41.013,39.330,28.436,38.342,26.805,24.390,16.120,-0.027,-0.016,-0.109,0.005,-0.079,-0.039,-0.064,272.626,283.396,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
2021/03/29 12:45:20,3009.050,0.000,0.364,0.000,5.103,15.884,321.702,126.979,125.623,265.081,263.305,206.658,207.567,141.563,139.420,138.155,34.780,51.895,56.774,45.468,48.792,55.070,55.042,49.519,49.330,50.061,65.904,71.137,66.461,71.349,78.210,74.282,67.164,71.752,77.596,81.903,89.880,89.956,86.207,86.125,59.033,59.546,49.816,49.574,18.195,23.506,29.020,35.532,24.217,19.035,46.795,23.224,53.201,40.740,39.057,28.254,38.342,26.714,24.299,16.120,-0.010,-0.017,-0.101,0.023,-0.091,-0.048,-0.064,272.645,283.401,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
2021/03/29 12:45:21,3009.191,0.000,0.364,0.000,5.103,15.884,321.682,126.979,125.623,265.081,263.305,206.658,207.803,141.563,139.420,137.882,34.780,51.828,56.774,45.442,48.817,55.009,55.042,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.234,74.282,67.188,71.676,77.555,81.844,89.880,89.956,86.207,86.066,59.033,59.486,49.816,49.495,17.558,24.326,27.671,34.257,24.308,18.397,46.795,23.497,53.292,40.649,39.239,28.163,38.251,26.714,24.299,16.029,-0.010,-0.026,-0.106,0.014,-0.084,-0.043,-0.064,272.660,283.401,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
2021/03/29 12:45:22,3009.371,0.000,0.364,0.000,5.103,15.884,321.455,127.230,125.875,265.081,263.305,206.658,207.567,141.563,139.420,138.133,34.780,51.895,56.774,45.468,48.817,55.009,55.042,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.234,74.358,67.188,71.676,77.555,81.844,89.880,89.956,86.207,86.125,59.033,59.546,49.816,49.574,17.922,25.510,27.671,34.985,24.217,18.215,46.613,23.406,52.837,40.558,39.239,28.254,38.342,26.714,24.208,16.120,-0.021,-0.025,-0.116,0.010,-0.070,-0.055,-0.064,272.783,283.455,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
