Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:45:23,3009.371,0.000,0.364,0.000,5.103,15.884,321.455,127.230,125.875,265.081,263.305,206.658,207.567,141.563,139.420,138.133,34.780,51.895,56.774,45.468,48.817,55.009,55.042,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.234,74.358,67.188,71.676,77.555,81.844,89.880,89.956,86.207,86.125,59.033,59.546,49.816,49.574,17.922,25.510,27.671,34.985,24.217,18.215,46.613,23.406,52.837,40.558,39.239,28.254,38.342,26.714,24.208,16.120,-0.021,-0.025,-0.116,0.010,-0.070,-0.055,-0.064,272.783,283.455,5.544,11.988,21.079,28.798,21.380,45.474,47.990,187.253,242.152,43.462,40.493,162.582,170.890,281.052,12.600,19.300,24.300,31.400,22.300,45.900,49.800,
2021/03/29 12:45:24,3009.445,0.000,0.364,0.000,5.103,15.884,321.455,127.252,125.875,265.101,263.540,206.913,208.038,141.836,139.420,138.133,34.780,51.828,56.774,45.468,48.817,55.070,55.042,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.299,74.494,67.188,71.752,77.555,81.903,89.945,89.956,86.207,86.125,59.033,59.486,49.816,49.495,19.469,25.875,28.153,36.261,24.035,18.306,46.704,23.679,52.746,40.284,39.148,28.071,38.342,26.714,24.208,16.120,-0.019,-0.019,-0.102,0.000,-0.087,-0.046,-0.064,272.822,283.396,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:25,3009.315,0.000,0.364,0.000,5.103,15.884,321.702,127.482,125.875,265.316,263.540,206.893,208.038,141.563,139.420,138.155,34.780,51.895,56.774,45.442,48.817,55.070,55.042,49.519,49.330,50.061,65.838,71.213,66.461,71.410,78.299,74.555,67.188,71.676,77.620,81.844,89.880,90.030,86.207,86.125,59.033,59.546,49.816,49.574,17.194,22.959,29.310,35.168,23.853,18.944,46.886,23.588,52.928,40.284,39.057,27.889,38.342,26.714,24.390,16.120,-0.021,-0.010,-0.102,0.013,-0.072,-0.024,-0.064,272.874,283.514,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:26,3009.315,0.000,0.364,0.000,5.103,15.884,321.455,127.733,126.149,265.316,263.561,206.893,208.058,141.814,139.442,138.133,34.875,51.828,56.774,45.512,48.817,55.070,55.042,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.363,74.691,67.188,71.752,77.620,81.844,89.880,89.956,86.142,86.066,59.033,59.486,49.816,49.495,16.376,24.508,26.996,34.165,24.217,17.577,47.068,23.679,52.746,40.376,39.239,28.163,38.342,26.714,24.390,16.029,-0.025,-0.022,-0.112,0.022,-0.093,-0.054,-0.064,272.874,283.514,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:27,3009.586,0.000,0.364,0.000,5.103,15.858,321.702,127.503,126.127,265.336,263.776,206.913,208.038,141.836,139.420,138.155,34.849,51.828,56.774,45.512,48.817,55.070,55.042,49.519,49.330,50.061,65.838,71.213,66.461,71.410,78.363,74.691,67.188,71.752,77.620,81.844,89.880,89.956,86.207,86.125,59.033,59.546,49.816,49.574,17.285,23.050,29.310,34.894,24.217,18.124,47.068,23.588,52.928,40.376,39.148,28.071,38.434,26.714,24.481,16.029,-0.006,-0.011,-0.100,0.022,-0.074,-0.046,-0.064,272.881,283.460,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:28,3009.586,0.000,0.364,0.000,5.103,15.884,321.702,127.733,126.378,265.316,263.776,206.893,208.038,141.814,139.420,138.155,34.849,51.895,56.774,45.537,48.792,55.070,55.118,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.340,74.752,67.164,71.676,77.596,81.903,89.945,89.956,86.207,86.125,59.033,59.546,49.885,49.574,18.013,24.144,27.671,35.077,24.399,18.306,47.251,24.044,52.837,40.284,39.421,28.163,38.342,26.714,24.390,16.120,-0.016,-0.015,-0.112,0.011,-0.064,-0.050,-0.064,272.881,283.460,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:29,3009.586,0.000,0.364,0.000,5.103,15.884,321.702,127.733,126.378,265.316,263.776,206.893,208.038,141.814,139.420,138.155,34.849,51.895,56.774,45.537,48.792,55.070,55.118,49.519,49.330,50.061,65.838,71.137,66.461,71.349,78.340,74.752,67.164,71.676,77.596,81.903,89.945,89.956,86.207,86.125,59.033,59.546,49.885,49.574,18.013,24.144,27.671,35.077,24.399,18.306,47.251,24.044,52.837,40.284,39.421,28.163,38.342,26.714,24.390,16.120,-0.016,-0.015,-0.112,0.011,-0.064,-0.050,-0.064,272.881,283.460,7.788,16.205,18.591,30.935,21.691,45.952,47.442,204.261,245.966,40.200,40.280,169.105,171.112,280.813,11.700,18.000,21.600,32.500,22.800,46.300,49.200,
2021/03/29 12:45:30,3009.518,0.000,0.364,0.000,5.103,15.858,321.702,127.984,126.378,265.551,263.776,207.128,208.273,141.814,139.671,138.155,34.849,51.895,56.774,45.512,48.817,55.048,55.118,49.496,49.306,50.061,65.838,71.137,66.461,71.349,78.428,74.866,67.188,71.730,77.620,81.822,89.945,89.956,86.207,86.125,59.033,59.546,49.816,49.574,17.467,23.141,28.828,34.894,24.126,17.942,47.160,24.226,52.928,40.284,39.421,28.254,38.342,26.714,24.208,16.029,-0.014,-0.010,-0.096,0.008,-0.081,-0.038,-0.064,272.893,283.460,7.770,13.983,21.355,28.862,21.594,45.391,47.620,211.849,281.551,45.000,39.094,164.419,170.745,280.649,11.200,17.300,23.200,30.600,22.400,45.700,49.300,
2021/03/29 12:45:31,3009.479,0.000,0.364,0.000,5.103,15.884,321.682,127.984,126.652,265.551,263.796,207.128,208.293,141.814,139.693,138.133,34.875,51.895,56.774,45.537,48.861,55.070,55.118,49.519,49.330,50.061,65.838,71.137,66.461,71.410,78.405,74.949,67.164,71.752,77.596,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,19.196,24.599,29.406,33.892,25.310,18.306,47.160,24.135,53.201,40.649,39.421,28.254,38.434,26.805,24.390,16.120,-0.026,-0.015,-0.105,0.007,-0.076,-0.036,-0.064,272.869,283.514,7.770,13.983,21.355,28.862,21.594,45.391,47.620,211.849,281.551,45.000,39.094,164.419,170.745,280.649,11.200,17.300,23.200,30.600,22.400,45.700,49.300,
2021/03/29 12:45:32,3009.569,0.000,0.364,0.000,5.103,15.884,321.682,127.984,126.652,265.551,263.796,207.128,208.293,141.814,139.693,138.133,34.875,51.895,56.774,45.537,48.861,55.070,55.118,49.519,49.330,50.061,65.838,71.137,66.461,71.410,78.405,74.949,67.164,71.752,77.596,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,19.196,24.599,29.406,33.892,25.310,18.306,47.160,24.135,53.201,40.649,39.421,28.254,38.434,26.805,24.390,16.120,-0.026,-0.015,-0.105,0.007,-0.076,-0.036,-0.064,272.874,283.514,7.770,13.983,21.355,28.862,21.594,45.391,47.620,211.849,281.551,45.000,39.094,164.419,170.745,280.649,11.200,17.300,23.200,30.600,22.400,45.700,49.300,
2021/03/29 12:45:33,3009.518,0.000,0.364,0.000,5.103,15.858,321.682,128.236,126.882,265.551,264.011,207.128,208.273,142.066,139.671,138.133,34.849,51.828,56.713,45.537,48.817,55.146,55.118,49.519,49.330,50.001,65.838,71.137,66.461,71.349,78.428,75.024,67.188,71.752,77.620,81.844,89.945,89.897,86.207,86.066,59.100,59.486,49.885,49.495,19.105,26.421,28.924,35.532,24.308,18.306,47.524,24.226,53.110,40.558,39.421,28.163,38.342,26.714,24.390,16.120,-0.005,-0.014,-0.101,0.023,-0.077,-0.046,-0.064,272.909,283.465,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:34,3009.479,0.000,0.182,0.000,5.103,15.858,321.682,128.258,126.882,265.571,264.246,207.148,208.508,142.088,139.671,138.133,34.849,51.895,56.713,45.537,48.887,55.146,55.042,49.519,49.330,50.001,65.838,71.137,66.461,71.349,78.428,75.083,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.885,49.495,17.831,24.599,28.346,33.983,24.308,18.488,47.433,24.590,53.019,40.467,39.239,28.254,38.251,26.714,24.117,16.120,-0.013,-0.015,-0.110,0.015,-0.075,-0.047,-0.064,272.863,283.460,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:35,3009.467,0.000,0.364,0.000,5.103,15.858,321.682,128.509,127.133,265.806,264.011,207.148,208.508,142.088,139.671,138.133,34.849,51.895,56.774,45.512,48.887,55.070,55.118,49.456,49.330,50.001,65.838,71.137,66.461,71.349,78.428,75.083,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,18.741,23.597,29.213,34.894,23.671,18.670,47.433,24.408,53.292,40.558,39.330,28.163,38.251,26.714,24.208,16.029,-0.019,-0.007,-0.104,0.015,-0.077,-0.030,-0.064,272.908,283.519,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:36,3009.479,0.000,0.364,0.000,5.103,15.884,321.682,128.509,127.133,265.571,264.246,207.383,208.273,142.088,139.923,138.133,34.919,51.895,56.803,45.537,48.887,55.146,55.118,49.519,49.330,50.091,65.838,71.167,66.461,71.439,78.493,75.083,67.188,71.752,77.620,81.844,89.945,89.985,86.207,86.154,59.100,59.576,49.885,49.604,17.740,22.413,28.635,34.621,23.944,18.124,47.251,24.044,53.474,40.467,39.694,28.345,38.434,26.805,24.481,16.029,-0.018,-0.017,-0.103,0.002,-0.085,-0.047,-0.064,272.874,283.514,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:37,3009.298,0.000,0.364,0.000,5.103,15.884,321.702,128.509,127.133,265.806,264.246,207.383,208.508,142.088,139.923,138.155,34.849,51.895,56.713,45.606,48.956,55.146,55.118,49.519,49.330,50.001,65.838,71.137,66.461,71.349,78.493,75.083,67.188,71.676,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,17.376,23.415,28.924,34.165,24.126,17.668,47.251,24.044,53.292,40.740,39.694,28.436,38.342,26.714,24.299,16.120,-0.026,-0.013,-0.106,0.007,-0.073,-0.038,-0.064,272.868,283.519,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:38,3009.321,0.000,0.364,0.000,5.103,15.884,321.702,128.739,127.385,266.021,264.246,207.363,208.508,142.066,139.671,138.155,34.919,51.895,56.713,45.581,48.887,55.146,55.042,49.456,49.330,50.001,65.838,71.137,66.461,71.349,78.493,75.142,67.188,71.752,77.620,81.844,89.945,89.897,86.207,86.066,59.100,59.486,49.816,49.495,20.106,25.510,29.503,36.352,24.854,18.761,47.615,24.408,53.474,40.558,39.512,28.163,38.342,26.714,24.299,16.120,-0.021,-0.014,-0.112,0.025,-0.087,-0.049,-0.064,272.856,283.572,8.440,10.612,21.162,28.392,22.421,46.134,47.530,233.673,272.701,47.490,38.565,161.808,171.273,280.057,16.900,17.800,23.400,30.500,23.700,46.500,49.500,
2021/03/29 12:45:39,3009.524,0.000,0.364,0.000,5.103,15.858,321.682,128.761,127.385,266.041,264.481,207.383,208.508,142.339,139.923,137.882,34.849,51.895,56.713,45.537,48.956,55.146,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.349,78.493,75.142,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.495,16.739,21.775,28.442,34.074,24.490,17.851,47.888,24.590,53.292,40.649,39.330,28.163,38.251,26.714,24.299,16.029,-0.010,-0.015,-0.102,0.019,-0.079,-0.054,-0.064,272.830,283.514,2.022,11.068,18.527,26.446,22.606,47.123,47.942,188.531,251.565,44.563,35.613,166.701,171.457,280.091,8.200,15.200,21.200,28.400,23.600,47.300,49.700,
2021/03/29 12:45:40,3009.524,0.000,0.364,0.000,5.103,15.858,321.682,128.761,127.385,266.041,264.481,207.383,208.508,142.339,139.923,137.882,34.849,51.895,56.713,45.537,48.956,55.146,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.349,78.493,75.142,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.495,16.739,21.775,28.442,34.074,24.490,17.851,47.888,24.590,53.292,40.649,39.330,28.163,38.251,26.714,24.299,16.029,-0.010,-0.015,-0.102,0.019,-0.079,-0.054,-0.064,272.830,283.514,2.022,11.068,18.527,26.446,22.606,47.123,47.942,188.531,251.565,44.563,35.613,166.701,171.457,280.091,8.200,15.200,21.200,28.400,23.600,47.300,49.700,
2021/03/29 12:45:41,3009.552,0.000,0.364,0.000,5.103,15.858,321.682,129.012,127.637,265.806,264.481,207.383,208.743,142.088,139.923,138.133,34.919,51.895,56.713,45.606,48.887,55.146,55.042,49.456,49.266,50.001,65.838,71.137,66.461,71.349,78.493,75.142,67.188,71.752,77.620,81.844,89.945,89.897,86.207,86.125,59.100,59.546,49.885,49.574,17.285,23.597,27.960,35.168,24.217,18.124,47.979,24.226,53.565,40.740,39.330,28.254,38.251,26.714,24.299,16.029,-0.025,-0.037,-0.126,0.004,-0.089,-0.065,-0.064,272.797,283.519,2.022,11.068,18.527,26.446,22.606,47.123,47.942,188.531,251.565,44.563,35.613,166.701,171.457,280.091,8.200,15.200,21.200,28.400,23.600,47.300,49.700,
2021/03/29 12:45:42,3009.586,0.000,0.364,0.000,5.103,15.884,321.702,129.012,127.637,266.041,264.481,207.618,208.743,142.339,139.923,138.155,34.919,51.895,56.713,45.606,48.956,55.146,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.349,78.558,75.216,67.122,71.752,77.620,81.844,89.945,89.897,86.272,86.066,59.100,59.486,49.816,49.495,20.833,25.146,28.635,35.623,24.490,18.033,47.888,24.408,53.656,40.740,39.694,28.527,38.251,26.714,24.299,16.029,-0.013,-0.004,-0.098,0.010,-0.076,-0.040,-0.064,272.817,283.573,2.022,11.068,18.527,26.446,22.606,47.123,47.942,188.531,251.565,44.563,35.613,166.701,171.457,280.091,8.200,15.200,21.200,28.400,23.600,47.300,49.700,
2021/03/29 12:45:43,3009.563,0.000,0.364,0.000,5.103,15.884,321.682,129.242,127.888,266.256,264.481,207.598,208.743,142.317,139.923,137.882,34.919,51.895,56.713,45.537,48.956,55.146,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.493,75.216,67.188,71.752,77.620,81.844,89.945,89.956,86.272,86.125,59.100,59.546,49.816,49.574,17.831,23.506,28.442,34.530,23.944,18.488,47.433,24.408,53.565,40.740,39.694,28.345,38.342,26.805,24.208,16.120,-0.025,-0.018,-0.106,0.008,-0.070,-0.051,-0.064,272.791,283.572,2.022,11.068,18.527,26.446,22.606,47.123,47.942,188.531,251.565,44.563,35.613,166.701,171.457,280.091,8.200,15.200,21.200,28.400,23.600,47.300,49.700,
2021/03/29 12:45:44,3009.433,0.000,0.364,0.000,5.103,15.884,321.910,129.264,127.888,266.276,264.716,207.618,208.743,142.339,139.923,138.133,34.919,51.895,56.774,45.537,49.025,55.146,55.140,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.493,75.276,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.574,19.105,23.324,29.503,35.350,23.853,17.577,47.888,24.135,53.292,40.740,39.785,28.345,38.342,26.805,24.572,16.120,-0.028,-0.025,-0.116,0.013,-0.087,-0.053,-0.064,272.850,283.578,8.061,11.500,20.745,29.127,22.204,45.934,48.285,225.000,270.498,47.931,38.168,162.708,172.117,280.984,11.300,15.000,23.500,31.200,23.200,46.400,50.000,
2021/03/29 12:45:45,3009.428,0.000,0.364,0.000,5.103,15.884,321.929,129.493,128.140,266.256,264.716,207.833,208.743,142.317,139.923,138.155,34.919,51.895,56.774,45.581,49.025,55.146,55.118,49.456,49.330,50.001,65.838,71.137,66.461,71.410,78.558,75.276,67.188,71.813,77.620,81.844,89.945,90.030,86.272,86.125,59.100,59.546,49.885,49.574,17.831,23.141,28.538,35.714,24.308,18.306,47.797,24.499,53.383,40.740,39.512,28.345,38.251,26.714,24.481,16.120,-0.010,-0.017,-0.104,0.017,-0.083,-0.056,-0.064,272.869,283.641,8.061,11.500,20.745,29.127,22.204,45.934,48.285,225.000,270.498,47.931,38.168,162.708,172.117,280.984,11.300,15.000,23.500,31.200,23.200,46.400,50.000,
2021/03/29 12:45:46,3009.428,0.000,0.364,0.000,5.103,15.884,321.929,129.493,128.140,266.256,264.716,207.833,208.743,142.317,139.923,138.155,34.919,51.895,56.774,45.581,49.025,55.146,55.118,49.456,49.330,50.001,65.838,71.137,66.461,71.410,78.558,75.276,67.188,71.813,77.620,81.844,89.945,90.030,86.272,86.125,59.100,59.546,49.885,49.574,17.831,23.141,28.538,35.714,24.308,18.306,47.797,24.499,53.383,40.740,39.512,28.345,38.251,26.714,24.481,16.120,-0.010,-0.017,-0.104,0.017,-0.083,-0.056,-0.064,272.869,283.641,8.061,11.500,20.745,29.127,22.204,45.934,48.285,225.000,270.498,47.931,38.168,162.708,172.117,280.984,11.300,15.000,23.500,31.200,23.200,46.400,50.000,
2021/03/29 12:45:47,3009.586,0.000,0.364,0.000,5.103,15.858,321.682,129.493,128.140,266.256,264.952,207.833,208.978,142.317,140.174,138.133,34.919,51.895,56.713,45.606,49.025,55.146,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.349,78.558,75.276,67.188,71.752,77.620,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.816,49.495,18.013,23.870,29.020,33.801,24.217,18.124,47.797,24.408,53.474,40.740,39.603,28.436,38.251,26.714,24.390,16.029,-0.017,-0.022,-0.115,0.013,-0.077,-0.051,-0.064,272.856,283.572,8.061,11.500,20.745,29.127,22.204,45.934,48.285,225.000,270.498,47.931,38.168,162.708,172.117,280.984,11.300,15.000,23.500,31.200,23.200,46.400,50.000,
2021/03/29 12:45:48,3009.507,0.000,0.364,0.000,5.140,15.884,321.929,129.745,128.162,266.256,264.972,207.833,208.999,142.317,140.196,138.155,35.013,51.895,56.774,45.606,49.000,55.206,55.118,49.456,49.266,50.061,65.838,71.213,66.461,71.410,78.534,75.349,67.164,71.752,77.596,81.844,89.945,90.030,86.272,86.199,59.100,59.607,49.816,49.574,18.013,22.686,29.213,34.803,23.853,17.851,47.524,24.499,53.383,40.649,39.239,28.254,38.251,26.714,24.208,16.029,-0.010,-0.002,-0.094,0.013,-0.075,-0.037,-0.064,272.863,283.695,9.585,13.926,21.230,28.004,21.515,47.164,47.897,203.356,259.658,42.709,35.847,165.189,171.956,280.465,18.300,20.800,24.100,31.200,22.400,47.500,49.800,
2021/03/29 12:45:49,3009.405,0.000,0.364,0.000,5.103,15.858,321.929,130.018,128.392,266.276,264.716,207.853,208.978,142.339,140.174,138.155,34.988,51.895,56.774,45.606,49.025,55.206,55.118,49.519,49.266,50.001,65.838,71.137,66.461,71.410,78.558,75.409,67.188,71.813,77.620,81.844,89.945,90.030,86.272,86.125,59.100,59.546,49.816,49.574,18.104,23.779,28.056,35.259,24.217,17.486,48.252,24.590,53.383,40.649,39.512,28.436,38.342,26.714,24.481,16.120,-0.028,-0.023,-0.111,0.004,-0.075,-0.057,-0.064,272.830,283.631,9.585,13.926,21.230,28.004,21.515,47.164,47.897,203.356,259.658,42.709,35.847,165.189,171.956,280.465,18.300,20.800,24.100,31.200,22.400,47.500,49.800,
2021/03/29 12:45:50,3009.349,0.000,0.364,0.000,5.103,15.858,321.682,130.269,128.643,266.511,264.952,208.088,208.978,142.591,140.174,138.133,34.919,51.895,56.713,45.606,49.025,55.206,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.558,75.468,67.188,71.752,77.685,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.885,49.574,17.558,23.415,28.538,33.983,24.672,18.488,47.797,24.863,53.292,40.649,39.421,28.436,38.069,26.623,24.117,15.938,-0.013,-0.013,-0.103,0.016,-0.084,-0.051,-0.064,272.823,283.636,9.585,13.926,21.230,28.004,21.515,47.164,47.897,203.356,259.658,42.709,35.847,165.189,171.956,280.465,18.300,20.800,24.100,31.200,22.400,47.500,49.800,
2021/03/29 12:45:51,3009.349,0.000,0.364,0.000,5.103,15.858,321.682,130.269,128.643,266.511,264.952,208.088,208.978,142.591,140.174,138.133,34.919,51.895,56.713,45.606,49.025,55.206,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.558,75.468,67.188,71.752,77.685,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.885,49.574,17.558,23.415,28.538,33.983,24.672,18.488,47.797,24.863,53.292,40.649,39.421,28.436,38.069,26.623,24.117,15.938,-0.013,-0.013,-0.103,0.016,-0.084,-0.051,-0.064,272.823,283.636,9.585,13.926,21.230,28.004,21.515,47.164,47.897,203.356,259.658,42.709,35.847,165.189,171.956,280.465,18.300,20.800,24.100,31.200,22.400,47.500,49.800,
2021/03/29 12:45:52,3009.349,0.000,0.364,0.000,5.103,15.858,321.682,130.269,128.643,266.511,264.952,208.088,208.978,142.591,140.174,138.133,34.919,51.895,56.713,45.606,49.025,55.206,55.118,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.558,75.468,67.188,71.752,77.685,81.844,89.945,89.956,86.207,86.125,59.100,59.546,49.885,49.574,17.558,23.415,28.538,33.983,24.672,18.488,47.797,24.863,53.292,40.649,39.421,28.436,38.069,26.623,24.117,15.938,-0.013,-0.013,-0.103,0.016,-0.084,-0.051,-0.064,272.823,283.636,9.585,13.926,21.230,28.004,21.515,47.164,47.897,203.356,259.658,42.709,35.847,165.189,171.956,280.465,18.300,20.800,24.100,31.200,22.400,47.500,49.800,
2021/03/29 12:45:53,3009.445,0.000,0.364,0.000,5.103,15.858,321.910,130.248,128.895,266.725,264.952,208.068,209.214,142.569,140.174,138.133,34.988,51.895,56.713,45.675,49.000,55.206,55.140,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.599,75.542,67.164,71.813,77.661,81.844,89.945,89.956,86.207,86.125,59.100,59.486,49.885,49.574,17.194,22.777,28.346,34.348,24.126,17.851,48.161,24.681,53.292,40.649,39.330,28.345,38.069,26.623,24.208,15.938,-0.013,-0.003,-0.104,0.033,-0.066,-0.022,-0.064,272.823,283.578,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:54,3009.614,0.000,0.364,0.000,5.103,15.858,321.929,130.269,128.895,266.746,264.952,208.088,209.214,142.591,140.174,138.155,34.988,51.895,56.713,45.606,49.095,55.267,55.118,49.456,49.266,50.001,65.838,71.213,66.461,71.410,78.622,75.542,67.188,71.752,77.620,81.844,89.945,89.956,86.272,86.125,59.100,59.546,49.885,49.574,18.832,23.050,28.346,35.350,24.126,17.395,47.797,24.317,53.201,40.558,39.239,28.163,38.160,26.714,24.299,16.120,-0.021,-0.008,-0.104,0.008,-0.081,-0.046,-0.064,272.830,283.641,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:55,3009.580,0.000,0.364,0.000,5.103,15.884,321.929,130.521,129.147,266.746,264.952,208.088,209.214,142.591,140.174,138.155,34.988,51.895,56.713,45.675,49.095,55.206,55.201,49.456,49.266,50.001,65.838,71.137,66.461,71.410,78.622,75.601,67.188,71.752,77.685,81.844,90.010,89.956,86.272,86.125,59.100,59.546,49.885,49.574,18.468,22.686,27.767,34.348,24.763,18.670,47.979,24.499,53.565,40.649,39.603,28.436,38.160,26.714,24.299,16.120,-0.021,-0.019,-0.109,0.005,-0.087,-0.051,-0.064,272.784,283.695,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:56,3009.490,0.000,0.364,0.000,5.103,15.884,321.682,130.521,129.168,266.746,265.207,208.323,209.469,142.842,140.448,138.133,35.013,51.895,56.713,45.675,49.095,55.267,55.118,49.456,49.266,50.001,65.838,71.077,66.528,71.349,78.622,75.601,67.188,71.752,77.685,81.784,89.945,89.897,86.207,86.066,59.100,59.486,49.816,49.495,18.104,24.781,29.213,35.805,24.035,18.579,47.979,24.863,53.292,40.558,39.512,28.345,38.160,26.623,24.117,15.938,-0.028,-0.017,-0.109,0.003,-0.079,-0.034,-0.064,272.817,283.700,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:57,3009.490,0.000,0.364,0.000,5.103,15.884,321.682,130.521,129.168,266.746,265.207,208.323,209.469,142.842,140.448,138.133,35.013,51.895,56.713,45.675,49.095,55.267,55.118,49.456,49.266,50.001,65.838,71.077,66.528,71.349,78.622,75.601,67.188,71.752,77.685,81.784,89.945,89.897,86.207,86.066,59.100,59.486,49.816,49.495,18.104,24.781,29.213,35.805,24.035,18.579,47.979,24.863,53.292,40.558,39.512,28.345,38.160,26.623,24.117,15.938,-0.028,-0.017,-0.109,0.003,-0.079,-0.034,-0.064,272.817,283.700,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:58,3009.727,0.000,0.364,0.000,5.103,15.858,321.910,130.750,129.147,266.960,265.422,208.303,209.449,142.820,140.426,138.133,34.988,51.895,56.713,45.675,49.095,55.267,55.179,49.456,49.266,49.922,65.838,71.213,66.461,71.349,78.622,75.601,67.188,71.813,77.685,81.844,90.010,89.956,86.272,86.125,59.100,59.486,49.885,49.495,18.923,24.235,29.213,34.894,24.672,18.124,48.252,24.954,53.110,40.558,39.421,28.345,38.069,26.623,24.117,16.029,-0.017,-0.032,-0.118,0.009,-0.091,-0.058,-0.064,272.797,283.695,4.610,8.548,19.169,28.137,22.486,47.164,47.762,220.601,263.956,43.520,41.109,166.891,171.956,280.251,10.400,13.600,21.800,30.100,23.300,47.500,49.600,
2021/03/29 12:45:59,3009.794,0.000,0.364,0.000,5.103,15.858,321.910,130.750,129.147,266.960,265.422,208.303,209.449,142.820,140.426,138.133,34.988,51.895,56.713,45.675,49.095,55.267,55.179,49.456,49.266,49.922,65.838,71.213,66.461,71.349,78.622,75.601,67.188,71.813,77.685,81.844,90.010,89.956,86.272,86.125,59.100,59.486,49.885,49.495,18.923,24.235,29.213,34.894,24.672,18.124,48.252,24.954,53.110,40.558,39.421,28.345,38.069,26.623,24.117,16.029,-0.017,-0.032,-0.118,0.009,-0.091,-0.058,-0.064,272.882,283.583,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:00,3009.777,0.000,0.364,0.000,5.103,15.884,321.910,131.024,129.420,266.981,265.442,208.323,209.469,142.842,140.448,138.133,35.013,51.919,56.713,45.675,49.095,55.267,55.179,49.456,49.266,50.001,65.862,71.137,66.486,71.410,78.687,75.660,67.188,71.813,77.685,81.844,90.033,89.956,86.295,86.125,59.124,59.486,49.910,49.574,16.830,23.415,29.213,34.803,24.035,17.851,48.525,25.046,53.656,40.649,39.694,28.436,38.160,26.623,24.390,16.120,-0.021,-0.010,-0.103,0.008,-0.084,-0.045,-0.064,272.797,283.636,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:01,3009.924,0.000,0.364,0.000,5.103,15.884,321.929,131.024,129.672,266.746,265.442,208.558,209.469,142.842,140.448,138.155,35.013,51.919,56.742,45.745,49.164,55.267,55.179,49.456,49.266,50.091,65.862,71.167,66.486,71.439,78.687,75.734,67.188,71.813,77.685,81.844,90.033,90.059,86.295,86.154,59.124,59.576,49.910,49.604,20.015,24.508,29.117,35.532,24.763,17.760,48.343,24.590,53.565,40.649,39.512,28.254,38.160,26.532,24.299,16.029,-0.023,-0.023,-0.110,-0.001,-0.083,-0.054,-0.064,272.843,283.700,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:02,3009.873,0.000,0.364,0.000,5.103,15.884,321.929,131.024,129.650,266.981,265.422,208.558,209.684,142.842,140.426,138.155,35.057,51.895,56.713,45.675,49.164,55.267,55.179,49.456,49.266,50.001,65.838,71.213,66.461,71.410,78.622,75.734,67.188,71.813,77.685,81.844,89.945,90.030,86.272,86.199,59.100,59.546,49.885,49.574,17.649,24.326,29.117,34.894,24.763,19.126,48.252,24.863,53.474,40.558,39.694,28.436,38.069,26.623,24.117,15.938,-0.033,-0.028,-0.118,-0.002,-0.088,-0.056,-0.064,272.850,283.754,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:03,3009.873,0.000,0.364,0.000,5.103,15.884,321.929,131.024,129.650,266.981,265.422,208.558,209.684,142.842,140.426,138.155,35.057,51.895,56.713,45.675,49.164,55.267,55.179,49.456,49.266,50.001,65.838,71.213,66.461,71.410,78.622,75.734,67.188,71.813,77.685,81.844,89.945,90.030,86.272,86.199,59.100,59.546,49.885,49.574,17.649,24.326,29.117,34.894,24.763,19.126,48.252,24.863,53.474,40.558,39.694,28.436,38.069,26.623,24.117,15.938,-0.033,-0.028,-0.118,-0.002,-0.088,-0.056,-0.064,272.850,283.754,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:04,3009.828,0.000,0.364,0.000,5.103,15.884,321.910,131.253,129.902,267.195,265.422,208.538,209.684,142.820,140.426,138.133,34.988,51.895,56.637,45.745,49.095,55.267,55.179,49.456,49.266,49.922,65.838,71.137,66.461,71.349,78.687,75.734,67.188,71.813,77.685,81.784,90.010,89.956,86.272,86.125,59.166,59.486,49.885,49.574,18.741,22.413,28.346,35.168,24.581,17.942,48.525,25.046,53.292,40.558,39.603,28.436,38.069,26.623,24.026,15.938,-0.018,-0.022,-0.110,0.011,-0.095,-0.060,-0.064,272.810,283.695,8.150,14.089,18.345,28.520,22.241,47.397,48.139,173.660,242.526,41.685,30.791,166.214,173.580,280.049,12.200,20.100,21.600,30.600,23.000,47.700,50.000,
2021/03/29 12:46:05,3010.014,0.000,0.364,0.000,5.103,15.858,322.157,131.505,129.923,267.195,265.913,208.538,209.704,142.820,140.699,138.155,35.083,51.895,56.637,45.745,49.164,55.267,55.179,49.456,49.266,49.922,65.838,71.137,66.461,71.410,78.622,75.468,67.188,71.813,77.685,81.844,90.010,89.956,86.207,86.125,59.166,59.486,49.885,49.574,17.103,25.146,27.960,35.350,24.945,18.852,48.434,25.319,53.201,40.467,39.330,28.163,38.160,26.623,24.026,16.029,-0.028,-0.020,-0.118,0.015,-0.077,-0.042,-0.064,272.837,283.754,8.944,11.907,20.174,28.541,21.225,47.257,47.897,190.305,268.075,42.388,33.133,164.982,172.950,280.465,14.400,19.600,22.500,30.600,22.100,47.600,49.800,
2021/03/29 12:46:06,3009.907,0.000,0.364,0.000,5.103,15.858,321.929,131.527,130.153,267.216,265.892,208.558,209.684,143.094,140.678,138.155,35.057,51.961,56.713,45.745,49.164,55.267,55.179,49.456,49.266,49.922,65.838,71.137,66.461,71.410,78.622,75.349,67.255,71.813,77.685,81.844,90.010,89.956,86.272,86.125,59.166,59.546,49.885,49.574,18.741,25.237,27.960,34.621,24.854,18.306,48.707,25.410,53.383,40.740,39.421,28.254,38.069,26.623,24.026,16.029,-0.022,-0.015,-0.104,0.005,-0.086,-0.048,-0.064,272.771,283.695,8.944,11.907,20.174,28.541,21.225,47.257,47.897,190.305,268.075,42.388,33.133,164.982,172.950,280.465,14.400,19.600,22.500,30.600,22.100,47.600,49.800,
2021/03/29 12:46:07,3009.755,0.000,0.364,0.000,5.103,15.858,321.910,131.527,130.153,267.216,265.892,208.558,209.684,143.094,140.678,138.133,35.057,51.961,56.742,45.745,49.164,55.267,55.201,49.456,49.266,50.030,65.904,71.167,66.528,71.439,78.622,75.142,67.188,71.813,77.685,81.844,90.010,90.059,86.272,86.154,59.166,59.576,49.885,49.604,17.103,21.501,27.671,34.165,24.126,17.942,48.707,25.137,53.201,40.467,39.330,28.254,37.978,26.532,24.026,15.938,-0.022,-0.015,-0.104,0.012,-0.080,-0.048,-0.064,272.745,283.754,8.944,11.907,20.174,28.541,21.225,47.257,47.897,190.305,268.075,42.388,33.133,164.982,172.950,280.465,14.400,19.600,22.500,30.600,22.100,47.600,49.800,
2021/03/29 12:46:08,3009.744,0.000,0.364,0.000,5.103,15.884,321.910,131.756,130.427,267.195,265.913,208.773,209.704,143.072,140.699,138.133,35.083,51.961,56.637,45.745,49.164,55.267,55.179,49.456,49.266,50.001,65.838,71.137,66.528,71.410,78.558,75.024,67.188,71.813,77.685,81.844,90.010,89.956,86.272,86.125,59.166,59.546,49.885,49.574,17.922,21.775,27.381,35.532,24.763,18.124,48.525,25.046,53.292,40.467,39.512,28.254,38.160,26.532,24.208,15.938,-0.030,-0.029,-0.116,-0.003,-0.091,-0.055,-0.064,272.752,283.759,8.944,11.907,20.174,28.541,21.225,47.257,47.897,190.305,268.075,42.388,33.133,164.982,172.950,280.465,14.400,19.600,22.500,30.600,22.100,47.600,49.800,
2021/03/29 12:46:09,3009.648,0.000,0.364,0.000,5.103,15.858,321.910,131.778,130.427,267.216,266.148,208.793,209.940,143.094,140.951,138.385,35.083,51.961,56.742,45.745,49.164,55.267,55.179,49.456,49.266,50.091,65.904,71.242,66.528,71.500,78.558,74.813,67.255,71.813,77.685,81.844,89.945,90.059,86.272,86.228,59.166,59.576,49.885,49.668,18.468,25.146,29.406,35.623,24.854,18.124,48.616,25.046,53.474,40.558,39.785,28.436,38.342,26.623,24.481,16.029,-0.014,-0.016,-0.108,0.019,-0.091,-0.053,-0.064,272.746,283.705,7.932,10.767,21.318,27.066,23.117,46.998,47.933,236.310,263.601,48.233,38.098,162.114,172.542,280.700,14.100,16.500,23.700,29.200,23.900,47.400,49.800,
2021/03/29 12:46:10,3009.648,0.000,0.364,0.000,5.103,15.858,321.910,131.778,130.427,267.216,266.148,208.793,209.940,143.094,140.951,138.385,35.083,51.961,56.742,45.745,49.164,55.267,55.179,49.456,49.266,50.091,65.904,71.242,66.528,71.500,78.558,74.813,67.255,71.813,77.685,81.844,89.945,90.059,86.272,86.228,59.166,59.576,49.885,49.668,18.468,25.146,29.406,35.623,24.854,18.124,48.616,25.046,53.474,40.558,39.785,28.436,38.342,26.623,24.481,16.029,-0.014,-0.016,-0.108,0.019,-0.091,-0.053,-0.064,272.746,283.705,7.932,10.767,21.318,27.066,23.117,46.998,47.933,236.310,263.601,48.233,38.098,162.114,172.542,280.700,14.100,16.500,23.700,29.200,23.900,47.400,49.800,
2021/03/29 12:46:11,3009.608,0.000,0.364,0.000,5.103,15.884,321.910,132.030,130.657,267.450,266.127,208.793,209.919,143.094,140.929,138.133,35.057,51.961,56.742,45.745,49.164,55.267,55.179,49.519,49.266,50.030,65.838,71.242,66.528,71.439,78.558,74.616,67.255,71.813,77.685,81.844,90.010,90.059,86.272,86.228,59.166,59.576,49.885,49.668,19.014,25.510,30.659,35.988,24.763,19.126,48.434,25.592,53.292,40.467,39.603,28.254,38.069,26.532,24.026,15.847,-0.020,-0.006,-0.109,0.022,-0.072,-0.026,-0.064,272.693,283.705,7.932,10.767,21.318,27.066,23.117,46.998,47.933,236.310,263.601,48.233,38.098,162.114,172.542,280.700,14.100,16.500,23.700,29.200,23.900,47.400,49.800,
2021/03/29 12:46:12,3009.586,0.000,0.364,0.000,5.103,15.858,321.910,132.008,130.678,267.430,266.383,208.773,209.940,143.072,140.951,138.133,35.083,51.895,56.713,45.745,49.164,55.267,55.179,49.456,49.266,50.001,65.838,71.213,66.461,71.470,78.558,74.494,67.255,71.813,77.685,81.844,90.010,90.030,86.272,86.199,59.166,59.546,49.885,49.637,18.377,25.692,28.731,34.803,24.854,18.761,49.071,25.683,53.292,40.467,39.421,28.254,38.069,26.532,24.026,16.029,-0.018,0.001,-0.100,0.011,-0.076,-0.040,-0.064,272.647,283.759,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:13,3009.501,0.000,0.364,0.000,5.103,15.858,321.929,132.259,130.678,267.430,266.383,209.007,209.940,143.323,140.951,138.407,35.083,51.961,56.713,45.745,49.164,55.267,55.179,49.519,49.330,50.001,65.838,71.137,66.528,71.410,78.558,74.419,67.255,71.888,77.685,81.903,90.010,89.956,86.272,86.125,59.166,59.546,49.885,49.574,18.195,24.052,28.635,35.350,24.035,17.668,48.798,25.319,53.474,40.740,39.421,28.254,38.069,26.532,24.026,15.938,-0.021,-0.015,-0.106,0.011,-0.077,-0.049,-0.064,272.621,283.818,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:14,3009.321,0.000,0.364,0.000,5.103,15.884,321.929,132.259,130.908,267.430,266.363,209.007,210.154,143.323,140.929,138.155,35.057,51.961,56.713,45.745,49.164,55.267,55.179,49.456,49.266,50.001,65.904,71.213,66.461,71.470,78.558,74.282,67.255,71.888,77.685,81.844,89.945,90.030,86.272,86.199,59.166,59.607,49.885,49.637,16.921,21.228,29.310,34.530,24.035,18.397,48.707,25.410,53.383,40.649,39.421,28.254,38.069,26.532,24.026,15.847,-0.018,-0.003,-0.100,0.014,-0.070,-0.030,-0.064,272.588,283.754,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:15,3009.321,0.000,0.364,0.000,5.103,15.884,321.929,132.259,130.908,267.430,266.363,209.007,210.154,143.323,140.929,138.155,35.057,51.961,56.713,45.745,49.164,55.267,55.179,49.456,49.266,50.001,65.904,71.213,66.461,71.470,78.558,74.282,67.255,71.888,77.685,81.844,89.945,90.030,86.272,86.199,59.166,59.607,49.885,49.637,16.921,21.228,29.310,34.530,24.035,18.397,48.707,25.410,53.383,40.649,39.421,28.254,38.069,26.532,24.026,15.847,-0.018,-0.003,-0.100,0.014,-0.070,-0.030,-0.064,272.588,283.754,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:16,3009.287,0.000,0.364,0.000,5.103,15.858,321.929,132.511,130.908,267.665,266.363,209.007,210.154,143.323,140.929,138.155,35.057,51.895,56.713,45.814,49.164,55.267,55.179,49.456,49.266,50.001,65.904,71.137,66.461,71.470,78.558,74.222,67.255,71.888,77.685,81.844,89.945,90.030,86.272,86.125,59.166,59.546,49.885,49.637,18.741,26.057,29.117,35.441,24.399,17.942,48.798,25.410,53.474,40.558,39.694,28.436,38.069,26.532,24.026,15.938,-0.018,-0.016,-0.110,0.014,-0.091,-0.057,-0.064,272.595,283.759,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:17,3009.213,0.000,0.364,0.000,5.103,15.884,322.157,132.511,131.182,267.900,266.383,209.007,210.175,143.323,141.202,138.407,35.152,51.961,56.742,45.745,49.164,55.267,55.179,49.519,49.266,50.091,65.838,71.242,66.461,71.500,78.558,74.161,67.255,71.888,77.685,81.844,90.010,90.059,86.272,86.228,59.100,59.636,49.885,49.668,17.922,24.417,28.538,35.350,24.308,18.306,48.798,25.501,53.474,40.558,39.330,28.254,38.069,26.532,24.026,15.938,-0.018,-0.021,-0.116,0.014,-0.068,-0.054,-0.064,272.498,283.764,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:18,3009.168,0.000,0.364,0.000,5.103,15.884,322.157,132.762,131.182,267.665,266.618,209.007,210.175,143.323,141.202,138.155,35.152,51.961,56.637,45.745,49.164,55.267,55.179,49.456,49.266,49.922,65.904,71.137,66.528,71.410,78.558,74.085,67.188,71.888,77.749,81.844,90.010,90.030,86.272,86.125,59.166,59.546,49.885,49.574,18.559,23.870,28.153,35.714,24.763,17.577,49.253,25.228,53.383,40.649,39.512,28.436,38.069,26.532,24.026,15.938,-0.020,-0.005,-0.101,0.012,-0.077,-0.038,-0.064,272.393,283.813,7.084,13.668,22.373,27.284,22.832,47.369,47.387,198.947,253.421,47.899,35.904,161.883,172.845,280.456,14.600,27.500,25.400,30.600,23.700,47.700,49.400,
2021/03/29 12:46:19,3009.010,0.000,0.364,0.000,5.066,15.858,321.929,132.784,131.433,267.685,266.618,209.263,210.410,143.596,141.202,138.155,35.152,51.937,56.742,45.745,49.164,55.267,55.262,49.456,49.266,50.030,65.880,71.242,66.437,71.500,78.558,74.085,67.255,71.888,77.685,81.903,89.986,90.059,86.248,86.228,59.142,59.636,49.860,49.668,20.378,24.235,28.346,35.441,24.763,17.760,49.253,25.410,53.383,40.558,39.694,28.436,38.069,26.532,23.935,15.847,-0.019,-0.014,-0.105,0.002,-0.084,-0.048,-0.064,272.393,283.764,9.809,12.320,22.738,28.566,22.804,47.257,47.351,246.571,273.257,48.387,38.033,160.532,172.950,280.218,15.300,17.600,25.300,31.000,23.800,47.500,49.300,
2021/03/29 12:46:20,3008.881,0.000,0.364,0.000,5.103,15.858,322.157,132.784,131.412,267.920,266.833,209.263,210.389,143.596,141.181,138.407,35.127,51.961,56.742,45.814,49.164,55.267,55.239,49.456,49.330,50.091,65.838,71.242,66.461,71.500,78.622,74.025,67.255,71.888,77.685,81.844,90.010,90.059,86.272,86.228,59.166,59.636,49.954,49.668,18.832,24.417,29.792,36.352,25.127,17.851,48.980,25.410,53.565,40.467,39.512,28.436,38.069,26.532,23.935,15.847,-0.027,-0.015,-0.109,0.007,-0.078,-0.030,-0.064,272.373,283.759,9.809,12.320,22.738,28.566,22.804,47.257,47.351,246.571,273.257,48.387,38.033,160.532,172.950,280.218,15.300,17.600,25.300,31.000,23.800,47.500,49.300,
2021/03/29 12:46:21,3008.785,0.000,0.364,0.000,5.103,15.884,322.157,133.014,131.685,267.900,266.618,209.243,210.410,143.323,141.202,138.155,35.152,51.895,56.637,45.814,49.164,55.267,55.239,49.456,49.266,50.061,65.904,71.213,66.461,71.410,78.622,73.964,67.255,71.888,77.749,81.844,89.945,89.956,86.207,86.199,59.166,59.607,49.885,49.574,18.468,24.417,29.117,35.168,24.490,18.215,49.162,25.410,53.383,40.558,39.876,28.709,38.069,26.532,24.026,15.938,-0.021,-0.016,-0.112,0.019,-0.089,-0.054,-0.064,272.321,283.749,9.809,12.320,22.738,28.566,22.804,47.257,47.351,246.571,273.257,48.387,38.033,160.532,172.950,280.218,15.300,17.600,25.300,31.000,23.800,47.500,49.300,
2021/03/29 12:46:22,3008.785,0.000,0.364,0.000,5.103,15.884,322.157,133.014,131.685,267.900,266.618,209.243,210.410,143.323,141.202,138.155,35.152,51.895,56.637,45.814,49.164,55.267,55.239,49.456,49.266,50.061,65.904,71.213,66.461,71.410,78.622,73.964,67.255,71.888,77.749,81.844,89.945,89.956,86.207,86.199,59.166,59.607,49.885,49.574,18.468,24.417,29.117,35.168,24.490,18.215,49.162,25.410,53.383,40.558,39.876,28.709,38.069,26.532,24.026,15.938,-0.021,-0.016,-0.112,0.019,-0.089,-0.054,-0.064,272.321,283.749,9.809,12.320,22.738,28.566,22.804,47.257,47.351,246.571,273.257,48.387,38.033,160.532,172.950,280.218,15.300,17.600,25.300,31.000,23.800,47.500,49.300,
2021/03/29 12:46:23,3008.672,0.000,0.364,0.000,5.103,15.884,322.137,133.035,131.663,268.155,266.833,209.263,210.625,143.596,141.181,138.133,35.127,51.961,56.713,45.814,49.234,55.343,55.239,49.456,49.266,50.001,65.838,71.213,66.461,71.470,78.622,73.964,67.255,71.888,77.685,81.903,90.010,90.030,86.272,86.199,59.166,59.607,49.954,49.637,18.104,24.144,29.503,36.625,24.308,18.124,49.345,25.501,53.474,40.649,39.421,28.254,38.069,26.532,24.390,15.938,-0.013,-0.013,-0.110,0.015,-0.069,-0.044,-0.064,272.262,283.754,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:24,3008.807,0.000,0.364,0.000,5.103,15.858,322.364,133.287,131.915,268.155,266.833,209.263,210.625,143.596,141.181,138.385,35.127,51.961,56.713,45.814,49.234,55.343,55.262,49.456,49.266,50.001,65.904,71.137,66.461,71.410,78.622,73.964,67.255,71.888,77.749,81.903,90.010,90.030,86.272,86.125,59.166,59.546,49.954,49.637,18.195,24.781,27.960,36.990,24.308,18.215,49.345,25.410,53.474,40.558,39.239,28.345,37.887,26.441,23.935,15.847,-0.018,-0.003,-0.104,0.019,-0.074,-0.025,-0.064,272.269,283.759,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:25,3008.751,0.000,0.364,0.000,5.103,15.858,322.137,133.287,131.937,268.155,266.853,209.263,210.645,143.596,141.454,138.133,35.152,51.961,56.713,45.814,49.234,55.343,55.262,49.519,49.266,50.001,65.904,71.213,66.461,71.470,78.687,73.964,67.255,71.888,77.685,81.903,90.010,90.030,86.272,86.125,59.166,59.607,49.885,49.637,20.287,27.150,29.213,35.988,24.763,18.397,48.980,25.592,53.383,40.558,39.421,28.254,38.069,26.532,23.935,15.756,-0.017,-0.014,-0.102,0.008,-0.086,-0.045,-0.064,272.269,283.759,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:26,3008.729,0.000,0.364,0.000,5.103,15.858,322.137,133.538,132.188,268.155,266.853,209.263,210.645,143.596,141.454,138.385,35.152,51.961,56.713,45.814,49.234,55.343,55.239,49.456,49.266,50.001,65.904,71.213,66.528,71.470,78.687,73.888,67.255,71.888,77.749,81.903,90.010,90.030,86.272,86.199,59.166,59.607,49.885,49.637,18.286,24.872,28.249,35.168,25.127,18.215,49.253,25.683,53.292,40.376,39.421,28.254,37.978,26.441,24.299,15.847,-0.018,-0.023,-0.105,0.013,-0.085,-0.049,-0.064,272.243,283.759,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:27,3008.616,0.000,0.364,0.000,5.103,15.858,322.137,133.538,132.166,268.390,266.833,209.498,210.860,143.596,141.432,138.385,35.127,51.961,56.713,45.814,49.234,55.343,55.239,49.456,49.266,50.001,65.904,71.213,66.461,71.470,78.687,73.888,67.255,71.949,77.749,81.903,89.945,90.030,86.272,86.199,59.166,59.546,49.954,49.637,18.195,25.055,28.249,35.988,24.217,17.851,49.253,25.501,53.656,40.649,39.330,28.163,38.160,26.532,23.935,15.847,-0.020,-0.013,-0.102,0.011,-0.077,-0.026,-0.064,272.276,283.705,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:28,3008.616,0.000,0.364,0.000,5.103,15.858,322.137,133.538,132.166,268.390,266.833,209.498,210.860,143.596,141.432,138.385,35.127,51.961,56.713,45.814,49.234,55.343,55.239,49.456,49.266,50.001,65.904,71.213,66.461,71.470,78.687,73.888,67.255,71.949,77.749,81.903,89.945,90.030,86.272,86.199,59.166,59.546,49.954,49.637,18.195,25.055,28.249,35.988,24.217,17.851,49.253,25.501,53.656,40.649,39.330,28.163,38.160,26.532,23.935,15.847,-0.020,-0.013,-0.102,0.011,-0.077,-0.026,-0.064,272.276,283.705,9.231,14.017,22.010,25.489,22.771,47.890,47.594,219.726,272.862,50.161,34.126,162.361,172.682,279.799,14.000,20.300,24.200,28.500,23.600,48.300,49.500,
2021/03/29 12:46:29,3008.644,0.000,0.364,0.000,5.103,15.858,322.137,133.768,132.188,268.370,267.089,209.477,210.880,143.575,141.454,138.133,35.221,51.961,56.742,45.814,49.234,55.343,55.179,49.456,49.266,50.030,65.904,71.242,66.461,71.500,78.687,73.828,67.255,71.888,77.749,81.903,90.010,90.059,86.272,86.228,59.166,59.636,49.885,49.668,17.376,24.599,28.346,34.985,24.308,17.851,49.436,25.774,53.201,40.558,39.148,28.071,37.978,26.349,23.844,15.847,-0.009,-0.021,-0.108,0.017,-0.081,-0.043,-0.064,272.295,283.700,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
2021/03/29 12:46:30,3008.847,0.000,0.364,0.000,5.103,15.858,322.137,133.790,132.440,268.390,267.089,209.733,210.880,143.848,141.454,138.385,35.221,51.961,56.742,45.814,49.234,55.343,55.179,49.456,49.266,50.030,65.904,71.167,66.461,71.500,78.687,73.888,67.255,71.949,77.749,81.903,90.010,90.059,86.272,86.228,59.100,59.576,49.885,49.668,15.921,22.048,28.442,34.621,24.672,18.124,49.436,25.683,53.474,40.649,39.512,28.345,38.069,26.441,24.026,15.938,-0.018,-0.018,-0.114,0.009,-0.068,-0.047,-0.064,272.301,283.754,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
2021/03/29 12:46:31,3008.830,0.000,0.364,0.000,5.103,15.858,322.137,133.768,132.440,268.370,267.324,209.712,210.880,143.826,141.454,138.133,35.152,51.961,56.637,45.814,49.234,55.343,55.262,49.456,49.266,50.001,65.904,71.137,66.461,71.410,78.687,73.888,67.321,71.888,77.749,81.903,90.010,90.030,86.272,86.125,59.100,59.546,49.954,49.637,17.103,23.233,27.092,34.803,25.127,17.942,49.527,25.683,53.383,40.558,39.512,28.436,38.069,26.441,23.935,15.847,-0.020,-0.013,-0.104,0.013,-0.080,-0.034,-0.064,272.295,283.759,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
2021/03/29 12:46:32,3008.785,0.000,0.364,0.000,5.103,15.858,322.137,133.790,132.440,268.390,267.324,209.498,210.880,143.848,141.454,138.385,35.221,51.961,56.742,45.814,49.234,55.365,55.201,49.543,49.289,50.030,65.904,71.242,66.461,71.500,78.752,73.850,67.255,71.971,77.749,81.924,89.945,90.059,86.272,86.228,59.166,59.636,49.885,49.668,16.739,24.235,29.117,35.077,25.219,19.035,49.527,25.956,53.292,40.467,39.330,28.254,37.978,26.349,23.935,15.756,-0.011,-0.003,-0.096,0.010,-0.076,-0.038,-0.064,272.328,283.764,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
2021/03/29 12:46:33,3008.841,0.000,0.364,0.000,5.103,15.884,322.157,134.041,132.692,268.625,267.559,209.733,210.880,143.848,141.454,138.155,35.221,51.961,56.742,45.883,49.303,55.343,55.262,49.519,49.330,50.030,65.904,71.242,66.528,71.500,78.687,73.888,67.255,71.949,77.749,81.903,89.945,90.118,86.272,86.228,59.166,59.576,49.885,49.668,17.831,24.144,29.213,36.170,24.308,17.942,49.527,25.774,53.474,40.558,39.603,28.345,38.069,26.441,24.026,15.938,-0.025,-0.007,-0.103,0.008,-0.065,-0.040,-0.064,272.367,283.764,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
2021/03/29 12:46:34,3008.841,0.000,0.364,0.000,5.103,15.884,322.157,134.041,132.692,268.625,267.559,209.733,210.880,143.848,141.454,138.155,35.221,51.961,56.742,45.883,49.303,55.343,55.262,49.519,49.330,50.030,65.904,71.242,66.528,71.500,78.687,73.888,67.255,71.949,77.749,81.903,89.945,90.118,86.272,86.228,59.166,59.576,49.885,49.668,17.831,24.144,29.213,36.170,24.308,17.942,49.527,25.774,53.474,40.558,39.603,28.345,38.069,26.441,24.026,15.938,-0.025,-0.007,-0.103,0.008,-0.065,-0.040,-0.064,272.367,283.764,8.045,12.007,21.445,27.312,22.006,48.795,47.594,235.125,271.909,47.457,40.397,164.448,172.700,279.799,14.200,19.900,23.700,29.400,22.900,49.200,49.600,
