Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:46:35,3008.824,0.000,0.364,0.000,5.103,15.884,322.384,134.041,132.943,268.625,267.559,209.733,211.115,143.848,141.706,138.407,35.221,51.961,56.637,45.883,49.234,55.343,55.262,49.519,49.330,50.001,65.904,71.213,66.461,71.470,78.752,73.888,67.321,72.009,77.749,81.903,90.010,90.030,86.272,86.199,59.166,59.546,49.885,49.574,17.922,24.964,29.406,36.352,24.581,17.760,49.800,25.865,53.474,40.649,39.421,28.163,37.978,26.441,23.935,15.938,-0.010,-0.009,-0.102,0.019,-0.078,-0.051,-0.064,272.367,283.764,10.512,16.687,22.421,28.939,22.105,48.127,47.762,219.596,264.153,43.735,40.515,161.811,173.318,280.251,13.600,19.200,24.300,31.000,22.800,48.300,49.500,
2021/03/29 12:46:36,3008.965,0.000,0.364,0.000,5.103,15.858,322.157,134.293,132.943,268.625,267.559,209.733,211.115,144.099,141.706,138.155,35.221,51.961,56.713,45.883,49.303,55.343,55.262,49.519,49.266,50.001,65.904,71.213,66.528,71.470,78.752,73.828,67.321,71.949,77.749,81.903,90.010,90.030,86.272,86.199,59.166,59.607,49.954,49.637,17.285,23.233,29.117,34.530,24.490,18.124,49.618,25.683,53.474,40.649,39.512,28.345,37.978,26.441,24.026,15.938,-0.007,-0.022,-0.110,0.021,-0.084,-0.045,-0.064,272.386,283.759,10.512,16.687,22.421,28.939,22.105,48.127,47.762,219.596,264.153,43.735,40.515,161.811,173.318,280.251,13.600,19.200,24.300,31.000,22.800,48.300,49.500,
2021/03/29 12:46:37,3009.039,0.000,0.364,0.000,5.103,15.858,322.137,134.522,132.943,268.605,267.324,209.712,211.115,143.826,141.706,138.385,35.221,51.961,56.637,45.883,49.303,55.343,55.239,49.519,49.266,50.001,65.904,71.213,66.461,71.470,78.752,73.828,67.321,71.949,77.749,81.903,90.010,90.030,86.272,86.199,59.166,59.546,49.954,49.637,17.831,24.872,28.056,35.350,24.581,17.851,49.709,25.865,53.474,40.740,39.330,28.163,38.069,26.349,23.935,15.938,-0.011,0.005,-0.097,0.034,-0.062,-0.016,-0.064,272.360,283.759,10.512,16.687,22.421,28.939,22.105,48.127,47.762,219.596,264.153,43.735,40.515,161.811,173.318,280.251,13.600,19.200,24.300,31.000,22.800,48.300,49.500,
2021/03/29 12:46:38,3008.971,0.000,0.364,0.000,5.103,15.858,322.384,134.522,133.195,268.839,267.559,209.712,211.115,144.078,141.706,138.407,35.221,51.961,56.742,45.952,49.303,55.343,55.262,49.519,49.266,50.091,65.904,71.242,66.528,71.576,78.817,73.828,67.255,71.949,77.749,81.903,89.945,90.118,86.272,86.228,59.166,59.636,49.954,49.668,17.649,23.870,28.056,36.352,24.672,17.760,49.709,25.865,53.474,40.558,39.421,28.163,37.978,26.349,23.844,15.938,-0.027,-0.027,-0.110,0.002,-0.091,-0.058,-0.064,272.393,283.705,7.669,11.201,20.546,29.004,21.717,49.055,48.225,230.290,277.696,41.448,35.882,164.236,174.150,281.240,10.100,13.200,22.700,30.400,22.400,49.200,50.100,
2021/03/29 12:46:39,3008.971,0.000,0.364,0.000,5.103,15.858,322.137,134.544,133.195,268.860,267.794,209.968,211.351,144.099,141.706,138.133,35.221,51.961,56.637,45.883,49.303,55.343,55.262,49.519,49.266,50.001,65.904,71.137,66.461,71.470,78.817,73.828,67.321,71.949,77.749,81.903,89.945,90.030,86.272,86.199,59.166,59.546,49.954,49.637,17.467,26.148,27.285,35.988,24.763,18.488,49.891,26.047,53.474,40.558,39.603,28.345,38.069,26.441,23.935,15.847,-0.015,-0.010,-0.100,0.010,-0.070,-0.043,-0.064,272.425,283.759,7.669,11.201,20.546,29.004,21.717,49.055,48.225,230.290,277.696,41.448,35.882,164.236,174.150,281.240,10.100,13.200,22.700,30.400,22.400,49.200,50.100,
2021/03/29 12:46:40,3008.971,0.000,0.364,0.000,5.103,15.858,322.137,134.544,133.195,268.860,267.794,209.968,211.351,144.099,141.706,138.133,35.221,51.961,56.637,45.883,49.303,55.343,55.262,49.519,49.266,50.001,65.904,71.137,66.461,71.470,78.817,73.828,67.321,71.949,77.749,81.903,89.945,90.030,86.272,86.199,59.166,59.546,49.954,49.637,17.467,26.148,27.285,35.988,24.763,18.488,49.891,26.047,53.474,40.558,39.603,28.345,38.069,26.441,23.935,15.847,-0.015,-0.010,-0.100,0.010,-0.070,-0.043,-0.064,272.425,283.759,7.669,11.201,20.546,29.004,21.717,49.055,48.225,230.290,277.696,41.448,35.882,164.236,174.150,281.240,10.100,13.200,22.700,30.400,22.400,49.200,50.100,
2021/03/29 12:46:41,3008.988,0.000,0.364,0.000,5.103,15.858,322.157,134.796,133.447,268.860,267.559,209.968,211.351,144.099,141.706,138.407,35.221,51.961,56.742,45.883,49.303,55.343,55.239,49.456,49.266,50.030,65.971,71.242,66.528,71.576,78.817,73.828,67.255,71.949,77.749,81.903,90.010,90.059,86.272,86.228,59.166,59.576,49.954,49.668,21.470,27.879,29.406,35.897,25.127,18.397,49.982,26.321,53.383,40.649,39.421,28.254,37.978,26.349,23.935,15.847,-0.019,-0.013,-0.103,0.013,-0.077,-0.034,-0.064,272.471,283.764,7.669,11.201,20.546,29.004,21.717,49.055,48.225,230.290,277.696,41.448,35.882,164.236,174.150,281.240,10.100,13.200,22.700,30.400,22.400,49.200,50.100,
2021/03/29 12:46:42,3009.089,0.000,0.364,0.000,5.103,15.858,322.384,135.047,133.447,268.860,267.794,209.968,211.351,144.099,141.957,138.407,35.291,51.961,56.667,45.952,49.303,55.267,55.239,49.456,49.266,50.030,65.904,71.242,66.528,71.500,78.881,73.752,67.321,71.949,77.749,81.844,90.010,90.118,86.272,86.228,59.166,59.576,49.954,49.668,18.195,23.779,28.249,34.894,25.219,18.124,50.164,25.956,53.292,40.558,39.330,28.163,38.069,26.349,23.935,15.847,-0.007,-0.019,-0.103,0.020,-0.080,-0.038,-0.064,272.511,283.764,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:43,3009.349,0.000,0.364,0.000,5.103,15.858,322.384,135.047,133.698,268.860,267.794,209.968,211.351,144.099,141.957,138.407,35.291,51.961,56.667,45.952,49.303,55.343,55.239,49.456,49.266,50.030,65.904,71.167,66.528,71.500,78.881,73.752,67.321,71.949,77.749,81.903,90.010,90.059,86.272,86.228,59.166,59.576,49.954,49.668,18.286,24.508,29.695,35.532,24.945,18.124,49.891,25.774,53.474,40.649,39.603,28.345,38.069,26.349,24.117,15.938,-0.008,0.001,-0.103,0.020,-0.067,-0.038,-0.064,272.471,283.764,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:44,3009.349,0.000,0.364,0.000,5.103,15.858,322.137,135.025,133.698,268.839,268.029,209.947,211.351,144.078,141.957,138.385,35.291,51.961,56.713,45.883,49.303,55.343,55.262,49.519,49.330,50.001,65.904,71.213,66.528,71.470,78.946,73.828,67.321,72.009,77.814,81.903,90.010,90.030,86.272,86.199,59.166,59.607,49.954,49.637,16.558,22.959,29.213,34.165,25.127,18.306,50.073,26.047,53.565,40.831,39.967,28.527,37.978,26.349,24.026,15.938,-0.023,-0.017,-0.109,0.011,-0.085,-0.048,-0.064,272.471,283.764,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:45,3009.366,0.000,0.364,0.000,5.103,15.858,322.384,135.277,133.698,268.839,268.029,210.182,211.351,144.078,141.957,138.407,35.221,51.961,56.637,45.883,49.303,55.343,55.337,49.519,49.266,50.001,65.904,71.213,66.461,71.470,78.946,73.828,67.321,72.009,77.749,81.903,90.010,90.030,86.337,86.199,59.166,59.607,49.954,49.700,20.015,24.599,29.406,35.259,25.036,19.126,49.709,26.138,53.383,40.649,39.512,28.254,38.069,26.441,24.117,15.847,-0.008,-0.002,-0.092,0.012,-0.075,-0.034,-0.064,272.458,283.754,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:46,3009.270,0.000,0.364,0.000,5.103,15.858,322.384,135.277,133.950,269.074,268.029,210.182,211.351,144.078,141.957,138.407,35.291,51.961,56.637,45.883,49.372,55.343,55.337,49.519,49.330,50.001,65.904,71.213,66.461,71.470,78.946,73.828,67.321,72.009,77.749,81.977,90.010,90.030,86.337,86.199,59.166,59.607,49.954,49.637,17.649,23.597,27.381,35.259,24.763,17.851,49.982,26.047,53.383,40.740,39.512,28.254,37.978,26.441,23.935,15.847,-0.035,-0.030,-0.117,-0.005,-0.084,-0.055,-0.064,272.432,283.705,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:47,3009.270,0.000,0.364,0.000,5.103,15.858,322.384,135.277,133.950,269.074,268.029,210.182,211.351,144.078,141.957,138.407,35.291,51.961,56.637,45.883,49.372,55.343,55.337,49.519,49.330,50.001,65.904,71.213,66.461,71.470,78.946,73.828,67.321,72.009,77.749,81.977,90.010,90.030,86.337,86.199,59.166,59.607,49.954,49.637,17.649,23.597,27.381,35.259,24.763,17.851,49.982,26.047,53.383,40.740,39.512,28.254,37.978,26.441,23.935,15.847,-0.035,-0.030,-0.117,-0.005,-0.084,-0.055,-0.064,272.432,283.705,7.120,12.300,22.010,28.443,22.580,49.056,47.539,240.555,270.466,47.394,43.005,162.207,173.092,281.405,11.600,15.400,23.900,30.200,23.300,49.300,49.400,
2021/03/29 12:46:48,3009.405,0.000,0.364,0.000,5.103,15.858,322.384,135.550,134.202,269.095,268.029,210.203,211.586,144.351,141.957,138.407,35.291,51.961,56.713,45.883,49.303,55.343,55.262,49.456,49.266,50.001,65.904,71.213,66.528,71.470,78.946,73.752,67.321,71.949,77.814,81.903,90.010,90.030,86.272,86.199,59.166,59.607,49.954,49.637,17.740,23.597,28.346,35.259,25.401,18.488,50.346,26.412,53.201,40.467,39.603,28.436,38.069,26.349,24.117,16.029,-0.013,-0.017,-0.105,0.015,-0.080,-0.059,-0.064,272.393,283.764,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:49,3009.405,0.000,0.364,0.000,5.103,15.858,322.384,135.550,134.202,269.095,268.029,210.203,211.586,144.351,141.957,138.407,35.291,51.961,56.742,45.952,49.303,55.343,55.239,49.519,49.266,50.030,65.904,71.242,66.528,71.500,79.011,73.828,67.321,71.949,77.814,81.903,90.010,90.059,86.337,86.228,59.232,59.636,49.954,49.731,16.921,24.235,28.442,35.077,24.763,18.397,50.073,25.865,53.201,40.740,39.785,28.436,37.887,26.349,23.844,15.847,-0.019,-0.028,-0.121,0.007,-0.086,-0.058,-0.064,272.393,283.764,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:50,3009.439,0.000,0.364,0.000,5.103,15.858,322.384,135.801,134.202,269.095,268.029,210.203,211.586,144.351,141.957,138.407,35.291,52.028,56.637,45.952,49.303,55.343,55.262,49.519,49.330,50.001,65.904,71.137,66.528,71.470,79.011,73.752,67.321,72.009,77.814,81.903,90.010,90.030,86.272,86.199,59.166,59.546,49.954,49.637,16.467,22.048,27.478,34.348,24.581,18.488,50.255,26.047,53.201,40.558,39.512,28.436,38.160,26.441,24.026,15.938,-0.014,-0.005,-0.098,0.023,-0.073,-0.030,-0.064,272.393,283.769,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:51,3009.202,0.000,0.364,0.000,5.103,15.858,322.384,135.801,134.453,269.330,268.265,210.438,211.821,144.351,141.957,138.407,35.291,52.028,56.637,45.952,49.372,55.343,55.239,49.519,49.266,50.001,65.904,71.137,66.528,71.470,79.076,73.828,67.321,72.009,77.814,81.903,90.010,90.030,86.337,86.199,59.232,59.546,49.954,49.637,17.467,23.141,28.346,34.165,24.399,18.488,50.073,25.956,53.383,40.649,39.603,28.345,38.069,26.441,24.117,15.938,-0.018,-0.010,-0.104,0.015,-0.069,-0.047,-0.064,272.393,283.764,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:52,3009.202,0.000,0.364,0.000,5.103,15.858,322.384,135.801,134.453,269.330,268.265,210.438,211.821,144.351,141.957,138.407,35.291,52.028,56.637,45.952,49.372,55.343,55.239,49.519,49.266,50.001,65.904,71.137,66.528,71.470,79.076,73.828,67.321,72.009,77.814,81.903,90.010,90.030,86.337,86.199,59.232,59.546,49.954,49.637,17.467,23.141,28.346,34.165,24.399,18.488,50.073,25.956,53.383,40.649,39.603,28.345,38.069,26.441,24.117,15.938,-0.018,-0.010,-0.104,0.015,-0.069,-0.047,-0.064,272.393,283.764,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:53,3009.202,0.000,0.364,0.000,5.103,15.858,322.384,135.801,134.453,269.330,268.265,210.438,211.821,144.351,141.957,138.407,35.291,52.028,56.637,45.952,49.372,55.343,55.239,49.519,49.266,50.001,65.904,71.137,66.528,71.470,79.076,73.828,67.321,72.009,77.814,81.903,90.010,90.030,86.337,86.199,59.232,59.546,49.954,49.637,17.467,23.141,28.346,34.165,24.399,18.488,50.073,25.956,53.383,40.649,39.603,28.345,38.069,26.441,24.117,15.938,-0.018,-0.010,-0.104,0.015,-0.069,-0.047,-0.064,272.393,283.764,4.780,10.339,22.100,24.023,23.022,49.518,47.271,254.219,274.994,50.692,37.729,161.250,173.507,280.359,9.200,15.600,24.600,26.100,23.700,49.800,49.200,
2021/03/29 12:46:54,3009.101,0.000,0.364,0.000,5.103,15.858,322.384,135.801,134.453,269.565,268.265,210.438,211.821,144.351,141.957,138.407,35.291,52.028,56.742,45.952,49.303,55.343,55.262,49.519,49.266,50.091,65.904,71.242,66.528,71.500,79.076,73.828,67.321,72.009,77.814,81.903,90.075,90.118,86.337,86.228,59.232,59.636,49.954,49.731,17.285,23.141,28.249,34.621,25.492,18.033,50.346,26.047,53.110,40.558,39.421,28.254,37.978,26.349,23.844,15.756,-0.019,-0.013,-0.110,0.027,-0.084,-0.045,-0.064,272.393,283.764,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:46:55,3009.151,0.000,0.364,0.000,5.103,15.858,322.364,136.053,134.705,269.565,268.265,210.438,211.821,144.602,142.209,138.385,35.291,52.028,56.637,45.952,49.303,55.343,55.262,49.519,49.266,50.001,65.904,71.213,66.461,71.470,79.076,73.828,67.321,72.009,77.814,81.903,90.075,90.030,86.337,86.199,59.232,59.546,49.954,49.700,18.377,25.692,27.960,35.714,25.127,18.944,50.437,26.230,53.201,40.649,39.694,28.436,37.978,26.349,24.026,15.756,-0.027,-0.040,-0.128,-0.001,-0.098,-0.071,-0.064,272.328,283.710,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:46:56,3009.259,0.000,0.364,0.000,5.103,15.858,322.364,136.304,134.705,269.565,268.500,210.438,211.821,144.602,142.209,138.385,35.360,52.028,56.637,46.022,49.303,55.343,55.262,49.519,49.330,50.001,65.904,71.213,66.528,71.470,79.076,73.828,67.321,72.009,77.814,81.903,90.010,90.030,86.272,86.199,59.232,59.546,49.954,49.637,18.286,24.872,29.213,35.532,24.399,18.944,49.982,26.047,53.201,40.649,39.512,28.254,38.069,26.349,24.117,15.756,-0.014,-0.001,-0.102,0.031,-0.067,-0.016,-0.064,272.289,283.764,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:46:57,3008.960,0.000,0.364,0.000,5.103,15.858,322.384,136.304,134.957,269.565,268.500,210.673,212.056,144.602,142.209,138.407,35.360,52.028,56.667,46.022,49.372,55.403,55.262,49.519,49.330,50.091,65.904,71.242,66.528,71.576,79.076,73.828,67.321,72.009,77.814,81.903,90.010,90.059,86.337,86.228,59.232,59.636,49.954,49.731,16.467,24.052,28.056,35.259,24.945,18.579,50.164,26.138,53.110,40.558,39.603,28.436,37.978,26.349,24.026,15.756,-0.011,0.004,-0.094,0.015,-0.074,-0.034,-0.064,272.276,283.764,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:46:58,3008.960,0.000,0.364,0.000,5.103,15.858,322.384,136.304,135.208,269.565,268.735,210.673,212.056,144.602,142.209,138.155,35.291,52.028,56.742,45.952,49.442,55.426,55.262,49.543,49.353,50.091,65.904,71.303,66.528,71.576,79.076,73.850,67.321,72.032,77.879,81.924,90.010,90.118,86.337,86.228,59.232,59.636,49.954,49.731,17.012,25.237,29.406,35.714,24.945,18.761,49.891,26.138,53.019,40.649,39.421,28.254,37.978,26.349,24.026,15.756,-0.018,-0.020,-0.105,0.010,-0.088,-0.049,-0.064,272.276,283.764,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:46:59,3008.960,0.000,0.364,0.000,5.103,15.858,322.384,136.304,135.208,269.565,268.735,210.673,212.056,144.602,142.209,138.155,35.291,52.028,56.742,45.952,49.442,55.426,55.262,49.543,49.353,50.091,65.904,71.303,66.528,71.576,79.076,73.850,67.321,72.032,77.879,81.924,90.010,90.118,86.337,86.228,59.232,59.636,49.954,49.731,17.012,25.237,29.406,35.714,24.945,18.761,49.891,26.138,53.019,40.649,39.421,28.254,37.978,26.349,24.026,15.756,-0.018,-0.020,-0.105,0.010,-0.088,-0.049,-0.064,272.276,283.764,5.376,9.571,21.152,24.820,21.168,49.704,48.228,223.493,259.160,40.014,29.974,163.534,174.806,280.634,10.800,19.200,23.500,28.500,22.200,50.000,50.000,
2021/03/29 12:47:00,3008.881,0.000,0.364,0.000,5.103,15.858,322.384,136.556,135.208,269.799,268.735,210.673,212.056,144.854,142.209,138.407,35.360,52.028,56.742,45.952,49.372,55.343,55.262,49.519,49.330,50.030,65.904,71.242,66.528,71.500,79.076,73.828,67.387,72.009,77.814,81.903,90.010,90.118,86.337,86.228,59.232,59.636,49.954,49.731,17.558,23.324,28.249,34.257,25.492,18.579,50.437,26.138,53.383,40.740,39.785,28.527,37.978,26.349,24.026,15.938,-0.011,-0.009,-0.101,0.026,-0.085,-0.046,-0.064,272.210,283.754,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:01,3008.909,0.000,0.364,0.000,5.103,15.858,322.384,136.534,135.186,269.779,268.714,210.887,212.271,144.580,142.438,138.407,35.265,52.028,56.637,45.952,49.372,55.365,55.262,49.543,49.289,50.001,65.971,71.213,66.528,71.470,79.076,73.850,67.321,72.032,77.814,81.998,90.075,90.030,86.337,86.199,59.232,59.546,50.023,49.637,19.105,24.235,27.960,36.261,24.945,18.761,50.528,26.138,53.292,40.649,39.603,28.345,37.978,26.258,23.753,15.665,-0.006,-0.018,-0.101,0.021,-0.080,-0.042,-0.064,272.236,283.823,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:02,3009.073,0.000,0.364,0.000,5.103,15.858,322.384,136.807,135.460,269.799,268.735,210.908,212.291,144.854,142.460,138.407,35.360,52.028,56.637,45.952,49.398,55.343,55.337,49.519,49.330,50.001,65.904,71.213,66.528,71.470,79.164,73.828,67.412,72.085,77.838,81.977,90.075,90.030,86.337,86.199,59.232,59.546,50.023,49.637,19.196,25.875,28.635,35.988,25.127,18.670,50.346,26.412,53.383,40.831,39.603,28.345,38.069,26.349,23.844,15.847,-0.016,-0.007,-0.099,0.016,-0.078,-0.031,-0.064,272.086,283.759,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:03,3009.073,0.000,0.364,0.000,5.103,15.858,322.384,136.785,135.711,269.779,268.970,210.887,212.291,144.832,142.460,138.407,35.360,52.028,56.742,45.952,49.372,55.365,55.337,49.543,49.353,50.091,65.971,71.303,66.528,71.576,79.140,73.850,67.387,72.032,77.879,81.924,90.075,90.118,86.337,86.287,59.232,59.636,50.023,49.810,18.468,25.692,28.828,35.623,24.945,18.761,50.710,26.594,53.201,40.649,39.694,28.345,38.069,26.258,23.935,15.938,-0.008,-0.006,-0.096,0.014,-0.076,-0.039,-0.064,272.086,283.759,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:04,3009.073,0.000,0.364,0.000,5.103,15.858,322.384,136.785,135.711,269.779,268.970,210.887,212.291,144.832,142.460,138.407,35.360,52.028,56.742,45.952,49.372,55.365,55.337,49.543,49.353,50.091,65.971,71.303,66.528,71.576,79.140,73.850,67.387,72.032,77.879,81.924,90.075,90.118,86.337,86.287,59.232,59.636,50.023,49.810,18.468,25.692,28.828,35.623,24.945,18.761,50.710,26.594,53.201,40.649,39.694,28.345,38.069,26.258,23.935,15.938,-0.008,-0.006,-0.096,0.014,-0.076,-0.039,-0.064,272.086,283.759,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:05,3009.073,0.000,0.364,0.000,5.103,15.858,322.384,136.785,135.711,269.779,268.970,210.887,212.291,144.832,142.460,138.407,35.360,52.028,56.742,45.952,49.372,55.365,55.337,49.543,49.353,50.091,65.971,71.303,66.528,71.576,79.140,73.850,67.387,72.032,77.879,81.924,90.075,90.118,86.337,86.287,59.232,59.636,50.023,49.810,18.468,25.692,28.828,35.623,24.945,18.761,50.710,26.594,53.201,40.649,39.694,28.345,38.069,26.258,23.935,15.938,-0.008,-0.006,-0.096,0.014,-0.076,-0.039,-0.064,272.086,283.759,6.277,12.446,17.133,31.731,23.338,50.657,48.364,202.479,261.219,47.839,33.039,168.883,174.222,280.845,13.400,24.100,20.300,34.200,23.900,51.000,50.200,
2021/03/29 12:47:06,3008.982,0.000,0.364,0.000,5.103,15.858,322.384,137.059,135.711,269.799,268.970,210.908,212.291,144.854,142.460,138.407,35.360,52.028,56.637,45.952,49.372,55.343,55.337,49.599,49.330,50.001,65.971,71.213,66.528,71.470,79.140,73.828,67.387,72.085,77.879,81.977,90.075,90.030,86.337,86.199,59.232,59.607,50.023,49.700,17.376,23.324,29.020,35.259,24.854,18.215,50.437,26.138,53.383,40.831,39.694,28.527,38.069,26.349,23.935,15.756,-0.025,-0.014,-0.106,0.010,-0.074,-0.039,-0.064,272.105,283.754,7.569,5.701,22.232,26.958,23.666,49.315,47.990,254.679,285.255,47.917,33.808,159.727,174.648,281.052,13.800,18.100,24.700,29.100,24.300,49.600,49.900,
2021/03/29 12:47:07,3009.022,0.000,0.364,0.000,5.103,15.858,322.611,137.310,135.711,270.034,268.970,210.908,212.291,144.854,142.460,138.407,35.360,52.028,56.742,46.022,49.372,55.343,55.315,49.519,49.330,50.030,65.971,71.242,66.528,71.576,79.140,73.828,67.387,72.009,77.814,81.977,90.075,90.059,86.337,86.287,59.232,59.636,50.023,49.731,17.831,24.326,28.153,33.437,25.310,19.308,50.892,26.594,53.201,40.558,39.694,28.436,38.069,26.258,23.935,15.574,-0.006,0.001,-0.098,0.022,-0.069,-0.048,-0.064,272.158,283.764,7.569,5.701,22.232,26.958,23.666,49.315,47.990,254.679,285.255,47.917,33.808,159.727,174.648,281.052,13.800,18.100,24.700,29.100,24.300,49.600,49.900,
2021/03/29 12:47:08,3009.174,0.000,0.364,0.000,5.103,15.858,322.611,137.310,135.963,270.034,268.970,211.143,212.291,144.854,142.460,138.407,35.360,52.028,56.637,46.022,49.372,55.343,55.337,49.519,49.330,50.001,65.971,71.213,66.528,71.546,79.140,73.828,67.387,72.085,77.814,81.977,90.075,90.030,86.337,86.199,59.232,59.607,50.023,49.700,19.833,23.870,27.574,35.259,25.127,18.488,50.983,26.230,53.474,40.740,39.603,28.345,37.978,26.258,24.026,15.665,-0.008,-0.018,-0.110,0.019,-0.083,-0.046,-0.064,272.119,283.705,3.202,12.692,21.119,27.041,22.184,50.085,47.620,218.660,260.018,41.160,37.336,163.771,175.075,280.649,8.700,17.900,23.000,28.700,22.900,50.300,49.400,
2021/03/29 12:47:09,3009.213,0.000,0.364,0.000,5.103,15.858,322.611,137.059,135.963,270.034,269.205,210.908,212.291,145.105,142.712,138.407,35.360,52.028,56.742,45.952,49.372,55.403,55.376,49.599,49.330,50.167,65.971,71.303,66.528,71.576,79.140,73.888,67.321,72.085,77.814,81.977,90.075,90.178,86.402,86.287,59.232,59.712,50.023,49.810,17.467,23.141,28.346,35.441,25.036,18.670,50.983,26.594,53.565,40.649,39.694,28.436,37.978,26.258,23.844,15.756,-0.015,-0.002,-0.103,0.027,-0.068,-0.020,-0.064,272.119,283.764,3.202,12.692,21.119,27.041,22.184,50.085,47.620,218.660,260.018,41.160,37.336,163.771,175.075,280.649,8.700,17.900,23.000,28.700,22.900,50.300,49.400,
2021/03/29 12:47:10,3009.213,0.000,0.364,0.000,5.103,15.858,322.384,137.310,135.963,270.269,269.205,211.143,212.527,145.105,142.460,138.407,35.429,52.052,56.637,46.022,49.372,55.343,55.315,49.519,49.330,50.001,65.928,71.274,66.552,71.546,79.140,73.888,67.387,72.085,77.879,81.977,90.098,90.030,86.360,86.199,59.257,59.546,50.047,49.700,16.467,21.775,29.406,35.532,24.672,18.033,50.710,26.412,53.383,40.649,39.603,28.345,37.978,26.258,23.844,15.756,-0.019,-0.017,-0.106,0.004,-0.087,-0.054,-0.064,272.119,283.764,3.202,12.692,21.119,27.041,22.184,50.085,47.620,218.660,260.018,41.160,37.336,163.771,175.075,280.649,8.700,17.900,23.000,28.700,22.900,50.300,49.400,
2021/03/29 12:47:11,3009.208,0.000,0.364,0.000,5.103,15.858,322.384,137.310,135.963,270.269,269.205,211.143,212.527,145.105,142.712,138.407,35.360,52.028,56.637,46.022,49.442,55.426,55.376,49.622,49.353,50.061,65.971,71.213,66.528,71.470,79.205,73.910,67.387,72.107,77.879,81.998,90.075,90.030,86.402,86.199,59.232,59.546,50.023,49.700,17.831,25.784,29.310,35.168,25.219,18.579,50.801,26.503,53.383,40.649,39.512,28.163,37.978,26.258,23.753,15.665,-0.022,-0.014,-0.105,0.012,-0.066,-0.050,-0.064,272.080,283.705,3.202,12.692,21.119,27.041,22.184,50.085,47.620,218.660,260.018,41.160,37.336,163.771,175.075,280.649,8.700,17.900,23.000,28.700,22.900,50.300,49.400,
2021/03/29 12:47:12,3009.197,0.000,0.364,0.000,5.103,15.858,322.611,137.562,136.215,270.269,269.205,211.143,212.527,145.105,142.712,138.407,35.429,52.052,56.637,46.022,49.442,55.343,55.337,49.519,49.330,50.001,65.995,71.213,66.552,71.470,79.205,73.888,67.387,72.085,77.879,81.977,90.098,90.030,86.360,86.199,59.257,59.546,50.047,49.700,18.013,25.692,28.924,36.625,25.401,19.217,51.074,26.867,53.383,40.558,39.694,28.436,37.978,26.349,23.935,15.938,-0.006,-0.014,-0.101,0.022,-0.085,-0.049,-0.064,272.047,283.705,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:13,3009.197,0.000,0.364,0.000,5.103,15.858,322.611,137.562,136.215,270.269,269.205,211.143,212.527,145.105,142.712,138.407,35.429,52.052,56.637,46.022,49.442,55.343,55.337,49.519,49.330,50.001,65.995,71.213,66.552,71.470,79.205,73.888,67.387,72.085,77.879,81.977,90.098,90.030,86.360,86.199,59.257,59.546,50.047,49.700,18.013,25.692,28.924,36.625,25.401,19.217,51.074,26.867,53.383,40.558,39.694,28.436,37.978,26.349,23.935,15.938,-0.006,-0.014,-0.101,0.022,-0.085,-0.049,-0.064,272.047,283.705,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:14,3009.399,0.000,0.364,0.000,5.103,15.858,322.611,137.562,136.215,270.269,269.205,211.143,212.762,145.105,142.712,138.407,35.429,52.028,56.713,46.022,49.442,55.403,55.337,49.599,49.330,50.001,65.971,71.213,66.528,71.470,79.205,73.888,67.387,72.085,77.879,81.977,90.075,90.030,86.337,86.199,59.232,59.546,50.023,49.700,17.012,23.597,28.249,35.077,24.854,18.397,51.074,26.594,53.383,40.649,39.785,28.345,38.434,26.441,23.571,15.665,-0.020,-0.042,-0.124,0.005,-0.096,-0.066,-0.064,272.054,283.823,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:15,3009.399,0.000,0.364,0.000,5.103,15.858,322.384,137.562,136.215,270.269,269.205,211.143,212.527,145.105,142.712,138.407,35.429,52.028,56.742,46.091,49.442,55.403,55.337,49.599,49.330,50.091,65.904,71.242,66.528,71.576,79.205,73.888,67.387,72.085,77.879,81.977,90.075,90.118,86.337,86.287,59.232,59.636,50.023,49.810,16.921,22.504,28.249,35.441,24.945,18.852,51.165,26.867,53.201,40.558,39.967,28.527,38.525,26.532,23.753,15.665,-0.010,-0.003,-0.103,0.034,-0.065,-0.023,-0.064,272.054,283.823,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:16,3009.281,0.000,0.364,0.000,5.103,15.858,322.611,137.813,136.466,270.504,269.205,211.378,212.762,145.105,142.712,138.407,35.429,52.028,56.637,46.022,49.467,55.403,55.337,49.599,49.393,50.061,65.971,71.213,66.528,71.470,79.293,73.888,67.412,72.085,77.903,81.977,90.075,90.090,86.402,86.199,59.232,59.607,50.023,49.700,19.469,27.970,29.406,35.259,25.036,19.672,51.438,27.231,53.201,40.649,39.603,28.345,38.434,26.532,23.571,15.665,-0.018,-0.011,-0.101,0.012,-0.085,-0.043,-0.064,272.027,283.764,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:17,3009.213,0.000,0.364,0.000,5.103,15.858,322.611,137.813,136.466,270.504,269.440,211.378,212.762,145.357,142.712,138.659,35.429,52.028,56.803,46.022,49.442,55.403,55.398,49.662,49.393,50.091,65.904,71.379,66.528,71.636,79.270,73.964,67.387,72.146,77.879,82.036,90.075,90.178,86.402,86.346,59.232,59.712,50.023,49.873,18.832,24.781,28.828,34.439,25.127,18.579,51.165,26.958,53.383,40.740,39.876,28.436,38.525,26.532,23.662,15.756,-0.013,-0.008,-0.098,0.011,-0.080,-0.038,-0.064,272.067,283.769,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:18,3009.213,0.000,0.364,0.000,5.103,15.858,322.611,137.813,136.466,270.504,269.440,211.378,212.762,145.357,142.712,138.659,35.429,52.028,56.803,46.022,49.442,55.403,55.398,49.662,49.393,50.091,65.904,71.379,66.528,71.636,79.270,73.964,67.387,72.146,77.879,82.036,90.075,90.178,86.402,86.346,59.232,59.712,50.023,49.873,18.832,24.781,28.828,34.439,25.127,18.579,51.165,26.958,53.383,40.740,39.876,28.436,38.525,26.532,23.662,15.756,-0.013,-0.008,-0.098,0.011,-0.080,-0.038,-0.064,272.067,283.769,10.918,13.219,21.937,27.903,21.693,49.206,47.794,261.573,284.457,42.783,41.804,161.732,174.753,281.098,13.000,16.700,24.900,29.500,22.500,49.500,49.500,
2021/03/29 12:47:19,3009.112,0.000,0.364,0.000,5.103,15.858,322.611,138.064,136.718,270.504,269.440,211.378,212.762,145.105,142.712,138.659,35.429,52.028,56.774,46.022,49.442,55.479,55.398,49.599,49.393,50.061,65.971,71.274,66.528,71.607,79.205,73.964,67.387,72.146,77.879,82.036,90.075,90.090,86.337,86.258,59.232,59.683,50.023,49.779,17.194,23.415,29.310,34.530,24.672,18.397,50.983,26.412,53.656,40.831,40.149,28.618,38.707,26.532,23.753,15.756,-0.029,-0.022,-0.114,0.003,-0.084,-0.037,-0.064,272.066,283.764,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:20,3009.022,0.000,0.364,0.000,5.103,15.858,322.611,138.064,136.718,270.739,269.440,211.378,212.762,145.105,142.963,138.659,35.429,52.028,56.742,46.022,49.467,55.479,55.398,49.599,49.393,50.091,65.904,71.303,66.528,71.576,79.293,73.964,67.412,72.146,77.903,82.036,90.075,90.118,86.337,86.287,59.232,59.636,50.089,49.810,17.649,23.870,28.249,35.441,25.219,18.124,51.530,26.867,53.201,40.649,39.785,28.436,38.525,26.532,23.662,15.756,-0.007,-0.019,-0.105,0.020,-0.080,-0.040,-0.064,271.996,283.759,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:21,3009.073,0.000,0.364,0.000,5.103,15.858,322.611,138.064,136.970,270.739,269.676,211.378,212.997,145.357,142.963,138.659,35.429,52.052,56.803,46.022,49.442,55.501,55.376,49.622,49.416,50.167,65.995,71.303,66.552,71.636,79.270,73.986,67.387,72.168,77.879,82.058,90.098,90.178,86.425,86.346,59.323,59.712,50.113,49.810,17.012,25.419,28.249,35.623,25.036,18.761,51.438,26.867,53.565,40.740,39.876,28.527,38.525,26.532,23.662,15.756,-0.020,-0.027,-0.122,0.004,-0.078,-0.060,-0.064,272.001,283.647,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:22,3009.112,0.000,0.364,0.000,5.103,15.858,322.611,138.316,136.970,270.739,269.676,211.613,212.997,145.357,142.963,138.659,35.429,52.028,56.774,46.091,49.442,55.501,55.398,49.622,49.416,50.061,65.971,71.274,66.528,71.607,79.335,73.986,67.387,72.168,77.879,82.058,90.075,90.090,86.402,86.258,59.299,59.683,50.089,49.700,18.104,28.426,28.731,36.625,25.127,18.761,51.074,26.958,53.201,40.649,39.694,28.527,38.616,26.532,23.662,15.665,-0.015,0.005,-0.102,0.021,-0.070,-0.026,-0.064,272.041,283.823,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:23,3008.926,0.000,0.364,0.000,5.103,15.858,322.611,138.316,136.970,270.739,269.676,211.613,212.997,145.357,142.963,138.659,35.429,52.028,56.742,46.022,49.511,55.501,55.376,49.622,49.416,50.091,65.971,71.303,66.594,71.576,79.270,73.986,67.387,72.168,77.879,82.058,90.075,90.118,86.402,86.287,59.299,59.636,50.023,49.810,17.740,22.595,29.503,35.532,24.854,18.852,51.165,26.776,53.292,40.740,39.876,28.527,38.616,26.532,23.571,15.665,-0.023,-0.028,-0.112,-0.001,-0.091,-0.059,-0.064,272.067,283.705,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:24,3008.926,0.000,0.364,0.000,5.103,15.858,322.611,138.316,137.221,270.739,269.676,211.613,212.997,145.357,142.963,138.407,35.429,52.028,56.713,46.091,49.511,55.501,55.398,49.622,49.416,50.061,65.971,71.274,66.528,71.546,79.335,73.986,67.387,72.168,77.879,82.058,90.075,90.090,86.402,86.258,59.299,59.607,50.089,49.779,16.194,23.870,29.213,35.259,24.672,18.852,51.256,27.049,53.110,40.740,39.967,28.618,38.616,26.532,23.662,15.665,-0.021,-0.009,-0.103,0.011,-0.067,-0.039,-0.064,272.067,283.705,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:25,3008.926,0.000,0.364,0.000,5.103,15.858,322.611,138.316,137.221,270.739,269.676,211.613,212.997,145.357,142.963,138.407,35.429,52.028,56.713,46.091,49.511,55.501,55.398,49.622,49.416,50.061,65.971,71.274,66.528,71.546,79.335,73.986,67.387,72.168,77.879,82.058,90.075,90.090,86.402,86.258,59.299,59.607,50.089,49.779,16.194,23.870,29.213,35.259,24.672,18.852,51.256,27.049,53.110,40.740,39.967,28.618,38.616,26.532,23.662,15.665,-0.021,-0.009,-0.103,0.011,-0.067,-0.039,-0.064,272.067,283.705,8.756,16.261,21.144,24.647,22.121,50.674,48.285,193.878,259.727,44.425,39.567,165.336,175.246,280.984,19.200,26.500,24.300,27.100,23.200,51.000,50.000,
2021/03/29 12:47:26,3008.920,0.000,0.364,0.000,5.103,15.858,322.611,138.567,137.221,270.974,269.676,211.613,212.997,145.608,143.215,138.407,35.499,52.052,56.637,46.091,49.511,55.479,55.398,49.599,49.330,50.001,65.995,71.274,66.552,71.470,79.335,73.964,67.387,72.146,77.879,81.977,90.098,90.030,86.425,86.199,59.257,59.607,50.113,49.779,18.741,26.512,29.020,36.352,25.127,19.035,51.803,27.231,53.201,40.831,39.785,28.527,38.525,26.532,23.571,15.665,-0.019,-0.033,-0.116,0.008,-0.092,-0.070,-0.064,272.027,283.705,5.045,13.050,21.446,26.586,23.560,50.519,47.737,219.369,283.291,50.297,35.663,161.181,174.662,280.745,10.000,18.000,23.900,29.000,24.200,50.800,49.600,
2021/03/29 12:47:27,3008.920,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.613,213.232,145.608,143.215,138.407,35.429,52.028,56.742,46.091,49.511,55.501,55.398,49.622,49.353,50.091,65.971,71.242,66.528,71.576,79.335,73.986,67.454,72.168,77.944,82.058,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.731,18.286,25.692,29.599,36.625,24.854,18.488,51.438,26.867,53.110,40.649,39.785,28.436,38.616,26.532,24.026,15.756,-0.018,-0.037,-0.121,0.009,-0.095,-0.061,-0.064,272.027,283.705,5.045,13.050,21.446,26.586,23.560,50.519,47.737,219.369,283.291,50.297,35.663,161.181,174.662,280.745,10.000,18.000,23.900,29.000,24.200,50.800,49.600,
2021/03/29 12:47:28,3009.039,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.613,213.232,145.357,143.215,138.407,35.499,52.028,56.742,46.091,49.511,55.426,55.398,49.622,49.353,50.091,65.971,71.242,66.594,71.576,79.270,73.986,67.387,72.168,77.879,82.058,90.075,90.118,86.402,86.287,59.232,59.636,50.023,49.810,17.012,22.413,28.442,34.074,25.219,18.124,51.712,27.049,53.201,40.740,40.058,28.527,38.616,26.532,23.753,15.756,-0.019,-0.013,-0.110,0.025,-0.074,-0.028,-0.064,272.006,283.705,5.045,13.050,21.446,26.586,23.560,50.519,47.737,219.369,283.291,50.297,35.663,161.181,174.662,280.745,10.000,18.000,23.900,29.000,24.200,50.800,49.600,
2021/03/29 12:47:29,3008.943,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.848,213.232,145.608,143.215,138.659,35.499,52.094,56.742,46.091,49.536,55.479,55.474,49.599,49.393,50.091,65.971,71.303,66.528,71.576,79.358,74.025,67.412,72.146,77.903,82.036,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.810,19.014,24.599,29.310,35.441,25.036,18.670,51.438,27.049,53.110,40.649,39.785,28.527,38.707,26.532,23.571,15.665,-0.009,0.003,-0.091,0.022,-0.074,-0.031,-0.064,272.001,283.705,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:30,3008.898,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.848,213.232,145.608,143.215,138.659,35.499,52.028,56.742,46.091,49.536,55.501,55.474,49.685,49.353,50.091,65.971,71.303,66.594,71.576,79.423,73.986,67.478,72.168,77.903,82.058,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.810,17.376,23.050,28.635,35.259,24.763,17.851,51.621,26.594,53.019,40.649,40.058,28.618,38.616,26.532,23.753,15.756,-0.021,-0.025,-0.109,0.001,-0.091,-0.053,-0.064,272.014,283.769,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:31,3008.898,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.848,213.232,145.608,143.215,138.659,35.499,52.028,56.742,46.091,49.536,55.501,55.474,49.685,49.353,50.091,65.971,71.303,66.594,71.576,79.423,73.986,67.478,72.168,77.903,82.058,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.810,17.376,23.050,28.635,35.259,24.763,17.851,51.621,26.594,53.019,40.649,40.058,28.618,38.616,26.532,23.753,15.756,-0.021,-0.025,-0.109,0.001,-0.091,-0.053,-0.064,272.014,283.769,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:32,3008.757,0.000,0.364,0.000,5.103,15.858,322.611,138.819,137.473,270.974,269.911,211.848,213.232,145.608,143.215,138.659,35.499,52.028,56.742,46.091,49.536,55.501,55.474,49.685,49.353,50.091,65.971,71.303,66.594,71.576,79.423,73.986,67.478,72.168,77.903,82.058,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.810,17.376,23.050,28.635,35.259,24.763,17.851,51.621,26.594,53.019,40.649,40.058,28.618,38.616,26.532,23.753,15.756,-0.021,-0.025,-0.109,0.001,-0.091,-0.053,-0.064,272.001,283.647,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:33,3008.824,0.000,0.364,0.000,5.103,15.884,322.611,139.070,137.976,271.209,270.146,211.848,213.467,145.608,143.215,138.659,35.499,52.094,56.803,46.091,49.511,55.562,55.474,49.685,49.416,50.167,65.971,71.303,66.594,71.636,79.335,74.107,67.454,72.229,77.879,82.058,90.139,90.178,86.402,86.346,59.299,59.712,50.089,49.873,20.197,27.879,29.792,35.168,24.945,19.399,51.621,27.322,53.474,40.649,39.876,28.436,38.616,26.532,23.753,15.756,-0.013,-0.026,-0.110,0.013,-0.087,-0.062,-0.064,271.975,283.647,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:34,3008.824,0.000,0.364,0.000,5.103,15.858,322.611,139.322,137.976,271.209,270.146,212.083,213.467,145.608,143.466,138.659,35.499,52.028,56.803,46.091,49.511,55.479,55.474,49.662,49.393,50.167,65.971,71.303,66.594,71.636,79.335,74.025,67.387,72.206,77.879,82.036,90.139,90.178,86.402,86.346,59.299,59.712,50.089,49.873,18.832,24.417,29.020,34.985,25.401,19.126,51.985,27.322,53.201,40.740,39.785,28.527,38.707,26.532,23.753,15.847,-0.010,-0.014,-0.109,0.016,-0.062,-0.048,-0.064,271.975,283.647,9.485,17.718,20.687,31.212,21.428,50.635,47.911,227.564,272.588,41.473,47.467,164.018,175.810,281.193,15.100,20.900,24.000,33.400,22.400,50.800,49.700,
2021/03/29 12:47:35,3008.847,0.000,0.364,0.000,5.103,15.858,322.611,139.322,137.976,271.209,270.146,212.083,213.467,145.608,143.215,138.659,35.499,52.052,56.803,46.091,49.511,55.540,55.474,49.662,49.393,50.167,65.995,71.379,66.618,71.636,79.335,74.025,67.454,72.206,77.944,82.095,90.098,90.118,86.425,86.287,59.323,59.712,50.113,49.873,17.103,22.595,28.924,34.894,25.219,18.579,51.985,27.231,53.565,40.740,39.967,28.527,38.616,26.532,23.935,15.756,-0.016,-0.005,-0.102,0.022,-0.074,-0.025,-0.064,271.936,283.705,7.739,12.806,19.948,29.161,22.726,51.017,47.933,237.131,284.470,43.375,42.498,165.475,174.714,280.700,15.700,22.900,22.300,31.800,23.600,51.400,49.800,
2021/03/29 12:47:36,3008.847,0.000,0.364,0.000,5.103,15.858,322.839,139.322,138.228,271.209,270.146,212.083,213.467,145.860,143.215,138.659,35.499,52.094,56.803,46.091,49.511,55.479,55.376,49.599,49.393,50.167,65.971,71.379,66.528,71.636,79.335,74.025,67.387,72.146,77.944,82.036,90.075,90.178,86.402,86.346,59.232,59.712,50.089,49.873,19.014,23.779,28.828,35.988,25.401,18.488,51.803,27.140,53.383,40.831,40.058,28.618,38.798,26.532,23.935,15.756,-0.019,-0.019,-0.105,0.004,-0.086,-0.051,-0.064,271.936,283.705,7.739,12.806,19.948,29.161,22.726,51.017,47.933,237.131,284.470,43.375,42.498,165.475,174.714,280.700,15.700,22.900,22.300,31.800,23.600,51.400,49.800,
2021/03/29 12:47:37,3008.847,0.000,0.364,0.000,5.103,15.858,322.839,139.322,138.228,271.209,270.146,212.083,213.467,145.860,143.215,138.659,35.499,52.094,56.803,46.091,49.511,55.479,55.376,49.599,49.393,50.167,65.971,71.379,66.528,71.636,79.335,74.025,67.387,72.146,77.944,82.036,90.075,90.178,86.402,86.346,59.232,59.712,50.089,49.873,19.014,23.779,28.828,35.988,25.401,18.488,51.803,27.140,53.383,40.831,40.058,28.618,38.798,26.532,23.935,15.756,-0.019,-0.019,-0.105,0.004,-0.086,-0.051,-0.064,271.936,283.705,7.739,12.806,19.948,29.161,22.726,51.017,47.933,237.131,284.470,43.375,42.498,165.475,174.714,280.700,15.700,22.900,22.300,31.800,23.600,51.400,49.800,
2021/03/29 12:47:38,3008.745,0.000,0.364,0.000,5.103,15.858,322.839,139.551,138.228,271.423,270.146,212.062,213.467,145.838,143.466,138.659,35.499,52.094,56.803,46.091,49.511,55.501,55.474,49.685,49.416,50.091,65.971,71.303,66.594,71.576,79.335,74.047,67.454,72.229,77.944,82.058,90.139,90.118,86.402,86.287,59.299,59.636,50.089,49.810,17.558,23.597,29.406,35.805,25.310,18.761,51.621,27.231,53.383,40.740,39.876,28.527,38.616,26.441,23.844,15.665,-0.017,-0.016,-0.102,0.017,-0.068,-0.046,-0.064,271.936,283.710,7.739,12.806,19.948,29.161,22.726,51.017,47.933,237.131,284.470,43.375,42.498,165.475,174.714,280.700,15.700,22.900,22.300,31.800,23.600,51.400,49.800,
2021/03/29 12:47:39,3008.627,0.000,0.364,0.000,5.103,15.858,322.839,139.573,138.480,271.444,270.381,212.083,213.467,145.860,143.466,138.659,35.499,52.094,56.713,46.160,49.511,55.479,55.474,49.599,49.393,50.061,65.971,71.213,66.594,71.546,79.335,74.025,67.454,72.206,77.944,82.036,90.075,90.030,86.402,86.258,59.232,59.607,50.089,49.779,17.740,25.966,28.635,36.899,25.219,18.761,52.167,27.413,53.565,40.922,39.967,28.618,38.616,26.441,23.389,15.665,-0.014,-0.021,-0.108,0.016,-0.095,-0.057,-0.064,271.897,283.705,8.559,11.442,18.457,32.404,23.963,51.826,47.566,239.840,279.051,45.659,32.268,165.500,173.574,280.294,15.600,18.000,21.900,34.500,24.700,52.000,49.400,
2021/03/29 12:47:40,3008.672,0.000,0.364,0.000,5.103,15.858,322.839,139.825,138.480,271.444,270.381,212.318,213.702,145.860,143.466,138.659,35.499,52.094,56.742,46.091,49.511,55.479,55.474,49.599,49.393,50.091,65.971,71.303,66.594,71.576,79.335,74.025,67.387,72.206,77.944,82.036,90.075,90.118,86.402,86.287,59.299,59.636,50.089,49.810,16.739,22.959,28.442,35.077,24.672,18.488,52.167,27.140,53.383,40.922,40.058,28.618,38.342,26.349,23.116,15.483,-0.009,-0.030,-0.111,0.015,-0.087,-0.048,-0.064,271.859,283.705,8.559,11.442,18.457,32.404,23.963,51.826,47.566,239.840,279.051,45.659,32.268,165.500,173.574,280.294,15.600,18.000,21.900,34.500,24.700,52.000,49.400,
2021/03/29 12:47:41,3008.734,0.000,0.364,0.000,5.103,15.884,322.611,139.825,138.480,271.444,270.381,212.318,213.702,145.860,143.466,138.659,35.499,52.028,56.742,46.160,49.511,55.540,55.474,49.662,49.393,50.091,65.971,71.303,66.528,71.636,79.335,74.085,67.454,72.206,77.944,82.036,90.139,90.178,86.402,86.346,59.299,59.636,50.155,49.873,17.649,22.686,28.538,35.897,25.401,18.852,52.258,27.049,53.656,41.013,39.967,28.527,38.434,26.349,23.298,15.574,-0.014,-0.010,-0.111,0.019,-0.062,-0.045,-0.064,271.858,283.705,8.559,11.442,18.457,32.404,23.963,51.826,47.566,239.840,279.051,45.659,32.268,165.500,173.574,280.294,15.600,18.000,21.900,34.500,24.700,52.000,49.400,
2021/03/29 12:47:42,3008.779,0.000,0.364,0.000,5.103,15.858,322.839,139.825,138.480,271.679,270.381,212.318,213.702,145.860,143.466,138.659,35.568,52.094,56.774,46.160,49.606,55.562,55.474,49.685,49.495,50.061,65.971,71.274,66.594,71.607,79.423,74.107,67.478,72.304,77.968,82.117,90.139,90.149,86.466,86.317,59.299,59.683,50.089,49.843,18.923,24.781,29.020,36.170,24.763,18.761,52.076,27.322,53.838,40.922,40.058,28.618,38.342,26.441,23.298,15.665,-0.013,0.006,-0.096,0.021,-0.069,-0.031,-0.064,271.897,283.593,8.559,11.442,18.457,32.404,23.963,51.826,47.566,239.840,279.051,45.659,32.268,165.500,173.574,280.294,15.600,18.000,21.900,34.500,24.700,52.000,49.400,
2021/03/29 12:47:43,3008.762,0.000,0.364,0.000,5.103,15.858,322.839,139.825,138.480,271.679,270.616,212.318,213.702,145.860,143.466,138.659,35.499,52.118,56.803,46.160,49.581,55.479,55.534,49.662,49.472,50.167,65.995,71.379,66.618,71.636,79.399,74.085,67.454,72.206,78.009,82.095,90.163,90.178,86.425,86.420,59.323,59.712,50.113,49.873,19.378,26.968,29.310,35.168,24.854,18.944,52.076,27.413,53.747,40.922,40.149,28.709,38.434,26.349,23.389,15.574,-0.019,-0.025,-0.109,0.001,-0.092,-0.054,-0.064,271.832,283.647,8.559,11.442,18.457,32.404,23.963,51.826,47.566,239.840,279.051,45.659,32.268,165.500,173.574,280.294,15.600,18.000,21.900,34.500,24.700,52.000,49.400,
2021/03/29 12:47:44,3008.667,0.000,0.364,0.000,5.103,15.858,322.839,140.076,138.731,271.679,270.616,212.318,213.938,145.860,143.466,138.659,35.499,52.094,56.713,46.230,49.606,55.479,55.474,49.662,49.393,50.137,65.971,71.349,66.594,71.607,79.423,74.085,67.478,72.206,78.033,82.036,90.075,90.090,86.402,86.317,59.299,59.683,50.155,49.843,16.921,24.599,28.056,35.897,25.219,18.944,52.076,27.140,53.474,40.922,40.058,28.527,38.525,26.441,23.571,15.574,-0.017,-0.007,-0.100,0.017,-0.072,-0.021,-0.064,271.871,283.647,5.608,10.902,20.806,27.440,22.953,51.913,48.107,238.861,271.051,47.337,36.703,164.329,174.806,281.146,9.400,12.900,22.700,29.200,23.500,52.100,50.000,
2021/03/29 12:47:45,3008.683,0.000,0.364,0.000,5.103,15.858,322.839,140.076,138.731,271.444,270.616,212.318,213.702,145.860,143.718,138.659,35.499,52.094,56.742,46.160,49.581,55.501,55.451,49.685,49.416,50.091,65.971,71.303,66.594,71.576,79.399,74.107,67.454,72.304,78.009,82.117,90.139,90.118,86.466,86.287,59.299,59.636,50.155,49.810,16.467,24.508,29.117,35.988,24.945,18.488,52.167,27.322,53.474,40.831,39.967,28.436,38.525,26.349,23.571,15.574,-0.016,-0.004,-0.108,0.024,-0.078,-0.046,-0.064,271.832,283.647,5.608,10.902,20.806,27.440,22.953,51.913,48.107,238.861,271.051,47.337,36.703,164.329,174.806,281.146,9.400,12.900,22.700,29.200,23.500,52.100,50.000,
2021/03/29 12:47:46,3008.700,0.000,0.364,0.000,5.103,15.858,322.839,140.076,138.731,271.679,270.851,212.318,213.938,146.111,143.718,138.659,35.499,52.094,56.774,46.230,49.650,55.479,55.474,49.662,49.472,50.061,66.037,71.349,66.594,71.607,79.399,74.085,67.454,72.206,78.009,82.095,90.139,90.090,86.402,86.258,59.299,59.683,50.155,49.779,19.378,28.790,29.599,35.623,25.401,19.035,52.167,27.413,53.656,40.740,39.967,28.618,38.434,26.349,23.298,15.574,-0.008,-0.022,-0.106,0.019,-0.085,-0.059,-0.064,271.844,283.647,5.608,10.902,20.806,27.440,22.953,51.913,48.107,238.861,271.051,47.337,36.703,164.329,174.806,281.146,9.400,12.900,22.700,29.200,23.500,52.100,50.000,
