Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:47:47,3008.678,0.000,0.364,0.000,5.103,15.858,322.839,140.328,138.983,271.679,270.851,212.318,213.938,146.111,143.718,138.659,35.499,52.094,56.803,46.230,49.650,55.501,55.474,49.685,49.416,50.091,65.971,71.379,66.594,71.636,79.399,74.107,67.454,72.229,77.944,82.117,90.139,90.118,86.402,86.346,59.299,59.712,50.155,49.873,19.196,27.241,29.888,36.170,25.583,18.670,51.803,27.140,53.201,40.831,39.967,28.618,38.525,26.441,23.480,15.483,-0.010,-0.017,-0.111,0.016,-0.080,-0.047,-0.064,271.858,283.705,5.608,10.902,20.806,27.440,22.953,51.913,48.107,238.861,271.051,47.337,36.703,164.329,174.806,281.146,9.400,12.900,22.700,29.200,23.500,52.100,50.000,
2021/03/29 12:47:48,3008.678,0.000,0.364,0.000,5.103,15.858,322.839,140.328,138.983,271.679,270.851,212.318,213.938,146.111,143.718,138.659,35.499,52.094,56.803,46.230,49.650,55.501,55.474,49.685,49.416,50.091,65.971,71.379,66.594,71.636,79.399,74.107,67.454,72.229,77.944,82.117,90.139,90.118,86.402,86.346,59.299,59.712,50.155,49.873,19.196,27.241,29.888,36.170,25.583,18.670,51.803,27.140,53.201,40.831,39.967,28.618,38.525,26.441,23.480,15.483,-0.010,-0.017,-0.111,0.016,-0.080,-0.047,-0.064,271.858,283.705,5.608,10.902,20.806,27.440,22.953,51.913,48.107,238.861,271.051,47.337,36.703,164.329,174.806,281.146,9.400,12.900,22.700,29.200,23.500,52.100,50.000,
2021/03/29 12:47:49,3008.768,0.000,0.364,0.000,5.103,15.858,322.839,140.328,138.983,271.679,270.851,212.553,213.938,146.111,143.718,138.659,35.568,52.094,56.713,46.230,49.675,55.540,55.474,49.725,49.472,50.061,65.971,71.274,66.594,71.607,79.423,74.085,67.478,72.282,78.033,82.095,90.139,90.090,86.466,86.317,59.299,59.683,50.155,49.843,17.012,24.235,29.985,34.257,25.036,18.944,51.803,27.140,53.110,40.740,39.876,28.618,38.525,26.441,23.480,15.574,-0.017,-0.010,-0.110,0.024,-0.076,-0.027,-0.064,271.806,283.647,9.798,15.967,22.631,30.268,22.231,50.874,48.192,194.178,261.718,43.926,38.157,161.647,175.264,280.401,14.200,20.300,24.800,31.900,23.000,51.300,50.100,
2021/03/29 12:47:50,3008.514,0.000,0.364,0.000,5.103,15.858,322.839,140.579,139.235,271.914,270.851,212.553,213.938,146.111,143.718,138.659,35.568,52.094,56.803,46.230,49.650,55.540,55.474,49.662,49.393,50.167,65.971,71.303,66.594,71.636,79.464,74.085,67.454,72.282,78.009,82.095,90.139,90.178,86.466,86.346,59.299,59.712,50.155,49.873,18.468,24.781,29.310,35.350,25.674,19.308,52.258,26.958,53.292,41.013,39.603,28.709,38.434,26.349,23.298,15.392,-0.017,-0.015,-0.105,0.009,-0.085,-0.048,-0.064,271.844,283.647,9.798,15.967,22.631,30.268,22.231,50.874,48.192,194.178,261.718,43.926,38.157,161.647,175.264,280.401,14.200,20.300,24.800,31.900,23.000,51.300,50.100,
2021/03/29 12:47:51,3008.323,0.000,0.364,0.000,5.103,15.858,322.839,140.579,139.235,271.914,270.851,212.553,213.938,146.362,143.718,138.659,35.568,52.094,56.774,46.230,49.650,55.562,55.398,49.685,49.416,50.061,65.971,71.274,66.594,71.607,79.399,74.107,67.454,72.304,78.009,82.117,90.139,90.090,86.466,86.317,59.299,59.683,50.089,49.843,20.378,27.879,28.828,36.625,25.674,19.763,52.440,26.321,53.565,41.651,39.512,28.709,38.434,26.532,23.480,15.483,-0.021,-0.013,-0.106,0.012,-0.075,-0.039,-0.064,271.812,283.593,9.798,15.967,22.631,30.268,22.231,50.874,48.192,194.178,261.718,43.926,38.157,161.647,175.264,280.401,14.200,20.300,24.800,31.900,23.000,51.300,50.100,
2021/03/29 12:47:52,3008.323,0.000,0.364,0.000,5.103,15.858,322.839,140.830,139.486,272.148,270.851,212.788,213.938,146.111,143.718,138.659,35.568,52.094,56.803,46.230,49.650,55.540,55.474,49.662,49.472,50.167,65.971,71.379,66.594,71.636,79.464,74.085,67.454,72.206,78.009,82.095,90.139,90.178,86.402,86.346,59.365,59.712,50.155,49.873,19.196,26.330,29.406,35.714,25.310,19.581,52.804,25.865,54.020,41.925,40.149,29.347,38.434,26.623,23.753,15.665,-0.014,-0.003,-0.106,0.031,-0.080,-0.045,-0.064,271.812,283.593,9.798,15.967,22.631,30.268,22.231,50.874,48.192,194.178,261.718,43.926,38.157,161.647,175.264,280.401,14.200,20.300,24.800,31.900,23.000,51.300,50.100,
2021/03/29 12:47:53,3008.272,0.000,0.364,0.000,5.103,15.858,322.839,140.830,139.486,272.148,270.851,212.553,214.173,146.362,143.970,138.659,35.568,52.094,56.803,46.230,49.675,55.562,55.474,49.685,49.495,50.091,66.037,71.303,66.594,71.576,79.488,74.183,67.478,72.304,78.033,82.117,90.139,90.118,86.466,86.346,59.299,59.636,50.155,49.873,18.104,23.961,28.924,33.983,25.127,19.126,52.804,25.956,53.929,42.198,40.422,29.530,38.434,26.714,23.935,15.756,-0.010,-0.015,-0.105,0.017,-0.079,-0.059,-0.064,271.845,283.652,9.798,15.967,22.631,30.268,22.231,50.874,48.192,194.178,261.718,43.926,38.157,161.647,175.264,280.401,14.200,20.300,24.800,31.900,23.000,51.300,50.100,
2021/03/29 12:47:54,3008.430,0.000,0.364,0.000,5.103,15.858,322.839,140.830,139.486,272.148,271.087,212.788,214.173,146.362,143.718,138.659,35.568,52.094,56.803,46.230,49.650,55.540,55.474,49.662,49.472,50.167,65.971,71.379,66.594,71.636,79.464,74.085,67.454,72.282,78.009,82.169,90.139,90.178,86.466,86.346,59.365,59.712,50.155,49.953,18.286,26.512,28.442,36.079,25.036,19.035,52.804,26.230,53.929,41.925,40.605,29.439,38.434,26.714,23.753,15.574,-0.016,-0.031,-0.120,0.011,-0.091,-0.058,-0.064,271.858,283.647,7.517,9.489,19.597,28.299,23.200,51.941,48.023,266.186,262.126,43.139,38.976,163.987,174.476,279.953,14.200,14.900,21.900,31.400,24.100,52.200,49.900,
2021/03/29 12:47:55,3008.430,0.000,0.364,0.000,5.103,15.858,322.839,140.830,139.486,272.148,271.087,212.788,214.173,146.362,143.718,138.659,35.568,52.094,56.803,46.230,49.650,55.540,55.474,49.662,49.472,50.167,65.971,71.379,66.594,71.636,79.464,74.085,67.454,72.282,78.009,82.169,90.139,90.178,86.466,86.346,59.365,59.712,50.155,49.953,18.286,26.512,28.442,36.079,25.036,19.035,52.804,26.230,53.929,41.925,40.605,29.439,38.434,26.714,23.753,15.574,-0.016,-0.031,-0.120,0.011,-0.091,-0.058,-0.064,271.858,283.647,7.517,9.489,19.597,28.299,23.200,51.941,48.023,266.186,262.126,43.139,38.976,163.987,174.476,279.953,14.200,14.900,21.900,31.400,24.100,52.200,49.900,
2021/03/29 12:47:56,3008.554,0.000,0.364,0.000,5.103,15.858,322.839,141.082,139.738,272.148,271.087,212.788,214.173,146.362,143.718,138.659,35.568,52.094,56.742,46.230,49.650,55.562,55.474,49.685,49.495,50.167,66.037,71.379,66.594,71.636,79.464,74.183,67.454,72.304,78.009,82.191,90.075,90.178,86.466,86.346,59.365,59.712,50.155,49.873,20.197,25.601,30.274,35.897,25.674,19.308,53.077,26.230,54.111,41.925,40.696,29.530,38.434,26.714,23.935,15.574,-0.014,-0.010,-0.099,0.015,-0.084,-0.042,-0.064,271.949,283.588,7.517,9.489,19.597,28.299,23.200,51.941,48.023,266.186,262.126,43.139,38.976,163.987,174.476,279.953,14.200,14.900,21.900,31.400,24.100,52.200,49.900,
2021/03/29 12:47:57,3008.587,0.000,0.364,0.000,5.103,15.858,322.839,141.333,139.990,272.148,271.322,212.788,214.173,146.362,143.718,138.659,35.568,52.094,56.774,46.230,49.675,55.540,55.474,49.662,49.472,50.061,65.971,71.274,66.594,71.607,79.488,74.085,67.478,72.282,78.033,82.095,90.139,90.090,86.466,86.258,59.365,59.683,50.155,49.843,19.014,24.599,29.213,36.534,25.310,18.944,52.895,26.047,54.292,42.016,40.787,29.439,38.525,26.714,23.935,15.665,-0.015,-0.011,-0.102,0.017,-0.074,-0.045,-0.064,271.969,283.593,7.517,9.489,19.597,28.299,23.200,51.941,48.023,266.186,262.126,43.139,38.976,163.987,174.476,279.953,14.200,14.900,21.900,31.400,24.100,52.200,49.900,
2021/03/29 12:47:58,3008.723,0.000,0.364,0.000,5.103,15.858,322.839,141.333,139.990,272.148,271.322,212.788,214.408,146.362,143.970,138.659,35.568,52.118,56.803,46.230,49.650,55.562,55.474,49.685,49.495,50.167,66.061,71.303,66.618,71.636,79.464,74.107,67.454,72.304,78.009,82.117,90.098,90.178,86.490,86.346,59.323,59.712,50.113,49.873,18.741,23.415,29.020,35.623,24.854,18.944,53.077,26.047,54.202,41.743,40.605,29.439,38.525,26.623,23.844,15.574,-0.025,-0.020,-0.112,0.004,-0.083,-0.045,-0.064,272.001,283.647,7.517,9.489,19.597,28.299,23.200,51.941,48.023,266.186,262.126,43.139,38.976,163.987,174.476,279.953,14.200,14.900,21.900,31.400,24.100,52.200,49.900,
2021/03/29 12:47:59,3008.773,0.000,0.364,0.000,5.103,15.884,322.839,141.333,139.990,272.148,271.322,213.023,214.408,146.362,143.970,138.659,35.568,52.094,56.803,46.255,49.675,55.501,55.474,49.685,49.495,50.167,66.037,71.379,66.594,71.636,79.552,74.107,67.478,72.304,78.033,82.117,90.139,90.118,86.466,86.346,59.365,59.712,50.155,49.873,16.921,24.508,28.346,36.716,25.127,18.488,52.895,26.138,54.020,41.743,40.605,29.347,38.525,26.623,23.844,15.574,-0.005,-0.007,-0.098,0.029,-0.086,-0.044,-0.064,272.028,283.588,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:00,3008.977,0.000,0.364,0.000,5.103,15.858,322.839,141.333,140.241,272.383,271.322,212.788,214.408,146.362,143.970,138.659,35.568,52.094,56.803,46.230,49.650,55.562,55.474,49.685,49.495,50.167,65.971,71.379,66.594,71.636,79.529,74.107,67.454,72.304,78.009,82.117,90.139,90.178,86.466,86.420,59.365,59.712,50.222,49.953,19.651,23.961,30.274,35.805,25.127,19.126,52.895,26.594,53.838,41.651,40.422,29.256,38.434,26.714,23.753,15.756,-0.018,-0.038,-0.116,0.005,-0.095,-0.057,-0.064,272.041,283.588,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:01,3008.977,0.000,0.364,0.000,5.103,15.858,322.839,141.333,140.241,272.383,271.322,212.788,214.408,146.362,143.970,138.659,35.568,52.094,56.803,46.230,49.650,55.562,55.474,49.685,49.495,50.167,65.971,71.379,66.594,71.636,79.529,74.107,67.454,72.304,78.009,82.117,90.139,90.178,86.466,86.420,59.365,59.712,50.222,49.953,19.651,23.961,30.274,35.805,25.127,19.126,52.895,26.594,53.838,41.651,40.422,29.256,38.434,26.714,23.753,15.756,-0.018,-0.038,-0.116,0.005,-0.095,-0.057,-0.064,272.041,283.588,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:02,3009.309,0.000,0.364,0.000,5.103,15.858,322.839,141.585,140.241,272.383,271.322,213.023,214.643,146.614,143.970,138.659,35.568,52.094,56.742,46.230,49.719,55.562,55.474,49.685,49.495,50.167,65.971,71.303,66.594,71.636,79.464,74.107,67.520,72.304,78.009,82.117,90.139,90.118,86.466,86.346,59.365,59.712,50.155,49.873,18.741,24.326,29.213,35.259,25.492,19.035,52.986,26.594,54.202,41.834,40.605,29.439,38.525,26.714,23.844,15.665,-0.008,0.001,-0.093,0.024,-0.074,-0.027,-0.064,272.067,283.588,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:03,3009.275,0.000,0.364,0.000,5.103,15.858,322.839,141.585,140.493,272.383,271.322,213.023,214.643,146.614,144.221,138.659,35.568,52.094,56.939,46.230,49.745,55.623,55.534,49.748,49.558,50.227,66.037,71.439,66.660,71.773,79.552,74.183,67.478,72.365,78.033,82.191,90.139,90.178,86.466,86.420,59.365,59.773,50.155,49.953,17.103,23.233,28.153,35.168,25.401,18.852,52.986,26.230,54.202,41.834,40.787,29.347,38.525,26.623,23.753,15.665,-0.017,-0.022,-0.108,0.003,-0.088,-0.050,-0.064,272.093,283.588,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:04,3009.135,0.000,0.364,0.000,5.103,15.858,323.066,141.836,140.493,272.383,271.557,213.023,214.643,146.614,144.221,138.659,35.637,52.118,56.803,46.230,49.719,55.562,55.474,49.748,49.558,50.167,66.061,71.379,66.685,71.636,79.529,74.183,67.454,72.304,78.009,82.191,90.163,90.178,86.490,86.420,59.390,59.712,50.180,49.953,18.377,22.686,29.599,35.350,25.310,19.490,53.077,26.412,54.202,41.834,40.605,29.347,38.525,26.623,23.935,15.756,-0.026,-0.023,-0.111,0.008,-0.084,-0.033,-0.064,272.093,283.647,7.336,13.876,19.377,28.617,22.120,52.568,48.944,207.613,260.877,44.164,41.600,166.404,175.417,280.001,15.600,18.300,22.900,31.500,23.100,52.900,50.800,
2021/03/29 12:48:05,3009.135,0.000,0.364,0.000,5.103,15.858,323.066,141.836,140.745,272.618,271.557,213.023,214.643,146.614,143.970,138.659,35.637,52.094,56.879,46.299,49.745,55.623,55.534,49.685,49.558,50.167,66.037,71.379,66.660,71.697,79.552,74.183,67.544,72.304,78.097,82.191,90.139,90.118,86.466,86.346,59.365,59.712,50.155,49.873,17.376,24.144,29.310,36.079,24.945,19.035,53.259,26.867,54.020,41.834,40.513,29.347,38.525,26.623,23.935,15.665,-0.008,0.002,-0.101,0.034,-0.078,-0.040,-0.064,272.113,283.647,5.016,14.699,21.572,25.961,21.883,52.819,48.058,246.501,276.642,43.685,36.384,161.896,174.786,280.188,16.300,20.800,24.500,28.200,22.900,53.200,49.800,
2021/03/29 12:48:06,3009.174,0.000,0.364,0.000,5.103,15.858,322.839,141.836,140.745,272.618,271.557,213.023,214.643,146.614,144.221,138.910,35.568,52.094,56.803,46.299,49.650,55.562,55.534,49.685,49.495,50.167,66.037,71.379,66.594,71.636,79.529,74.107,67.454,72.304,78.009,82.117,90.139,90.118,86.466,86.420,59.365,59.712,50.222,49.873,18.013,24.690,29.213,36.079,26.129,18.944,53.168,26.594,53.929,41.743,40.513,29.256,38.525,26.623,23.753,15.665,-0.006,-0.018,-0.103,0.019,-0.083,-0.048,-0.064,272.119,283.593,5.016,14.699,21.572,25.961,21.883,52.819,48.058,246.501,276.642,43.685,36.384,161.896,174.786,280.188,16.300,20.800,24.500,28.200,22.900,53.200,49.800,
2021/03/29 12:48:07,3009.174,0.000,0.364,0.000,5.103,15.858,322.839,141.836,140.745,272.618,271.557,213.023,214.643,146.614,144.221,138.910,35.568,52.094,56.803,46.299,49.650,55.562,55.534,49.685,49.495,50.167,66.037,71.379,66.594,71.636,79.529,74.107,67.454,72.304,78.009,82.117,90.139,90.118,86.466,86.420,59.365,59.712,50.222,49.873,18.013,24.690,29.213,36.079,26.129,18.944,53.168,26.594,53.929,41.743,40.513,29.256,38.525,26.623,23.753,15.665,-0.006,-0.018,-0.103,0.019,-0.083,-0.048,-0.064,272.119,283.593,5.016,14.699,21.572,25.961,21.883,52.819,48.058,246.501,276.642,43.685,36.384,161.896,174.786,280.188,16.300,20.800,24.500,28.200,22.900,53.200,49.800,
2021/03/29 12:48:08,3009.383,0.000,0.364,0.000,5.103,15.858,322.839,142.088,140.996,272.618,271.557,213.023,214.878,146.614,144.221,138.910,35.568,52.094,56.879,46.299,49.650,55.562,55.534,49.748,49.558,50.227,66.037,71.439,66.594,71.697,79.529,74.183,67.454,72.365,78.009,82.191,90.139,90.178,86.466,86.420,59.365,59.773,50.222,49.953,17.194,23.870,28.731,34.894,25.127,18.944,53.350,26.503,53.838,41.651,40.696,29.439,38.616,26.623,23.844,15.665,-0.014,-0.005,-0.101,0.020,-0.078,-0.031,-0.064,272.080,283.593,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:09,3009.309,0.000,0.364,0.000,5.103,15.858,323.066,142.088,140.745,272.618,271.792,213.258,214.878,146.614,144.221,138.910,35.637,52.185,56.879,46.230,49.719,55.540,55.534,49.662,49.535,50.227,66.061,71.379,66.618,71.697,79.593,74.161,67.520,72.282,78.074,82.169,90.163,90.178,86.490,86.420,59.390,59.773,50.246,49.953,19.560,25.237,28.731,35.988,25.583,19.217,53.441,26.867,54.020,41.651,40.787,29.347,38.616,26.623,23.844,15.574,-0.014,-0.013,-0.102,0.008,-0.083,-0.048,-0.064,272.093,283.588,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:10,3009.135,0.000,0.364,0.000,5.103,15.858,322.839,142.339,140.996,272.618,271.792,213.258,214.878,146.865,144.221,138.659,35.637,52.185,56.879,46.230,49.719,55.562,55.534,49.685,49.558,50.167,66.061,71.379,66.618,71.636,79.593,74.183,67.454,72.365,78.074,82.191,90.163,90.118,86.490,86.346,59.390,59.712,50.180,49.873,19.014,24.964,29.985,36.625,25.310,19.126,53.259,26.776,53.747,41.651,40.422,29.256,38.616,26.623,23.844,15.574,-0.016,-0.011,-0.101,0.016,-0.065,-0.044,-0.064,272.067,283.588,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:11,3009.022,0.000,0.364,0.000,5.103,15.858,322.839,142.339,140.996,272.618,271.792,213.258,214.878,146.865,144.221,138.659,35.568,52.185,56.879,46.324,49.719,55.540,55.534,49.725,49.535,50.227,66.061,71.379,66.618,71.697,79.529,74.085,67.520,72.343,78.074,82.169,90.163,90.178,86.490,86.420,59.390,59.773,50.180,49.953,17.649,26.057,29.599,36.625,25.219,19.672,53.259,26.776,54.020,41.834,40.696,29.256,38.616,26.623,23.844,15.574,-0.023,-0.014,-0.110,0.016,-0.080,-0.047,-0.064,272.067,283.588,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:12,3008.999,0.000,0.364,0.000,5.103,15.858,322.839,142.339,140.996,272.853,271.792,213.493,214.878,146.865,144.473,138.910,35.637,52.185,56.879,46.324,49.719,55.562,55.534,49.748,49.558,50.227,66.061,71.439,66.618,71.697,79.593,74.183,67.520,72.365,78.074,82.191,90.098,90.178,86.555,86.420,59.390,59.773,50.246,49.953,17.558,25.875,29.503,36.170,25.310,18.579,53.350,26.594,53.929,41.743,40.696,29.347,38.434,26.532,23.935,15.665,-0.004,-0.003,-0.100,0.024,-0.080,-0.047,-0.064,272.053,283.652,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:13,3008.999,0.000,0.364,0.000,5.103,15.858,322.839,142.339,140.996,272.853,271.792,213.493,214.878,146.865,144.473,138.910,35.637,52.185,56.879,46.324,49.719,55.562,55.534,49.748,49.558,50.227,66.061,71.439,66.618,71.697,79.593,74.183,67.520,72.365,78.074,82.191,90.098,90.178,86.555,86.420,59.390,59.773,50.246,49.953,17.558,25.875,29.503,36.170,25.310,18.579,53.350,26.594,53.929,41.743,40.696,29.347,38.434,26.532,23.935,15.665,-0.004,-0.003,-0.100,0.024,-0.080,-0.047,-0.064,272.053,283.652,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:14,3008.977,0.000,0.364,0.000,5.103,15.884,322.839,142.339,140.996,273.088,271.792,213.493,214.878,146.865,144.221,138.910,35.637,52.094,56.879,46.324,49.719,55.600,55.534,49.725,49.535,50.227,66.037,71.379,66.660,71.697,79.593,74.161,67.520,72.343,78.074,82.169,90.139,90.178,86.466,86.420,59.432,59.773,50.222,49.953,18.650,27.241,29.117,35.897,25.492,19.581,53.350,27.049,53.929,41.651,40.513,29.256,38.342,26.441,23.662,15.665,-0.008,-0.023,-0.113,0.017,-0.083,-0.049,-0.064,271.988,283.588,7.845,12.532,19.304,30.541,22.945,52.991,48.684,197.049,258.959,45.210,32.701,166.388,175.129,280.294,12.300,16.700,22.300,32.000,23.800,53.300,50.500,
2021/03/29 12:48:15,3008.869,0.000,0.364,0.000,5.103,15.858,323.066,142.339,141.248,272.853,271.792,213.493,214.878,146.865,144.473,138.659,35.637,52.185,56.879,46.299,49.745,55.623,55.474,49.685,49.558,50.227,66.061,71.500,66.685,71.773,79.617,74.183,67.478,72.304,78.097,82.191,90.163,90.178,86.555,86.479,59.390,59.849,50.246,50.015,18.104,23.870,28.828,36.261,24.945,19.035,53.532,26.594,53.929,41.743,40.422,29.165,38.342,26.532,23.844,15.665,-0.014,-0.004,-0.098,0.017,-0.079,-0.039,-0.064,271.962,283.593,6.229,16.131,20.348,27.800,22.192,53.516,48.272,227.603,252.688,40.815,40.624,165.651,174.854,280.262,11.300,23.900,24.200,30.500,23.100,53.800,50.200,
2021/03/29 12:48:16,3008.734,0.000,0.364,0.000,5.103,15.858,323.066,142.591,141.248,273.088,272.027,213.493,215.114,146.865,144.473,138.910,35.637,52.160,56.879,46.324,49.745,55.623,55.474,49.748,49.558,50.227,66.037,71.439,66.660,71.773,79.617,74.183,67.478,72.365,78.097,82.191,90.139,90.178,86.466,86.420,59.365,59.773,50.222,49.953,18.559,29.063,28.442,35.897,25.674,19.581,53.623,27.049,53.838,41.834,40.331,29.165,38.251,26.441,23.662,15.574,-0.016,-0.019,-0.105,0.004,-0.088,-0.048,-0.064,271.910,283.647,6.229,16.131,20.348,27.800,22.192,53.516,48.272,227.603,252.688,40.815,40.624,165.651,174.854,280.262,11.300,23.900,24.200,30.500,23.100,53.800,50.200,
2021/03/29 12:48:17,3008.616,0.000,0.364,0.000,5.103,15.884,323.066,142.591,141.248,272.853,272.027,213.493,215.114,147.117,144.221,138.910,35.637,52.160,56.849,46.299,49.719,55.623,55.474,49.748,49.558,50.137,66.037,71.349,66.594,71.607,79.593,74.183,67.520,72.365,78.009,82.191,90.139,90.090,86.531,86.391,59.432,59.743,50.222,49.922,21.015,26.330,30.177,35.168,25.856,19.581,53.532,27.049,53.838,41.560,40.331,29.165,38.342,26.441,23.844,15.665,-0.031,-0.023,-0.116,0.000,-0.084,-0.040,-0.064,271.891,283.657,6.229,16.131,20.348,27.800,22.192,53.516,48.272,227.603,252.688,40.815,40.624,165.651,174.854,280.262,11.300,23.900,24.200,30.500,23.100,53.800,50.200,
2021/03/29 12:48:18,3008.548,0.000,0.364,0.000,5.103,15.858,323.066,142.591,141.248,273.088,272.027,213.493,215.114,146.865,144.724,138.910,35.637,52.160,56.879,46.324,49.745,55.623,55.474,49.748,49.558,50.227,66.037,71.439,66.660,71.773,79.617,74.107,67.544,72.365,78.097,82.191,90.139,90.178,86.466,86.420,59.365,59.773,50.222,49.953,20.015,25.146,29.888,36.625,25.219,18.670,53.441,26.685,54.111,41.651,40.513,29.165,38.342,26.441,23.753,15.574,-0.013,-0.008,-0.105,0.028,-0.086,-0.047,-0.064,271.871,283.588,6.229,16.131,20.348,27.800,22.192,53.516,48.272,227.603,252.688,40.815,40.624,165.651,174.854,280.262,11.300,23.900,24.200,30.500,23.100,53.800,50.200,
2021/03/29 12:48:19,3008.548,0.000,0.364,0.000,5.103,15.884,323.066,142.591,141.248,273.088,272.263,213.493,215.114,147.117,144.473,138.910,35.637,52.160,56.939,46.324,49.719,55.600,55.534,49.725,49.599,50.227,66.037,71.439,66.660,71.773,79.593,74.161,67.454,72.343,78.009,82.228,90.139,90.178,86.466,86.420,59.365,59.773,50.222,50.015,17.649,24.599,29.213,35.623,24.945,18.488,53.806,26.867,54.020,41.743,40.696,29.256,38.342,26.441,23.844,15.574,-0.010,-0.030,-0.109,0.015,-0.089,-0.057,-0.064,271.871,283.588,7.732,8.199,21.498,26.160,23.338,52.548,48.893,275.194,300.005,49.717,36.607,161.255,174.431,279.655,15.300,18.200,24.500,28.400,24.300,52.900,50.700,
2021/03/29 12:48:20,3008.548,0.000,0.364,0.000,5.103,15.884,323.066,142.591,141.248,273.088,272.263,213.493,215.114,147.117,144.473,138.910,35.637,52.160,56.939,46.324,49.719,55.600,55.534,49.725,49.599,50.227,66.037,71.439,66.660,71.773,79.593,74.161,67.454,72.343,78.009,82.228,90.139,90.178,86.466,86.420,59.365,59.773,50.222,50.015,17.649,24.599,29.213,35.623,24.945,18.488,53.806,26.867,54.020,41.743,40.696,29.256,38.342,26.441,23.844,15.574,-0.010,-0.030,-0.109,0.015,-0.089,-0.057,-0.064,271.871,283.588,7.732,8.199,21.498,26.160,23.338,52.548,48.893,275.194,300.005,49.717,36.607,161.255,174.431,279.655,15.300,18.200,24.500,28.400,24.300,52.900,50.700,
2021/03/29 12:48:21,3008.695,0.000,0.364,0.000,5.103,15.884,323.066,142.591,141.521,273.088,272.283,213.728,215.134,147.117,144.495,138.910,35.663,52.185,56.910,46.299,49.719,55.562,55.534,49.748,49.622,50.198,66.061,71.410,66.685,71.743,79.658,74.107,67.520,72.365,78.074,82.250,90.163,90.149,86.555,86.450,59.390,59.743,50.246,49.922,18.195,26.148,29.213,35.077,25.127,20.036,53.806,27.049,54.202,41.834,40.787,29.256,38.251,26.532,23.935,15.574,-0.009,0.003,-0.100,0.029,-0.069,-0.018,-0.064,271.844,283.593,7.732,8.199,21.498,26.160,23.338,52.548,48.893,275.194,300.005,49.717,36.607,161.255,174.431,279.655,15.300,18.200,24.500,28.400,24.300,52.900,50.700,
2021/03/29 12:48:22,3008.655,0.000,0.364,0.000,5.103,15.884,323.066,142.842,141.500,273.088,272.498,213.493,215.349,147.117,144.724,138.910,35.707,52.160,56.879,46.299,49.745,55.600,55.534,49.725,49.535,50.227,66.037,71.439,66.660,71.697,79.682,74.085,67.544,72.343,78.097,82.228,90.139,90.178,86.531,86.420,59.365,59.773,50.222,49.953,18.650,26.148,27.960,35.988,25.219,18.579,53.806,26.594,54.383,41.834,40.787,29.439,38.342,26.441,23.753,15.392,-0.013,-0.009,-0.100,0.012,-0.084,-0.043,-0.064,271.792,283.652,7.732,8.199,21.498,26.160,23.338,52.548,48.893,275.194,300.005,49.717,36.607,161.255,174.431,279.655,15.300,18.200,24.500,28.400,24.300,52.900,50.700,
2021/03/29 12:48:23,3008.610,0.000,0.364,0.000,5.103,15.858,323.066,142.842,141.500,273.088,272.498,213.728,215.349,147.117,144.724,138.910,35.637,52.185,56.879,46.299,49.719,55.540,55.534,49.725,49.535,50.227,66.061,71.439,66.685,71.697,79.658,74.085,67.520,72.343,78.074,82.228,90.163,90.178,86.555,86.420,59.390,59.773,50.246,49.953,18.559,28.061,29.599,36.261,25.674,19.854,53.623,27.049,53.929,41.743,40.605,29.256,38.342,26.441,23.844,15.483,-0.019,-0.028,-0.111,0.010,-0.090,-0.055,-0.064,271.792,283.593,7.732,8.199,21.498,26.160,23.338,52.548,48.893,275.194,300.005,49.717,36.607,161.255,174.431,279.655,15.300,18.200,24.500,28.400,24.300,52.900,50.700,
2021/03/29 12:48:24,3008.695,0.000,0.364,0.000,5.103,15.884,323.066,142.842,141.751,273.323,272.498,213.728,215.349,147.117,144.724,138.910,35.637,52.160,56.879,46.299,49.719,55.623,55.474,49.748,49.558,50.227,66.037,71.379,66.660,71.697,79.658,74.107,67.454,72.365,78.074,82.250,90.139,90.178,86.531,86.420,59.365,59.712,50.222,49.953,20.287,26.239,29.020,35.532,25.674,19.763,53.623,26.776,54.292,41.651,40.787,29.439,38.342,26.441,23.753,15.665,-0.030,-0.025,-0.116,0.000,-0.085,-0.043,-0.064,271.818,283.588,5.780,12.557,22.424,26.056,22.738,52.883,48.648,239.886,275.484,43.374,39.862,161.007,175.227,280.063,14.200,21.300,24.800,28.800,23.400,53.000,50.500,
2021/03/29 12:48:25,3008.819,0.000,0.364,0.000,5.103,15.884,323.066,142.842,141.751,273.323,272.498,213.963,215.349,147.368,144.724,138.910,35.707,52.185,56.849,46.368,49.719,55.562,55.534,49.748,49.622,50.198,66.061,71.410,66.685,71.743,79.658,74.107,67.520,72.365,78.074,82.250,90.163,90.090,86.555,86.391,59.390,59.683,50.246,49.922,17.558,24.690,28.828,35.441,25.674,19.490,53.897,26.867,54.111,41.743,40.696,29.439,38.342,26.441,23.662,15.574,-0.002,0.001,-0.096,0.037,-0.079,-0.036,-0.064,271.799,283.598,5.780,12.557,22.424,26.056,22.738,52.883,48.648,239.886,275.484,43.374,39.862,161.007,175.227,280.063,14.200,21.300,24.800,28.800,23.400,53.000,50.500,
2021/03/29 12:48:26,3008.819,0.000,0.364,0.000,5.103,15.884,323.066,142.842,141.751,273.323,272.498,213.963,215.349,147.368,144.724,138.910,35.707,52.185,56.849,46.368,49.719,55.562,55.534,49.748,49.622,50.198,66.061,71.410,66.685,71.743,79.658,74.107,67.520,72.365,78.074,82.250,90.163,90.090,86.555,86.391,59.390,59.683,50.246,49.922,17.558,24.690,28.828,35.441,25.674,19.490,53.897,26.867,54.111,41.743,40.696,29.439,38.342,26.441,23.662,15.574,-0.002,0.001,-0.096,0.037,-0.079,-0.036,-0.064,271.799,283.598,5.780,12.557,22.424,26.056,22.738,52.883,48.648,239.886,275.484,43.374,39.862,161.007,175.227,280.063,14.200,21.300,24.800,28.800,23.400,53.000,50.500,
2021/03/29 12:48:27,3008.819,0.000,0.364,0.000,5.103,15.884,323.066,143.094,141.751,273.323,272.498,213.963,215.584,147.368,144.724,138.910,35.637,52.185,56.879,46.299,49.745,55.562,55.534,49.748,49.558,50.227,66.061,71.379,66.685,71.697,79.682,74.047,67.544,72.365,78.097,82.250,90.163,90.178,86.490,86.420,59.390,59.773,50.246,49.953,15.284,21.684,28.056,35.441,24.945,18.670,53.897,26.776,54.020,41.743,40.422,29.165,38.434,26.441,23.753,15.574,-0.013,-0.029,-0.111,0.013,-0.088,-0.056,-0.064,271.799,283.598,5.780,12.557,22.424,26.056,22.738,52.883,48.648,239.886,275.484,43.374,39.862,161.007,175.227,280.063,14.200,21.300,24.800,28.800,23.400,53.000,50.500,
2021/03/29 12:48:28,3009.055,0.000,0.364,0.000,5.103,15.884,323.066,143.094,141.773,273.323,272.518,213.728,215.369,147.368,144.746,138.910,35.732,52.160,56.849,46.368,49.719,55.562,55.534,49.748,49.622,50.198,66.103,71.349,66.660,71.667,79.723,74.047,67.454,72.365,78.074,82.250,90.139,90.149,86.531,86.391,59.365,59.683,50.222,49.922,18.650,24.144,29.213,35.441,25.310,19.672,54.079,27.322,54.111,41.560,40.605,29.256,38.251,26.441,23.662,15.483,-0.013,-0.004,-0.100,0.021,-0.077,-0.028,-0.064,271.892,283.652,5.780,12.557,22.424,26.056,22.738,52.883,48.648,239.886,275.484,43.374,39.862,161.007,175.227,280.063,14.200,21.300,24.800,28.800,23.400,53.000,50.500,
2021/03/29 12:48:29,3009.055,0.000,0.364,0.000,5.103,15.884,323.066,143.094,141.773,273.558,272.518,213.963,215.369,147.620,144.998,138.910,35.732,52.160,56.939,46.368,49.719,55.562,55.534,49.748,49.558,50.227,66.037,71.379,66.660,71.697,79.723,74.047,67.520,72.365,78.074,82.250,90.139,90.178,86.531,86.420,59.365,59.773,50.222,49.953,17.831,25.237,29.406,34.712,25.310,19.490,53.623,27.140,54.202,41.651,40.513,29.256,38.342,26.441,23.753,15.574,-0.018,-0.018,-0.105,0.002,-0.087,-0.053,-0.064,271.892,283.652,6.237,12.300,21.921,29.347,23.149,52.837,48.811,228.901,270.000,44.630,39.331,161.095,175.876,279.790,11.300,14.700,23.900,31.300,23.800,53.200,50.500,
2021/03/29 12:48:30,3008.971,0.000,0.364,0.000,5.103,15.884,323.066,143.094,141.751,273.558,272.498,213.963,215.584,147.368,144.724,138.910,35.707,52.185,56.879,46.324,49.745,55.562,55.534,49.685,49.558,50.227,66.061,71.439,66.685,71.697,79.747,74.047,67.478,72.365,78.097,82.250,90.163,90.178,86.490,86.479,59.390,59.773,50.246,50.015,20.015,27.059,29.310,36.170,25.219,19.035,53.806,27.049,54.292,41.834,40.605,29.256,38.342,26.441,23.844,15.483,-0.016,-0.007,-0.099,0.016,-0.066,-0.034,-0.064,271.877,283.657,6.237,12.300,21.921,29.347,23.149,52.837,48.811,228.901,270.000,44.630,39.331,161.095,175.876,279.790,11.300,14.700,23.900,31.300,23.800,53.200,50.500,
2021/03/29 12:48:31,3008.915,0.000,0.364,0.000,5.103,15.858,323.066,143.094,141.773,273.558,272.518,213.963,215.604,147.368,144.998,138.910,35.663,52.160,56.939,46.368,49.745,55.562,55.534,49.748,49.622,50.288,66.037,71.500,66.660,71.773,79.747,74.047,67.544,72.365,78.097,82.250,90.139,90.252,86.466,86.479,59.365,59.849,50.222,50.015,18.104,23.597,29.985,35.532,25.036,18.761,53.623,27.140,54.383,41.651,40.605,29.256,38.251,26.441,23.844,15.574,-0.010,-0.007,-0.103,0.037,-0.080,-0.038,-0.064,271.890,283.593,6.237,12.300,21.921,29.347,23.149,52.837,48.811,228.901,270.000,44.630,39.331,161.095,175.876,279.790,11.300,14.700,23.900,31.300,23.800,53.200,50.500,
2021/03/29 12:48:32,3008.915,0.000,0.364,0.000,5.103,15.858,323.066,143.094,141.773,273.558,272.518,213.963,215.604,147.368,144.998,138.910,35.663,52.160,56.939,46.368,49.745,55.562,55.534,49.748,49.622,50.288,66.037,71.500,66.660,71.773,79.747,74.047,67.544,72.365,78.097,82.250,90.139,90.252,86.466,86.479,59.365,59.849,50.222,50.015,18.104,23.597,29.985,35.532,25.036,18.761,53.623,27.140,54.383,41.651,40.605,29.256,38.251,26.441,23.844,15.574,-0.010,-0.007,-0.103,0.037,-0.080,-0.038,-0.064,271.890,283.593,6.237,12.300,21.921,29.347,23.149,52.837,48.811,228.901,270.000,44.630,39.331,161.095,175.876,279.790,11.300,14.700,23.900,31.300,23.800,53.200,50.500,
2021/03/29 12:48:33,3009.151,0.000,0.364,0.000,5.103,15.884,323.086,143.094,142.025,273.558,272.753,213.963,215.604,147.368,144.998,138.932,35.732,52.160,56.879,46.393,49.719,55.562,55.534,49.748,49.622,50.227,66.037,71.379,66.660,71.697,79.723,74.047,67.520,72.365,78.074,82.250,90.139,90.178,86.466,86.420,59.365,59.773,50.222,49.953,17.831,23.961,27.863,34.621,25.765,19.399,53.806,26.958,54.383,41.834,40.696,29.256,38.434,26.441,23.844,15.392,-0.014,-0.023,-0.112,0.012,-0.087,-0.067,-0.064,271.936,283.529,6.237,12.300,21.921,29.347,23.149,52.837,48.811,228.901,270.000,44.630,39.331,161.095,175.876,279.790,11.300,14.700,23.900,31.300,23.800,53.200,50.500,
2021/03/29 12:48:34,3009.213,0.000,0.364,0.000,5.103,15.884,323.066,143.094,142.003,273.793,272.733,213.963,215.584,147.620,144.976,138.910,35.707,52.185,56.879,46.368,49.719,55.623,55.474,49.685,49.558,50.227,66.061,71.379,66.685,71.697,79.723,74.047,67.520,72.365,78.074,82.250,90.098,90.178,86.555,86.420,59.390,59.773,50.246,49.953,17.467,23.324,28.249,35.441,25.401,19.126,53.897,26.958,54.383,41.834,40.787,29.256,38.434,26.441,23.935,15.665,-0.008,0.009,-0.098,0.036,-0.061,-0.012,-0.064,271.911,283.603,6.237,14.017,20.819,28.956,22.615,53.628,49.150,228.901,272.862,39.348,33.306,162.767,176.044,280.670,11.100,17.300,22.900,30.700,23.300,54.000,50.900,
2021/03/29 12:48:35,3009.213,0.000,0.364,0.000,5.103,15.884,323.066,143.094,142.025,273.558,272.989,214.198,215.604,147.620,144.998,138.910,35.732,52.160,56.939,46.368,49.789,55.623,55.534,49.748,49.622,50.288,66.037,71.439,66.660,71.773,79.723,74.107,67.520,72.365,78.074,82.250,90.139,90.178,86.531,86.479,59.365,59.849,50.222,50.015,17.285,23.688,27.863,35.988,25.127,19.035,54.170,27.322,54.383,41.743,40.787,29.256,38.434,26.441,23.844,15.574,-0.018,-0.007,-0.103,0.009,-0.083,-0.046,-0.064,271.911,283.603,6.237,14.017,20.819,28.956,22.615,53.628,49.150,228.901,272.862,39.348,33.306,162.767,176.044,280.670,11.100,17.300,22.900,30.700,23.300,54.000,50.900,
2021/03/29 12:48:36,3009.174,0.000,0.364,0.000,5.103,15.858,323.066,143.094,142.003,273.793,272.968,214.198,215.819,147.620,144.976,138.910,35.707,52.160,56.849,46.299,49.814,55.623,55.474,49.748,49.622,50.198,66.037,71.349,66.660,71.667,79.747,74.107,67.544,72.365,78.097,82.250,90.139,90.090,86.466,86.317,59.365,59.743,50.222,49.922,21.288,25.601,29.985,36.170,25.856,19.399,54.079,27.596,54.292,41.651,40.605,29.165,38.434,26.441,23.844,15.483,-0.017,-0.017,-0.106,0.011,-0.086,-0.049,-0.064,271.871,283.652,6.237,14.017,20.819,28.956,22.615,53.628,49.150,228.901,272.862,39.348,33.306,162.767,176.044,280.670,11.100,17.300,22.900,30.700,23.300,54.000,50.900,
2021/03/29 12:48:37,3009.129,0.000,0.364,0.000,5.103,15.884,323.086,143.345,142.025,273.793,272.989,214.198,215.840,147.620,144.998,138.932,35.732,52.185,56.910,46.393,49.789,55.623,55.534,49.748,49.622,50.258,66.061,71.349,66.685,71.667,79.788,74.107,67.520,72.441,78.074,82.324,90.098,90.149,86.490,86.450,59.390,59.743,50.246,49.922,19.014,26.239,29.503,36.625,25.492,18.852,53.897,27.140,54.292,41.651,40.696,29.165,38.342,26.441,23.935,15.574,-0.019,-0.016,-0.108,0.009,-0.081,-0.044,-0.064,271.825,283.598,6.237,14.017,20.819,28.956,22.615,53.628,49.150,228.901,272.862,39.348,33.306,162.767,176.044,280.670,11.100,17.300,22.900,30.700,23.300,54.000,50.900,
2021/03/29 12:48:38,3009.129,0.000,0.364,0.000,5.103,15.884,323.086,143.345,142.025,273.793,272.989,214.198,215.840,147.620,144.998,138.932,35.732,52.185,56.910,46.393,49.789,55.623,55.534,49.748,49.622,50.258,66.061,71.349,66.685,71.667,79.788,74.107,67.520,72.441,78.074,82.324,90.098,90.149,86.490,86.450,59.390,59.743,50.246,49.922,19.014,26.239,29.503,36.625,25.492,18.852,53.897,27.140,54.292,41.651,40.696,29.165,38.342,26.441,23.935,15.574,-0.019,-0.016,-0.108,0.009,-0.081,-0.044,-0.064,271.825,283.598,6.237,14.017,20.819,28.956,22.615,53.628,49.150,228.901,272.862,39.348,33.306,162.767,176.044,280.670,11.100,17.300,22.900,30.700,23.300,54.000,50.900,
2021/03/29 12:48:39,3009.191,0.000,0.364,0.000,5.103,15.884,323.293,143.345,142.003,273.793,273.203,214.198,215.819,147.871,144.976,138.910,35.707,52.251,57.000,46.368,49.814,55.623,55.534,49.748,49.622,50.288,66.061,71.500,66.685,71.773,79.811,74.047,67.544,72.365,78.097,82.324,90.163,90.252,86.555,86.479,59.390,59.773,50.246,50.015,17.649,24.690,29.310,36.443,26.038,20.036,54.261,27.505,54.383,41.560,40.787,29.165,38.525,26.532,24.117,15.392,-0.017,-0.015,-0.114,0.023,-0.072,-0.039,-0.064,271.714,283.534,8.497,18.122,22.628,26.729,23.211,53.473,49.150,243.435,272.847,44.642,45.000,161.409,175.388,280.670,15.800,21.600,24.600,29.100,23.900,53.700,50.800,
2021/03/29 12:48:40,3009.191,0.000,0.364,0.000,5.103,15.884,323.293,143.345,142.003,273.793,273.203,214.198,215.819,147.871,144.976,138.910,35.707,52.251,57.000,46.368,49.814,55.623,55.534,49.748,49.622,50.288,66.061,71.500,66.685,71.773,79.811,74.047,67.544,72.365,78.097,82.324,90.163,90.252,86.555,86.479,59.390,59.773,50.246,50.015,17.649,24.690,29.310,36.443,26.038,20.036,54.261,27.505,54.383,41.560,40.787,29.165,38.525,26.532,24.117,15.392,-0.017,-0.015,-0.114,0.023,-0.072,-0.039,-0.064,271.714,283.534,8.497,18.122,22.628,26.729,23.211,53.473,49.150,243.435,272.847,44.642,45.000,161.409,175.388,280.670,15.800,21.600,24.600,29.100,23.900,53.700,50.800,
2021/03/29 12:48:41,3009.191,0.000,0.364,0.000,5.103,15.884,323.293,143.345,142.025,273.793,273.224,214.433,215.840,147.620,144.998,138.910,35.732,52.251,56.939,46.368,49.789,55.600,55.534,49.725,49.599,50.288,66.128,71.439,66.685,71.773,79.852,74.085,67.520,72.343,78.074,82.228,90.163,90.178,86.555,86.420,59.390,59.773,50.246,49.953,19.378,26.968,29.310,36.534,25.947,19.581,54.352,27.322,54.292,41.651,40.787,29.165,38.525,26.441,23.844,15.574,-0.008,0.004,-0.091,0.024,-0.074,-0.030,-0.064,271.714,283.534,8.497,18.122,22.628,26.729,23.211,53.473,49.150,243.435,272.847,44.642,45.000,161.409,175.388,280.670,15.800,21.600,24.600,29.100,23.900,53.700,50.800,
2021/03/29 12:48:42,3009.117,0.000,0.364,0.000,5.103,15.884,323.066,143.345,142.255,273.793,273.203,214.433,216.054,147.620,145.227,138.910,35.707,52.251,56.849,46.393,49.814,55.623,55.534,49.748,49.622,50.198,66.128,71.349,66.685,71.667,79.811,74.047,67.544,72.365,78.162,82.250,90.163,90.090,86.555,86.391,59.390,59.683,50.246,49.922,18.832,27.150,29.020,35.714,25.583,19.945,53.897,27.687,53.838,41.378,40.331,29.074,38.525,26.349,23.571,15.392,-0.013,-0.014,-0.103,0.010,-0.085,-0.046,-0.064,271.714,283.593,8.497,18.122,22.628,26.729,23.211,53.473,49.150,243.435,272.847,44.642,45.000,161.409,175.388,280.670,15.800,21.600,24.600,29.100,23.900,53.700,50.800,
2021/03/29 12:48:43,3008.993,0.000,0.364,0.000,5.103,15.884,323.066,143.596,142.255,274.028,273.203,214.433,216.054,147.620,144.976,138.910,35.707,52.251,56.962,46.368,49.814,55.698,55.595,49.827,49.701,50.386,66.061,71.522,66.685,71.856,79.876,74.107,67.544,72.441,78.097,82.324,90.163,90.273,86.555,86.575,59.390,59.795,50.246,50.098,20.287,27.515,29.888,34.894,25.765,19.763,54.261,27.687,53.747,41.287,40.058,28.709,38.525,26.349,23.662,15.392,-0.029,-0.028,-0.115,0.003,-0.086,-0.044,-0.064,271.642,283.539,8.497,18.122,22.628,26.729,23.211,53.473,49.150,243.435,272.847,44.642,45.000,161.409,175.388,280.670,15.800,21.600,24.600,29.100,23.900,53.700,50.800,
2021/03/29 12:48:44,3008.869,0.000,0.364,0.000,5.103,15.884,323.066,143.345,142.255,273.793,273.203,214.433,216.054,147.620,145.227,138.910,35.707,52.251,56.962,46.368,49.814,55.623,55.534,49.748,49.622,50.310,66.061,71.462,66.685,71.795,79.876,74.107,67.544,72.441,78.097,82.250,90.163,90.273,86.555,86.501,59.390,59.795,50.246,50.037,19.014,26.057,29.792,34.894,25.492,19.763,53.988,28.324,53.838,40.922,39.967,28.709,38.525,26.258,23.571,15.483,-0.017,-0.013,-0.112,0.027,-0.087,-0.051,-0.064,271.596,283.593,6.463,18.413,20.604,27.580,24.163,53.833,49.176,188.005,267.821,47.951,36.745,164.641,174.671,280.190,11.600,24.000,24.300,29.400,25.100,54.100,51.100,
2021/03/29 12:48:45,3008.869,0.000,0.364,0.000,5.103,15.884,323.066,143.345,142.255,273.793,273.203,214.433,216.054,147.620,145.227,138.910,35.707,52.251,56.962,46.368,49.814,55.623,55.534,49.748,49.622,50.310,66.061,71.462,66.685,71.795,79.876,74.107,67.544,72.441,78.097,82.250,90.163,90.273,86.555,86.501,59.390,59.795,50.246,50.037,19.014,26.057,29.792,34.894,25.492,19.763,53.988,28.324,53.838,40.922,39.967,28.709,38.525,26.258,23.571,15.483,-0.017,-0.013,-0.112,0.027,-0.087,-0.051,-0.064,271.596,283.593,6.463,18.413,20.604,27.580,24.163,53.833,49.176,188.005,267.821,47.951,36.745,164.641,174.671,280.190,11.600,24.000,24.300,29.400,25.100,54.100,51.100,
2021/03/29 12:48:46,3008.869,0.000,0.364,0.000,5.103,15.884,323.066,143.345,142.255,273.793,273.203,214.433,216.289,147.871,145.227,138.910,35.707,52.251,56.939,46.393,49.789,55.623,55.534,49.748,49.622,50.288,66.128,71.439,66.685,71.773,79.788,74.047,67.520,72.441,78.074,82.250,90.163,90.178,86.555,86.479,59.390,59.712,50.312,50.015,17.649,25.328,28.635,36.261,25.219,19.763,53.897,27.960,54.111,41.105,40.331,28.983,38.525,26.258,23.753,15.301,-0.013,-0.022,-0.115,0.014,-0.085,-0.054,-0.064,271.552,283.598,6.463,18.413,20.604,27.580,24.163,53.833,49.176,188.005,267.821,47.951,36.745,164.641,174.671,280.190,11.600,24.000,24.300,29.400,25.100,54.100,51.100,
2021/03/29 12:48:47,3008.869,0.000,0.364,0.000,5.103,15.884,323.293,143.345,142.255,274.028,273.203,214.668,216.289,147.871,145.227,139.162,35.707,52.251,56.939,46.393,49.789,55.623,55.534,49.748,49.622,50.288,66.128,71.439,66.685,71.773,79.788,74.107,67.520,72.441,78.139,82.250,90.163,90.178,86.555,86.479,59.390,59.773,50.312,50.015,19.833,27.970,29.117,36.625,25.674,19.945,54.079,28.324,54.111,41.105,40.149,28.983,38.525,26.349,23.753,15.392,-0.011,-0.004,-0.100,0.021,-0.077,-0.030,-0.064,271.552,283.598,6.463,18.413,20.604,27.580,24.163,53.833,49.176,188.005,267.821,47.951,36.745,164.641,174.671,280.190,11.600,24.000,24.300,29.400,25.100,54.100,51.100,
2021/03/29 12:48:48,3008.621,0.000,0.364,0.000,5.066,15.884,323.293,143.345,142.255,273.793,273.438,214.668,216.289,147.871,145.227,139.162,35.707,52.185,56.939,46.368,49.814,55.623,55.534,49.748,49.622,50.288,66.061,71.439,66.685,71.773,79.811,74.107,67.544,72.441,78.097,82.324,90.163,90.178,86.555,86.479,59.390,59.773,50.312,50.015,17.558,25.692,30.081,35.350,25.765,19.581,53.806,27.778,53.929,41.105,39.967,28.892,38.525,26.258,23.662,15.301,-0.023,-0.015,-0.110,0.002,-0.087,-0.055,-0.064,271.492,283.593,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:49,3008.621,0.000,0.364,0.000,5.066,15.884,323.293,143.596,142.255,274.028,273.203,214.433,216.289,147.871,145.227,138.910,35.776,52.251,56.910,46.368,49.789,55.623,55.595,49.827,49.701,50.198,66.128,71.410,66.685,71.743,79.788,74.107,67.520,72.441,78.074,82.324,90.163,90.149,86.620,86.450,59.390,59.743,50.246,49.985,18.923,25.146,29.888,35.168,25.583,19.399,53.988,27.778,53.929,41.105,40.058,28.983,38.525,26.258,23.662,15.301,-0.016,-0.011,-0.104,0.014,-0.068,-0.048,-0.064,271.492,283.593,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:50,3008.537,0.000,0.364,0.000,5.103,15.884,323.086,143.596,142.255,274.028,273.438,214.668,216.289,147.871,145.479,138.932,35.707,52.251,56.910,46.393,49.789,55.698,55.595,49.748,49.701,50.258,66.128,71.410,66.685,71.743,79.852,74.107,67.520,72.441,78.139,82.250,90.163,90.149,86.620,86.450,59.456,59.743,50.312,49.985,18.195,24.599,28.828,35.714,26.129,19.672,53.897,28.142,53.747,40.831,40.058,28.801,38.616,26.258,23.571,15.392,-0.027,-0.027,-0.112,0.005,-0.086,-0.037,-0.064,271.433,283.480,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:51,3008.537,0.000,0.364,0.000,5.103,15.884,323.086,143.596,142.255,274.028,273.438,214.668,216.289,147.871,145.479,138.932,35.707,52.251,56.910,46.393,49.789,55.698,55.595,49.748,49.701,50.258,66.128,71.410,66.685,71.743,79.852,74.107,67.520,72.441,78.139,82.250,90.163,90.149,86.620,86.450,59.456,59.743,50.312,49.985,18.195,24.599,28.828,35.714,26.129,19.672,53.897,28.142,53.747,40.831,40.058,28.801,38.616,26.258,23.571,15.392,-0.027,-0.027,-0.112,0.005,-0.086,-0.037,-0.064,271.433,283.480,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:52,3008.463,0.000,0.364,0.000,5.066,15.884,323.293,143.345,142.255,274.028,273.438,214.668,216.289,148.123,145.479,139.162,35.776,52.251,57.000,46.463,49.789,55.623,55.595,49.827,49.701,50.364,66.061,71.500,66.685,71.773,79.852,74.107,67.520,72.501,78.139,82.324,90.163,90.252,86.555,86.553,59.390,59.849,50.312,50.076,18.559,25.784,29.213,36.352,26.129,19.945,54.170,28.142,53.838,40.922,40.240,29.074,38.616,26.258,23.480,15.483,-0.008,-0.026,-0.110,0.016,-0.086,-0.047,-0.064,271.414,283.593,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:53,3008.463,0.000,0.364,0.000,5.066,15.884,323.293,143.596,142.506,274.263,273.674,214.668,216.289,147.871,145.479,139.162,35.776,52.251,56.970,46.437,49.883,55.623,55.534,49.827,49.701,50.258,66.061,71.470,66.685,71.743,79.876,74.107,67.544,72.441,78.162,82.324,90.163,90.090,86.620,86.450,59.390,59.819,50.312,49.985,18.013,25.784,28.249,35.805,25.947,19.763,54.261,28.233,53.747,41.105,40.240,28.892,38.525,26.258,23.662,15.574,-0.015,-0.023,-0.118,0.010,-0.070,-0.060,-0.064,271.414,283.593,8.910,15.355,19.633,29.206,22.246,52.785,48.402,225.000,265.143,41.076,39.303,167.276,176.742,281.078,13.300,17.500,22.300,31.300,23.100,53.100,50.300,
2021/03/29 12:48:54,3008.492,0.000,0.364,0.000,5.103,15.884,323.066,143.596,142.506,274.263,273.438,214.668,216.289,148.123,145.479,139.162,35.776,52.251,57.000,46.463,49.814,55.623,55.534,49.748,49.701,50.288,66.128,71.439,66.685,71.773,79.876,74.107,67.544,72.441,78.162,82.324,90.163,90.178,86.555,86.479,59.390,59.773,50.312,50.015,17.376,24.144,27.671,35.623,26.038,18.944,54.170,28.051,53.838,40.922,40.331,28.892,38.616,26.258,23.662,15.483,-0.022,-0.018,-0.111,0.010,-0.087,-0.045,-0.064,271.421,283.480,6.989,12.548,21.290,30.020,24.196,53.542,48.389,236.083,264.971,46.332,36.603,162.688,175.823,280.358,12.300,16.000,23.300,32.100,24.900,53.900,50.200,
2021/03/29 12:48:55,3008.480,0.000,0.364,0.000,5.103,15.884,323.293,143.618,142.506,274.283,273.674,214.923,216.525,148.144,145.479,139.162,35.776,52.251,56.939,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.061,71.439,66.685,71.773,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.178,86.620,86.479,59.390,59.773,50.312,50.015,18.286,27.970,28.153,35.805,25.947,20.401,54.170,28.597,53.838,41.105,40.240,28.983,38.434,26.258,23.571,15.392,-0.014,-0.016,-0.103,0.019,-0.074,-0.040,-0.064,271.395,283.598,6.989,12.548,21.290,30.020,24.196,53.542,48.389,236.083,264.971,46.332,36.603,162.688,175.823,280.358,12.300,16.000,23.300,32.100,24.900,53.900,50.200,
2021/03/29 12:48:56,3008.480,0.000,0.364,0.000,5.103,15.884,323.293,143.618,142.506,274.283,273.674,214.923,216.525,148.144,145.479,139.162,35.776,52.251,56.939,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.061,71.439,66.685,71.773,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.178,86.620,86.479,59.390,59.773,50.312,50.015,18.286,27.970,28.153,35.805,25.947,20.401,54.170,28.597,53.838,41.105,40.240,28.983,38.434,26.258,23.571,15.392,-0.014,-0.016,-0.103,0.019,-0.074,-0.040,-0.064,271.395,283.598,6.989,12.548,21.290,30.020,24.196,53.542,48.389,236.083,264.971,46.332,36.603,162.688,175.823,280.358,12.300,16.000,23.300,32.100,24.900,53.900,50.200,
2021/03/29 12:48:57,3008.480,0.000,0.364,0.000,5.103,15.884,323.293,143.618,142.506,274.283,273.674,214.923,216.525,148.144,145.479,139.162,35.776,52.251,56.939,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.061,71.439,66.685,71.773,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.178,86.620,86.479,59.390,59.773,50.312,50.015,18.286,27.970,28.153,35.805,25.947,20.401,54.170,28.597,53.838,41.105,40.240,28.983,38.434,26.258,23.571,15.392,-0.014,-0.016,-0.103,0.019,-0.074,-0.040,-0.064,271.395,283.598,6.989,12.548,21.290,30.020,24.196,53.542,48.389,236.083,264.971,46.332,36.603,162.688,175.823,280.358,12.300,16.000,23.300,32.100,24.900,53.900,50.200,
2021/03/29 12:48:58,3008.582,0.000,0.364,0.000,5.103,15.884,323.293,143.596,142.528,274.497,273.694,214.903,216.545,148.123,145.752,138.910,35.801,52.251,57.000,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.128,71.439,66.685,71.773,79.876,74.107,67.544,72.501,78.162,82.324,90.163,90.252,86.555,86.553,59.390,59.849,50.312,50.076,17.831,27.059,29.117,36.625,26.129,19.763,54.352,28.597,53.838,41.013,40.149,28.892,38.434,26.167,23.753,15.483,-0.006,-0.014,-0.103,0.025,-0.083,-0.053,-0.064,271.492,283.534,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
