Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:48:59,3008.965,0.000,0.364,0.000,5.103,15.884,323.313,143.848,142.758,274.497,273.909,214.903,216.525,148.123,145.479,139.184,35.776,52.317,56.939,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.061,71.439,66.685,71.773,79.941,74.107,67.544,72.441,78.162,82.324,90.163,90.178,86.555,86.479,59.456,59.773,50.312,50.015,19.287,25.510,28.346,36.079,25.583,19.399,54.261,27.960,54.020,41.287,40.149,28.892,38.434,26.167,23.571,15.483,-0.013,-0.028,-0.112,0.011,-0.088,-0.050,-0.064,271.558,283.486,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
2021/03/29 12:49:00,3008.965,0.000,0.364,0.000,5.103,15.884,323.086,143.848,142.758,274.497,273.674,214.903,216.525,148.123,145.730,138.932,35.776,52.251,57.000,46.463,49.883,55.623,55.534,49.827,49.701,50.288,66.128,71.439,66.685,71.773,79.876,74.107,67.544,72.501,78.162,82.324,90.163,90.178,86.555,86.553,59.456,59.773,50.312,50.076,18.741,26.786,29.599,34.803,25.856,20.219,54.352,28.415,54.020,41.196,40.513,28.983,38.525,26.258,23.662,15.392,-0.020,-0.023,-0.118,0.004,-0.070,-0.066,-0.064,271.558,283.486,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
2021/03/29 12:49:01,3009.033,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.506,274.497,273.674,214.903,216.525,148.374,145.730,139.162,35.776,52.227,57.000,46.437,49.858,55.623,55.534,49.827,49.701,50.288,66.103,71.500,66.660,71.773,79.917,74.107,67.520,72.501,78.139,82.324,90.139,90.178,86.531,86.479,59.432,59.773,50.288,50.015,18.650,26.968,28.538,35.623,26.766,19.945,54.170,28.506,54.111,41.105,40.422,28.983,38.616,26.167,23.753,15.392,-0.014,0.003,-0.098,0.017,-0.074,-0.038,-0.064,271.546,283.486,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
2021/03/29 12:49:02,3009.055,0.000,0.364,0.000,5.103,15.884,323.313,143.596,142.506,274.497,273.674,215.138,216.760,148.374,145.730,139.184,35.776,52.251,57.022,46.463,49.883,55.623,55.534,49.827,49.764,50.386,66.128,71.522,66.685,71.795,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.273,86.620,86.575,59.456,59.871,50.312,50.098,17.649,24.326,29.310,34.803,25.674,19.672,54.079,28.415,54.020,41.105,40.058,28.801,38.525,26.258,23.844,15.392,-0.019,-0.031,-0.111,-0.001,-0.097,-0.056,-0.064,271.531,283.475,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
2021/03/29 12:49:03,3009.055,0.000,0.364,0.000,5.103,15.884,323.313,143.596,142.506,274.497,273.674,215.138,216.760,148.374,145.730,139.184,35.776,52.251,57.022,46.463,49.883,55.623,55.534,49.827,49.764,50.386,66.128,71.522,66.685,71.795,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.273,86.620,86.575,59.456,59.871,50.312,50.098,17.649,24.326,29.310,34.803,25.674,19.672,54.079,28.415,54.020,41.105,40.058,28.801,38.525,26.258,23.844,15.392,-0.019,-0.031,-0.111,-0.001,-0.097,-0.056,-0.064,271.531,283.475,8.668,12.426,20.978,28.409,24.329,53.174,48.855,253.237,273.691,48.865,38.282,163.278,175.362,280.735,12.900,17.200,23.600,31.000,25.000,53.500,50.600,
2021/03/29 12:49:04,3009.022,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.528,274.732,273.694,215.138,216.780,148.374,145.752,139.162,35.801,52.251,57.000,46.463,49.883,55.623,55.534,49.827,49.701,50.364,66.128,71.439,66.685,71.773,79.941,74.107,67.544,72.501,78.162,82.324,90.098,90.178,86.555,86.479,59.390,59.849,50.312,50.076,18.013,26.057,29.695,36.261,25.492,19.763,54.079,28.324,54.020,41.196,40.331,28.983,38.616,26.167,23.662,15.483,-0.021,-0.015,-0.106,0.012,-0.078,-0.032,-0.064,271.590,283.480,6.217,13.092,18.761,29.321,24.254,53.989,48.738,258.871,292.452,47.808,36.401,165.677,176.708,280.641,14.100,20.900,21.300,32.500,25.000,54.400,50.600,
2021/03/29 12:49:05,3009.135,0.000,0.364,0.000,5.103,15.884,323.293,143.870,142.758,274.753,273.909,215.158,216.760,148.396,145.730,139.162,35.776,52.251,57.000,46.437,49.883,55.623,55.474,49.827,49.701,50.364,66.128,71.439,66.685,71.773,79.941,74.047,67.544,72.441,78.227,82.383,90.098,90.178,86.555,86.479,59.390,59.773,50.312,50.076,18.559,25.237,29.406,35.805,26.311,19.490,54.534,28.506,53.838,41.105,40.422,29.074,38.525,26.167,23.753,15.392,-0.011,-0.028,-0.111,0.013,-0.088,-0.063,-0.064,271.572,283.486,6.217,13.092,18.761,29.321,24.254,53.989,48.738,258.871,292.452,47.808,36.401,165.677,176.708,280.641,14.100,20.900,21.300,32.500,25.000,54.400,50.600,
2021/03/29 12:49:06,3009.140,0.000,0.364,0.000,5.103,15.884,323.086,143.848,142.506,274.732,273.909,215.138,216.995,148.374,145.730,139.184,35.776,52.317,57.000,46.437,49.883,55.623,55.534,49.827,49.701,50.288,66.128,71.439,66.685,71.697,79.941,74.107,67.611,72.501,78.162,82.383,90.163,90.178,86.620,86.479,59.390,59.773,50.312,50.015,17.649,25.419,28.731,35.532,26.493,19.490,54.443,28.233,53.747,41.105,40.422,28.892,38.616,26.258,23.753,15.301,-0.009,-0.027,-0.113,0.016,-0.084,-0.050,-0.064,271.557,283.534,6.217,13.092,18.761,29.321,24.254,53.989,48.738,258.871,292.452,47.808,36.401,165.677,176.708,280.641,14.100,20.900,21.300,32.500,25.000,54.400,50.600,
2021/03/29 12:49:07,3009.168,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,273.909,215.138,216.760,148.374,145.730,139.162,35.776,52.317,57.000,46.463,49.883,55.698,55.595,49.891,49.764,50.364,66.061,71.500,66.685,71.773,79.941,74.107,67.544,72.501,78.162,82.383,90.163,90.178,86.620,86.479,59.390,59.773,50.312,50.076,18.559,27.423,29.213,34.803,26.129,19.399,54.716,28.324,53.929,41.196,40.331,29.074,38.616,26.167,23.844,15.392,-0.013,0.002,-0.103,0.022,-0.070,-0.025,-0.064,271.557,283.475,6.217,13.092,18.761,29.321,24.254,53.989,48.738,258.871,292.452,47.808,36.401,165.677,176.708,280.641,14.100,20.900,21.300,32.500,25.000,54.400,50.600,
2021/03/29 12:49:08,3009.168,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.138,216.995,148.374,145.730,139.162,35.845,52.251,57.000,46.463,49.858,55.676,55.595,49.804,49.741,50.364,66.128,71.500,66.685,71.773,79.982,74.085,67.587,72.479,78.203,82.361,90.163,90.178,86.620,86.553,59.390,59.773,50.312,50.076,19.651,25.601,28.153,35.714,25.583,19.126,54.534,28.415,53.929,41.105,40.240,28.983,38.616,26.167,23.844,15.301,-0.019,-0.020,-0.109,0.003,-0.090,-0.056,-0.064,271.557,283.475,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:09,3009.168,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.138,216.995,148.374,145.730,139.162,35.845,52.251,57.000,46.463,49.858,55.676,55.595,49.804,49.741,50.364,66.128,71.500,66.685,71.773,79.982,74.085,67.587,72.479,78.203,82.361,90.163,90.178,86.620,86.553,59.390,59.773,50.312,50.076,19.651,25.601,28.153,35.714,25.583,19.126,54.534,28.415,53.929,41.105,40.240,28.983,38.616,26.167,23.844,15.301,-0.019,-0.020,-0.109,0.003,-0.090,-0.056,-0.064,271.557,283.475,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:10,3009.067,0.000,0.364,0.000,5.103,15.884,323.066,143.848,142.780,274.732,274.164,215.138,216.780,148.626,146.004,139.162,35.801,52.317,57.000,46.463,49.883,55.698,55.534,49.891,49.764,50.364,66.128,71.500,66.685,71.833,79.941,74.047,67.544,72.501,78.227,82.383,90.163,90.252,86.620,86.553,59.390,59.849,50.312,50.152,17.922,25.146,29.213,35.077,25.674,19.854,54.534,28.415,53.929,41.196,40.422,29.074,38.616,26.167,23.844,15.392,-0.017,-0.016,-0.105,0.014,-0.076,-0.050,-0.064,271.492,283.534,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:11,3008.886,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.373,216.995,148.626,145.982,139.162,35.776,52.317,56.939,46.463,49.883,55.623,55.534,49.827,49.764,50.288,66.061,71.439,66.685,71.773,80.006,74.107,67.544,72.501,78.162,82.383,90.163,90.178,86.555,86.479,59.456,59.773,50.312,50.076,17.649,27.423,28.731,36.808,26.402,20.219,54.716,28.689,54.111,41.105,40.422,29.074,38.616,26.167,23.935,15.483,-0.009,-0.015,-0.104,0.023,-0.091,-0.051,-0.064,271.492,283.417,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:12,3008.824,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.373,216.995,148.626,145.982,139.162,35.776,52.251,57.000,46.463,49.883,55.623,55.534,49.827,49.764,50.364,66.061,71.500,66.685,71.773,80.006,74.047,67.611,72.501,78.227,82.383,90.163,90.178,86.555,86.553,59.456,59.849,50.312,50.152,17.831,25.510,29.888,35.168,25.856,19.672,54.534,28.597,53.838,41.105,40.149,28.892,38.616,26.167,23.844,15.392,-0.017,-0.038,-0.123,0.005,-0.091,-0.065,-0.064,271.427,283.534,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:13,3008.802,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.373,216.995,148.626,145.982,139.162,35.845,52.317,57.098,46.463,49.883,55.698,55.534,49.827,49.764,50.386,66.128,71.522,66.751,71.795,80.006,74.047,67.611,72.501,78.227,82.383,90.163,90.199,86.555,86.501,59.456,59.871,50.312,50.098,17.558,23.050,28.828,36.534,25.401,19.126,54.807,28.324,54.020,41.196,40.240,28.983,38.616,26.167,23.844,15.392,-0.018,-0.017,-0.115,0.009,-0.068,-0.037,-0.064,271.394,283.480,8.560,12.997,23.005,25.050,24.734,53.382,48.603,232.595,288.853,51.885,38.517,160.393,175.272,280.431,10.200,14.800,25.100,26.900,25.400,53.700,50.400,
2021/03/29 12:49:14,3008.711,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.144,215.373,217.230,148.626,145.982,139.162,35.845,52.317,57.076,46.463,49.883,55.698,55.595,49.891,49.764,50.364,66.128,71.500,66.685,71.833,79.941,74.107,67.611,72.501,78.227,82.383,90.163,90.178,86.620,86.553,59.456,59.849,50.312,50.152,18.923,26.695,29.888,35.077,25.947,20.036,54.352,28.597,54.020,41.287,40.605,29.256,38.707,26.258,23.844,15.392,-0.015,-0.004,-0.099,0.016,-0.079,-0.039,-0.064,271.382,283.480,4.531,15.426,19.743,30.083,24.876,54.893,48.139,247.964,266.655,52.201,37.708,163.896,175.193,280.049,8.500,21.900,22.400,32.100,25.600,55.100,50.100,
2021/03/29 12:49:15,3008.514,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.379,215.373,217.230,148.877,145.982,139.162,35.845,52.317,57.076,46.463,49.953,55.698,55.595,49.891,49.843,50.364,66.128,71.500,66.751,71.833,80.006,74.107,67.611,72.562,78.227,82.442,90.163,90.252,86.620,86.553,59.456,59.849,50.312,50.152,19.924,26.148,29.117,36.170,26.038,19.490,54.898,28.597,54.020,41.287,40.422,28.983,38.525,26.167,23.935,15.483,-0.007,-0.011,-0.097,0.012,-0.083,-0.040,-0.064,271.343,283.422,4.531,15.426,19.743,30.083,24.876,54.893,48.139,247.964,266.655,52.201,37.708,163.896,175.193,280.049,8.500,21.900,22.400,32.100,25.600,55.100,50.100,
2021/03/29 12:49:16,3008.514,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,274.967,274.379,215.373,217.230,148.877,145.982,139.162,35.845,52.317,57.076,46.463,49.953,55.698,55.595,49.891,49.843,50.364,66.128,71.500,66.751,71.833,80.006,74.107,67.611,72.562,78.227,82.442,90.163,90.252,86.620,86.553,59.456,59.849,50.312,50.152,19.924,26.148,29.117,36.170,26.038,19.490,54.898,28.597,54.020,41.287,40.422,28.983,38.525,26.167,23.935,15.483,-0.007,-0.011,-0.097,0.012,-0.083,-0.040,-0.064,271.343,283.422,4.531,15.426,19.743,30.083,24.876,54.893,48.139,247.964,266.655,52.201,37.708,163.896,175.193,280.049,8.500,21.900,22.400,32.100,25.600,55.100,50.100,
2021/03/29 12:49:17,3008.278,0.000,0.364,0.000,5.103,15.910,323.066,143.848,142.758,275.202,274.614,215.608,217.230,148.877,146.234,139.162,35.845,52.317,57.098,46.463,49.883,55.698,55.624,49.891,49.764,50.310,66.061,71.522,66.751,71.856,80.070,74.107,67.611,72.501,78.162,82.442,90.163,90.199,86.620,86.501,59.456,59.931,50.312,50.098,17.194,25.237,28.731,34.803,26.493,19.490,55.080,28.506,54.111,41.287,40.331,29.074,38.525,26.167,23.753,15.209,-0.007,-0.006,-0.103,0.019,-0.077,-0.054,-0.064,271.309,283.534,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:18,3008.278,0.000,0.364,0.000,5.103,15.910,323.066,143.848,142.758,275.202,274.614,215.608,217.230,148.877,146.234,139.162,35.845,52.317,57.098,46.463,49.883,55.698,55.624,49.891,49.764,50.310,66.061,71.522,66.751,71.856,80.070,74.107,67.611,72.501,78.162,82.442,90.163,90.199,86.620,86.501,59.456,59.931,50.312,50.098,17.194,25.237,28.731,34.803,26.493,19.490,55.080,28.506,54.111,41.287,40.331,29.074,38.525,26.167,23.753,15.209,-0.007,-0.006,-0.103,0.019,-0.077,-0.054,-0.064,271.309,283.534,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:19,3008.221,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.780,275.202,274.400,215.608,217.251,148.877,146.255,139.162,35.871,52.341,57.076,46.532,49.883,55.698,55.595,49.891,49.764,50.364,66.152,71.500,66.775,71.833,80.070,74.047,67.611,72.501,78.227,82.383,90.187,90.252,86.643,86.553,59.480,59.909,50.336,50.152,16.012,24.417,27.960,35.714,25.856,19.399,54.989,28.506,54.202,41.196,40.331,29.165,38.616,26.167,23.844,15.483,-0.010,-0.027,-0.114,0.015,-0.086,-0.054,-0.064,271.283,283.475,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:20,3008.401,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,275.202,274.614,215.608,217.465,148.877,146.234,139.162,35.845,52.317,57.000,46.463,49.883,55.698,55.595,49.891,49.764,50.288,66.128,71.439,66.751,71.773,80.006,74.047,67.611,72.562,78.227,82.442,90.163,90.178,86.685,86.479,59.456,59.849,50.312,50.076,16.921,24.144,29.406,35.805,25.674,18.761,54.898,28.324,54.111,41.196,40.513,29.165,38.616,26.167,23.753,15.483,-0.015,-0.013,-0.113,0.022,-0.066,-0.042,-0.064,271.296,283.475,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:21,3008.401,0.000,0.364,0.000,5.103,15.884,323.293,143.848,142.758,275.202,274.614,215.608,217.465,148.877,146.234,139.162,35.845,52.317,57.000,46.463,49.883,55.698,55.595,49.891,49.764,50.288,66.128,71.439,66.751,71.773,80.006,74.047,67.611,72.562,78.227,82.442,90.163,90.178,86.685,86.479,59.456,59.849,50.312,50.076,16.921,24.144,29.406,35.805,25.674,18.761,54.898,28.324,54.111,41.196,40.513,29.165,38.616,26.167,23.753,15.483,-0.015,-0.013,-0.113,0.022,-0.066,-0.042,-0.064,271.296,283.475,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:22,3008.379,0.000,0.364,0.000,5.103,15.910,323.313,144.099,142.758,275.202,274.379,215.608,217.465,148.877,146.234,139.184,35.845,52.317,57.076,46.463,49.883,55.698,55.595,49.891,49.843,50.424,66.061,71.500,66.685,71.833,80.006,74.047,67.611,72.562,78.227,82.442,90.163,90.252,86.620,86.612,59.456,59.909,50.312,50.152,20.106,27.423,28.442,35.532,25.947,19.308,54.989,28.597,54.292,41.378,40.149,28.983,38.616,26.258,23.844,15.301,-0.013,-0.003,-0.097,0.020,-0.076,-0.034,-0.064,271.328,283.422,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:23,3008.334,0.000,0.364,0.000,5.103,15.910,323.313,143.848,142.780,275.437,274.635,215.843,217.486,148.877,146.255,139.184,35.871,52.317,57.076,46.463,49.883,55.698,55.595,49.891,49.843,50.364,66.128,71.500,66.751,71.833,80.006,74.107,67.611,72.501,78.227,82.442,90.163,90.252,86.685,86.612,59.456,59.849,50.312,50.152,17.831,23.870,28.442,35.077,25.947,19.399,54.989,28.597,54.111,41.287,40.331,29.074,38.616,26.167,23.844,15.301,-0.027,-0.029,-0.113,0.005,-0.087,-0.040,-0.064,271.343,283.480,7.529,10.164,22.973,29.732,24.919,53.923,48.308,253.009,283.079,49.236,42.274,161.274,174.786,280.496,12.000,14.600,25.400,31.900,25.700,54.200,50.100,
2021/03/29 12:49:24,3008.362,0.000,0.364,0.000,5.103,15.884,323.293,144.099,143.009,275.202,274.850,215.608,217.465,148.877,146.234,139.162,35.845,52.317,57.076,46.532,49.883,55.698,55.595,49.891,49.764,50.364,66.128,71.500,66.751,71.773,80.006,74.107,67.611,72.501,78.227,82.383,90.163,90.178,86.620,86.553,59.456,59.849,50.312,50.076,20.469,24.508,29.695,35.623,26.584,20.128,55.080,28.597,54.111,41.378,40.513,29.165,38.616,26.167,23.935,15.483,-0.011,-0.007,-0.104,0.035,-0.084,-0.042,-0.064,271.363,283.486,6.441,18.479,23.241,27.440,25.206,53.473,48.935,242.242,279.972,53.574,39.084,160.774,175.388,280.598,12.300,23.100,25.400,29.600,25.800,53.800,50.700,
2021/03/29 12:49:25,3008.390,0.000,0.364,0.000,5.103,15.910,323.293,143.870,142.758,275.223,274.850,215.863,217.465,149.150,146.234,139.162,35.845,52.317,57.076,46.532,49.883,55.698,55.534,49.891,49.843,50.424,66.128,71.576,66.751,71.833,80.070,74.107,67.611,72.501,78.227,82.442,90.163,90.252,86.685,86.612,59.456,59.909,50.312,50.152,21.015,25.146,29.406,36.079,26.129,19.308,55.080,28.689,54.292,41.196,40.331,28.801,38.616,26.167,23.844,15.301,-0.005,-0.011,-0.101,0.023,-0.078,-0.055,-0.064,271.400,283.417,6.441,18.479,23.241,27.440,25.206,53.473,48.935,242.242,279.972,53.574,39.084,160.774,175.388,280.598,12.300,23.100,25.400,29.600,25.800,53.800,50.700,
2021/03/29 12:49:26,3008.751,0.000,0.364,0.000,5.103,15.910,323.293,144.099,142.780,275.437,274.870,215.843,217.486,149.128,146.255,139.162,35.871,52.317,57.000,46.532,49.883,55.698,55.595,49.891,49.843,50.364,66.128,71.439,66.751,71.773,80.070,74.107,67.611,72.562,78.227,82.442,90.163,90.178,86.620,86.553,59.456,59.773,50.312,50.076,17.649,21.957,28.731,34.530,26.311,19.399,55.080,28.689,54.383,41.287,40.422,28.983,38.707,26.167,23.844,15.483,-0.011,-0.021,-0.114,0.015,-0.085,-0.053,-0.064,271.434,283.422,6.441,18.479,23.241,27.440,25.206,53.473,48.935,242.242,279.972,53.574,39.084,160.774,175.388,280.598,12.300,23.100,25.400,29.600,25.800,53.800,50.700,
2021/03/29 12:49:27,3008.751,0.000,0.364,0.000,5.103,15.884,323.540,143.848,143.031,275.437,274.870,215.843,217.721,149.128,146.255,139.436,35.871,52.317,57.107,46.532,49.883,55.698,55.595,49.891,49.843,50.395,66.128,71.546,66.751,71.804,80.070,74.107,67.611,72.562,78.227,82.442,90.163,90.223,86.685,86.584,59.456,59.880,50.379,50.122,17.922,25.055,28.538,36.443,25.947,19.581,55.171,28.780,54.292,41.378,40.331,28.983,38.707,26.167,23.935,15.392,-0.016,-0.015,-0.112,0.027,-0.076,-0.031,-0.064,271.434,283.422,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:28,3008.751,0.000,0.364,0.000,5.103,15.884,323.540,143.848,143.031,275.437,274.870,215.843,217.721,149.128,146.255,139.436,35.871,52.317,57.107,46.532,49.883,55.698,55.595,49.891,49.843,50.395,66.128,71.546,66.751,71.804,80.070,74.107,67.611,72.562,78.227,82.442,90.163,90.223,86.685,86.584,59.456,59.880,50.379,50.122,17.922,25.055,28.538,36.443,25.947,19.581,55.171,28.780,54.292,41.378,40.331,28.983,38.707,26.167,23.935,15.392,-0.016,-0.015,-0.112,0.027,-0.076,-0.031,-0.064,271.434,283.422,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:29,3008.734,0.000,0.364,0.000,5.103,15.910,323.293,143.848,142.758,275.437,274.850,215.843,217.701,149.128,146.485,139.162,35.845,52.384,57.076,46.532,49.953,55.698,55.624,49.891,49.843,50.424,66.128,71.576,66.751,71.833,80.070,74.107,67.611,72.562,78.227,82.442,90.163,90.252,86.685,86.612,59.456,59.849,50.312,50.152,18.559,25.237,29.020,36.079,25.583,19.399,54.989,28.689,54.383,41.287,40.605,29.074,38.707,26.258,24.026,15.483,-0.019,-0.023,-0.112,0.002,-0.091,-0.059,-0.064,271.499,283.422,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:30,3008.920,0.000,0.364,0.000,5.103,15.910,323.313,143.848,143.009,275.672,275.085,215.843,217.701,149.128,146.485,139.184,35.845,52.317,57.000,46.532,49.883,55.698,55.534,49.891,49.843,50.364,66.128,71.500,66.751,71.773,80.070,74.107,67.611,72.562,78.227,82.442,90.163,90.178,86.620,86.479,59.456,59.773,50.379,50.076,18.104,23.506,28.346,35.623,26.311,19.763,55.444,28.962,54.292,41.378,40.605,29.165,38.707,26.167,24.208,15.392,-0.020,-0.014,-0.106,0.009,-0.078,-0.038,-0.064,271.539,283.422,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:31,3008.920,0.000,0.364,0.000,5.103,15.910,323.293,143.848,142.758,275.672,275.085,216.078,217.701,149.128,146.485,139.414,35.845,52.317,57.159,46.532,49.883,55.698,55.534,49.891,49.843,50.446,66.128,71.522,66.751,71.856,80.135,74.107,67.611,72.562,78.227,82.442,90.163,90.273,86.685,86.634,59.456,59.931,50.312,50.174,18.650,24.964,29.406,35.441,25.947,19.217,55.171,28.780,53.929,41.105,40.513,28.983,38.798,26.167,23.935,15.392,-0.004,-0.009,-0.097,0.038,-0.088,-0.043,-0.064,271.539,283.422,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:32,3009.027,0.000,0.364,0.000,5.103,15.910,323.313,143.848,142.780,275.672,275.105,216.078,217.956,149.128,146.507,139.436,35.871,52.317,57.076,46.532,49.883,55.698,55.595,49.891,49.843,50.364,66.128,71.500,66.751,71.833,80.135,74.107,67.611,72.562,78.227,82.442,90.163,90.178,86.685,86.553,59.456,59.773,50.379,50.076,18.650,26.968,29.310,35.897,25.947,19.854,55.262,28.780,54.383,41.196,40.513,28.983,38.707,26.167,24.208,15.301,-0.016,-0.038,-0.117,0.008,-0.093,-0.058,-0.064,271.530,283.368,7.882,12.594,24.759,27.066,23.832,53.115,48.855,234.293,280.061,46.637,38.098,156.770,176.222,280.735,12.700,16.000,26.900,28.700,24.700,53.400,50.700,
2021/03/29 12:49:33,3009.106,0.000,0.364,0.000,5.103,15.910,323.313,143.848,143.031,275.672,275.105,216.078,217.956,149.380,146.507,139.436,35.871,52.317,57.159,46.532,49.953,55.698,55.595,49.970,49.843,50.446,66.128,71.522,66.751,71.856,80.135,74.183,67.611,72.562,78.227,82.442,90.163,90.273,86.620,86.634,59.456,59.931,50.379,50.234,17.831,24.508,28.731,35.259,26.038,19.763,54.989,28.780,54.020,41.105,40.513,29.165,38.616,26.167,23.935,15.392,-0.009,-0.010,-0.110,0.019,-0.062,-0.050,-0.064,271.525,283.422,5.646,10.924,20.789,26.099,24.093,54.925,49.657,202.932,258.382,45.390,33.751,164.349,176.137,281.265,12.300,18.700,23.100,28.500,24.800,55.100,51.300,
2021/03/29 12:49:34,3009.106,0.000,0.364,0.000,5.103,15.910,323.313,143.848,143.031,275.672,275.105,216.078,217.956,149.380,146.507,139.436,35.871,52.317,57.159,46.532,49.953,55.698,55.595,49.970,49.843,50.446,66.128,71.522,66.751,71.856,80.135,74.183,67.611,72.562,78.227,82.442,90.163,90.273,86.620,86.634,59.456,59.931,50.379,50.234,17.831,24.508,28.731,35.259,26.038,19.763,54.989,28.780,54.020,41.105,40.513,29.165,38.616,26.167,23.935,15.392,-0.009,-0.010,-0.110,0.019,-0.062,-0.050,-0.064,271.525,283.422,5.646,10.924,20.789,26.099,24.093,54.925,49.657,202.932,258.382,45.390,33.751,164.349,176.137,281.265,12.300,18.700,23.100,28.500,24.800,55.100,51.300,
2021/03/29 12:49:35,3009.117,0.000,0.364,0.000,5.103,15.910,323.293,143.596,142.758,275.907,275.085,216.078,217.936,149.128,146.485,139.162,35.845,52.317,57.159,46.532,49.953,55.698,55.595,49.970,49.843,50.386,66.128,71.522,66.751,71.856,80.135,74.107,67.611,72.562,78.227,82.442,90.163,90.199,86.685,86.575,59.456,59.871,50.379,50.174,16.739,25.237,28.056,35.623,25.765,19.854,55.535,28.689,54.202,41.196,40.331,28.983,38.616,26.258,23.844,15.392,-0.019,-0.019,-0.106,0.001,-0.087,-0.056,-0.064,271.551,283.363,5.646,10.924,20.789,26.099,24.093,54.925,49.657,202.932,258.382,45.390,33.751,164.349,176.137,281.265,12.300,18.700,23.100,28.500,24.800,55.100,51.300,
2021/03/29 12:49:36,3008.954,0.000,0.364,0.000,5.103,15.910,323.293,143.596,142.780,275.672,275.105,216.078,217.956,149.380,146.759,139.414,35.871,52.384,57.076,46.532,49.953,55.698,55.595,49.970,49.843,50.364,66.128,71.500,66.751,71.773,80.135,74.107,67.611,72.562,78.227,82.516,90.163,90.178,86.685,86.553,59.522,59.773,50.379,50.152,16.921,25.419,28.056,34.621,25.674,19.945,55.535,28.506,54.292,41.378,40.240,28.983,38.707,26.258,23.753,15.209,-0.013,-0.009,-0.099,0.019,-0.066,-0.038,-0.064,271.551,283.432,5.646,10.924,20.789,26.099,24.093,54.925,49.657,202.932,258.382,45.390,33.751,164.349,176.137,281.265,12.300,18.700,23.100,28.500,24.800,55.100,51.300,
2021/03/29 12:49:37,3008.785,0.000,0.364,0.000,5.103,15.910,323.540,143.848,142.780,275.672,275.105,216.078,217.956,149.380,146.759,139.436,35.871,52.384,57.136,46.601,49.953,55.698,55.534,49.891,49.843,50.424,66.128,71.500,66.751,71.833,80.135,74.107,67.611,72.562,78.227,82.442,90.163,90.252,86.620,86.612,59.456,59.849,50.379,50.212,16.921,21.775,29.503,34.621,26.038,19.399,54.989,28.324,54.383,41.378,40.240,29.074,38.707,26.258,23.935,15.301,-0.016,-0.015,-0.108,0.029,-0.085,-0.045,-0.064,271.473,283.422,5.646,10.924,20.789,26.099,24.093,54.925,49.657,202.932,258.382,45.390,33.751,164.349,176.137,281.265,12.300,18.700,23.100,28.500,24.800,55.100,51.300,
2021/03/29 12:49:38,3008.757,0.000,0.364,0.000,5.103,15.910,323.313,143.848,142.758,275.907,275.085,216.313,217.936,149.380,146.485,139.436,35.845,52.317,57.076,46.532,49.953,55.698,55.595,49.970,49.843,50.364,66.128,71.439,66.751,71.773,80.135,74.183,67.611,72.562,78.227,82.516,90.163,90.178,86.685,86.553,59.456,59.849,50.379,50.152,17.558,24.599,28.249,35.623,26.311,19.763,55.080,28.415,54.383,41.651,40.422,29.074,38.798,26.349,23.935,15.301,-0.007,-0.010,-0.105,0.020,-0.083,-0.055,-0.064,271.491,283.368,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:39,3008.773,0.000,0.364,0.000,5.103,15.910,323.313,143.870,142.780,275.927,275.340,216.333,217.956,149.402,146.759,139.436,35.871,52.317,57.159,46.532,49.883,55.698,55.624,49.970,49.843,50.446,66.128,71.522,66.751,71.856,80.135,74.183,67.611,72.562,78.292,82.516,90.163,90.273,86.685,86.634,59.456,59.871,50.379,50.234,15.648,23.688,28.056,35.897,25.947,19.945,55.171,28.142,54.020,41.560,40.149,28.892,38.707,26.258,23.935,15.209,-0.009,-0.027,-0.114,0.016,-0.087,-0.053,-0.064,271.479,283.427,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:40,3008.773,0.000,0.364,0.000,5.103,15.910,323.313,143.870,142.780,275.927,275.340,216.333,217.956,149.402,146.759,139.436,35.871,52.317,57.159,46.532,49.883,55.698,55.624,49.970,49.843,50.446,66.128,71.522,66.751,71.856,80.135,74.183,67.611,72.562,78.292,82.516,90.163,90.273,86.685,86.634,59.456,59.871,50.379,50.234,15.648,23.688,28.056,35.897,25.947,19.945,55.171,28.142,54.020,41.560,40.149,28.892,38.707,26.258,23.935,15.209,-0.009,-0.027,-0.114,0.016,-0.087,-0.053,-0.064,271.479,283.427,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:41,3008.672,0.000,0.364,0.000,5.103,15.910,323.313,143.596,142.780,275.907,275.340,216.313,217.956,149.380,146.759,139.436,35.940,52.317,57.076,46.532,49.953,55.698,55.534,49.970,49.843,50.364,66.128,71.500,66.751,71.833,80.135,74.183,67.611,72.562,78.227,82.516,90.163,90.252,86.620,86.553,59.456,59.849,50.445,50.152,19.014,22.413,29.020,35.077,26.584,20.219,55.535,27.960,54.292,41.834,40.240,28.983,38.707,26.349,24.026,15.209,-0.021,-0.019,-0.118,0.017,-0.075,-0.046,-0.064,271.426,283.309,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:42,3008.458,0.000,0.364,0.000,5.103,15.910,323.293,143.618,143.009,276.162,275.320,216.333,218.171,149.402,146.737,139.414,35.845,52.384,57.136,46.532,49.953,55.698,55.595,49.970,49.843,50.424,66.128,71.500,66.751,71.833,80.135,74.183,67.611,72.562,78.227,82.442,90.163,90.178,86.685,86.612,59.456,59.849,50.379,50.152,18.468,27.059,28.442,35.168,26.402,20.765,55.080,27.960,54.474,42.198,40.422,29.165,38.616,26.258,24.117,15.301,-0.008,-0.011,-0.097,0.011,-0.083,-0.042,-0.064,271.401,283.427,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:43,3008.323,0.000,0.364,0.000,5.103,15.910,323.540,143.618,142.780,276.162,275.340,216.333,218.191,149.653,146.759,139.436,35.871,52.317,57.076,46.532,49.953,55.698,55.595,49.970,49.906,50.364,66.128,71.500,66.751,71.773,80.200,74.183,67.611,72.562,78.227,82.516,90.163,90.178,86.685,86.553,59.456,59.773,50.379,50.152,17.103,25.146,28.828,36.170,25.583,19.945,55.262,27.413,54.383,42.381,40.696,29.712,38.616,26.441,24.117,15.209,-0.016,-0.007,-0.103,0.015,-0.066,-0.039,-0.064,271.342,283.422,11.543,14.806,21.957,28.246,22.706,54.905,48.389,252.350,297.777,41.677,42.274,162.044,176.450,280.358,17.200,28.500,24.400,30.900,23.500,55.200,50.200,
2021/03/29 12:49:44,3008.210,0.000,0.364,0.000,5.103,15.910,323.313,143.596,142.758,276.142,275.320,216.313,218.171,149.631,146.737,139.436,35.915,52.384,57.076,46.601,49.928,55.759,55.595,49.970,49.843,50.364,66.128,71.500,66.751,71.833,80.111,74.183,67.587,72.562,78.268,82.516,90.163,90.178,86.620,86.553,59.456,59.773,50.379,50.152,18.741,23.961,29.695,34.985,25.856,19.945,55.717,27.596,55.020,42.198,40.969,29.621,38.707,26.441,24.390,15.483,-0.020,-0.019,-0.117,0.022,-0.092,-0.059,-0.064,271.376,283.427,5.166,15.384,21.260,28.364,22.462,54.533,49.310,227.353,254.157,41.186,37.840,165.036,176.004,280.398,12.800,23.500,23.800,30.900,23.400,54.900,51.100,
2021/03/29 12:49:45,3008.154,0.000,0.364,0.000,5.103,15.910,323.293,143.618,142.780,276.162,275.576,216.333,218.191,149.653,146.759,139.414,35.940,52.384,57.136,46.532,49.928,55.759,55.671,49.970,49.906,50.424,66.128,71.500,66.751,71.833,80.176,74.183,67.587,72.562,78.203,82.516,90.163,90.252,86.685,86.612,59.456,59.849,50.379,50.212,18.468,27.059,30.177,36.443,25.856,19.763,55.899,27.960,54.747,42.016,41.333,29.621,38.798,26.441,24.390,15.483,-0.006,-0.014,-0.102,0.021,-0.079,-0.055,-0.064,271.355,283.373,5.166,15.384,21.260,28.364,22.462,54.533,49.310,227.353,254.157,41.186,37.840,165.036,176.004,280.398,12.800,23.500,23.800,30.900,23.400,54.900,51.100,
2021/03/29 12:49:46,3008.154,0.000,0.364,0.000,5.103,15.910,323.293,143.618,142.780,276.162,275.576,216.333,218.191,149.653,146.759,139.414,35.940,52.384,57.136,46.532,49.928,55.759,55.671,49.970,49.906,50.424,66.128,71.500,66.751,71.833,80.176,74.183,67.587,72.562,78.203,82.516,90.163,90.252,86.685,86.612,59.456,59.849,50.379,50.212,18.468,27.059,30.177,36.443,25.856,19.763,55.899,27.960,54.747,42.016,41.333,29.621,38.798,26.441,24.390,15.483,-0.006,-0.014,-0.102,0.021,-0.079,-0.055,-0.064,271.355,283.373,5.166,15.384,21.260,28.364,22.462,54.533,49.310,227.353,254.157,41.186,37.840,165.036,176.004,280.398,12.800,23.500,23.800,30.900,23.400,54.900,51.100,
2021/03/29 12:49:47,3008.463,0.000,0.364,0.000,5.103,15.910,323.293,143.596,142.780,275.907,275.576,216.313,218.191,149.631,146.759,139.414,35.940,52.341,57.136,46.532,49.953,55.759,55.671,49.970,49.843,50.424,66.152,71.500,66.775,71.833,80.200,74.183,67.611,72.562,78.292,82.516,90.187,90.178,86.708,86.612,59.480,59.849,50.403,50.152,17.012,24.144,28.635,35.441,26.402,19.672,56.173,27.960,54.929,42.016,41.242,29.621,38.798,26.441,24.390,15.483,-0.016,-0.038,-0.122,0.010,-0.097,-0.061,-0.064,271.374,283.309,5.166,15.384,21.260,28.364,22.462,54.533,49.310,227.353,254.157,41.186,37.840,165.036,176.004,280.398,12.800,23.500,23.800,30.900,23.400,54.900,51.100,
2021/03/29 12:49:48,3008.396,0.000,0.364,0.000,5.066,15.910,323.540,143.596,142.780,276.142,275.576,216.548,218.427,149.631,147.010,139.436,35.940,52.384,57.076,46.532,49.953,55.698,55.595,49.970,49.843,50.364,66.128,71.439,66.751,71.773,80.200,74.183,67.611,72.562,78.227,82.442,90.163,90.178,86.685,86.553,59.456,59.773,50.379,50.152,17.012,22.868,30.177,36.534,26.129,19.581,55.717,28.415,54.929,41.834,41.242,29.530,38.798,26.349,24.299,15.301,-0.011,-0.002,-0.097,0.017,-0.078,-0.037,-0.064,271.335,283.486,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:49,3008.430,0.000,0.364,0.000,5.103,15.910,323.313,143.618,143.009,276.162,275.555,216.568,218.171,149.653,146.988,139.436,35.845,52.317,57.098,46.532,49.953,55.698,55.595,49.970,49.906,50.446,66.128,71.522,66.751,71.856,80.200,74.183,67.611,72.562,78.292,82.442,90.098,90.199,86.685,86.634,59.456,59.871,50.379,50.174,17.194,24.508,28.731,34.894,26.766,19.854,56.173,28.597,54.929,41.834,41.242,29.712,38.707,26.441,24.299,15.301,-0.018,-0.025,-0.109,0.001,-0.092,-0.054,-0.064,271.349,283.368,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:50,3008.452,0.000,0.364,0.000,5.103,15.910,323.540,143.848,142.758,276.142,275.555,216.548,218.406,149.631,146.988,139.436,35.915,52.317,57.159,46.532,49.953,55.759,55.595,49.970,49.906,50.446,66.128,71.598,66.751,71.931,80.200,74.183,67.611,72.562,78.227,82.516,90.163,90.273,86.685,86.634,59.456,59.871,50.379,50.234,19.105,25.875,29.695,37.263,26.129,19.672,56.082,28.324,54.838,41.834,41.333,29.712,38.798,26.441,24.299,15.392,-0.020,-0.010,-0.105,0.011,-0.074,-0.035,-0.064,271.447,283.314,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:51,3008.531,0.000,0.364,0.000,5.103,15.910,323.313,143.848,142.780,276.377,275.576,216.548,218.427,149.883,147.010,139.436,35.940,52.384,57.076,46.532,49.953,55.759,55.624,49.970,49.906,50.364,66.128,71.500,66.751,71.773,80.200,74.244,67.611,72.562,78.292,82.516,90.163,90.178,86.620,86.553,59.522,59.773,50.379,50.152,17.558,21.501,29.213,34.985,26.311,20.128,56.173,28.780,54.929,41.834,41.242,29.530,38.798,26.349,24.208,15.392,-0.015,-0.008,-0.110,0.032,-0.084,-0.047,-0.064,271.420,283.363,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:52,3008.531,0.000,0.364,0.000,5.103,15.910,323.313,143.848,142.780,276.377,275.576,216.783,218.427,149.883,147.010,139.436,35.871,52.384,57.136,46.532,49.953,55.759,55.624,49.970,49.906,50.424,66.128,71.500,66.751,71.833,80.200,74.183,67.611,72.562,78.292,82.516,90.098,90.178,86.685,86.612,59.456,59.773,50.379,50.152,18.923,25.419,30.370,35.988,26.220,19.854,55.808,28.506,54.838,41.834,41.242,29.439,38.798,26.349,24.117,15.301,-0.001,0.003,-0.094,0.027,-0.068,-0.045,-0.064,271.420,283.363,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:53,3008.667,0.000,0.364,0.000,5.103,15.910,323.521,143.848,142.758,276.377,275.790,216.783,218.406,149.883,146.988,139.414,35.915,52.384,57.197,46.532,49.953,55.759,55.671,49.970,49.906,50.500,66.128,71.576,66.751,71.909,80.200,74.183,67.611,72.562,78.292,82.516,90.163,90.252,86.685,86.612,59.456,59.849,50.379,50.212,20.742,28.061,29.213,36.261,25.856,19.399,56.446,28.689,54.838,41.743,40.969,29.439,38.798,26.441,24.208,15.392,-0.018,-0.040,-0.124,0.008,-0.098,-0.066,-0.064,271.421,283.422,9.048,11.473,22.210,28.440,23.308,55.523,49.856,249.963,284.642,46.459,39.006,162.265,176.179,280.634,14.100,15.600,24.300,30.000,24.200,55.900,51.600,
2021/03/29 12:49:54,3008.830,0.000,1.092,0.000,5.066,15.910,323.540,143.848,142.780,276.377,275.811,216.783,218.427,149.883,147.262,139.436,35.940,52.384,57.136,46.532,49.953,55.759,55.595,50.032,49.906,50.364,66.128,71.500,66.751,71.773,80.200,74.244,67.611,72.562,78.292,82.516,90.098,90.178,86.620,86.553,59.456,59.773,50.445,50.152,17.558,24.690,29.020,35.988,26.220,19.308,56.355,28.780,55.111,41.925,41.151,29.530,38.889,26.441,24.299,15.392,-0.016,-0.004,-0.106,0.017,-0.076,-0.032,-0.064,271.434,283.314,9.200,11.964,21.684,27.674,24.982,55.881,48.944,270.000,286.011,48.740,42.510,161.565,175.381,280.001,14.300,13.700,24.100,29.400,25.600,56.200,50.700,
2021/03/29 12:49:55,3008.745,0.000,0.364,0.000,5.103,15.910,323.540,143.848,142.780,276.377,275.811,216.783,218.662,149.883,147.010,139.436,35.940,52.384,57.136,46.532,49.953,55.759,55.595,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.200,74.183,67.611,72.562,78.227,82.516,90.098,90.178,86.685,86.612,59.522,59.849,50.379,50.212,18.286,25.875,29.213,35.532,25.765,19.945,56.082,28.871,54.929,41.743,41.060,29.439,38.798,26.441,24.117,15.392,-0.014,-0.015,-0.104,0.008,-0.087,-0.050,-0.064,271.491,283.368,9.200,11.964,21.684,27.674,24.982,55.881,48.944,270.000,286.011,48.740,42.510,161.565,175.381,280.001,14.300,13.700,24.100,29.400,25.600,56.200,50.700,
2021/03/29 12:49:56,3008.717,0.000,0.364,0.000,5.103,15.936,323.540,143.848,142.758,276.377,276.026,216.783,218.641,149.883,146.988,139.436,35.915,52.384,57.136,46.532,49.953,55.759,55.595,49.970,49.906,50.424,66.128,71.576,66.751,71.833,80.264,74.183,67.611,72.562,78.292,82.516,90.098,90.178,86.685,86.612,59.522,59.849,50.379,50.212,17.922,27.241,29.503,35.988,25.947,20.128,56.537,28.780,54.929,41.834,41.151,29.439,38.889,26.441,24.208,15.301,-0.013,-0.013,-0.102,0.019,-0.075,-0.045,-0.064,271.480,283.309,9.200,11.964,21.684,27.674,24.982,55.881,48.944,270.000,286.011,48.740,42.510,161.565,175.381,280.001,14.300,13.700,24.100,29.400,25.600,56.200,50.700,
2021/03/29 12:49:57,3008.717,0.000,0.364,0.000,5.103,15.936,323.540,143.848,142.758,276.377,276.026,216.783,218.641,149.883,146.988,139.436,35.915,52.384,57.136,46.532,49.953,55.759,55.595,49.970,49.906,50.424,66.128,71.576,66.751,71.833,80.264,74.183,67.611,72.562,78.292,82.516,90.098,90.178,86.685,86.612,59.522,59.849,50.379,50.212,17.922,27.241,29.503,35.988,25.947,20.128,56.537,28.780,54.929,41.834,41.151,29.439,38.889,26.441,24.208,15.301,-0.013,-0.013,-0.102,0.019,-0.075,-0.045,-0.064,271.480,283.309,9.200,11.964,21.684,27.674,24.982,55.881,48.944,270.000,286.011,48.740,42.510,161.565,175.381,280.001,14.300,13.700,24.100,29.400,25.600,56.200,50.700,
2021/03/29 12:49:58,3008.717,0.000,0.364,0.000,5.103,15.936,323.540,143.870,142.780,276.397,275.811,216.803,218.662,149.905,147.010,139.436,35.940,52.384,57.219,46.532,49.953,55.759,55.595,49.970,49.906,50.446,66.128,71.598,66.751,71.931,80.264,74.183,67.611,72.562,78.292,82.516,90.098,90.273,86.685,86.634,59.456,59.931,50.379,50.234,18.377,26.512,28.249,36.079,26.493,19.945,56.355,28.962,54.929,41.743,41.242,29.530,38.889,26.349,24.572,15.301,-0.016,-0.002,-0.102,0.013,-0.069,-0.032,-0.064,271.519,283.309,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:49:59,3008.791,0.000,0.364,0.000,5.066,15.910,323.521,143.870,142.780,276.632,276.046,216.803,218.662,150.156,147.010,139.414,35.940,52.384,57.136,46.601,49.953,55.788,55.700,50.061,49.937,50.424,66.128,71.500,66.751,71.833,80.264,74.273,67.611,72.591,78.292,82.545,90.098,90.178,86.685,86.553,59.456,59.773,50.445,50.152,16.558,23.050,29.985,35.805,26.220,19.399,56.537,28.871,54.838,41.834,41.242,29.530,38.889,26.441,24.299,15.301,-0.005,-0.020,-0.111,0.019,-0.084,-0.044,-0.064,271.512,283.314,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:50:00,3008.858,0.000,0.364,0.000,5.103,15.936,323.540,143.618,142.780,276.632,276.046,216.803,218.897,150.156,147.262,139.436,35.940,52.408,57.136,46.601,49.953,55.788,55.595,50.061,49.937,50.424,66.152,71.500,66.775,71.833,80.264,74.273,67.611,72.591,78.292,82.545,90.187,90.178,86.708,86.612,59.547,59.773,50.403,50.212,17.194,24.508,28.828,35.441,25.856,19.399,56.355,28.962,54.929,41.743,41.333,29.621,38.798,26.441,24.390,15.392,-0.019,-0.032,-0.120,0.004,-0.078,-0.066,-0.064,271.519,283.309,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:50:01,3008.858,0.000,0.364,0.000,5.103,15.910,323.540,143.596,142.780,276.847,276.046,217.018,218.897,149.883,147.262,139.688,35.940,52.408,57.197,46.532,49.953,55.759,55.671,50.032,49.906,50.424,66.152,71.576,66.775,71.909,80.264,74.244,67.611,72.562,78.292,82.516,90.187,90.252,86.708,86.672,59.480,59.909,50.403,50.212,19.105,26.239,30.756,35.897,25.492,20.492,56.446,28.780,54.929,41.834,41.151,29.621,38.798,26.441,24.390,15.392,-0.025,-0.025,-0.114,0.005,-0.091,-0.059,-0.064,271.486,283.304,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:50:02,3008.830,0.000,0.364,0.000,5.103,15.910,323.521,143.345,142.780,276.612,276.046,217.018,218.897,150.134,147.262,139.414,35.940,52.384,57.136,46.532,49.953,55.835,55.595,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.264,74.244,67.611,72.562,78.292,82.575,90.163,90.178,86.685,86.612,59.522,59.773,50.379,50.212,18.559,26.695,29.117,36.716,25.947,19.945,56.355,28.962,54.838,41.834,41.151,29.347,38.798,26.349,24.299,15.392,-0.008,-0.010,-0.098,0.014,-0.083,-0.042,-0.064,271.539,283.304,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:50:03,3008.830,0.000,0.364,0.000,5.103,15.910,323.521,143.345,142.780,276.612,276.046,217.018,218.897,150.134,147.262,139.414,35.940,52.384,57.136,46.532,49.953,55.835,55.595,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.264,74.244,67.611,72.562,78.292,82.575,90.163,90.178,86.685,86.612,59.522,59.773,50.379,50.212,18.559,26.695,29.117,36.716,25.947,19.945,56.355,28.962,54.838,41.834,41.151,29.347,38.798,26.349,24.299,15.392,-0.008,-0.010,-0.098,0.014,-0.083,-0.042,-0.064,271.539,283.304,6.551,12.557,21.445,26.943,23.697,56.322,49.346,238.736,275.484,47.457,40.786,163.324,176.233,280.627,10.800,14.200,23.700,28.500,24.400,56.600,51.100,
2021/03/29 12:50:04,3008.616,0.000,0.364,0.000,5.103,15.910,323.540,143.596,142.780,276.847,276.046,217.018,218.897,150.134,147.262,139.436,35.940,52.384,57.197,46.601,49.953,55.864,55.700,50.061,50.001,50.500,66.128,71.576,66.751,71.909,80.264,74.273,67.611,72.667,78.292,82.604,90.163,90.252,86.685,86.672,59.522,59.849,50.379,50.212,18.195,27.150,29.213,35.623,26.038,20.310,56.810,29.326,55.111,41.834,41.151,29.439,38.889,26.441,24.390,15.483,-0.029,-0.032,-0.124,0.015,-0.099,-0.066,-0.064,271.491,283.368,7.355,18.601,22.365,30.473,22.472,56.022,49.346,226.102,270.616,38.100,39.541,163.985,176.213,280.627,12.800,21.900,24.700,32.100,23.300,56.300,51.200,
2021/03/29 12:50:05,3008.616,0.000,0.364,0.000,5.103,15.910,323.768,143.345,142.528,276.847,276.281,217.018,218.897,150.134,147.262,139.436,35.940,52.384,57.136,46.601,49.953,55.759,55.700,50.032,49.906,50.424,66.194,71.500,66.751,71.833,80.264,74.244,67.544,72.638,78.292,82.516,90.163,90.178,86.685,86.612,59.522,59.773,50.379,50.152,17.103,24.235,29.695,36.352,26.402,19.490,56.992,29.053,54.838,41.834,41.333,29.621,38.798,26.349,24.390,15.392,-0.001,-0.009,-0.097,0.027,-0.078,-0.046,-0.064,271.491,283.368,7.355,18.601,22.365,30.473,22.472,56.022,49.346,226.102,270.616,38.100,39.541,163.985,176.213,280.627,12.800,21.900,24.700,32.100,23.300,56.300,51.200,
2021/03/29 12:50:06,3008.576,0.000,0.364,0.000,5.103,15.910,323.540,143.367,142.780,276.632,276.281,217.038,218.897,150.156,147.513,139.436,35.940,52.384,57.136,46.601,49.953,55.759,55.671,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.264,74.244,67.611,72.562,78.292,82.516,90.163,90.178,86.685,86.612,59.522,59.773,50.379,50.212,17.649,24.052,29.695,35.441,26.129,19.672,56.628,28.962,55.111,41.925,41.333,29.621,38.889,26.441,24.572,15.392,-0.006,-0.022,-0.110,0.020,-0.086,-0.048,-0.064,271.408,283.314,7.355,18.601,22.365,30.473,22.472,56.022,49.346,226.102,270.616,38.100,39.541,163.985,176.213,280.627,12.800,21.900,24.700,32.100,23.300,56.300,51.200,
2021/03/29 12:50:07,3008.576,0.000,0.364,0.000,5.103,15.910,323.540,143.618,142.528,276.867,276.281,217.038,219.132,150.156,147.513,139.436,35.940,52.384,57.136,46.601,49.953,55.788,55.761,50.061,50.001,50.424,66.128,71.500,66.751,71.833,80.264,74.273,67.611,72.591,78.292,82.604,90.163,90.178,86.685,86.612,59.522,59.773,50.445,50.212,15.830,21.501,27.671,35.168,26.584,19.217,56.810,28.871,55.020,41.834,41.424,29.530,38.798,26.441,24.299,15.301,-0.013,-0.015,-0.110,0.028,-0.073,-0.034,-0.064,271.408,283.314,7.355,18.601,22.365,30.473,22.472,56.022,49.346,226.102,270.616,38.100,39.541,163.985,176.213,280.627,12.800,21.900,24.700,32.100,23.300,56.300,51.200,
2021/03/29 12:50:08,3008.441,0.000,0.364,0.000,5.103,15.910,323.521,143.367,142.780,276.632,276.281,217.273,218.897,150.408,147.262,139.666,35.940,52.384,57.197,46.601,49.953,55.759,55.761,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.329,74.244,67.611,72.562,78.292,82.575,90.163,90.252,86.685,86.612,59.522,59.773,50.379,50.212,18.013,24.508,29.888,36.808,25.674,19.581,56.810,28.871,55.111,42.016,41.242,29.530,38.798,26.441,24.390,15.483,-0.010,0.005,-0.094,0.022,-0.074,-0.035,-0.064,271.337,283.309,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
2021/03/29 12:50:09,3008.441,0.000,0.364,0.000,5.103,15.910,323.521,143.367,142.780,276.632,276.281,217.273,218.897,150.408,147.262,139.666,35.940,52.384,57.197,46.601,49.953,55.759,55.761,50.032,49.906,50.424,66.128,71.500,66.751,71.833,80.329,74.244,67.611,72.562,78.292,82.575,90.163,90.252,86.685,86.612,59.522,59.773,50.379,50.212,18.013,24.508,29.888,36.808,25.674,19.581,56.810,28.871,55.111,42.016,41.242,29.530,38.798,26.441,24.390,15.483,-0.010,0.005,-0.094,0.022,-0.074,-0.035,-0.064,271.337,283.309,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
2021/03/29 12:50:10,3008.441,0.000,0.364,0.000,5.103,15.936,323.521,143.618,142.758,276.867,276.261,217.273,219.112,150.408,147.491,139.666,35.915,52.450,57.219,46.532,49.953,55.759,55.761,50.032,49.970,50.522,66.128,71.598,66.751,71.931,80.329,74.304,67.611,72.638,78.292,82.575,90.163,90.273,86.685,86.693,59.522,59.871,50.379,50.234,17.194,23.324,28.346,35.168,26.311,20.036,56.901,28.871,55.111,41.834,41.424,29.530,38.889,26.532,24.572,15.392,-0.015,-0.022,-0.106,0.003,-0.091,-0.051,-0.064,271.337,283.309,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
