Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:50:11,3008.176,0.000,0.364,0.000,5.103,15.936,323.313,143.367,142.758,276.867,276.261,217.273,219.112,150.408,147.491,139.436,35.915,52.450,57.159,46.601,49.953,55.698,55.700,50.032,49.906,50.446,66.128,71.522,66.751,71.856,80.329,74.244,67.611,72.501,78.292,82.516,90.163,90.199,86.685,86.634,59.456,59.795,50.379,50.234,19.014,24.964,29.599,35.988,26.220,19.854,57.083,28.871,55.111,42.016,41.606,29.894,38.889,26.441,24.299,15.392,-0.013,-0.007,-0.102,0.032,-0.079,-0.038,-0.064,271.395,283.314,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
2021/03/29 12:50:12,3008.227,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,276.867,276.281,217.273,219.132,150.408,147.513,139.688,35.940,52.450,57.136,46.601,49.953,55.788,55.761,50.061,50.001,50.424,66.194,71.500,66.751,71.833,80.329,74.334,67.611,72.591,78.292,82.604,90.163,90.178,86.685,86.612,59.456,59.773,50.379,50.212,18.832,25.055,29.888,35.077,26.038,19.854,57.265,29.144,54.929,42.016,41.333,29.621,38.980,26.441,24.663,15.392,-0.004,-0.008,-0.101,0.022,-0.083,-0.051,-0.064,271.369,283.422,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
2021/03/29 12:50:13,3008.294,0.000,0.364,0.000,5.103,15.910,323.540,143.367,142.528,276.867,276.281,217.273,219.132,150.408,147.513,139.436,35.940,52.450,57.219,46.601,49.953,55.759,55.761,50.032,49.970,50.522,66.128,71.598,66.751,71.931,80.329,74.304,67.611,72.638,78.357,82.575,90.163,90.273,86.750,86.693,59.456,59.871,50.445,50.234,17.740,24.964,28.442,36.079,25.310,19.490,57.447,29.144,55.293,41.925,41.606,29.712,38.980,26.441,24.572,15.574,-0.006,-0.020,-0.109,0.019,-0.081,-0.047,-0.064,271.382,283.432,2.886,7.741,22.204,24.681,23.211,55.823,50.034,284.036,298.551,44.635,36.266,161.409,176.200,280.479,6.600,13.400,24.400,26.900,23.900,56.100,51.800,
2021/03/29 12:50:14,3008.294,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,276.867,276.516,217.273,219.132,150.408,147.513,139.436,35.940,52.450,57.136,46.601,49.953,55.788,55.700,50.061,50.001,50.424,66.194,71.500,66.751,71.833,80.329,74.334,67.611,72.591,78.292,82.604,90.163,90.178,86.750,86.612,59.456,59.849,50.445,50.212,19.742,28.152,30.852,35.988,26.402,20.674,57.083,29.508,54.929,41.743,41.424,29.621,38.980,26.441,24.572,15.392,-0.015,-0.021,-0.112,0.015,-0.070,-0.055,-0.064,271.382,283.432,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:15,3008.435,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.506,277.081,276.496,217.253,219.112,150.386,147.743,139.688,35.915,52.450,57.197,46.601,49.953,55.759,55.671,50.032,49.970,50.424,66.128,71.576,66.817,71.833,80.329,74.304,67.611,72.562,78.357,82.575,90.163,90.178,86.685,86.612,59.456,59.849,50.379,50.212,20.015,25.784,30.370,35.623,25.947,19.399,57.083,29.144,55.475,42.107,41.424,29.621,38.889,26.441,24.390,15.301,-0.014,-0.005,-0.101,0.017,-0.078,-0.038,-0.064,271.408,283.314,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:16,3008.435,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.506,277.081,276.496,217.253,219.112,150.386,147.743,139.688,35.915,52.450,57.197,46.601,49.953,55.759,55.671,50.032,49.970,50.424,66.128,71.576,66.817,71.833,80.329,74.304,67.611,72.562,78.357,82.575,90.163,90.178,86.685,86.612,59.456,59.849,50.379,50.212,20.015,25.784,30.370,35.623,25.947,19.399,57.083,29.144,55.475,42.107,41.424,29.621,38.889,26.441,24.390,15.301,-0.014,-0.005,-0.101,0.017,-0.078,-0.038,-0.064,271.408,283.314,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:17,3008.356,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.528,277.316,276.516,217.488,219.367,150.386,147.513,139.436,35.940,52.450,57.219,46.601,49.953,55.759,55.700,50.032,49.970,50.446,66.128,71.522,66.751,71.856,80.394,74.304,67.611,72.562,78.292,82.575,90.163,90.199,86.685,86.634,59.456,59.795,50.445,50.234,17.285,25.237,29.117,35.441,26.038,19.308,56.992,29.144,55.111,41.834,41.333,29.621,38.798,26.441,24.390,15.392,-0.022,-0.015,-0.110,0.010,-0.068,-0.040,-0.064,271.387,283.309,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:18,3008.317,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,277.337,276.751,217.508,219.367,150.659,147.765,139.688,35.940,52.450,57.219,46.601,49.953,55.759,55.700,50.032,49.970,50.522,66.128,71.522,66.751,71.856,80.394,74.304,67.611,72.562,78.292,82.575,90.163,90.199,86.685,86.634,59.456,59.795,50.379,50.234,18.013,25.419,29.599,35.441,26.038,19.581,57.265,29.053,55.111,42.016,41.424,29.530,38.798,26.441,24.299,15.301,-0.021,-0.021,-0.116,0.009,-0.092,-0.056,-0.064,271.389,283.309,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:19,3008.655,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,277.102,276.751,217.508,219.367,150.659,147.765,139.688,36.009,52.450,57.219,46.601,49.953,55.788,55.700,50.061,50.001,50.446,66.128,71.522,66.751,71.856,80.394,74.334,67.611,72.591,78.292,82.604,90.098,90.199,86.685,86.634,59.456,59.795,50.445,50.234,18.104,24.144,29.406,35.077,25.856,19.672,57.447,29.144,55.020,41.743,41.424,29.621,38.889,26.441,24.299,15.301,-0.006,-0.009,-0.102,0.021,-0.077,-0.055,-0.064,271.408,283.314,6.185,14.857,22.062,27.527,23.970,56.748,49.436,230.906,275.020,44.633,35.538,161.263,175.857,279.901,10.400,18.500,24.000,29.800,24.700,57.000,51.200,
2021/03/29 12:50:20,3008.655,0.000,0.364,0.000,5.103,15.936,323.521,143.345,142.528,277.316,276.751,217.488,219.367,150.637,147.765,139.666,35.940,52.450,57.136,46.601,49.953,55.864,55.700,50.122,50.001,50.424,66.128,71.500,66.751,71.773,80.394,74.334,67.611,72.591,78.292,82.604,90.098,90.178,86.685,86.612,59.456,59.773,50.445,50.152,16.648,26.786,29.213,35.988,25.310,20.128,57.356,29.417,55.293,41.925,41.424,29.621,38.798,26.441,24.390,15.301,-0.010,-0.031,-0.116,0.015,-0.091,-0.056,-0.064,271.408,283.314,6.300,10.904,21.144,31.152,24.005,56.927,50.034,270.000,281.104,45.575,42.138,162.546,176.173,280.479,14.500,14.100,23.300,32.600,24.800,57.300,51.800,
2021/03/29 12:50:21,3008.655,0.000,0.364,0.000,5.103,15.936,323.521,143.345,142.528,277.316,276.751,217.488,219.367,150.637,147.765,139.666,35.940,52.450,57.136,46.601,49.953,55.864,55.700,50.122,50.001,50.424,66.128,71.500,66.751,71.773,80.394,74.334,67.611,72.591,78.292,82.604,90.098,90.178,86.685,86.612,59.456,59.773,50.445,50.152,16.648,26.786,29.213,35.988,25.310,20.128,57.356,29.417,55.293,41.925,41.424,29.621,38.798,26.441,24.390,15.301,-0.010,-0.031,-0.116,0.015,-0.091,-0.056,-0.064,271.408,283.314,6.300,10.904,21.144,31.152,24.005,56.927,50.034,270.000,281.104,45.575,42.138,162.546,176.173,280.479,14.500,14.100,23.300,32.600,24.800,57.300,51.800,
2021/03/29 12:50:22,3008.717,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.528,277.081,276.751,217.488,219.367,150.637,147.765,139.688,36.009,52.450,57.136,46.601,49.953,55.864,55.700,50.061,50.001,50.424,66.128,71.500,66.751,71.833,80.394,74.334,67.611,72.591,78.292,82.604,90.098,90.178,86.685,86.612,59.456,59.773,50.445,50.212,18.468,26.695,29.695,35.168,25.856,20.310,57.265,29.235,55.384,42.016,41.788,29.712,38.889,26.441,24.481,15.301,-0.013,-0.006,-0.109,0.029,-0.068,-0.031,-0.064,271.441,283.309,6.300,10.904,21.144,31.152,24.005,56.927,50.034,270.000,281.104,45.575,42.138,162.546,176.173,280.479,14.500,14.100,23.300,32.600,24.800,57.300,51.800,
2021/03/29 12:50:23,3008.683,0.000,0.364,0.000,5.066,15.936,323.540,143.367,142.528,277.102,276.751,217.743,219.602,150.659,147.765,139.688,35.940,52.450,57.219,46.601,49.953,55.864,55.671,50.061,50.001,50.522,66.128,71.522,66.751,71.856,80.394,74.334,67.611,72.591,78.357,82.604,90.163,90.199,86.685,86.693,59.456,59.871,50.445,50.234,19.014,26.695,28.346,36.534,26.857,20.401,57.629,29.326,55.202,41.925,41.606,29.712,38.889,26.349,24.390,15.392,-0.007,-0.001,-0.097,0.012,-0.076,-0.038,-0.064,271.499,283.314,7.845,15.915,24.045,25.181,22.897,56.415,49.426,287.049,309.391,43.989,37.416,158.477,176.341,280.492,14.500,20.600,26.000,26.800,23.600,56.800,51.400,
2021/03/29 12:50:24,3008.683,0.000,0.364,0.000,5.066,15.936,323.521,143.367,142.528,277.337,276.751,217.743,219.602,150.659,147.765,139.666,35.940,52.450,57.136,46.601,49.953,55.835,55.731,50.092,49.970,50.424,66.128,71.500,66.751,71.833,80.394,74.304,67.611,72.562,78.357,82.575,90.098,90.178,86.685,86.612,59.456,59.773,50.379,50.212,19.196,27.332,29.406,36.261,25.856,19.854,57.265,29.053,55.202,42.107,41.424,29.712,38.980,26.441,24.481,15.301,-0.014,-0.003,-0.099,0.020,-0.068,-0.025,-0.064,271.499,283.314,7.845,15.915,24.045,25.181,22.897,56.415,49.426,287.049,309.391,43.989,37.416,158.477,176.341,280.492,14.500,20.600,26.000,26.800,23.600,56.800,51.400,
2021/03/29 12:50:25,3008.554,0.000,0.364,0.000,5.103,15.936,323.540,143.115,142.528,277.337,276.751,217.743,219.602,150.659,147.765,139.688,35.940,52.450,57.273,46.670,49.953,55.759,55.761,50.092,50.047,50.500,66.128,71.576,66.751,71.909,80.394,74.304,67.611,72.562,78.292,82.575,90.098,90.252,86.685,86.672,59.456,59.849,50.445,50.288,17.922,25.146,28.249,35.988,25.856,19.581,57.265,28.962,55.202,41.925,41.606,29.712,38.980,26.441,24.572,15.301,-0.011,-0.015,-0.108,0.031,-0.090,-0.053,-0.064,271.486,283.304,7.845,15.915,24.045,25.181,22.897,56.415,49.426,287.049,309.391,43.989,37.416,158.477,176.341,280.492,14.500,20.600,26.000,26.800,23.600,56.800,51.400,
2021/03/29 12:50:26,3008.661,0.000,0.364,0.000,5.103,15.936,323.521,143.367,142.528,277.337,276.987,217.508,219.602,150.910,147.765,139.666,35.940,52.450,57.197,46.670,49.953,55.759,55.761,50.092,50.047,50.500,66.194,71.576,66.751,71.909,80.394,74.380,67.611,72.562,78.357,82.575,90.098,90.178,86.750,86.672,59.522,59.849,50.445,50.288,17.012,23.779,29.117,34.257,26.038,19.854,57.265,29.144,55.111,41.834,41.424,29.803,38.889,26.441,24.481,15.301,-0.006,-0.014,-0.105,0.020,-0.080,-0.057,-0.064,271.447,283.319,7.845,15.915,24.045,25.181,22.897,56.415,49.426,287.049,309.391,43.989,37.416,158.477,176.341,280.492,14.500,20.600,26.000,26.800,23.600,56.800,51.400,
2021/03/29 12:50:27,3008.661,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,277.572,276.987,217.743,219.838,150.910,148.016,139.688,35.940,52.450,57.197,46.670,49.953,55.835,55.761,50.092,50.047,50.424,66.128,71.500,66.751,71.833,80.394,74.380,67.611,72.562,78.357,82.575,90.163,90.178,86.685,86.612,59.522,59.773,50.445,50.212,20.651,27.241,29.406,37.810,26.584,20.036,57.356,29.235,55.293,42.016,41.606,29.803,38.980,26.441,24.572,15.392,-0.001,-0.013,-0.105,0.026,-0.083,-0.040,-0.064,271.447,283.319,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:28,3008.661,0.000,0.364,0.000,5.103,15.936,323.540,143.367,142.528,277.572,276.987,217.743,219.838,150.910,148.016,139.688,35.940,52.450,57.197,46.670,49.953,55.835,55.761,50.092,50.047,50.424,66.128,71.500,66.751,71.833,80.394,74.380,67.611,72.562,78.357,82.575,90.163,90.178,86.685,86.612,59.522,59.773,50.445,50.212,20.651,27.241,29.406,37.810,26.584,20.036,57.356,29.235,55.293,42.016,41.606,29.803,38.980,26.441,24.572,15.392,-0.001,-0.013,-0.105,0.026,-0.083,-0.040,-0.064,271.447,283.319,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:29,3008.514,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.528,277.551,276.987,217.958,219.838,150.889,148.016,139.688,36.009,52.450,57.197,46.601,49.953,55.759,55.761,50.092,50.047,50.424,66.128,71.500,66.751,71.833,80.459,74.304,67.611,72.562,78.357,82.634,90.163,90.178,86.750,86.612,59.522,59.849,50.445,50.212,17.922,27.150,28.346,35.897,26.129,20.856,57.265,29.235,55.202,42.107,41.333,29.712,38.889,26.349,24.481,15.209,-0.005,-0.002,-0.093,0.026,-0.069,-0.034,-0.064,271.369,283.319,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:30,3008.514,0.000,0.364,0.000,5.103,15.936,323.540,143.345,142.528,277.551,276.987,217.958,219.838,150.889,148.016,139.688,36.009,52.450,57.197,46.601,49.953,55.759,55.761,50.092,50.047,50.424,66.128,71.500,66.751,71.833,80.459,74.304,67.611,72.562,78.357,82.634,90.163,90.178,86.750,86.612,59.522,59.849,50.445,50.212,17.922,27.150,28.346,35.897,26.129,20.856,57.265,29.235,55.202,42.107,41.333,29.712,38.889,26.349,24.481,15.209,-0.005,-0.002,-0.093,0.026,-0.069,-0.034,-0.064,271.369,283.319,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:31,3008.424,0.000,0.364,0.000,5.103,15.936,323.521,143.345,142.506,277.551,276.966,217.723,219.817,150.889,147.994,139.666,35.915,52.450,57.295,46.670,50.021,55.759,55.761,50.092,49.970,50.522,66.128,71.598,66.751,71.931,80.459,74.304,67.611,72.562,78.357,82.634,90.163,90.273,86.685,86.693,59.522,59.931,50.445,50.310,17.376,24.964,29.213,35.988,25.856,19.854,57.265,29.235,54.929,42.107,41.242,29.803,38.889,26.349,24.390,15.209,-0.018,-0.016,-0.106,0.010,-0.080,-0.036,-0.064,271.342,283.314,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:32,3008.424,0.000,0.364,0.000,5.103,15.936,323.540,143.115,142.528,277.572,276.987,217.743,219.838,150.910,148.016,139.688,36.009,52.450,57.197,46.601,49.953,55.759,55.761,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.459,74.380,67.611,72.562,78.292,82.634,90.163,90.178,86.750,86.612,59.522,59.849,50.445,50.212,18.013,25.055,29.985,35.988,25.765,21.038,57.447,29.326,55.384,42.107,41.333,29.712,38.889,26.349,24.390,15.209,-0.008,-0.007,-0.104,0.027,-0.085,-0.049,-0.064,271.342,283.314,6.277,7.655,22.409,26.681,24.674,57.062,49.321,292.479,289.855,49.343,33.690,160.096,175.678,279.806,11.600,13.400,24.600,28.600,25.500,57.300,51.200,
2021/03/29 12:50:33,3008.447,0.000,0.364,0.000,5.103,15.936,323.748,143.367,142.528,277.572,276.987,217.978,219.838,150.910,148.016,139.666,36.009,52.541,57.219,46.670,49.953,55.759,55.761,50.092,50.047,50.522,66.152,71.598,66.775,71.856,80.459,74.304,67.611,72.562,78.357,82.634,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.103,24.964,29.406,35.350,25.765,20.310,57.447,29.235,55.293,42.016,41.515,29.803,38.889,26.441,24.481,15.209,-0.008,-0.022,-0.109,0.015,-0.085,-0.054,-0.064,271.238,283.314,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:34,3008.447,0.000,0.364,0.000,5.103,15.936,323.748,143.367,142.528,277.572,276.987,217.978,219.838,150.910,148.016,139.666,36.009,52.541,57.219,46.670,49.953,55.759,55.761,50.092,50.047,50.522,66.152,71.598,66.775,71.856,80.459,74.304,67.611,72.562,78.357,82.634,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.103,24.964,29.406,35.350,25.765,20.310,57.447,29.235,55.293,42.016,41.515,29.803,38.889,26.441,24.481,15.209,-0.008,-0.022,-0.109,0.015,-0.085,-0.054,-0.064,271.238,283.314,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:35,3008.447,0.000,0.364,0.000,5.103,15.936,323.768,143.115,142.528,277.807,277.222,217.978,219.838,151.162,148.016,139.688,36.009,52.474,57.219,46.601,50.021,55.759,55.761,50.092,50.047,50.522,66.152,71.598,66.775,71.931,80.459,74.380,67.611,72.562,78.357,82.634,90.187,90.199,86.773,86.634,59.547,59.931,50.469,50.310,18.559,26.148,29.117,35.441,26.493,20.128,57.265,29.053,55.293,42.198,41.424,29.803,38.980,26.441,24.481,15.301,-0.008,-0.004,-0.106,0.019,-0.058,-0.044,-0.064,271.238,283.314,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:36,3008.255,0.000,0.364,0.000,5.103,15.936,323.748,143.115,142.528,277.807,277.222,217.978,220.073,151.162,148.016,139.666,35.940,52.541,57.295,46.670,49.953,55.788,55.700,50.122,50.076,50.583,66.218,71.598,66.775,71.931,80.459,74.410,67.611,72.667,78.357,82.663,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.922,25.784,30.177,36.899,25.765,20.128,57.447,29.235,55.384,42.198,41.515,29.985,38.889,26.441,24.663,15.209,-0.009,-0.007,-0.099,0.012,-0.080,-0.045,-0.064,271.232,283.256,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:37,3008.255,0.000,0.364,0.000,5.103,15.936,323.768,143.115,142.528,277.807,277.222,217.978,220.073,151.162,148.016,139.688,36.009,52.517,57.295,46.670,49.953,55.759,55.700,50.092,50.047,50.522,66.128,71.598,66.751,71.931,80.523,74.380,67.611,72.638,78.357,82.634,90.163,90.199,86.750,86.693,59.522,59.931,50.445,50.310,17.467,24.964,29.503,35.350,25.401,20.128,57.174,28.962,55.293,42.198,41.697,30.168,38.889,26.441,24.663,15.301,-0.011,-0.005,-0.099,0.020,-0.063,-0.043,-0.064,271.232,283.256,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:38,3008.074,0.000,0.364,0.000,5.103,15.936,323.540,143.115,142.528,277.807,277.222,217.978,220.073,151.162,148.268,139.688,36.009,52.517,57.197,46.601,50.021,55.788,55.761,50.122,50.076,50.500,66.128,71.500,66.751,71.833,80.523,74.410,67.611,72.667,78.357,82.663,90.098,90.178,86.685,86.672,59.522,59.909,50.445,50.212,17.285,25.784,27.960,36.534,26.766,19.854,57.174,29.053,55.293,42.289,41.515,29.894,38.980,26.349,24.572,15.209,-0.017,-0.011,-0.103,0.015,-0.077,-0.038,-0.064,271.199,283.256,9.775,13.285,21.397,29.206,23.572,56.656,50.188,239.237,287.071,39.120,39.303,163.487,175.749,280.795,14.000,19.100,23.900,31.300,24.200,56.900,51.900,
2021/03/29 12:50:39,3008.074,0.000,0.364,0.000,5.103,15.936,323.768,143.115,142.528,277.807,277.222,217.978,220.073,151.162,148.268,139.688,36.009,52.450,57.197,46.670,50.021,55.788,55.700,50.122,50.076,50.500,66.128,71.576,66.751,71.833,80.523,74.410,67.611,72.667,78.357,82.663,90.098,90.178,86.685,86.612,59.522,59.849,50.445,50.212,18.286,24.326,29.117,36.443,26.584,20.036,57.083,28.415,54.838,42.472,41.060,29.712,38.980,26.349,24.208,15.027,-0.022,-0.027,-0.117,0.009,-0.101,-0.070,-0.064,271.199,283.256,2.000,8.709,21.452,27.005,24.889,57.170,49.721,216.870,267.368,47.834,35.809,162.220,175.586,280.429,15.200,21.700,24.900,30.200,25.600,57.600,51.600,
2021/03/29 12:50:40,3008.278,0.000,0.364,0.000,5.103,15.936,323.768,143.094,142.255,277.786,277.437,217.958,220.052,151.140,148.246,139.688,35.984,52.450,57.295,46.670,49.953,55.788,55.700,50.122,50.076,50.583,66.128,71.598,66.817,71.931,80.459,74.410,67.611,72.667,78.357,82.663,90.098,90.273,86.685,86.693,59.522,59.931,50.445,50.310,18.650,27.697,29.599,36.990,25.947,20.401,57.265,28.689,55.384,42.472,41.151,29.803,38.980,26.349,24.663,15.301,-0.007,-0.021,-0.106,0.016,-0.084,-0.047,-0.064,271.244,283.251,2.000,8.709,21.452,27.005,24.889,57.170,49.721,216.870,267.368,47.834,35.809,162.220,175.586,280.429,15.200,21.700,24.900,30.200,25.600,57.600,51.600,
2021/03/29 12:50:41,3008.278,0.000,0.364,0.000,5.103,15.936,323.768,143.094,142.255,277.786,277.437,217.958,220.052,151.140,148.246,139.688,35.984,52.450,57.295,46.670,49.953,55.788,55.700,50.122,50.076,50.583,66.128,71.598,66.817,71.931,80.459,74.410,67.611,72.667,78.357,82.663,90.098,90.273,86.685,86.693,59.522,59.931,50.445,50.310,18.650,27.697,29.599,36.990,25.947,20.401,57.265,28.689,55.384,42.472,41.151,29.803,38.980,26.349,24.663,15.301,-0.007,-0.021,-0.106,0.016,-0.084,-0.047,-0.064,271.244,283.251,2.000,8.709,21.452,27.005,24.889,57.170,49.721,216.870,267.368,47.834,35.809,162.220,175.586,280.429,15.200,21.700,24.900,30.200,25.600,57.600,51.600,
2021/03/29 12:50:42,3008.385,0.000,0.364,0.000,5.103,15.936,323.540,143.115,142.276,277.807,277.457,217.978,220.073,151.162,148.268,139.688,36.009,52.450,57.197,46.670,49.953,55.788,55.700,50.122,50.076,50.500,66.128,71.500,66.751,71.833,80.523,74.410,67.611,72.667,78.357,82.663,90.098,90.178,86.750,86.672,59.522,59.849,50.445,50.212,15.921,25.875,29.695,35.259,26.402,21.220,57.083,28.871,55.020,42.654,40.969,29.803,38.980,26.349,24.390,15.118,-0.009,0.004,-0.100,0.023,-0.072,-0.028,-0.064,271.259,283.319,2.000,8.709,21.452,27.005,24.889,57.170,49.721,216.870,267.368,47.834,35.809,162.220,175.586,280.429,15.200,21.700,24.900,30.200,25.600,57.600,51.600,
2021/03/29 12:50:43,3008.407,0.000,0.364,0.000,5.103,15.936,323.540,143.115,142.276,278.041,277.457,218.213,220.073,151.162,148.268,139.688,36.009,52.517,57.197,46.670,50.021,55.788,55.700,50.122,50.076,50.500,66.128,71.500,66.751,71.833,80.523,74.410,67.611,72.667,78.357,82.663,90.098,90.178,86.750,86.672,59.522,59.849,50.445,50.212,17.649,25.875,29.310,34.803,26.948,20.947,57.265,29.235,54.929,42.016,40.787,29.530,38.980,26.258,24.299,15.027,-0.015,-0.013,-0.105,0.007,-0.086,-0.054,-0.064,271.355,283.319,2.000,8.709,21.452,27.005,24.889,57.170,49.721,216.870,267.368,47.834,35.809,162.220,175.586,280.429,15.200,21.700,24.900,30.200,25.600,57.600,51.600,
2021/03/29 12:50:44,3008.407,0.000,0.364,0.000,5.103,15.936,323.768,143.115,142.276,278.041,277.457,218.213,220.308,151.413,148.268,139.939,36.009,52.541,57.295,46.670,50.021,55.759,55.700,50.168,50.047,50.522,66.152,71.598,66.775,71.931,80.523,74.380,67.611,72.638,78.357,82.634,90.122,90.273,86.773,86.693,59.547,59.931,50.469,50.310,17.558,25.055,29.020,37.081,26.948,21.311,56.901,29.508,54.747,42.016,40.787,29.347,38.798,26.258,24.299,15.027,-0.008,-0.006,-0.100,0.022,-0.074,-0.042,-0.064,271.355,283.319,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:45,3008.475,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.276,278.041,277.457,218.213,220.308,151.413,148.268,139.939,36.009,52.517,57.273,46.670,50.021,55.788,55.700,50.122,50.076,50.500,66.128,71.576,66.751,71.909,80.523,74.410,67.611,72.667,78.357,82.663,90.098,90.178,86.750,86.672,59.522,59.909,50.379,50.288,20.015,27.788,28.346,35.259,26.766,21.311,57.265,29.417,54.929,42.016,40.878,29.530,38.889,26.258,24.390,15.118,-0.013,-0.006,-0.100,0.017,-0.073,-0.026,-0.064,271.356,283.314,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:46,3008.537,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.276,278.041,277.457,218.213,220.308,151.413,148.519,139.939,36.009,52.517,57.295,46.670,50.021,55.759,55.700,50.092,50.047,50.522,66.128,71.598,66.751,71.856,80.523,74.380,67.611,72.562,78.357,82.634,90.098,90.199,86.750,86.693,59.522,59.871,50.445,50.310,19.742,23.050,29.213,36.170,26.857,20.036,56.992,29.144,55.111,41.743,40.605,29.439,38.889,26.258,24.117,14.936,-0.006,-0.004,-0.100,0.029,-0.083,-0.049,-0.064,271.382,283.319,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:47,3008.537,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.276,278.041,277.457,218.213,220.308,151.413,148.519,139.939,36.009,52.517,57.295,46.670,50.021,55.759,55.700,50.092,50.047,50.522,66.128,71.598,66.751,71.856,80.523,74.380,67.611,72.562,78.357,82.634,90.098,90.199,86.750,86.693,59.522,59.871,50.445,50.310,19.742,23.050,29.213,36.170,26.857,20.036,56.992,29.144,55.111,41.743,40.605,29.439,38.889,26.258,24.117,14.936,-0.006,-0.004,-0.100,0.029,-0.083,-0.049,-0.064,271.382,283.319,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:48,3008.616,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.276,278.041,277.457,218.213,220.308,151.413,148.519,139.688,36.009,52.517,57.273,46.696,50.046,55.759,55.700,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.547,74.380,67.635,72.638,78.380,82.634,90.098,90.178,86.750,86.672,59.522,59.909,50.445,50.288,15.921,22.868,29.213,34.985,26.129,20.401,57.174,29.417,55.293,41.743,40.878,29.256,38.889,26.167,24.208,15.118,-0.014,-0.031,-0.121,0.009,-0.090,-0.065,-0.064,271.447,283.319,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:49,3008.729,0.000,0.364,0.000,5.103,15.936,323.748,142.864,142.276,278.041,277.692,218.213,220.308,151.413,148.519,139.917,36.009,52.517,57.197,46.670,50.021,55.759,55.671,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.523,74.441,67.611,72.638,78.357,82.634,90.098,90.178,86.750,86.672,59.522,59.849,50.445,50.288,19.196,26.695,29.503,35.988,26.766,20.310,57.356,29.873,55.111,41.560,40.878,29.256,38.889,26.258,24.299,15.118,-0.011,0.005,-0.098,0.021,-0.073,-0.033,-0.064,271.421,283.319,4.418,14.340,21.169,24.608,24.725,57.313,49.310,264.806,278.017,47.872,44.671,164.277,176.399,280.398,11.100,18.900,23.200,26.500,25.400,57.500,51.100,
2021/03/29 12:50:50,3008.729,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.276,278.276,277.692,218.448,220.308,151.413,148.519,139.939,36.009,52.541,57.295,46.696,50.021,55.788,55.700,50.198,50.137,50.522,66.152,71.598,66.775,71.931,80.588,74.470,67.611,72.591,78.357,82.737,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.649,24.052,28.249,35.350,26.766,20.401,57.447,29.781,54.929,41.469,40.696,29.347,38.889,26.167,24.299,15.027,-0.010,-0.011,-0.102,0.012,-0.083,-0.049,-0.064,271.421,283.319,7.742,14.129,20.047,28.476,25.058,57.226,49.686,234.462,266.348,48.438,41.583,164.966,176.193,280.202,12.300,16.900,22.400,30.600,25.700,57.500,51.500,
2021/03/29 12:50:51,3008.633,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.025,278.276,277.692,218.448,220.543,151.665,148.519,139.688,36.009,52.541,57.295,46.670,50.021,55.864,55.671,50.122,50.137,50.583,66.218,71.598,66.775,71.931,80.588,74.470,67.611,72.667,78.357,82.663,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,16.648,25.784,27.381,35.805,26.311,20.036,57.538,29.873,55.020,41.560,40.969,29.347,38.980,26.258,24.481,15.118,-0.021,-0.019,-0.109,0.009,-0.072,-0.055,-0.064,271.473,283.314,7.742,14.129,20.047,28.476,25.058,57.226,49.686,234.462,266.348,48.438,41.583,164.966,176.193,280.202,12.300,16.900,22.400,30.600,25.700,57.500,51.500,
2021/03/29 12:50:52,3008.633,0.000,0.364,0.000,5.103,15.936,323.768,142.864,142.025,278.276,277.692,218.448,220.543,151.665,148.519,139.688,36.009,52.541,57.295,46.670,50.021,55.864,55.671,50.122,50.137,50.583,66.218,71.598,66.775,71.931,80.588,74.470,67.611,72.667,78.357,82.663,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,16.648,25.784,27.381,35.805,26.311,20.036,57.538,29.873,55.020,41.560,40.969,29.347,38.980,26.258,24.481,15.118,-0.021,-0.019,-0.109,0.009,-0.072,-0.055,-0.064,271.473,283.314,7.742,14.129,20.047,28.476,25.058,57.226,49.686,234.462,266.348,48.438,41.583,164.966,176.193,280.202,12.300,16.900,22.400,30.600,25.700,57.500,51.500,
2021/03/29 12:50:53,3008.633,0.000,0.364,0.000,5.103,15.936,323.540,142.612,142.276,278.276,277.692,218.448,220.543,151.665,148.519,139.939,36.009,52.517,57.295,46.696,50.021,55.759,55.761,50.168,50.047,50.522,66.128,71.598,66.751,71.931,80.588,74.380,67.611,72.638,78.357,82.634,90.098,90.199,86.750,86.693,59.522,59.871,50.445,50.310,17.012,26.057,28.538,36.170,26.584,20.583,57.174,29.781,55.020,41.743,41.060,29.530,39.071,26.258,24.390,15.118,-0.018,-0.013,-0.109,0.024,-0.081,-0.047,-0.064,271.473,283.314,7.742,14.129,20.047,28.476,25.058,57.226,49.686,234.462,266.348,48.438,41.583,164.966,176.193,280.202,12.300,16.900,22.400,30.600,25.700,57.500,51.500,
2021/03/29 12:50:54,3008.915,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.276,277.692,218.448,220.543,151.665,148.771,139.939,36.009,52.541,57.295,46.765,50.046,55.788,55.761,50.198,50.137,50.522,66.218,71.598,66.775,71.931,80.612,74.470,67.635,72.667,78.445,82.663,90.187,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.467,22.868,28.731,35.350,26.402,19.945,57.538,29.964,54.747,41.378,40.878,29.347,38.980,26.258,24.390,15.209,-0.013,-0.031,-0.120,0.012,-0.091,-0.058,-0.064,271.591,283.314,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:50:55,3008.909,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.276,278.276,277.927,218.448,220.778,151.665,148.771,139.939,36.009,52.517,57.219,46.740,50.021,55.759,55.700,50.092,50.047,50.522,66.128,71.522,66.751,71.856,80.588,74.441,67.611,72.562,78.357,82.634,90.163,90.199,86.750,86.693,59.522,59.871,50.445,50.234,16.739,26.968,28.731,35.623,26.220,20.583,57.538,30.237,55.111,41.560,41.242,29.621,39.071,26.258,24.481,15.209,-0.006,0.002,-0.104,0.031,-0.057,-0.032,-0.064,271.604,283.256,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:50:56,3008.909,0.000,0.364,0.000,5.103,15.962,323.540,142.591,142.276,278.256,277.927,218.428,220.543,151.643,148.519,139.688,36.009,52.541,57.295,46.740,50.021,55.759,55.700,50.092,50.047,50.522,66.218,71.598,66.775,71.931,80.588,74.441,67.611,72.638,78.422,82.634,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,15.648,25.055,27.671,34.621,26.038,20.036,57.356,29.781,55.293,41.743,41.242,29.530,39.071,26.349,24.481,15.118,-0.013,-0.002,-0.099,0.020,-0.077,-0.038,-0.064,271.604,283.256,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:50:57,3008.988,0.000,0.364,0.000,5.103,15.936,323.540,142.612,142.276,278.511,277.927,218.448,220.778,151.665,148.771,139.939,36.009,52.541,57.295,46.740,50.021,55.788,55.700,50.198,50.137,50.522,66.218,71.522,66.775,71.931,80.588,74.470,67.611,72.667,78.357,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.103,23.961,28.538,35.714,26.311,20.310,57.356,29.964,55.020,41.469,41.060,29.530,39.071,26.258,24.481,15.027,-0.016,-0.023,-0.108,0.001,-0.091,-0.054,-0.064,271.564,283.319,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:50:58,3008.988,0.000,0.364,0.000,5.103,15.936,323.540,142.612,142.276,278.511,277.927,218.448,220.778,151.665,148.771,139.939,36.009,52.541,57.295,46.740,50.021,55.788,55.700,50.198,50.137,50.522,66.218,71.522,66.775,71.931,80.588,74.470,67.611,72.667,78.357,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.103,23.961,28.538,35.714,26.311,20.310,57.356,29.964,55.020,41.469,41.060,29.530,39.071,26.258,24.481,15.027,-0.016,-0.023,-0.108,0.001,-0.091,-0.054,-0.064,271.564,283.319,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:50:59,3008.909,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.255,278.511,278.142,218.683,220.758,151.665,148.498,139.939,35.984,52.607,57.295,46.765,50.021,55.728,55.700,50.198,50.076,50.583,66.218,71.598,66.775,71.931,80.588,74.470,67.611,72.591,78.422,82.663,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,15.921,26.695,27.960,34.712,27.039,20.492,57.538,30.146,55.111,41.743,41.333,29.621,39.071,26.258,24.481,15.118,-0.021,-0.013,-0.110,0.010,-0.075,-0.042,-0.064,271.564,283.314,5.797,13.110,19.965,23.983,23.623,56.951,50.188,255.005,291.477,42.158,36.010,165.787,177.585,280.795,11.300,16.700,22.100,26.400,24.400,57.200,52.000,
2021/03/29 12:51:00,3008.802,0.000,0.364,0.000,5.066,15.936,323.540,142.612,142.025,278.511,278.163,218.683,220.778,151.665,148.771,139.939,36.009,52.541,57.273,46.765,50.021,55.728,55.700,50.198,50.137,50.561,66.152,71.500,66.775,71.833,80.653,74.470,67.611,72.591,78.357,82.663,90.122,90.178,86.773,86.672,59.547,59.849,50.469,50.288,16.739,23.415,28.346,35.988,26.584,19.763,57.720,29.964,55.202,41.560,41.151,29.621,39.071,26.258,24.481,15.209,-0.011,-0.019,-0.115,0.012,-0.074,-0.055,-0.064,271.499,283.256,5.220,10.779,19.178,26.906,25.277,56.951,50.068,233.569,276.927,47.324,32.863,164.864,177.585,281.288,11.600,15.600,22.200,29.300,26.300,57.200,52.000,
2021/03/29 12:51:01,3008.802,0.000,0.364,0.000,5.066,15.936,323.540,142.612,142.025,278.511,278.163,218.683,220.778,151.665,148.771,139.939,36.009,52.541,57.273,46.765,50.021,55.728,55.700,50.198,50.137,50.561,66.152,71.500,66.775,71.833,80.653,74.470,67.611,72.591,78.357,82.663,90.122,90.178,86.773,86.672,59.547,59.849,50.469,50.288,16.739,23.415,28.346,35.988,26.584,19.763,57.720,29.964,55.202,41.560,41.151,29.621,39.071,26.258,24.481,15.209,-0.011,-0.019,-0.115,0.012,-0.074,-0.055,-0.064,271.499,283.256,5.220,10.779,19.178,26.906,25.277,56.951,50.068,233.569,276.927,47.324,32.863,164.864,177.585,281.288,11.600,15.600,22.200,29.300,26.300,57.200,52.000,
2021/03/29 12:51:02,3008.627,0.000,0.364,0.000,5.103,15.936,323.540,142.612,142.025,278.511,278.163,218.683,220.778,151.916,148.771,139.939,36.009,52.541,57.273,46.740,50.021,55.728,55.700,50.198,50.137,50.561,66.152,71.576,66.775,71.909,80.653,74.470,67.611,72.667,78.422,82.737,90.122,90.178,86.773,86.672,59.547,59.909,50.469,50.288,18.832,29.792,29.213,37.536,26.948,21.403,57.538,30.328,55.202,41.560,41.060,29.530,39.071,26.167,24.390,15.209,-0.017,-0.019,-0.111,0.015,-0.087,-0.040,-0.064,271.447,283.314,5.220,10.779,19.178,26.906,25.277,56.951,50.068,233.569,276.927,47.324,32.863,164.864,177.585,281.288,11.600,15.600,22.200,29.300,26.300,57.200,52.000,
2021/03/29 12:51:03,3008.486,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.511,278.163,218.683,220.778,151.916,148.771,139.939,36.009,52.517,57.273,46.765,50.088,55.698,55.700,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.653,74.441,67.611,72.562,78.357,82.634,90.098,90.118,86.750,86.612,59.522,59.849,50.445,50.212,18.286,24.235,30.081,35.350,26.493,19.672,57.265,29.873,55.293,41.743,41.242,29.621,39.071,26.258,24.481,15.118,-0.010,-0.005,-0.099,0.011,-0.080,-0.044,-0.064,271.421,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:04,3008.486,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.746,278.163,218.683,220.778,151.916,148.771,139.939,36.009,52.517,57.197,46.740,50.021,55.698,55.761,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.653,74.441,67.611,72.638,78.422,82.634,90.098,90.118,86.750,86.672,59.522,59.849,50.445,50.288,17.467,24.781,28.731,35.805,26.402,20.036,57.265,30.055,55.293,41.743,41.151,29.530,38.980,26.167,24.390,15.118,-0.017,-0.019,-0.110,0.012,-0.080,-0.056,-0.064,271.421,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:05,3008.486,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.746,278.163,218.683,220.778,151.916,148.771,139.939,36.009,52.517,57.197,46.740,50.021,55.698,55.761,50.092,50.047,50.500,66.128,71.500,66.751,71.833,80.653,74.441,67.611,72.638,78.422,82.634,90.098,90.118,86.750,86.672,59.522,59.849,50.445,50.288,17.467,24.781,28.731,35.805,26.402,20.036,57.265,30.055,55.293,41.743,41.151,29.530,38.980,26.167,24.390,15.118,-0.017,-0.019,-0.110,0.012,-0.080,-0.056,-0.064,271.421,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:06,3008.108,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.511,278.163,218.918,221.014,151.916,149.023,139.939,36.009,52.607,57.295,46.765,50.021,55.728,55.761,50.198,50.137,50.522,66.218,71.522,66.775,71.856,80.653,74.470,67.611,72.591,78.357,82.663,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,18.650,24.599,29.020,35.532,26.766,20.219,57.629,29.781,55.111,41.834,41.424,29.803,38.980,26.258,24.299,15.118,-0.017,-0.043,-0.124,0.007,-0.098,-0.065,-0.064,271.329,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:07,3008.108,0.000,0.364,0.000,5.103,15.936,323.768,142.612,142.025,278.511,278.163,218.918,221.014,151.916,149.023,139.939,36.009,52.607,57.295,46.765,50.021,55.728,55.761,50.198,50.137,50.522,66.218,71.522,66.775,71.856,80.653,74.470,67.611,72.591,78.357,82.663,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,18.650,24.599,29.020,35.532,26.766,20.219,57.629,29.781,55.111,41.834,41.424,29.803,38.980,26.258,24.299,15.118,-0.017,-0.043,-0.124,0.007,-0.098,-0.065,-0.064,271.329,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:08,3008.182,0.000,0.364,0.000,5.103,15.962,323.768,142.612,142.025,278.746,278.163,218.918,221.014,151.916,148.771,139.688,36.009,52.541,57.273,46.765,50.021,55.759,55.761,50.168,50.107,50.500,66.218,71.500,66.775,71.833,80.718,74.441,67.611,72.638,78.357,82.708,90.122,90.118,86.773,86.612,59.547,59.849,50.469,50.212,17.012,23.779,29.695,35.350,27.039,20.765,58.084,29.964,55.020,41.651,40.969,29.530,38.980,26.167,24.390,15.118,-0.009,-0.009,-0.111,0.017,-0.061,-0.053,-0.064,271.356,283.314,7.300,13.164,20.660,27.527,24.382,56.984,49.893,228.888,275.667,43.039,42.792,164.539,176.882,280.860,12.000,16.300,22.900,29.500,25.100,57.200,51.800,
2021/03/29 12:51:09,3008.092,0.000,0.364,0.000,5.103,15.936,323.540,142.612,142.025,278.746,278.398,218.918,221.014,151.916,149.023,139.939,36.009,52.607,57.295,46.765,50.021,55.788,55.761,50.198,50.137,50.522,66.218,71.522,66.775,71.856,80.718,74.470,67.611,72.591,78.357,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,16.558,22.777,28.153,35.988,26.493,20.036,57.902,29.964,55.202,41.834,41.515,29.712,39.162,26.258,24.390,15.209,-0.006,0.005,-0.097,0.025,-0.072,-0.025,-0.064,271.329,283.319,3.680,14.509,20.901,28.003,23.435,57.646,50.403,227.203,268.025,37.418,39.203,164.659,177.713,280.864,8.400,16.100,23.100,30.000,24.000,57.900,52.300,
2021/03/29 12:51:10,3008.092,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.746,278.398,218.918,221.014,152.168,149.023,139.939,36.009,52.541,57.295,46.670,50.021,55.788,55.731,50.198,50.076,50.522,66.218,71.522,66.775,71.856,80.718,74.470,67.611,72.667,78.357,82.737,90.122,90.199,86.773,86.693,59.613,59.871,50.469,50.310,17.194,24.872,28.056,36.352,26.857,20.583,57.629,30.146,55.293,41.925,41.333,29.803,39.071,26.167,24.390,15.301,-0.011,-0.010,-0.103,0.009,-0.083,-0.049,-0.064,271.329,283.319,3.680,14.509,20.901,28.003,23.435,57.646,50.403,227.203,268.025,37.418,39.203,164.659,177.713,280.864,8.400,16.100,23.100,30.000,24.000,57.900,52.300,
2021/03/29 12:51:11,3008.092,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.746,278.398,218.918,221.014,152.168,149.023,139.939,36.009,52.541,57.295,46.670,50.021,55.788,55.731,50.198,50.076,50.522,66.218,71.522,66.775,71.856,80.718,74.470,67.611,72.667,78.357,82.737,90.122,90.199,86.773,86.693,59.613,59.871,50.469,50.310,17.194,24.872,28.056,36.352,26.857,20.583,57.629,30.146,55.293,41.925,41.333,29.803,39.071,26.167,24.390,15.301,-0.011,-0.010,-0.103,0.009,-0.083,-0.049,-0.064,271.329,283.319,3.680,14.509,20.901,28.003,23.435,57.646,50.403,227.203,268.025,37.418,39.203,164.659,177.713,280.864,8.400,16.100,23.100,30.000,24.000,57.900,52.300,
2021/03/29 12:51:12,3007.996,0.000,0.364,0.000,5.103,15.962,323.768,142.612,142.025,278.981,278.398,219.153,221.249,152.168,149.023,139.939,36.009,52.607,57.295,46.740,50.021,55.788,55.761,50.198,50.137,50.583,66.218,71.598,66.841,71.931,80.653,74.470,67.611,72.667,78.422,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.194,23.233,28.635,36.352,26.766,20.310,58.084,30.055,55.202,41.834,41.242,29.803,39.071,26.258,24.390,15.209,-0.013,-0.004,-0.101,0.016,-0.072,-0.026,-0.064,271.329,283.378,3.680,14.509,20.901,28.003,23.435,57.646,50.403,227.203,268.025,37.418,39.203,164.659,177.713,280.864,8.400,16.100,23.100,30.000,24.000,57.900,52.300,
2021/03/29 12:51:13,3008.058,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.746,278.398,218.918,221.249,152.168,149.023,139.939,36.009,52.607,57.295,46.740,50.021,55.788,55.761,50.198,50.137,50.522,66.218,71.522,66.841,71.856,80.718,74.470,67.611,72.667,78.422,82.737,90.122,90.140,86.773,86.693,59.547,59.931,50.469,50.310,17.103,25.784,29.310,35.441,26.402,20.765,57.629,30.237,55.202,41.743,41.242,29.712,38.980,26.258,24.481,15.118,-0.001,-0.014,-0.103,0.025,-0.079,-0.049,-0.064,271.356,283.319,10.738,15.224,20.678,31.681,24.588,57.459,49.660,237.938,279.834,41.864,36.400,163.703,177.407,280.676,15.200,20.800,22.800,34.100,25.200,57.700,51.600,
2021/03/29 12:51:14,3008.058,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.746,278.398,218.918,221.249,152.168,149.023,139.939,36.009,52.607,57.295,46.740,50.021,55.788,55.761,50.198,50.137,50.522,66.218,71.522,66.841,71.856,80.718,74.470,67.611,72.667,78.422,82.737,90.122,90.140,86.773,86.693,59.547,59.931,50.469,50.310,17.103,25.784,29.310,35.441,26.402,20.765,57.629,30.237,55.202,41.743,41.242,29.712,38.980,26.258,24.481,15.118,-0.001,-0.014,-0.103,0.025,-0.079,-0.049,-0.064,271.356,283.319,10.738,15.224,20.678,31.681,24.588,57.459,49.660,237.938,279.834,41.864,36.400,163.703,177.407,280.676,15.200,20.800,22.800,34.100,25.200,57.700,51.600,
2021/03/29 12:51:15,3008.379,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.746,278.633,219.153,221.249,152.168,149.023,139.939,36.009,52.607,57.356,46.740,50.021,55.788,55.761,50.198,50.137,50.583,66.218,71.598,66.841,71.856,80.718,74.470,67.611,72.667,78.357,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,19.742,26.968,29.406,37.354,26.402,20.674,57.629,29.873,55.202,41.743,41.242,29.712,39.071,26.258,24.572,15.209,-0.003,-0.014,-0.108,0.023,-0.078,-0.045,-0.064,271.395,283.314,10.738,15.224,20.678,31.681,24.588,57.459,49.660,237.938,279.834,41.864,36.400,163.703,177.407,280.676,15.200,20.800,22.800,34.100,25.200,57.700,51.600,
2021/03/29 12:51:16,3008.503,0.000,0.364,0.000,5.066,15.962,323.768,142.612,141.773,278.981,278.633,219.153,221.249,152.168,149.274,139.939,36.079,52.607,57.295,46.740,50.046,55.864,55.761,50.198,50.137,50.583,66.218,71.522,66.775,71.856,80.741,74.470,67.635,72.667,78.445,82.737,90.122,90.199,86.773,86.693,59.613,59.931,50.469,50.310,18.832,26.512,28.635,36.170,26.857,20.856,57.538,30.328,55.293,41.743,41.424,29.803,38.980,26.258,24.481,15.209,-0.007,0.005,-0.098,0.033,-0.069,-0.027,-0.064,271.395,283.261,10.738,15.224,20.678,31.681,24.588,57.459,49.660,237.938,279.834,41.864,36.400,163.703,177.407,280.676,15.200,20.800,22.800,34.100,25.200,57.700,51.600,
2021/03/29 12:51:17,3008.503,0.000,0.364,0.000,5.066,15.962,323.768,142.612,141.773,278.981,278.633,219.153,221.249,152.168,149.274,139.939,36.079,52.607,57.295,46.740,50.046,55.864,55.761,50.198,50.137,50.583,66.218,71.522,66.775,71.856,80.741,74.470,67.635,72.667,78.445,82.737,90.122,90.199,86.773,86.693,59.613,59.931,50.469,50.310,18.832,26.512,28.635,36.170,26.857,20.856,57.538,30.328,55.293,41.743,41.424,29.803,38.980,26.258,24.481,15.209,-0.007,0.005,-0.098,0.033,-0.069,-0.027,-0.064,271.395,283.261,10.738,15.224,20.678,31.681,24.588,57.459,49.660,237.938,279.834,41.864,36.400,163.703,177.407,280.676,15.200,20.800,22.800,34.100,25.200,57.700,51.600,
2021/03/29 12:51:18,3008.441,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,278.981,278.633,219.153,221.249,152.419,149.274,139.939,36.079,52.607,57.295,46.765,50.112,55.864,55.761,50.198,50.137,50.522,66.218,71.522,66.775,71.856,80.741,74.470,67.635,72.667,78.380,82.737,90.122,90.140,86.838,86.693,59.547,59.931,50.469,50.234,15.739,23.233,29.213,34.985,26.584,20.492,58.084,29.964,55.748,41.925,41.333,29.712,39.162,26.258,24.481,15.209,-0.010,-0.015,-0.103,0.013,-0.073,-0.048,-0.064,271.486,283.319,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
2021/03/29 12:51:19,3008.599,0.000,0.364,0.000,5.103,15.936,323.768,142.612,141.773,279.216,278.633,219.153,221.484,152.419,149.023,139.939,36.079,52.607,57.356,46.740,50.021,55.864,55.761,50.198,50.137,50.583,66.218,71.598,66.775,71.931,80.782,74.546,67.611,72.667,78.422,82.737,90.122,90.199,86.773,86.693,59.547,59.931,50.469,50.310,17.558,22.868,28.538,35.988,26.675,19.945,58.176,30.146,55.475,41.743,41.333,29.530,39.162,26.167,24.481,15.209,-0.017,-0.026,-0.109,0.012,-0.087,-0.043,-0.064,271.486,283.314,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
2021/03/29 12:51:20,3008.604,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.633,219.388,221.484,152.419,149.274,139.939,36.079,52.583,57.356,46.740,50.021,55.788,55.761,50.198,50.137,50.583,66.194,71.598,66.751,71.931,80.782,74.470,67.611,72.667,78.422,82.737,90.098,90.199,86.750,86.693,59.522,59.931,50.511,50.310,17.922,24.690,29.213,36.443,26.584,19.763,58.176,30.146,55.566,41.834,41.242,29.621,39.162,26.258,24.754,15.209,-0.018,-0.027,-0.114,0.022,-0.100,-0.066,-0.064,271.486,283.319,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
2021/03/29 12:51:21,3008.678,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.633,219.153,221.484,152.419,149.274,140.191,36.079,52.607,57.273,46.740,50.021,55.788,55.761,50.198,50.137,50.500,66.218,71.500,66.841,71.833,80.782,74.546,67.611,72.667,78.422,82.737,90.122,90.178,86.773,86.672,59.613,59.909,50.469,50.288,16.921,26.239,29.117,35.714,26.766,20.947,58.358,30.146,55.566,41.925,41.606,29.803,39.162,26.258,24.572,15.209,0.001,-0.017,-0.102,0.026,-0.078,-0.039,-0.064,271.460,283.319,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
2021/03/29 12:51:22,3008.678,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.633,219.153,221.484,152.419,149.274,139.939,36.079,52.583,57.273,46.740,50.046,55.759,55.761,50.168,50.107,50.500,66.194,71.500,66.751,71.833,80.806,74.441,67.635,72.638,78.445,82.634,90.098,90.118,86.814,86.672,59.522,59.909,50.511,50.288,16.103,24.690,29.888,35.350,26.766,21.038,57.993,30.419,55.384,41.834,41.333,29.894,39.162,26.258,24.572,15.209,-0.019,-0.032,-0.125,0.005,-0.078,-0.070,-0.064,271.460,283.319,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
