Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:51:23,3008.678,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.633,219.153,221.484,152.419,149.274,139.939,36.079,52.583,57.273,46.740,50.046,55.759,55.761,50.168,50.107,50.500,66.194,71.500,66.751,71.833,80.806,74.441,67.635,72.638,78.445,82.634,90.098,90.118,86.814,86.672,59.522,59.909,50.511,50.288,16.103,24.690,29.888,35.350,26.766,21.038,57.993,30.419,55.384,41.834,41.333,29.894,39.162,26.258,24.572,15.209,-0.019,-0.032,-0.125,0.005,-0.078,-0.070,-0.064,271.460,283.319,8.797,10.481,22.270,30.181,22.359,57.235,50.147,220.389,277.125,38.620,36.376,162.294,177.998,281.153,14.600,20.300,24.200,32.700,23.600,57.600,52.000,
2021/03/29 12:51:24,3008.892,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.868,219.388,221.484,152.419,149.274,140.191,36.009,52.583,57.273,46.740,50.021,55.864,55.761,50.198,50.137,50.561,66.194,71.500,66.751,71.833,80.782,74.546,67.611,72.667,78.422,82.737,90.098,90.118,86.814,86.672,59.522,59.849,50.511,50.212,17.103,22.868,28.442,35.623,27.312,20.128,58.267,30.237,55.657,41.834,41.424,29.803,38.980,26.258,24.663,15.209,-0.015,-0.008,-0.106,0.016,-0.080,-0.039,-0.064,271.434,283.319,5.324,12.307,20.047,27.797,26.154,57.501,50.188,264.611,271.863,48.438,34.891,164.476,176.610,280.795,10.100,17.500,22.800,29.500,26.800,57.800,52.100,
2021/03/29 12:51:25,3008.492,0.000,0.364,0.000,5.103,15.962,323.768,142.612,141.773,279.216,278.868,219.388,221.484,152.419,149.526,139.939,36.079,52.607,57.333,46.740,50.046,55.788,55.821,50.258,50.198,50.500,66.218,71.500,66.775,71.833,80.806,74.546,67.635,72.667,78.445,82.796,90.122,90.118,86.773,86.672,59.613,59.909,50.469,50.288,18.013,21.775,29.503,34.803,26.402,20.583,58.358,30.055,55.566,41.834,41.151,29.530,39.071,26.258,24.663,15.301,-0.015,-0.013,-0.103,0.016,-0.070,-0.049,-0.064,271.395,283.314,5.324,12.307,20.047,27.797,26.154,57.501,50.188,264.611,271.863,48.438,34.891,164.476,176.610,280.795,10.100,17.500,22.800,29.500,26.800,57.800,52.100,
2021/03/29 12:51:26,3008.480,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.216,278.868,219.388,221.484,152.671,149.274,139.939,36.079,52.607,57.356,46.740,50.021,55.759,55.761,50.168,50.107,50.583,66.218,71.598,66.775,71.931,80.782,74.516,67.611,72.638,78.422,82.708,90.122,90.199,86.773,86.693,59.547,59.931,50.536,50.310,17.558,24.964,28.635,35.988,26.584,20.674,58.084,30.237,55.475,41.925,41.424,29.803,39.071,26.167,24.572,15.301,-0.006,-0.018,-0.103,0.025,-0.095,-0.053,-0.064,271.369,283.378,5.324,12.307,20.047,27.797,26.154,57.501,50.188,264.611,271.863,48.438,34.891,164.476,176.610,280.795,10.100,17.500,22.800,29.500,26.800,57.800,52.100,
2021/03/29 12:51:27,3008.480,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.216,278.868,219.388,221.484,152.671,149.274,139.939,36.079,52.607,57.356,46.740,50.021,55.759,55.761,50.168,50.107,50.583,66.218,71.598,66.775,71.931,80.782,74.516,67.611,72.638,78.422,82.708,90.122,90.199,86.773,86.693,59.547,59.931,50.536,50.310,17.558,24.964,28.635,35.988,26.584,20.674,58.084,30.237,55.475,41.925,41.424,29.803,39.071,26.167,24.572,15.301,-0.006,-0.018,-0.103,0.025,-0.095,-0.053,-0.064,271.369,283.378,5.324,12.307,20.047,27.797,26.154,57.501,50.188,264.611,271.863,48.438,34.891,164.476,176.610,280.795,10.100,17.500,22.800,29.500,26.800,57.800,52.100,
2021/03/29 12:51:28,3008.317,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.216,278.868,219.623,221.719,152.671,149.274,140.191,36.009,52.583,57.295,46.740,50.021,55.759,55.761,50.168,50.107,50.583,66.194,71.522,66.751,71.856,80.782,74.516,67.611,72.638,78.422,82.708,90.098,90.140,86.750,86.693,59.589,59.871,50.511,50.234,18.286,25.510,28.731,35.714,26.493,20.401,58.084,30.237,55.657,41.834,41.424,29.803,39.162,26.258,24.481,15.209,-0.005,-0.020,-0.106,0.019,-0.084,-0.045,-0.064,271.356,283.378,5.324,12.307,20.047,27.797,26.154,57.501,50.188,264.611,271.863,48.438,34.891,164.476,176.610,280.795,10.100,17.500,22.800,29.500,26.800,57.800,52.100,
2021/03/29 12:51:29,3008.396,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.216,278.868,219.623,221.719,152.671,149.274,140.191,36.079,52.583,57.356,46.740,50.021,55.788,55.761,50.258,50.198,50.583,66.194,71.598,66.751,71.931,80.782,74.546,67.611,72.667,78.422,82.737,90.033,90.199,86.750,86.767,59.522,59.931,50.445,50.310,16.558,24.508,29.020,36.170,26.220,20.492,58.358,30.510,55.838,41.925,41.242,29.712,39.162,26.258,24.572,15.301,-0.010,-0.017,-0.113,0.015,-0.068,-0.055,-0.064,271.277,283.319,6.546,12.307,19.111,28.245,23.635,58.078,50.324,214.418,294.483,42.455,40.117,167.787,177.039,281.578,11.500,17.900,21.700,30.800,24.500,58.400,52.200,
2021/03/29 12:51:30,3008.396,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.216,278.868,219.623,221.719,152.671,149.274,140.191,36.079,52.583,57.356,46.740,50.021,55.788,55.761,50.258,50.198,50.583,66.194,71.598,66.751,71.931,80.782,74.546,67.611,72.667,78.422,82.737,90.033,90.199,86.750,86.767,59.522,59.931,50.445,50.310,16.558,24.508,29.020,36.170,26.220,20.492,58.358,30.510,55.838,41.925,41.242,29.712,39.162,26.258,24.572,15.301,-0.010,-0.017,-0.113,0.015,-0.068,-0.055,-0.064,271.277,283.319,6.546,12.307,19.111,28.245,23.635,58.078,50.324,214.418,294.483,42.455,40.117,167.787,177.039,281.578,11.500,17.900,21.700,30.800,24.500,58.400,52.200,
2021/03/29 12:51:31,3008.001,0.000,0.364,0.000,5.103,15.962,323.995,142.361,141.521,279.216,279.103,219.623,221.719,152.419,149.274,140.191,36.079,52.607,57.356,46.740,50.112,55.788,55.821,50.258,50.137,50.583,66.152,71.598,66.775,71.931,80.806,74.546,67.635,72.667,78.445,82.796,90.122,90.140,86.773,86.693,59.547,59.931,50.469,50.310,17.194,26.330,30.081,35.805,26.493,20.219,58.084,30.146,55.657,41.925,41.333,29.803,39.162,26.258,24.572,15.118,-0.001,-0.005,-0.093,0.022,-0.078,-0.037,-0.064,271.160,283.256,6.546,12.307,19.111,28.245,23.635,58.078,50.324,214.418,294.483,42.455,40.117,167.787,177.039,281.578,11.500,17.900,21.700,30.800,24.500,58.400,52.200,
2021/03/29 12:51:32,3008.001,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.521,279.451,279.103,219.623,221.719,152.671,149.526,140.191,36.079,52.607,57.356,46.740,50.088,55.759,55.761,50.229,50.107,50.583,66.218,71.522,66.775,71.856,80.782,74.516,67.611,72.638,78.422,82.708,90.122,90.140,86.838,86.693,59.547,59.871,50.469,50.310,17.103,24.872,29.792,34.985,26.948,20.765,58.267,30.419,55.838,42.107,41.515,29.985,39.162,26.258,24.754,15.392,-0.017,-0.011,-0.103,0.017,-0.077,-0.049,-0.064,271.160,283.256,6.546,12.307,19.111,28.245,23.635,58.078,50.324,214.418,294.483,42.455,40.117,167.787,177.039,281.578,11.500,17.900,21.700,30.800,24.500,58.400,52.200,
2021/03/29 12:51:33,3007.951,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.773,279.451,279.103,219.623,221.719,152.671,149.526,140.191,36.079,52.607,57.431,46.740,50.088,55.788,55.761,50.198,50.137,50.583,66.218,71.598,66.841,71.931,80.782,74.546,67.611,72.667,78.422,82.737,90.122,90.199,86.773,86.767,59.613,59.931,50.536,50.310,17.194,23.961,28.538,35.805,26.493,20.947,58.540,30.510,55.929,42.016,41.424,29.894,39.162,26.258,24.663,15.301,-0.015,-0.010,-0.104,0.012,-0.077,-0.040,-0.064,271.134,283.319,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:34,3007.934,0.000,0.364,0.000,5.103,15.988,323.768,142.361,141.521,279.451,279.103,219.623,221.719,152.671,149.526,139.939,36.079,52.673,57.356,46.740,50.046,55.728,55.761,50.258,50.198,50.583,66.152,71.522,66.775,71.856,80.806,74.546,67.635,72.591,78.445,82.737,90.122,90.199,86.838,86.693,59.547,59.871,50.536,50.310,19.469,28.335,29.117,35.988,26.584,20.674,58.449,30.328,56.020,42.198,41.606,29.985,39.162,26.258,24.572,15.209,-0.003,-0.008,-0.099,0.028,-0.087,-0.047,-0.064,271.042,283.319,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:35,3007.979,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.521,279.451,279.103,219.623,221.954,152.671,149.526,140.191,36.079,52.607,57.356,46.740,50.088,55.728,55.761,50.258,50.198,50.583,66.218,71.598,66.841,71.931,80.782,74.546,67.611,72.667,78.422,82.796,90.122,90.199,86.838,86.693,59.613,59.931,50.536,50.310,18.286,24.599,29.020,36.261,26.493,20.036,58.267,30.146,55.838,42.107,41.424,29.803,38.980,26.258,24.572,15.118,-0.011,-0.032,-0.114,0.011,-0.092,-0.056,-0.064,271.081,283.378,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:36,3007.979,0.000,0.364,0.000,5.103,15.962,323.768,142.361,141.521,279.451,279.103,219.623,221.954,152.671,149.526,140.191,36.079,52.607,57.356,46.740,50.088,55.728,55.761,50.258,50.198,50.583,66.218,71.598,66.841,71.931,80.782,74.546,67.611,72.667,78.422,82.796,90.122,90.199,86.838,86.693,59.613,59.931,50.536,50.310,18.286,24.599,29.020,36.261,26.493,20.036,58.267,30.146,55.838,42.107,41.424,29.803,38.980,26.258,24.572,15.118,-0.011,-0.032,-0.114,0.011,-0.092,-0.056,-0.064,271.081,283.378,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:37,3008.210,0.000,0.364,0.000,5.103,15.962,323.995,142.361,141.521,279.451,279.103,219.858,221.954,152.671,149.526,140.191,36.079,52.607,57.356,46.834,50.112,55.728,55.761,50.258,50.198,50.583,66.152,71.598,66.775,71.931,80.806,74.607,67.635,72.667,78.445,82.796,90.122,90.199,86.838,86.767,59.547,59.931,50.536,50.371,16.739,24.235,29.213,35.623,26.493,20.674,58.722,30.510,55.748,42.107,41.424,29.894,39.162,26.258,24.663,15.118,-0.013,-0.021,-0.116,0.012,-0.073,-0.057,-0.064,271.068,283.319,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:38,3008.198,0.000,0.364,0.000,5.103,15.962,323.787,142.361,141.773,279.686,279.338,219.858,221.954,152.922,149.526,140.213,36.079,52.607,57.356,46.740,50.112,55.788,55.761,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.806,74.546,67.635,72.667,78.445,82.796,90.122,90.140,86.838,86.767,59.613,59.931,50.469,50.310,17.467,24.690,29.310,36.079,27.039,20.765,58.449,30.146,56.020,42.107,41.424,29.803,39.162,26.258,24.572,15.209,-0.011,-0.011,-0.102,0.011,-0.086,-0.048,-0.064,271.081,283.319,7.052,8.261,19.125,31.288,24.876,58.372,50.188,251.822,276.953,48.391,34.452,163.896,177.152,280.795,14.500,18.200,22.100,33.000,25.700,58.700,51.900,
2021/03/29 12:51:39,3008.097,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.773,279.451,279.338,219.858,221.954,152.922,149.526,140.191,36.079,52.607,57.356,46.740,50.088,55.788,55.821,50.198,50.198,50.583,66.152,71.522,66.775,71.856,80.847,74.546,67.611,72.667,78.422,82.796,90.122,90.140,86.838,86.693,59.547,59.931,50.469,50.310,17.376,25.237,29.695,35.714,26.948,20.401,58.540,30.328,55.838,42.107,41.424,29.803,39.253,26.258,24.754,15.209,-0.021,-0.025,-0.112,0.007,-0.087,-0.050,-0.064,271.160,283.319,8.052,9.261,21.966,29.440,24.196,57.628,50.348,255.619,294.905,41.309,36.714,162.688,178.210,280.529,12.400,13.700,24.500,31.200,25.000,57.900,52.100,
2021/03/29 12:51:40,3008.097,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.773,279.451,279.338,219.858,221.954,152.922,149.526,140.191,36.079,52.607,57.356,46.740,50.088,55.788,55.821,50.198,50.198,50.583,66.152,71.522,66.775,71.856,80.847,74.546,67.611,72.667,78.422,82.796,90.122,90.140,86.838,86.693,59.547,59.931,50.469,50.310,17.376,25.237,29.695,35.714,26.948,20.401,58.540,30.328,55.838,42.107,41.424,29.803,39.253,26.258,24.754,15.209,-0.021,-0.025,-0.112,0.007,-0.087,-0.050,-0.064,271.160,283.319,8.052,9.261,21.966,29.440,24.196,57.628,50.348,255.619,294.905,41.309,36.714,162.688,178.210,280.529,12.400,13.700,24.500,31.200,25.000,57.900,52.100,
2021/03/29 12:51:41,3008.165,0.000,0.364,0.000,5.103,15.962,323.995,142.361,141.521,279.686,279.338,219.858,221.954,152.922,149.777,140.191,36.079,52.607,57.356,46.809,50.088,55.788,55.761,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.847,74.546,67.611,72.591,78.422,82.796,90.122,90.199,86.773,86.767,59.613,59.931,50.536,50.371,16.103,25.510,28.828,36.261,26.857,20.492,58.449,30.328,55.838,42.198,41.788,29.894,39.253,26.258,24.754,15.209,-0.001,0.002,-0.096,0.039,-0.077,-0.043,-0.064,271.212,283.256,8.052,9.261,21.966,29.440,24.196,57.628,50.348,255.619,294.905,41.309,36.714,162.688,178.210,280.529,12.400,13.700,24.500,31.200,25.000,57.900,52.100,
2021/03/29 12:51:42,3008.165,0.000,0.364,0.000,5.103,15.962,323.995,142.361,141.521,279.686,279.338,219.858,221.954,152.922,149.777,140.191,36.079,52.607,57.356,46.809,50.088,55.788,55.761,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.847,74.546,67.611,72.591,78.422,82.796,90.122,90.199,86.773,86.767,59.613,59.931,50.536,50.371,16.103,25.510,28.828,36.261,26.857,20.492,58.449,30.328,55.838,42.198,41.788,29.894,39.253,26.258,24.754,15.209,-0.001,0.002,-0.096,0.039,-0.077,-0.043,-0.064,271.212,283.256,8.052,9.261,21.966,29.440,24.196,57.628,50.348,255.619,294.905,41.309,36.714,162.688,178.210,280.529,12.400,13.700,24.500,31.200,25.000,57.900,52.100,
2021/03/29 12:51:43,3008.311,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.521,279.686,279.338,219.858,221.954,152.922,149.777,140.191,36.079,52.607,57.333,46.809,50.021,55.759,55.821,50.229,50.168,50.561,66.218,71.500,66.775,71.833,80.847,74.516,67.611,72.638,78.422,82.768,90.122,90.118,86.773,86.672,59.547,59.909,50.536,50.288,17.740,24.872,28.442,36.079,26.584,20.765,58.995,30.510,56.020,42.107,41.515,29.894,39.162,26.258,24.845,15.209,-0.003,-0.010,-0.109,0.023,-0.064,-0.046,-0.064,271.251,283.378,8.052,9.261,21.966,29.440,24.196,57.628,50.348,255.619,294.905,41.309,36.714,162.688,178.210,280.529,12.400,13.700,24.500,31.200,25.000,57.900,52.100,
2021/03/29 12:51:44,3008.413,0.000,0.364,0.000,5.103,15.962,323.995,142.110,141.521,279.686,279.338,219.858,222.189,152.922,149.777,140.191,36.079,52.583,57.273,46.834,50.046,55.788,55.761,50.258,50.198,50.561,66.194,71.500,66.817,71.833,80.871,74.546,67.635,72.591,78.445,82.796,90.033,90.118,86.750,86.672,59.589,59.909,50.511,50.288,17.012,23.961,28.153,35.623,27.495,20.128,58.813,30.601,55.838,42.107,41.333,29.712,39.071,26.258,24.663,15.027,-0.007,0.003,-0.098,0.026,-0.073,-0.025,-0.064,271.277,283.256,5.277,10.769,18.902,28.004,26.291,58.388,50.268,279.819,259.838,54.039,35.847,165.911,176.858,280.662,11.100,16.400,20.900,30.000,26.900,58.800,52.100,
2021/03/29 12:51:45,3008.430,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.521,279.686,279.338,219.858,222.189,152.922,149.777,140.191,36.079,52.673,57.356,46.740,50.021,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.775,71.856,80.847,74.546,67.611,72.667,78.422,82.796,90.057,90.140,86.773,86.693,59.547,59.931,50.469,50.310,16.103,26.148,29.117,35.623,27.677,21.129,58.904,30.601,55.748,41.925,41.606,29.894,39.253,26.258,24.754,15.118,-0.014,-0.015,-0.105,0.007,-0.086,-0.053,-0.064,271.329,283.319,5.277,10.769,18.902,28.004,26.291,58.388,50.268,279.819,259.838,54.039,35.847,165.911,176.858,280.662,11.100,16.400,20.900,30.000,26.900,58.800,52.100,
2021/03/29 12:51:46,3008.221,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.521,279.686,279.338,220.093,222.189,153.174,149.777,140.191,36.079,52.673,57.356,46.765,50.021,55.788,55.821,50.258,50.198,50.522,66.218,71.522,66.775,71.856,80.847,74.546,67.611,72.667,78.422,82.796,90.122,90.140,86.773,86.693,59.547,59.931,50.469,50.310,16.285,23.415,28.442,34.165,26.311,20.310,58.813,30.510,55.748,42.016,41.424,29.894,39.162,26.167,24.754,15.118,-0.020,-0.018,-0.112,0.009,-0.081,-0.058,-0.064,271.324,283.261,5.277,10.769,18.902,28.004,26.291,58.388,50.268,279.819,259.838,54.039,35.847,165.911,176.858,280.662,11.100,16.400,20.900,30.000,26.900,58.800,52.100,
2021/03/29 12:51:47,3008.266,0.000,0.364,0.000,5.103,15.988,323.768,142.110,141.521,279.686,279.338,220.093,222.189,153.174,149.777,140.191,36.079,52.673,57.356,46.834,50.021,55.788,55.821,50.258,50.273,50.583,66.152,71.598,66.775,71.931,80.847,74.546,67.611,72.667,78.422,82.796,90.057,90.199,86.773,86.767,59.547,59.931,50.536,50.371,17.558,24.964,29.503,37.081,26.857,20.219,58.813,30.510,55.566,42.016,41.333,29.803,39.071,26.258,24.845,14.936,-0.016,-0.007,-0.104,0.014,-0.075,-0.032,-0.064,271.316,283.314,5.277,10.769,18.902,28.004,26.291,58.388,50.268,279.819,259.838,54.039,35.847,165.911,176.858,280.662,11.100,16.400,20.900,30.000,26.900,58.800,52.100,
2021/03/29 12:51:48,3008.266,0.000,0.364,0.000,5.103,15.988,323.768,142.110,141.521,279.686,279.338,220.093,222.189,153.174,149.777,140.191,36.079,52.673,57.356,46.834,50.021,55.788,55.821,50.258,50.273,50.583,66.152,71.598,66.775,71.931,80.847,74.546,67.611,72.667,78.422,82.796,90.057,90.199,86.773,86.767,59.547,59.931,50.536,50.371,17.558,24.964,29.503,37.081,26.857,20.219,58.813,30.510,55.566,42.016,41.333,29.803,39.071,26.258,24.845,14.936,-0.016,-0.007,-0.104,0.014,-0.075,-0.032,-0.064,271.316,283.314,5.277,10.769,18.902,28.004,26.291,58.388,50.268,279.819,259.838,54.039,35.847,165.911,176.858,280.662,11.100,16.400,20.900,30.000,26.900,58.800,52.100,
2021/03/29 12:51:49,3008.311,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.270,279.921,279.574,220.093,222.189,153.174,149.777,140.191,36.079,52.607,57.333,46.809,50.088,55.788,55.821,50.258,50.198,50.561,66.218,71.500,66.775,71.833,80.847,74.546,67.611,72.667,78.422,82.796,90.122,90.118,86.773,86.672,59.547,59.849,50.469,50.288,18.195,24.690,29.503,36.716,27.039,20.765,58.540,30.601,55.566,41.834,41.333,29.803,39.162,26.167,24.663,15.027,-0.006,-0.026,-0.111,0.020,-0.084,-0.049,-0.064,271.329,283.319,7.622,13.929,20.084,28.543,25.058,58.753,50.559,218.073,273.705,45.807,34.581,164.966,177.561,281.177,14.500,18.600,22.700,30.400,25.900,59.000,52.300,
2021/03/29 12:51:50,3008.255,0.000,0.364,0.000,5.103,15.962,324.015,142.110,141.270,279.921,279.574,220.093,222.189,153.174,150.029,140.213,36.079,52.607,57.431,46.834,50.088,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.841,71.931,80.847,74.470,67.611,72.667,78.422,82.796,90.122,90.199,86.838,86.767,59.547,59.931,50.536,50.310,18.286,27.697,29.213,38.174,27.586,20.856,58.995,30.692,55.384,41.925,41.151,29.803,39.071,26.167,24.663,15.118,-0.007,0.004,-0.099,0.031,-0.073,-0.030,-0.064,271.356,283.143,7.622,13.929,20.084,28.543,25.058,58.753,50.559,218.073,273.705,45.807,34.581,164.966,177.561,281.177,14.500,18.600,22.700,30.400,25.900,59.000,52.300,
2021/03/29 12:51:51,3008.255,0.000,0.364,0.000,5.103,15.962,324.015,142.110,141.270,279.921,279.574,220.093,222.189,153.174,150.029,140.213,36.079,52.607,57.431,46.834,50.088,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.841,71.931,80.847,74.470,67.611,72.667,78.422,82.796,90.122,90.199,86.838,86.767,59.547,59.931,50.536,50.310,18.286,27.697,29.213,38.174,27.586,20.856,58.995,30.692,55.384,41.925,41.151,29.803,39.071,26.167,24.663,15.118,-0.007,0.004,-0.099,0.031,-0.073,-0.030,-0.064,271.356,283.143,7.622,13.929,20.084,28.543,25.058,58.753,50.559,218.073,273.705,45.807,34.581,164.966,177.561,281.177,14.500,18.600,22.700,30.400,25.900,59.000,52.300,
2021/03/29 12:51:52,3008.176,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.270,279.921,279.574,220.093,222.425,153.174,150.029,140.191,36.079,52.607,57.356,46.809,50.088,55.788,55.821,50.198,50.198,50.583,66.218,71.598,66.841,71.931,80.847,74.470,67.611,72.591,78.422,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.469,50.371,18.741,25.146,29.985,36.443,26.493,21.311,58.995,30.783,55.566,42.107,41.333,29.894,39.162,26.258,24.754,15.118,-0.020,-0.029,-0.115,0.001,-0.096,-0.066,-0.064,271.349,283.324,7.622,13.929,20.084,28.543,25.058,58.753,50.559,218.073,273.705,45.807,34.581,164.966,177.561,281.177,14.500,18.600,22.700,30.400,25.900,59.000,52.300,
2021/03/29 12:51:53,3008.170,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.270,279.921,279.574,220.093,222.425,153.174,150.029,140.191,36.079,52.607,57.431,46.740,50.088,55.788,55.821,50.258,50.198,50.583,66.218,71.522,66.841,71.931,80.912,74.470,67.611,72.591,78.422,82.796,90.122,90.140,86.838,86.767,59.547,59.871,50.469,50.310,19.742,24.690,30.659,36.443,26.857,20.583,58.631,30.692,55.566,41.925,41.515,29.803,39.162,26.258,24.663,15.118,-0.013,-0.018,-0.103,0.013,-0.087,-0.049,-0.064,271.356,283.261,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:54,3008.170,0.000,0.364,0.000,5.103,15.962,323.768,142.110,141.270,279.921,279.574,220.093,222.425,153.174,150.029,140.191,36.079,52.607,57.431,46.740,50.088,55.788,55.821,50.258,50.198,50.583,66.218,71.522,66.841,71.931,80.912,74.470,67.611,72.591,78.422,82.796,90.122,90.140,86.838,86.767,59.547,59.871,50.469,50.310,19.742,24.690,30.659,36.443,26.857,20.583,58.631,30.692,55.566,41.925,41.515,29.803,39.162,26.258,24.663,15.118,-0.013,-0.018,-0.103,0.013,-0.087,-0.049,-0.064,271.356,283.261,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:55,3008.170,0.000,0.364,0.000,5.103,15.988,323.768,142.110,141.270,279.921,279.574,220.328,222.425,153.425,150.029,140.443,36.079,52.673,57.356,46.809,50.088,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.912,74.470,67.611,72.667,78.422,82.870,90.122,90.140,86.838,86.767,59.613,59.931,50.536,50.371,18.468,26.695,29.213,36.625,26.493,21.129,58.813,30.692,55.566,42.016,41.424,29.803,39.162,26.258,24.754,15.027,-0.010,-0.004,-0.098,0.022,-0.072,-0.027,-0.064,271.356,283.261,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:56,3008.210,0.000,0.364,0.000,5.103,15.988,323.768,142.131,141.270,279.941,279.809,220.348,222.425,153.447,150.029,140.191,36.079,52.673,57.431,46.809,50.088,55.788,55.821,50.258,50.273,50.643,66.218,71.598,66.775,71.931,80.912,74.546,67.611,72.667,78.422,82.870,90.122,90.140,86.773,86.767,59.613,59.931,50.536,50.371,16.739,25.146,29.599,34.894,26.129,20.856,58.813,30.419,55.384,41.834,41.242,29.803,39.253,26.258,24.663,15.118,-0.006,-0.027,-0.106,0.017,-0.088,-0.050,-0.064,271.311,283.324,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:57,3008.311,0.000,0.364,0.000,5.103,15.988,323.787,141.858,141.292,280.156,279.829,220.328,222.680,153.425,150.302,140.213,36.104,52.673,57.356,46.809,50.021,55.788,55.821,50.258,50.198,50.583,66.218,71.522,66.775,71.856,80.912,74.546,67.611,72.667,78.422,82.796,90.122,90.140,86.838,86.693,59.547,59.871,50.536,50.310,17.103,27.059,29.503,36.170,26.948,21.129,58.813,30.692,55.475,42.016,41.606,29.985,39.162,26.258,24.663,15.118,-0.007,-0.018,-0.114,0.017,-0.074,-0.051,-0.064,271.316,283.261,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:58,3008.283,0.000,0.364,0.000,5.103,15.988,323.995,142.110,141.270,280.156,279.809,220.328,222.425,153.425,150.029,140.191,36.079,52.673,57.431,46.809,50.046,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.935,74.470,67.635,72.667,78.445,82.870,90.122,90.140,86.838,86.767,59.547,59.931,50.536,50.371,17.194,23.961,29.695,35.897,27.039,20.765,58.540,30.510,55.566,41.834,41.333,29.712,39.162,26.258,24.754,15.118,-0.016,-0.006,-0.109,0.020,-0.076,-0.032,-0.064,271.277,283.319,8.174,11.111,21.734,28.877,23.901,57.938,49.482,255.114,272.579,42.203,38.815,164.219,177.923,280.833,14.400,16.100,23.800,30.900,24.500,58.300,51.300,
2021/03/29 12:51:59,3008.148,0.000,0.364,0.000,5.103,15.988,323.768,141.858,141.270,280.156,279.809,220.328,222.660,153.425,150.280,140.191,36.079,52.649,57.356,46.809,50.088,55.788,55.821,50.258,50.198,50.583,66.128,71.522,66.751,71.856,80.912,74.470,67.611,72.591,78.422,82.870,90.098,90.140,86.814,86.693,59.522,59.871,50.445,50.310,17.740,25.601,30.081,36.716,26.584,21.403,58.540,30.510,55.657,41.925,41.242,29.712,39.071,26.258,24.663,15.118,-0.005,0.001,-0.094,0.020,-0.078,-0.036,-0.064,271.251,283.319,5.482,11.968,23.832,28.020,24.239,57.242,49.973,231.667,279.620,45.850,36.584,159.472,177.797,280.725,9.100,15.400,25.800,30.200,24.800,57.600,52.000,
2021/03/29 12:52:00,3008.193,0.000,0.364,0.000,5.103,15.962,323.995,141.858,141.018,280.156,279.809,220.328,222.660,153.425,150.280,140.443,36.079,52.673,57.356,46.809,50.088,55.788,55.821,50.258,50.273,50.583,66.218,71.522,66.775,71.856,80.912,74.470,67.611,72.667,78.486,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.469,50.310,18.013,23.870,30.081,35.805,26.220,20.583,58.995,30.419,55.384,41.925,41.242,29.803,39.162,26.258,24.663,15.209,-0.009,-0.018,-0.102,0.016,-0.088,-0.046,-0.064,271.264,283.319,5.482,11.968,23.832,28.020,24.239,57.242,49.973,231.667,279.620,45.850,36.584,159.472,177.797,280.725,9.100,15.400,25.800,30.200,24.800,57.600,52.000,
2021/03/29 12:52:01,3008.193,0.000,0.364,0.000,5.103,15.962,323.995,141.858,141.018,280.156,279.809,220.328,222.660,153.425,150.280,140.443,36.079,52.673,57.356,46.809,50.088,55.788,55.821,50.258,50.273,50.583,66.218,71.522,66.775,71.856,80.912,74.470,67.611,72.667,78.486,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.469,50.310,18.013,23.870,30.081,35.805,26.220,20.583,58.995,30.419,55.384,41.925,41.242,29.803,39.162,26.258,24.663,15.209,-0.009,-0.018,-0.102,0.016,-0.088,-0.046,-0.064,271.264,283.319,5.482,11.968,23.832,28.020,24.239,57.242,49.973,231.667,279.620,45.850,36.584,159.472,177.797,280.725,9.100,15.400,25.800,30.200,24.800,57.600,52.000,
2021/03/29 12:52:02,3008.198,0.000,0.364,0.000,5.103,15.962,323.995,141.858,141.292,280.156,279.829,220.563,222.680,153.425,150.302,140.443,36.104,52.673,57.356,46.740,50.112,55.788,55.761,50.258,50.198,50.583,66.218,71.522,66.775,71.856,80.935,74.470,67.635,72.667,78.510,82.870,90.057,90.081,86.773,86.693,59.547,59.871,50.536,50.310,19.287,27.241,29.310,35.897,26.948,21.585,58.995,30.510,55.293,42.016,41.515,29.985,39.162,26.258,24.754,15.118,-0.015,-0.013,-0.109,0.027,-0.088,-0.054,-0.064,271.283,283.324,5.482,11.968,23.832,28.020,24.239,57.242,49.973,231.667,279.620,45.850,36.584,159.472,177.797,280.725,9.100,15.400,25.800,30.200,24.800,57.600,52.000,
2021/03/29 12:52:03,3008.238,0.000,0.364,0.000,5.103,15.962,323.995,141.858,141.270,280.156,280.044,220.328,222.660,153.425,150.280,140.443,36.079,52.673,57.431,46.834,50.088,55.788,55.821,50.258,50.273,50.583,66.218,71.598,66.775,71.931,80.912,74.470,67.611,72.667,78.486,82.870,90.057,90.140,86.773,86.767,59.547,59.871,50.536,50.310,16.012,25.419,28.538,34.439,26.675,20.583,58.904,30.510,55.475,42.016,41.333,29.894,39.162,26.258,24.845,15.209,0.001,-0.014,-0.102,0.026,-0.072,-0.042,-0.064,271.277,283.261,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:04,3008.238,0.000,0.364,0.000,5.103,15.988,323.995,141.858,141.270,280.156,279.809,220.328,222.660,153.425,150.280,140.443,36.148,52.673,57.356,46.809,50.112,55.788,55.821,50.258,50.273,50.583,66.218,71.522,66.775,71.856,80.935,74.470,67.635,72.667,78.510,82.870,90.057,90.140,86.773,86.693,59.547,59.871,50.536,50.310,17.922,25.510,29.020,36.352,27.039,21.311,59.723,30.783,55.566,42.107,41.788,30.077,39.162,26.258,24.663,15.209,-0.005,-0.011,-0.110,0.020,-0.067,-0.047,-0.064,271.277,283.261,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:05,3008.289,0.000,0.364,0.000,5.066,15.988,323.768,141.858,141.270,280.156,280.044,220.328,222.660,153.676,150.280,140.443,36.079,52.673,57.431,46.809,50.112,55.788,55.821,50.258,50.273,50.583,66.218,71.598,66.841,71.931,80.935,74.470,67.635,72.667,78.445,82.870,90.057,90.140,86.773,86.767,59.613,59.931,50.536,50.310,15.921,22.595,29.310,35.714,27.130,21.038,59.086,30.601,55.475,42.016,41.697,29.803,39.162,26.258,24.754,15.118,-0.008,0.001,-0.101,0.026,-0.073,-0.024,-0.064,271.277,283.261,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:06,3008.289,0.000,0.364,0.000,5.066,15.988,323.768,141.858,141.018,280.390,280.044,220.563,222.895,153.676,150.280,140.191,36.079,52.673,57.356,46.740,50.112,55.788,55.761,50.258,50.273,50.583,66.218,71.522,66.841,71.856,80.935,74.470,67.635,72.667,78.510,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.536,50.310,18.650,25.510,28.731,35.988,26.948,20.128,59.359,30.419,55.566,41.925,41.606,29.894,39.253,26.258,24.845,15.118,-0.010,-0.008,-0.102,0.012,-0.083,-0.047,-0.064,271.277,283.261,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:07,3008.289,0.000,0.364,0.000,5.066,15.988,323.768,141.858,141.018,280.390,280.044,220.563,222.895,153.676,150.280,140.191,36.079,52.673,57.356,46.740,50.112,55.788,55.761,50.258,50.273,50.583,66.218,71.522,66.841,71.856,80.935,74.470,67.635,72.667,78.510,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.536,50.310,18.650,25.510,28.731,35.988,26.948,20.128,59.359,30.419,55.566,41.925,41.606,29.894,39.253,26.258,24.845,15.118,-0.010,-0.008,-0.102,0.012,-0.083,-0.047,-0.064,271.277,283.261,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:08,3008.204,0.000,0.364,0.000,5.103,15.988,323.768,141.858,141.292,280.390,280.300,220.563,222.915,153.676,150.302,140.191,36.104,52.673,57.356,46.740,50.112,55.788,55.761,50.258,50.273,50.583,66.218,71.522,66.841,71.856,80.935,74.546,67.635,72.591,78.510,82.870,90.122,90.081,86.838,86.693,59.547,59.871,50.536,50.310,18.832,26.604,29.503,34.712,26.857,21.311,59.177,30.783,55.566,42.016,41.242,29.894,39.253,26.258,24.754,15.027,-0.020,-0.008,-0.106,0.011,-0.075,-0.031,-0.064,271.303,283.319,6.277,11.638,21.852,27.849,24.005,58.634,49.605,202.479,289.058,44.073,32.834,162.546,178.045,280.336,17.900,22.500,25.000,30.500,25.100,58.900,51.400,
2021/03/29 12:52:09,3008.204,0.000,0.364,0.000,5.103,15.988,324.015,141.607,141.040,280.390,280.064,220.563,222.915,153.676,150.554,140.465,36.104,52.673,57.431,46.834,50.112,55.788,55.761,50.258,50.198,50.583,66.218,71.522,66.775,71.856,80.935,74.470,67.635,72.591,78.510,82.870,90.122,90.140,86.838,86.767,59.547,59.871,50.536,50.310,18.104,25.419,29.888,36.079,26.857,20.947,58.904,30.146,55.566,42.381,41.242,29.803,39.162,26.258,24.663,15.118,0.001,0.011,-0.094,0.043,-0.073,-0.032,-0.064,271.303,283.319,6.768,8.792,21.711,27.680,24.889,58.342,50.030,251.030,326.129,45.933,31.106,162.220,177.839,281.063,12.700,16.600,23.900,30.000,25.600,58.700,51.900,
2021/03/29 12:52:10,3008.238,0.000,0.364,0.000,5.103,15.988,323.768,141.858,141.040,280.390,280.300,220.563,222.915,153.676,150.302,140.443,36.173,52.673,57.431,46.809,50.112,55.788,55.821,50.258,50.198,50.583,66.218,71.598,66.775,71.931,80.935,74.470,67.635,72.667,78.445,82.870,90.057,90.140,86.838,86.767,59.547,59.931,50.536,50.310,17.103,23.324,27.574,35.897,26.220,20.947,59.177,29.690,55.748,42.836,41.242,29.985,39.162,26.349,24.845,15.027,0.003,-0.008,-0.097,0.028,-0.075,-0.047,-0.064,271.329,283.319,6.768,8.792,21.711,27.680,24.889,58.342,50.030,251.030,326.129,45.933,31.106,162.220,177.839,281.063,12.700,16.600,23.900,30.000,25.600,58.700,51.900,
2021/03/29 12:52:11,3008.266,0.000,0.364,0.000,5.103,15.988,323.995,141.607,141.018,280.390,280.279,220.563,223.130,153.676,150.280,140.443,36.079,52.673,57.431,46.809,50.088,55.788,55.821,50.319,50.273,50.583,66.218,71.598,66.775,71.931,80.912,74.546,67.611,72.667,78.486,82.870,90.057,90.140,86.838,86.767,59.547,59.931,50.536,50.371,17.285,25.328,29.213,35.350,26.584,21.311,58.813,29.964,55.384,42.745,41.151,29.894,39.071,26.349,24.936,15.027,-0.006,-0.018,-0.114,0.020,-0.084,-0.051,-0.064,271.329,283.261,6.768,8.792,21.711,27.680,24.889,58.342,50.030,251.030,326.129,45.933,31.106,162.220,177.839,281.063,12.700,16.600,23.900,30.000,25.600,58.700,51.900,
2021/03/29 12:52:12,3008.255,0.000,0.364,0.000,5.103,15.988,323.995,141.607,141.040,280.390,280.300,220.563,222.915,153.676,150.554,140.443,36.104,52.673,57.431,46.809,50.112,55.759,55.821,50.229,50.244,50.583,66.218,71.522,66.775,71.856,80.935,74.516,67.635,72.638,78.510,82.842,90.122,90.081,86.838,86.693,59.547,59.871,50.536,50.310,17.012,24.144,29.792,35.805,26.220,21.403,59.177,29.508,55.566,42.836,41.515,30.168,39.253,26.349,24.936,15.118,-0.014,-0.008,-0.110,0.028,-0.074,-0.028,-0.064,271.374,283.324,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:13,3008.255,0.000,0.364,0.000,5.103,15.988,323.995,141.607,141.040,280.390,280.300,220.563,222.915,153.676,150.554,140.443,36.104,52.673,57.431,46.809,50.112,55.759,55.821,50.229,50.244,50.583,66.218,71.522,66.775,71.856,80.935,74.516,67.635,72.638,78.510,82.842,90.122,90.081,86.838,86.693,59.547,59.871,50.536,50.310,17.012,24.144,29.792,35.805,26.220,21.403,59.177,29.508,55.566,42.836,41.515,30.168,39.253,26.349,24.936,15.118,-0.014,-0.008,-0.110,0.028,-0.074,-0.028,-0.064,271.374,283.324,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:14,3008.244,0.000,0.364,0.000,5.103,15.988,324.015,141.607,141.018,280.625,280.279,220.798,223.130,153.928,150.280,140.465,36.079,52.673,57.409,46.809,50.112,55.788,55.821,50.258,50.273,50.561,66.218,71.500,66.775,71.833,81.000,74.546,67.635,72.591,78.445,82.870,90.122,90.059,86.838,86.672,59.613,59.849,50.536,50.288,19.833,24.417,29.310,37.081,26.675,21.311,59.268,29.690,55.475,42.836,41.424,29.985,39.071,26.349,24.845,15.209,-0.011,-0.001,-0.099,0.017,-0.078,-0.042,-0.064,271.337,283.266,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:15,3008.216,0.000,0.364,0.000,5.066,15.988,323.995,141.607,141.018,280.390,280.279,220.798,223.130,153.928,150.532,140.443,36.148,52.673,57.431,46.809,50.112,55.788,55.821,50.258,50.273,50.643,66.218,71.598,66.841,71.931,80.935,74.546,67.635,72.667,78.445,82.870,90.122,90.140,86.838,86.767,59.547,59.931,50.536,50.371,17.467,23.506,29.695,35.988,26.948,20.765,58.813,30.055,55.293,42.654,41.424,29.985,39.162,26.258,24.754,15.027,-0.022,-0.016,-0.112,0.009,-0.080,-0.039,-0.064,271.342,283.319,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:16,3008.114,0.000,0.364,0.000,5.103,15.988,323.995,141.607,141.040,280.625,280.300,220.798,223.151,153.928,150.554,140.443,36.173,52.673,57.453,46.809,50.112,55.788,55.821,50.319,50.273,50.666,66.218,71.620,66.775,71.953,81.000,74.546,67.635,72.591,78.510,82.870,90.057,90.162,86.838,86.789,59.613,59.953,50.536,50.393,17.376,22.868,29.406,35.259,26.675,20.947,59.268,30.146,55.566,42.381,41.151,29.712,39.162,26.349,24.845,15.118,-0.007,-0.014,-0.106,0.029,-0.089,-0.049,-0.064,271.376,283.324,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:17,3008.317,0.000,0.364,0.000,5.103,15.988,324.015,141.355,141.018,280.625,280.279,220.798,223.130,153.928,150.532,140.465,36.148,52.673,57.431,46.809,50.112,55.886,55.821,50.341,50.295,50.643,66.218,71.598,66.775,71.856,80.935,74.568,67.635,72.689,78.510,82.951,90.057,90.140,86.838,86.767,59.547,59.931,50.536,50.371,19.742,27.059,29.020,36.170,27.039,21.403,59.632,30.237,55.657,42.198,41.424,29.803,39.253,26.258,24.845,15.209,0.003,-0.009,-0.096,0.028,-0.076,-0.044,-0.064,271.376,283.266,8.905,11.673,25.187,24.261,23.435,57.646,49.856,268.069,297.004,43.069,37.295,158.471,177.713,280.634,15.500,20.500,27.500,27.200,24.300,58.000,51.800,
2021/03/29 12:52:18,3008.317,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.788,280.625,280.535,220.798,223.151,153.928,150.554,140.465,36.104,52.649,57.431,46.809,50.112,55.788,55.821,50.258,50.273,50.583,66.194,71.522,66.751,71.931,80.935,74.546,67.635,72.591,78.510,82.870,90.033,90.140,86.814,86.767,59.522,59.871,50.511,50.310,17.558,25.966,28.828,35.623,27.312,21.038,59.450,30.692,55.657,42.016,41.424,29.803,39.253,26.349,24.845,15.118,-0.013,-0.026,-0.120,0.012,-0.086,-0.058,-0.064,271.376,283.266,7.425,10.595,19.209,26.227,24.038,59.844,50.034,244.470,289.290,38.660,40.980,166.773,177.797,280.479,12.400,13.600,21.700,28.300,24.800,60.100,51.800,
2021/03/29 12:52:19,3008.255,0.000,0.364,0.000,5.103,15.988,323.768,141.607,141.018,280.625,280.514,220.798,223.130,153.928,150.532,140.443,36.079,52.673,57.431,46.834,50.112,55.788,55.761,50.258,50.198,50.583,66.218,71.598,66.775,71.856,81.000,74.546,67.635,72.591,78.510,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.536,50.310,18.377,24.690,29.310,35.350,27.221,21.129,59.268,30.419,55.657,42.107,41.242,29.621,39.253,26.258,24.936,15.209,-0.011,-0.015,-0.110,0.028,-0.079,-0.030,-0.064,271.342,283.261,7.425,10.595,19.209,26.227,24.038,59.844,50.034,244.470,289.290,38.660,40.980,166.773,177.797,280.479,12.400,13.600,21.700,28.300,24.800,60.100,51.800,
2021/03/29 12:52:20,3008.255,0.000,0.364,0.000,5.103,15.988,323.768,141.607,141.018,280.625,280.514,220.798,223.130,153.928,150.532,140.443,36.079,52.673,57.431,46.834,50.112,55.788,55.761,50.258,50.198,50.583,66.218,71.598,66.775,71.856,81.000,74.546,67.635,72.591,78.510,82.870,90.057,90.140,86.838,86.693,59.547,59.871,50.536,50.310,18.377,24.690,29.310,35.350,27.221,21.129,59.268,30.419,55.657,42.107,41.242,29.621,39.253,26.258,24.936,15.209,-0.011,-0.015,-0.110,0.028,-0.079,-0.030,-0.064,271.342,283.261,7.425,10.595,19.209,26.227,24.038,59.844,50.034,244.470,289.290,38.660,40.980,166.773,177.797,280.479,12.400,13.600,21.700,28.300,24.800,60.100,51.800,
2021/03/29 12:52:21,3008.046,0.000,0.364,0.000,5.103,15.988,323.768,141.355,141.040,280.625,280.535,221.033,223.151,154.179,150.554,140.443,36.104,52.673,57.333,46.809,50.112,55.788,55.761,50.258,50.273,50.561,66.152,71.500,66.841,71.833,81.000,74.546,67.635,72.591,78.510,82.870,90.057,90.059,86.773,86.672,59.547,59.773,50.536,50.288,18.104,23.597,28.635,36.625,27.039,20.856,59.177,30.510,55.748,42.198,41.333,29.712,39.344,26.349,25.027,15.301,-0.008,-0.010,-0.104,0.012,-0.080,-0.049,-0.064,271.357,283.271,7.425,10.595,19.209,26.227,24.038,59.844,50.034,244.470,289.290,38.660,40.980,166.773,177.797,280.479,12.400,13.600,21.700,28.300,24.800,60.100,51.800,
2021/03/29 12:52:22,3008.080,0.000,0.364,0.000,5.103,15.988,323.787,141.355,140.766,280.860,280.514,220.798,223.365,153.928,150.532,140.465,36.079,52.673,57.431,46.834,50.088,55.788,55.821,50.258,50.273,50.522,66.218,71.522,66.775,71.856,80.977,74.546,67.611,72.591,78.486,82.870,90.057,90.007,86.838,86.634,59.547,59.795,50.536,50.234,18.104,24.690,29.888,34.712,26.675,20.583,59.450,30.601,55.566,42.016,41.424,29.803,39.162,26.258,24.754,15.209,-0.025,-0.028,-0.115,0.005,-0.088,-0.045,-0.064,271.342,283.319,7.425,10.595,19.209,26.227,24.038,59.844,50.034,244.470,289.290,38.660,40.980,166.773,177.797,280.479,12.400,13.600,21.700,28.300,24.800,60.100,51.800,
2021/03/29 12:52:23,3007.990,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.788,280.860,280.535,221.033,223.386,154.179,150.805,140.465,36.173,52.673,57.431,46.809,50.112,55.788,55.821,50.258,50.273,50.583,66.218,71.522,66.775,71.856,81.000,74.546,67.635,72.591,78.510,82.870,90.057,90.081,86.838,86.693,59.613,59.871,50.536,50.310,15.466,24.052,29.503,36.079,26.493,20.947,59.541,30.601,55.748,42.016,41.424,29.803,39.344,26.349,25.027,15.209,-0.010,-0.011,-0.106,0.027,-0.088,-0.051,-0.064,271.363,283.335,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:24,3007.962,0.000,0.364,0.000,5.103,15.988,323.768,141.355,141.018,280.860,280.750,221.033,223.365,154.179,150.783,140.443,36.079,52.673,57.431,46.878,50.112,55.788,55.821,50.258,50.273,50.643,66.218,71.522,66.775,71.856,81.065,74.546,67.635,72.591,78.510,82.870,90.057,90.081,86.838,86.767,59.613,59.871,50.536,50.310,17.558,21.684,28.635,36.443,27.130,20.401,59.359,30.419,55.657,42.107,41.424,29.894,39.253,26.349,24.936,15.209,0.003,-0.005,-0.096,0.027,-0.073,-0.045,-0.064,271.337,283.266,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:25,3008.165,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.766,280.860,280.750,221.033,223.365,154.179,150.783,140.716,36.148,52.740,57.431,46.878,50.112,55.788,55.821,50.319,50.273,50.643,66.218,71.598,66.841,71.931,81.000,74.546,67.635,72.667,78.510,82.930,90.057,90.140,86.838,86.767,59.547,59.871,50.536,50.371,18.923,26.057,29.310,35.897,27.221,21.494,59.723,30.874,55.657,42.016,41.606,29.985,39.253,26.258,25.027,15.301,-0.009,-0.021,-0.115,0.016,-0.085,-0.054,-0.064,271.356,283.202,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:26,3008.165,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.766,280.860,280.750,221.033,223.365,154.179,150.783,140.716,36.148,52.740,57.431,46.878,50.112,55.788,55.821,50.319,50.273,50.643,66.218,71.598,66.841,71.931,81.000,74.546,67.635,72.667,78.510,82.930,90.057,90.140,86.838,86.767,59.547,59.871,50.536,50.371,18.923,26.057,29.310,35.897,27.221,21.494,59.723,30.874,55.657,42.016,41.606,29.985,39.253,26.258,25.027,15.301,-0.009,-0.021,-0.115,0.016,-0.085,-0.054,-0.064,271.356,283.202,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:27,3008.052,0.000,0.364,0.000,5.103,15.988,324.015,141.355,141.018,280.860,280.750,221.033,223.365,154.431,150.783,140.465,36.079,52.740,57.431,46.834,50.112,55.864,55.821,50.258,50.273,50.583,66.218,71.522,66.775,71.856,81.000,74.546,67.635,72.591,78.510,82.870,90.122,90.140,86.903,86.767,59.613,59.931,50.536,50.371,16.830,26.604,28.153,35.350,27.130,20.947,59.541,30.601,55.657,42.289,41.697,29.894,39.253,26.258,25.027,15.301,-0.010,0.001,-0.098,0.017,-0.077,-0.040,-0.064,271.382,283.378,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:28,3008.069,0.000,0.364,0.000,5.103,15.988,323.787,141.355,140.788,280.860,280.770,221.033,223.386,154.179,150.805,140.465,36.173,52.673,57.431,46.834,50.112,55.788,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.000,74.546,67.635,72.591,78.510,82.870,90.122,90.081,86.903,86.693,59.613,59.871,50.536,50.310,15.466,23.961,28.828,35.077,26.493,21.220,59.723,30.692,55.566,42.107,41.697,29.985,39.344,26.349,24.936,15.118,-0.017,-0.022,-0.110,0.000,-0.092,-0.057,-0.064,271.428,283.324,6.129,12.389,21.503,29.601,24.668,58.467,49.856,236.310,297.392,46.507,36.483,162.300,177.255,280.634,11.800,17.900,24.500,31.900,25.400,58.800,51.800,
2021/03/29 12:52:29,3008.142,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.766,280.860,280.750,221.033,223.601,154.179,150.783,140.465,36.148,52.673,57.431,46.809,50.112,55.788,55.821,50.258,50.273,50.583,66.218,71.598,66.841,71.856,81.065,74.546,67.635,72.591,78.510,82.870,90.122,90.140,86.838,86.767,59.613,59.931,50.536,50.310,17.922,26.786,28.538,35.259,27.130,21.038,59.996,30.601,55.657,42.198,41.879,29.894,39.344,26.349,25.027,15.209,-0.010,-0.006,-0.099,0.022,-0.068,-0.031,-0.064,271.408,283.319,8.026,10.911,20.874,29.134,24.254,59.349,50.618,239.281,289.265,42.865,40.964,165.677,177.682,281.510,14.000,16.100,23.100,31.000,24.900,59.500,52.300,
2021/03/29 12:52:30,3008.165,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.766,280.860,280.750,221.268,223.601,154.431,150.783,140.443,36.079,52.740,57.333,46.809,50.112,55.788,55.821,50.258,50.273,50.561,66.218,71.500,66.841,71.773,81.065,74.546,67.635,72.667,78.510,82.930,90.057,90.059,86.838,86.672,59.613,59.849,50.536,50.288,16.012,24.326,28.153,35.988,27.404,21.129,59.814,30.601,55.748,42.198,41.879,30.168,39.344,26.349,25.027,15.301,-0.014,-0.009,-0.109,0.032,-0.084,-0.047,-0.064,271.408,283.319,8.026,10.911,20.874,29.134,24.254,59.349,50.618,239.281,289.265,42.865,40.964,165.677,177.682,281.510,14.000,16.100,23.100,31.000,24.900,59.500,52.300,
2021/03/29 12:52:31,3008.103,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.766,280.860,280.750,221.268,223.601,154.431,151.035,140.716,36.148,52.740,57.431,46.809,50.112,55.788,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.065,74.546,67.635,72.591,78.510,82.930,90.122,90.081,86.838,86.767,59.547,59.871,50.536,50.310,17.558,24.235,30.274,36.170,26.766,20.674,59.632,30.783,55.657,42.107,41.697,29.985,39.344,26.349,25.027,15.118,0.002,-0.002,-0.097,0.028,-0.078,-0.046,-0.064,271.441,283.324,8.026,10.911,20.874,29.134,24.254,59.349,50.618,239.281,289.265,42.865,40.964,165.677,177.682,281.510,14.000,16.100,23.100,31.000,24.900,59.500,52.300,
2021/03/29 12:52:32,3008.103,0.000,0.364,0.000,5.103,15.988,324.015,141.355,140.766,280.860,280.750,221.268,223.601,154.431,151.035,140.716,36.148,52.740,57.431,46.809,50.112,55.788,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.065,74.546,67.635,72.591,78.510,82.930,90.122,90.081,86.838,86.767,59.547,59.871,50.536,50.310,17.558,24.235,30.274,36.170,26.766,20.674,59.632,30.783,55.657,42.107,41.697,29.985,39.344,26.349,25.027,15.118,0.002,-0.002,-0.097,0.028,-0.078,-0.046,-0.064,271.441,283.324,8.026,10.911,20.874,29.134,24.254,59.349,50.618,239.281,289.265,42.865,40.964,165.677,177.682,281.510,14.000,16.100,23.100,31.000,24.900,59.500,52.300,
2021/03/29 12:52:33,3008.542,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.766,281.095,280.750,221.268,223.601,154.431,151.035,140.443,36.148,52.764,57.492,46.809,50.112,55.864,55.821,50.319,50.273,50.583,66.242,71.598,66.799,71.931,81.065,74.607,67.635,72.591,78.510,82.930,90.145,90.140,86.926,86.826,59.637,59.931,50.560,50.371,17.467,21.684,29.695,34.712,26.766,20.310,59.541,30.692,55.657,42.107,41.424,29.894,39.253,26.349,25.027,15.118,-0.016,-0.020,-0.116,0.017,-0.073,-0.051,-0.064,271.512,283.319,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:34,3008.469,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.766,281.095,280.985,221.268,223.601,154.431,151.035,140.695,36.148,52.740,57.492,46.809,50.112,55.864,55.821,50.319,50.334,50.643,66.218,71.598,66.841,71.931,81.065,74.607,67.702,72.591,78.510,82.930,90.122,90.140,86.838,86.767,59.613,59.931,50.536,50.371,17.558,26.877,29.310,36.990,27.039,20.219,59.996,30.601,55.838,42.198,41.606,29.894,39.344,26.349,25.118,15.118,-0.011,0.005,-0.099,0.020,-0.072,-0.037,-0.064,271.551,283.319,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
