Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:52:35,3008.401,0.000,0.364,0.000,5.103,15.988,323.768,141.355,140.766,281.095,280.985,221.268,223.601,154.431,151.035,140.695,36.148,52.740,57.431,46.809,50.112,55.864,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.065,74.607,67.635,72.667,78.510,82.930,90.057,90.140,86.838,86.767,59.613,59.931,50.536,50.310,19.196,25.419,30.659,36.716,27.312,21.129,59.723,30.874,55.657,42.107,41.697,29.985,39.344,26.349,25.118,15.301,-0.004,-0.009,-0.098,0.016,-0.079,-0.039,-0.064,271.520,283.276,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:36,3008.401,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.766,281.095,280.985,221.268,223.601,154.431,151.035,140.695,36.079,52.740,57.492,46.809,50.112,55.864,55.821,50.319,50.334,50.643,66.218,71.598,66.775,71.931,81.065,74.607,67.635,72.591,78.510,82.930,90.122,90.140,86.838,86.767,59.613,59.931,50.536,50.371,17.012,23.870,28.731,34.621,26.857,20.492,59.905,30.783,55.566,42.289,41.606,30.077,39.344,26.349,25.118,15.209,-0.016,-0.008,-0.103,0.016,-0.074,-0.028,-0.064,271.520,283.276,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:37,3008.339,0.000,0.364,0.000,5.103,15.988,323.995,141.104,140.766,281.095,280.985,221.268,223.836,154.431,151.035,140.695,36.148,52.740,57.431,46.809,50.112,55.864,55.821,50.319,50.334,50.643,66.218,71.598,66.775,71.931,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.140,86.838,86.767,59.613,59.931,50.536,50.371,17.103,23.597,30.370,35.077,27.039,20.765,59.814,31.056,55.566,42.016,41.970,30.259,39.344,26.349,24.936,15.301,-0.021,-0.025,-0.120,0.013,-0.097,-0.062,-0.064,271.533,283.324,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:38,3008.339,0.000,0.364,0.000,5.103,15.988,323.995,141.104,140.766,281.095,280.985,221.268,223.836,154.431,151.035,140.695,36.148,52.740,57.431,46.809,50.112,55.864,55.821,50.319,50.334,50.643,66.218,71.598,66.775,71.931,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.140,86.838,86.767,59.613,59.931,50.536,50.371,17.103,23.597,30.370,35.077,27.039,20.765,59.814,31.056,55.566,42.016,41.970,30.259,39.344,26.349,24.936,15.301,-0.021,-0.025,-0.120,0.013,-0.097,-0.062,-0.064,271.533,283.324,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:39,3008.272,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.515,281.095,280.985,221.268,223.836,154.431,151.035,140.695,36.148,52.740,57.431,46.834,50.112,55.864,55.821,50.319,50.334,50.583,66.218,71.522,66.775,71.856,81.130,74.607,67.635,72.667,78.510,82.930,90.057,90.081,86.838,86.767,59.613,59.931,50.602,50.310,17.376,23.050,28.442,34.894,26.948,20.947,60.269,31.056,55.657,42.107,41.697,29.985,39.344,26.349,25.209,15.209,-0.011,-0.020,-0.110,0.014,-0.086,-0.066,-0.064,271.512,283.378,4.429,8.760,20.294,26.586,25.288,59.844,50.839,241.699,288.642,44.800,35.663,163.930,177.797,280.426,9.500,14.300,23.100,28.600,26.000,60.200,52.600,
2021/03/29 12:52:40,3008.289,0.000,0.182,0.000,5.066,15.988,323.995,141.355,140.766,281.095,280.985,221.268,223.836,154.431,151.035,140.695,36.148,52.740,57.409,46.809,50.112,55.864,55.821,50.319,50.273,50.561,66.218,71.500,66.775,71.833,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.059,86.838,86.746,59.547,59.909,50.536,50.288,17.740,24.964,29.406,34.985,27.586,21.129,59.723,31.239,55.566,41.925,41.606,29.894,39.344,26.349,24.936,15.209,-0.017,-0.011,-0.116,0.024,-0.073,-0.039,-0.064,271.518,283.324,4.838,11.902,20.435,29.408,24.498,59.337,50.348,251.940,269.037,40.236,38.234,165.340,177.972,280.529,10.000,17.500,23.200,31.600,25.300,59.600,52.300,
2021/03/29 12:52:41,3008.227,0.000,0.364,0.000,5.103,16.014,324.015,141.355,140.766,281.095,280.985,221.503,223.836,154.431,151.035,140.716,36.148,52.740,57.492,46.834,50.112,55.864,55.821,50.394,50.334,50.643,66.218,71.598,66.841,71.931,81.065,74.607,67.635,72.667,78.510,82.930,90.057,90.140,86.838,86.767,59.547,59.931,50.536,50.371,18.377,25.784,28.828,36.534,27.312,21.311,60.178,31.330,55.657,42.016,41.788,29.985,39.435,26.349,25.027,15.209,-0.006,-0.006,-0.098,0.014,-0.080,-0.044,-0.064,271.520,283.266,4.838,11.902,20.435,29.408,24.498,59.337,50.348,251.940,269.037,40.236,38.234,165.340,177.972,280.529,10.000,17.500,23.200,31.600,25.300,59.600,52.300,
2021/03/29 12:52:42,3008.198,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.766,281.095,280.985,221.503,223.836,154.682,151.035,140.695,36.148,52.740,57.409,46.834,50.112,55.864,55.821,50.319,50.334,50.561,66.218,71.500,66.775,71.833,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.059,86.903,86.746,59.547,59.849,50.536,50.288,17.558,23.688,30.563,35.441,26.675,20.310,60.178,30.965,55.748,42.198,41.697,29.803,39.344,26.441,25.209,15.301,-0.009,-0.006,-0.102,0.010,-0.079,-0.045,-0.064,271.434,283.378,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:43,3008.092,0.000,0.364,0.000,5.066,16.014,324.015,141.126,140.515,281.116,281.220,221.523,224.071,154.704,151.287,140.716,36.148,52.740,57.492,46.834,50.112,55.788,55.761,50.319,50.334,50.643,66.218,71.598,66.775,71.931,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.081,86.838,86.767,59.613,59.931,50.536,50.310,17.194,22.868,28.731,35.805,27.495,20.856,60.269,30.965,55.748,42.198,41.879,29.985,39.253,26.349,25.027,15.209,-0.009,0.001,-0.094,0.023,-0.061,-0.033,-0.064,271.442,283.324,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:44,3007.945,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.537,281.095,281.005,221.503,224.091,154.682,151.308,140.695,36.173,52.740,57.431,46.834,50.112,55.811,55.761,50.341,50.356,50.583,66.218,71.522,66.841,71.856,81.065,74.629,67.569,72.614,78.510,82.951,90.057,90.081,86.838,86.693,59.613,59.931,50.602,50.310,16.830,22.686,29.888,35.897,27.130,20.856,60.725,31.148,55.566,42.016,41.879,29.894,39.253,26.258,25.118,15.209,-0.016,-0.017,-0.114,0.027,-0.091,-0.055,-0.064,271.369,283.319,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:45,3007.945,0.000,0.364,0.000,5.103,15.988,323.995,141.355,140.537,281.095,281.005,221.503,224.091,154.682,151.308,140.695,36.173,52.740,57.431,46.834,50.112,55.811,55.761,50.341,50.356,50.583,66.218,71.522,66.841,71.856,81.065,74.629,67.569,72.614,78.510,82.951,90.057,90.081,86.838,86.693,59.613,59.931,50.602,50.310,16.830,22.686,29.888,35.897,27.130,20.856,60.725,31.148,55.566,42.016,41.879,29.894,39.253,26.258,25.118,15.209,-0.016,-0.017,-0.114,0.027,-0.091,-0.055,-0.064,271.369,283.319,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:46,3007.872,0.000,0.364,0.000,5.066,15.988,323.995,141.355,140.537,281.095,281.005,221.503,224.091,154.682,151.308,140.695,36.173,52.740,57.431,46.834,50.112,55.811,55.761,50.341,50.356,50.583,66.218,71.522,66.841,71.856,81.065,74.629,67.569,72.614,78.510,82.951,90.057,90.081,86.838,86.693,59.613,59.931,50.602,50.310,16.830,22.686,29.888,35.897,27.130,20.856,60.725,31.148,55.566,42.016,41.879,29.894,39.253,26.258,25.118,15.209,-0.016,-0.017,-0.114,0.027,-0.091,-0.055,-0.064,271.395,283.319,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:47,3007.956,0.000,0.364,0.000,5.066,16.014,324.015,141.355,140.515,281.330,281.220,221.503,224.071,154.682,151.287,140.716,36.148,52.740,57.492,46.834,50.112,55.788,55.821,50.319,50.273,50.643,66.218,71.598,66.841,71.931,81.065,74.607,67.635,72.667,78.510,82.930,90.057,90.140,86.903,86.767,59.613,59.931,50.602,50.371,17.922,23.688,28.828,36.079,26.857,20.401,60.087,31.239,55.384,42.107,41.606,29.894,39.253,26.258,25.027,15.209,-0.007,-0.001,-0.108,0.032,-0.063,-0.033,-0.064,271.356,283.319,7.159,9.396,17.404,32.380,25.403,60.430,50.723,241.645,286.699,43.137,36.587,167.496,178.198,280.335,16.900,22.400,20.900,35.100,26.400,61.000,52.500,
2021/03/29 12:52:48,3007.990,0.000,0.364,0.000,5.103,16.014,323.787,141.126,140.515,281.350,281.220,221.758,224.071,154.704,151.287,140.716,36.148,52.740,57.431,46.878,50.112,55.788,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.065,74.607,67.635,72.591,78.510,82.930,90.057,90.081,86.903,86.693,59.547,59.871,50.602,50.310,16.467,21.593,28.731,34.165,27.495,21.403,60.543,31.148,55.748,42.107,41.788,29.894,39.344,26.349,25.118,15.209,-0.005,0.005,-0.093,0.027,-0.072,-0.031,-0.064,271.349,283.324,3.138,11.809,20.782,30.263,26.168,60.261,50.188,247.521,277.787,49.488,34.635,163.573,177.432,280.795,6.800,16.300,22.700,32.300,26.800,60.500,51.900,
2021/03/29 12:52:49,3007.849,0.000,0.364,0.000,5.103,16.014,324.015,141.104,140.515,281.330,281.220,221.503,224.071,154.682,151.287,140.716,36.148,52.806,57.431,46.809,50.112,55.728,55.761,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.510,82.930,90.122,90.081,86.903,86.693,59.613,59.871,50.602,50.310,17.558,24.781,28.924,35.623,27.404,21.494,60.543,31.330,55.748,42.107,41.788,29.985,39.253,26.349,25.027,15.392,-0.006,-0.002,-0.096,0.014,-0.076,-0.042,-0.064,271.387,283.324,3.138,11.809,20.782,30.263,26.168,60.261,50.188,247.521,277.787,49.488,34.635,163.573,177.432,280.795,6.800,16.300,22.700,32.300,26.800,60.500,51.900,
2021/03/29 12:52:50,3007.849,0.000,0.364,0.000,5.103,15.988,323.995,141.126,140.515,281.585,281.220,221.758,224.071,154.956,151.287,140.695,36.148,52.740,57.431,46.903,50.088,55.788,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.041,74.607,67.611,72.591,78.486,82.870,90.057,90.081,86.838,86.767,59.613,59.871,50.536,50.371,16.558,26.330,29.695,35.805,26.857,21.403,60.634,31.056,55.838,42.198,41.697,29.712,39.253,26.349,25.118,15.301,-0.013,-0.001,-0.101,0.019,-0.060,-0.045,-0.064,271.387,283.324,3.138,11.809,20.782,30.263,26.168,60.261,50.188,247.521,277.787,49.488,34.635,163.573,177.432,280.795,6.800,16.300,22.700,32.300,26.800,60.500,51.900,
2021/03/29 12:52:51,3007.849,0.000,0.364,0.000,5.103,15.988,323.995,141.126,140.515,281.585,281.220,221.758,224.071,154.956,151.287,140.695,36.148,52.740,57.431,46.903,50.088,55.788,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.041,74.607,67.611,72.591,78.486,82.870,90.057,90.081,86.838,86.767,59.613,59.871,50.536,50.371,16.558,26.330,29.695,35.805,26.857,21.403,60.634,31.056,55.838,42.198,41.697,29.712,39.253,26.349,25.118,15.301,-0.013,-0.001,-0.101,0.019,-0.060,-0.045,-0.064,271.387,283.324,3.138,11.809,20.782,30.263,26.168,60.261,50.188,247.521,277.787,49.488,34.635,163.573,177.432,280.795,6.800,16.300,22.700,32.300,26.800,60.500,51.900,
2021/03/29 12:52:52,3007.990,0.000,0.364,0.000,5.103,16.014,323.995,141.126,140.515,281.585,281.220,221.523,224.071,154.956,151.287,140.695,36.148,52.740,57.431,46.834,50.112,55.728,55.821,50.319,50.273,50.583,66.218,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.510,82.930,90.057,90.007,86.903,86.693,59.613,59.871,50.536,50.310,17.467,24.781,28.731,35.988,27.312,20.765,60.543,31.239,55.657,42.107,41.788,29.894,39.253,26.349,25.118,15.209,-0.014,-0.014,-0.104,0.019,-0.080,-0.042,-0.064,271.413,283.324,3.138,11.809,20.782,30.263,26.168,60.261,50.188,247.521,277.787,49.488,34.635,163.573,177.432,280.795,6.800,16.300,22.700,32.300,26.800,60.500,51.900,
2021/03/29 12:52:53,3008.030,0.000,0.364,0.000,5.103,16.014,323.995,141.104,140.515,281.565,281.455,221.738,224.306,154.934,151.287,140.695,36.148,52.740,57.409,46.903,50.088,55.788,55.821,50.319,50.334,50.561,66.218,71.500,66.841,71.833,81.106,74.607,67.611,72.591,78.486,82.930,90.057,90.059,86.838,86.672,59.613,59.849,50.602,50.288,15.739,24.417,28.153,36.443,26.584,20.492,60.269,31.056,55.566,42.107,41.788,29.985,39.344,26.349,25.118,15.301,-0.005,-0.027,-0.112,0.019,-0.087,-0.053,-0.064,271.433,283.330,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:54,3008.097,0.000,0.364,0.000,5.066,16.014,324.015,140.852,140.263,281.565,281.220,221.738,224.306,154.934,151.287,140.716,36.148,52.740,57.431,46.878,50.112,55.728,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.575,82.930,90.057,90.081,86.838,86.767,59.547,59.871,50.602,50.371,17.012,22.959,27.960,35.623,27.221,20.036,60.725,31.239,55.566,41.925,41.697,29.803,39.344,26.349,25.300,15.209,-0.001,0.006,-0.102,0.033,-0.053,-0.035,-0.064,271.455,283.324,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:55,3008.244,0.000,0.364,0.000,5.103,16.014,324.015,140.852,140.263,281.565,281.220,221.738,224.306,154.934,151.287,140.716,36.148,52.740,57.431,46.878,50.112,55.728,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.575,82.930,90.057,90.081,86.838,86.767,59.547,59.871,50.602,50.371,17.012,22.959,27.960,35.623,27.221,20.036,60.725,31.239,55.566,41.925,41.697,29.803,39.344,26.349,25.300,15.209,-0.001,0.006,-0.102,0.033,-0.053,-0.035,-0.064,271.467,283.324,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:56,3008.266,0.000,0.364,0.000,5.103,16.014,323.995,140.852,140.515,281.800,281.455,221.738,224.306,154.934,151.538,140.946,36.148,52.740,57.492,46.809,50.112,55.788,55.897,50.394,50.334,50.643,66.218,71.522,66.841,71.931,81.130,74.667,67.635,72.667,78.510,82.989,90.057,90.081,86.903,86.767,59.547,59.871,50.602,50.371,18.468,27.515,29.117,35.897,27.221,21.403,60.543,31.421,55.657,42.107,41.879,30.077,39.435,26.441,25.300,15.209,-0.006,-0.013,-0.099,0.014,-0.084,-0.044,-0.064,271.486,283.378,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:57,3008.266,0.000,0.364,0.000,5.103,16.014,324.015,140.874,140.285,281.585,281.476,221.758,224.326,155.207,151.560,140.716,36.173,52.740,57.492,46.834,50.112,55.788,55.897,50.319,50.334,50.643,66.218,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.930,90.057,90.081,86.838,86.767,59.613,59.931,50.602,50.371,16.103,24.964,29.213,36.170,26.857,20.856,60.634,31.694,55.657,42.016,41.697,29.803,39.253,26.349,25.209,15.209,-0.010,-0.014,-0.100,0.022,-0.083,-0.045,-0.064,271.499,283.378,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:58,3008.266,0.000,0.364,0.000,5.103,16.014,324.015,140.874,140.285,281.585,281.476,221.758,224.326,155.207,151.560,140.716,36.173,52.740,57.492,46.834,50.112,55.788,55.897,50.319,50.334,50.643,66.218,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.930,90.057,90.081,86.838,86.767,59.613,59.931,50.602,50.371,16.103,24.964,29.213,36.170,26.857,20.856,60.634,31.694,55.657,42.016,41.697,29.803,39.253,26.349,25.209,15.209,-0.010,-0.014,-0.100,0.022,-0.083,-0.045,-0.064,271.499,283.378,8.405,16.100,21.790,28.300,23.984,60.424,50.348,214.825,270.356,43.140,36.667,163.530,178.388,280.529,13.100,22.100,24.200,30.300,24.700,60.700,52.100,
2021/03/29 12:52:59,3008.266,0.000,0.364,0.000,5.066,16.014,323.995,140.601,140.263,281.800,281.690,221.738,224.306,155.185,151.538,140.695,36.148,52.740,57.492,46.878,50.112,55.788,55.897,50.319,50.334,50.643,66.218,71.598,66.841,71.931,81.130,74.607,67.635,72.591,78.510,82.930,89.992,90.081,86.838,86.767,59.613,59.931,50.536,50.371,17.194,23.233,28.731,35.623,27.586,20.947,60.907,31.330,55.657,42.016,41.879,29.985,39.435,26.349,25.209,15.392,-0.013,-0.019,-0.109,0.017,-0.096,-0.060,-0.064,271.544,283.324,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:00,3008.351,0.000,0.364,0.000,5.066,16.014,323.995,140.623,140.285,281.820,281.711,221.993,224.326,155.207,151.811,140.946,36.173,52.806,57.492,46.878,50.112,55.788,55.897,50.394,50.334,50.643,66.218,71.598,66.841,71.931,81.065,74.667,67.635,72.667,78.510,82.989,89.992,90.140,86.838,86.767,59.547,59.931,50.536,50.371,16.830,23.324,28.153,36.261,27.130,21.403,60.543,31.512,55.657,42.016,41.788,29.894,39.344,26.349,25.118,15.301,0.001,-0.016,-0.102,0.024,-0.080,-0.039,-0.064,271.532,283.324,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:01,3008.283,0.000,0.364,0.000,5.103,16.014,324.015,140.601,140.263,281.800,281.690,221.973,224.306,155.185,151.538,140.716,36.148,52.740,57.492,46.903,50.112,55.788,55.897,50.394,50.334,50.643,66.218,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.140,86.838,86.826,59.547,59.931,50.602,50.371,15.102,22.230,28.056,35.077,27.404,21.129,60.907,31.421,55.384,42.016,41.879,29.894,39.344,26.349,25.209,15.301,-0.004,-0.008,-0.110,0.020,-0.062,-0.049,-0.064,271.532,283.383,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:02,3008.283,0.000,0.364,0.000,5.103,16.014,323.995,140.601,140.263,281.800,281.690,221.973,224.541,155.185,151.538,140.946,36.148,52.740,57.492,46.878,50.112,55.788,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.510,82.930,90.057,90.081,86.838,86.767,59.613,59.871,50.602,50.371,17.285,22.868,28.828,34.985,27.768,20.856,60.361,31.330,55.657,42.107,42.152,29.985,39.344,26.349,25.209,15.392,-0.005,0.016,-0.094,0.027,-0.065,-0.021,-0.064,271.532,283.383,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:03,3008.216,0.000,0.364,0.000,5.066,16.014,323.995,140.623,140.263,281.820,281.690,221.993,224.541,155.207,151.538,140.946,36.148,52.740,57.431,46.903,50.112,55.788,55.821,50.319,50.334,50.583,66.285,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.575,82.930,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,18.104,25.966,29.117,36.625,27.130,20.856,60.543,31.239,55.838,42.198,42.061,29.985,39.344,26.349,25.300,15.392,-0.010,-0.010,-0.102,0.010,-0.085,-0.049,-0.064,271.460,283.319,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:04,3008.216,0.000,0.364,0.000,5.066,16.014,323.995,140.623,140.263,281.820,281.690,221.993,224.541,155.207,151.538,140.946,36.148,52.740,57.431,46.903,50.112,55.788,55.821,50.319,50.334,50.583,66.285,71.522,66.841,71.856,81.130,74.607,67.635,72.591,78.575,82.930,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,18.104,25.966,29.117,36.625,27.130,20.856,60.543,31.239,55.838,42.198,42.061,29.985,39.344,26.349,25.300,15.392,-0.010,-0.010,-0.102,0.010,-0.085,-0.049,-0.064,271.460,283.319,7.311,10.657,19.682,28.971,26.101,60.740,50.698,229.994,264.075,47.883,38.413,164.899,177.924,280.800,19.100,27.600,23.100,32.500,26.900,60.900,52.300,
2021/03/29 12:53:05,3008.074,0.000,0.364,0.000,5.066,16.014,323.995,140.623,140.263,281.820,281.690,221.993,224.541,155.458,151.790,140.946,36.148,52.740,57.431,46.903,50.112,55.788,55.897,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,16.558,23.688,29.020,34.074,27.404,20.765,61.089,31.239,55.566,42.107,41.697,29.803,39.344,26.349,25.209,15.301,-0.018,-0.001,-0.106,0.011,-0.072,-0.033,-0.064,271.479,283.383,5.215,10.044,19.739,28.678,25.306,60.843,50.348,265.601,282.653,46.848,33.912,162.997,177.834,280.529,10.600,15.300,21.900,30.500,25.900,61.200,52.200,
2021/03/29 12:53:06,3008.001,0.000,0.364,0.000,5.103,16.040,324.015,140.601,140.285,281.800,281.711,222.208,224.797,155.437,151.811,140.968,36.173,52.806,57.492,46.903,50.112,55.788,55.897,50.319,50.334,50.643,66.218,71.522,66.841,71.931,81.065,74.607,67.635,72.591,78.575,82.930,90.057,90.140,86.903,86.767,59.613,59.931,50.536,50.371,18.013,24.326,27.863,35.259,27.677,20.765,61.271,31.239,55.657,42.107,41.788,29.985,39.344,26.349,25.209,15.392,-0.006,-0.011,-0.104,0.033,-0.087,-0.047,-0.064,271.461,283.330,5.215,10.044,19.739,28.678,25.306,60.843,50.348,265.601,282.653,46.848,33.912,162.997,177.834,280.529,10.600,15.300,21.900,30.500,25.900,61.200,52.200,
2021/03/29 12:53:07,3008.041,0.000,0.364,0.000,5.103,16.014,323.995,140.601,140.263,281.800,281.925,221.973,224.776,155.185,151.538,140.946,36.148,52.740,57.492,46.903,50.112,55.788,55.897,50.319,50.334,50.643,66.218,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.930,90.057,90.140,86.903,86.767,59.613,59.931,50.602,50.371,17.649,24.326,29.117,35.350,27.221,20.674,60.907,31.330,55.384,42.016,41.606,29.803,39.344,26.258,25.118,15.209,-0.004,-0.021,-0.108,0.021,-0.084,-0.058,-0.064,271.453,283.383,5.215,10.044,19.739,28.678,25.306,60.843,50.348,265.601,282.653,46.848,33.912,162.997,177.834,280.529,10.600,15.300,21.900,30.500,25.900,61.200,52.200,
2021/03/29 12:53:08,3008.007,0.000,0.364,0.000,5.103,16.014,324.015,140.371,140.285,281.820,281.946,222.228,224.797,155.458,151.811,140.968,36.173,52.740,57.431,46.903,50.112,55.788,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.930,90.057,90.081,86.903,86.767,59.613,59.871,50.602,50.310,16.467,23.506,28.249,36.625,27.312,20.856,61.180,31.330,55.566,42.198,41.788,29.985,39.435,26.349,25.300,15.301,-0.005,-0.011,-0.110,0.020,-0.064,-0.050,-0.064,271.442,283.324,5.215,10.044,19.739,28.678,25.306,60.843,50.348,265.601,282.653,46.848,33.912,162.997,177.834,280.529,10.600,15.300,21.900,30.500,25.900,61.200,52.200,
2021/03/29 12:53:09,3008.018,0.000,0.364,0.000,5.066,16.014,323.995,140.601,140.285,282.035,281.946,222.208,224.797,155.185,151.811,140.946,36.173,52.806,57.492,46.903,50.112,55.788,55.897,50.394,50.334,50.643,66.218,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.930,90.057,90.081,86.903,86.767,59.613,59.931,50.602,50.371,13.464,22.413,27.574,35.988,27.039,20.583,60.998,31.239,55.748,42.198,41.697,29.894,39.253,26.349,25.118,15.118,-0.010,-0.001,-0.103,0.022,-0.075,-0.031,-0.064,271.415,283.393,10.104,11.947,20.934,26.566,25.700,60.747,50.643,268.299,308.885,49.844,41.490,163.963,177.736,280.467,14.800,15.700,23.300,28.100,26.300,61.100,52.400,
2021/03/29 12:53:10,3008.018,0.000,0.364,0.000,5.066,16.014,323.995,140.601,140.285,282.035,281.946,222.208,224.797,155.185,151.811,140.946,36.173,52.806,57.492,46.903,50.112,55.788,55.897,50.394,50.334,50.643,66.218,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.930,90.057,90.081,86.903,86.767,59.613,59.931,50.602,50.371,13.464,22.413,27.574,35.988,27.039,20.583,60.998,31.239,55.748,42.198,41.697,29.894,39.253,26.349,25.118,15.118,-0.010,-0.001,-0.103,0.022,-0.075,-0.031,-0.064,271.415,283.393,10.104,11.947,20.934,26.566,25.700,60.747,50.643,268.299,308.885,49.844,41.490,163.963,177.736,280.467,14.800,15.700,23.300,28.100,26.300,61.100,52.400,
2021/03/29 12:53:11,3007.860,0.000,0.364,0.000,5.103,16.014,323.995,140.601,140.263,282.035,281.925,222.208,224.541,155.437,151.790,140.946,36.148,52.806,57.492,46.903,50.112,55.788,55.821,50.319,50.334,50.643,66.218,71.522,66.841,71.931,81.065,74.667,67.635,72.591,78.510,82.930,90.057,90.081,86.903,86.767,59.547,59.931,50.602,50.371,16.830,24.690,28.828,35.532,27.495,21.129,60.998,31.421,55.748,42.198,41.697,29.803,39.344,26.349,25.027,15.301,-0.003,0.002,-0.093,0.021,-0.077,-0.036,-0.064,271.408,283.388,10.104,11.947,20.934,26.566,25.700,60.747,50.643,268.299,308.885,49.844,41.490,163.963,177.736,280.467,14.800,15.700,23.300,28.100,26.300,61.100,52.400,
2021/03/29 12:53:12,3007.725,0.000,0.364,0.000,5.103,16.040,324.015,140.601,140.285,282.035,281.946,222.208,224.562,155.437,151.811,140.968,36.173,52.740,57.552,46.878,50.178,55.788,55.919,50.394,50.334,50.583,66.218,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.140,86.838,86.767,59.613,59.931,50.602,50.371,17.285,22.686,29.310,35.532,27.404,21.311,60.998,31.421,55.657,42.198,41.697,29.894,39.344,26.441,25.209,15.392,-0.009,-0.001,-0.097,0.024,-0.068,-0.018,-0.064,271.429,283.324,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:13,3007.641,0.000,0.364,0.000,5.103,16.014,324.015,140.601,140.263,282.035,281.925,222.208,224.776,155.437,151.790,140.968,36.217,52.806,57.492,46.903,50.178,55.788,55.821,50.319,50.334,50.643,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.081,86.838,86.767,59.547,59.871,50.602,50.310,17.376,23.597,29.503,34.712,27.404,20.947,60.998,31.421,55.566,42.107,41.697,29.894,39.253,26.349,25.209,15.301,-0.005,0.007,-0.100,0.040,-0.075,-0.036,-0.064,271.416,283.383,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:14,3007.703,0.000,0.364,0.000,5.103,16.014,323.995,140.623,140.285,282.055,281.946,222.228,224.797,155.458,151.811,140.946,36.173,52.806,57.492,46.903,50.178,55.788,55.821,50.319,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.575,82.989,89.992,90.007,86.838,86.767,59.613,59.871,50.602,50.310,16.830,24.417,28.538,34.712,26.948,21.585,60.907,31.603,55.748,42.289,41.606,30.077,39.344,26.349,25.209,15.301,-0.013,-0.033,-0.114,0.012,-0.089,-0.066,-0.064,271.395,283.319,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:15,3007.810,0.000,0.364,0.000,5.103,16.014,324.015,140.601,140.285,282.035,281.946,222.208,224.797,155.437,151.811,140.968,36.173,52.806,57.409,46.973,50.178,55.788,55.821,50.319,50.334,50.561,66.218,71.500,66.775,71.833,81.130,74.667,67.635,72.591,78.510,82.989,89.992,89.985,86.838,86.672,59.547,59.849,50.602,50.288,18.923,25.510,30.274,35.077,27.312,21.494,61.271,31.603,55.748,42.107,41.788,29.985,39.344,26.349,25.300,15.301,-0.008,-0.021,-0.115,0.017,-0.083,-0.051,-0.064,271.454,283.393,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:16,3007.810,0.000,0.364,0.000,5.103,16.014,324.015,140.601,140.285,282.035,281.946,222.208,224.797,155.437,151.811,140.968,36.173,52.806,57.409,46.973,50.178,55.788,55.821,50.319,50.334,50.561,66.218,71.500,66.775,71.833,81.130,74.667,67.635,72.591,78.510,82.989,89.992,89.985,86.838,86.672,59.547,59.849,50.602,50.288,18.923,25.510,30.274,35.077,27.312,21.494,61.271,31.603,55.748,42.107,41.788,29.985,39.344,26.349,25.300,15.301,-0.008,-0.021,-0.115,0.017,-0.083,-0.051,-0.064,271.454,283.393,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:17,3007.934,0.000,0.364,0.000,5.103,16.014,323.995,140.601,140.285,282.035,281.946,222.443,225.032,155.688,151.811,140.946,36.173,52.806,57.492,46.903,50.112,55.864,55.821,50.394,50.410,50.643,66.218,71.522,66.841,71.856,81.130,74.743,67.635,72.667,78.575,82.989,89.992,90.081,86.903,86.767,59.547,59.871,50.536,50.371,17.285,23.688,28.249,35.441,27.859,20.856,61.635,31.512,55.657,42.198,41.788,29.894,39.344,26.349,25.300,15.209,-0.006,-0.003,-0.096,0.022,-0.080,-0.038,-0.064,271.446,283.388,7.473,12.819,20.197,30.622,24.448,61.247,50.804,195.524,266.870,41.186,36.234,165.793,177.754,280.204,11.900,20.100,23.100,32.600,25.200,61.600,52.600,
2021/03/29 12:53:18,3008.024,0.000,0.364,0.000,5.103,16.014,324.242,140.371,140.011,282.290,282.161,222.463,225.012,155.710,152.041,140.968,36.148,52.806,57.552,46.903,50.112,55.788,55.821,50.394,50.334,50.583,66.218,71.598,66.841,71.931,81.130,74.743,67.635,72.591,78.575,82.989,90.057,90.081,86.903,86.767,59.613,59.931,50.602,50.431,17.376,22.959,29.020,34.439,28.314,21.767,61.453,31.239,55.657,42.198,41.515,29.803,39.435,26.441,25.300,15.301,-0.004,-0.006,-0.097,0.014,-0.080,-0.039,-0.064,271.525,283.388,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:19,3008.035,0.000,0.364,0.000,5.103,16.040,324.242,140.623,140.011,282.055,282.161,222.463,225.012,155.710,151.790,140.968,36.148,52.806,57.492,46.903,50.112,55.788,55.821,50.319,50.334,50.583,66.218,71.522,66.775,71.856,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.007,86.903,86.767,59.547,59.871,50.536,50.371,16.558,23.870,29.117,36.170,27.586,21.129,61.362,31.148,56.020,42.289,41.697,30.077,39.253,26.441,25.209,15.301,-0.013,-0.009,-0.101,0.019,-0.072,-0.035,-0.064,271.506,283.383,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:20,3008.035,0.000,0.364,0.000,5.103,16.014,324.242,140.623,140.011,282.290,282.161,222.463,225.012,155.710,152.041,140.968,36.217,52.806,57.492,46.903,50.112,55.788,55.821,50.394,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,16.194,23.779,29.599,35.714,27.221,21.038,60.816,31.512,55.838,42.198,41.606,29.894,39.344,26.349,25.209,15.209,-0.014,-0.014,-0.109,0.029,-0.086,-0.048,-0.064,271.506,283.383,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:21,3008.165,0.000,0.364,0.000,5.066,16.014,324.242,140.623,140.011,282.290,282.161,222.463,225.012,155.710,152.041,140.968,36.217,52.806,57.492,46.903,50.112,55.788,55.821,50.394,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,16.194,23.779,29.599,35.714,27.221,21.038,60.816,31.512,55.838,42.198,41.606,29.894,39.344,26.349,25.209,15.209,-0.014,-0.014,-0.109,0.029,-0.086,-0.048,-0.064,271.558,283.324,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:22,3008.165,0.000,0.364,0.000,5.066,16.014,324.242,140.623,140.011,282.290,282.161,222.463,225.012,155.710,152.041,140.968,36.217,52.806,57.492,46.903,50.112,55.788,55.821,50.394,50.334,50.583,66.218,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.536,50.371,16.194,23.779,29.599,35.714,27.221,21.038,60.816,31.512,55.838,42.198,41.606,29.894,39.344,26.349,25.209,15.209,-0.014,-0.014,-0.109,0.029,-0.086,-0.048,-0.064,271.558,283.324,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:23,3008.306,0.000,0.364,0.000,5.103,16.014,323.995,140.601,140.011,282.270,282.161,222.443,225.247,155.688,152.041,141.198,36.148,52.806,57.552,46.903,50.112,55.864,55.821,50.394,50.410,50.643,66.218,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.371,17.558,24.872,29.117,36.808,27.586,21.585,61.362,31.512,56.020,42.289,41.879,30.077,39.344,26.349,25.209,15.118,-0.002,0.006,-0.099,0.031,-0.057,-0.015,-0.064,271.591,283.330,3.606,7.700,20.338,25.628,25.412,61.236,49.813,273.180,270.000,41.212,34.186,163.776,178.035,279.708,12.600,12.400,23.700,28.100,26.400,61.600,51.700,
2021/03/29 12:53:24,3008.232,0.000,0.364,0.000,5.066,16.014,324.015,140.371,140.011,282.290,282.161,222.698,225.247,155.961,152.041,141.220,36.148,52.806,57.492,46.973,50.112,55.864,55.821,50.394,50.410,50.643,66.285,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.371,18.195,25.875,29.792,35.805,27.130,21.858,61.271,31.421,56.020,42.472,41.879,30.077,39.344,26.441,25.300,15.209,-0.007,0.007,-0.093,0.024,-0.069,-0.035,-0.064,271.585,283.324,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:25,3008.232,0.000,0.364,0.000,5.066,16.040,324.222,140.371,140.033,282.290,282.181,222.698,225.032,155.961,152.063,140.946,36.173,52.806,57.552,46.903,50.112,55.864,55.821,50.394,50.410,50.643,66.218,71.522,66.775,71.931,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.602,50.371,18.650,24.417,28.538,34.985,27.312,21.129,61.180,31.056,55.748,42.472,41.424,29.894,39.253,26.349,25.300,15.209,-0.009,-0.018,-0.106,0.011,-0.085,-0.051,-0.064,271.585,283.324,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:26,3008.159,0.000,0.364,0.000,5.103,16.040,324.015,140.349,140.011,282.270,282.396,222.678,225.247,155.940,152.041,141.220,36.148,52.806,57.514,46.903,50.178,55.886,55.821,50.341,50.356,50.666,66.218,71.544,66.841,71.953,81.194,74.689,67.635,72.614,78.575,83.010,90.057,90.102,86.903,86.789,59.613,59.953,50.602,50.393,16.830,22.139,27.189,35.532,27.039,20.856,61.817,30.965,56.020,42.563,41.697,30.077,39.344,26.441,25.300,15.301,-0.016,-0.019,-0.106,0.017,-0.079,-0.040,-0.064,271.572,283.383,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:27,3008.058,0.000,0.364,0.000,5.066,16.014,324.222,140.349,140.033,282.270,282.416,222.678,225.267,155.688,152.063,141.198,36.173,52.806,57.492,46.903,50.112,55.788,55.897,50.394,50.410,50.583,66.285,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.602,50.371,16.376,22.868,28.924,35.350,26.766,20.856,61.362,30.874,56.020,42.563,41.788,30.077,39.435,26.349,25.209,15.301,-0.005,0.001,-0.100,0.039,-0.076,-0.035,-0.064,271.603,283.388,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:28,3008.058,0.000,0.364,0.000,5.066,16.014,324.222,140.349,140.033,282.270,282.416,222.678,225.267,155.688,152.063,141.198,36.173,52.806,57.492,46.903,50.112,55.788,55.897,50.394,50.410,50.583,66.285,71.522,66.841,71.856,81.130,74.667,67.635,72.591,78.510,82.989,90.057,90.081,86.903,86.767,59.613,59.871,50.602,50.371,16.376,22.868,28.924,35.350,26.766,20.856,61.362,30.874,56.020,42.563,41.788,30.077,39.435,26.349,25.209,15.301,-0.005,0.001,-0.100,0.039,-0.076,-0.035,-0.064,271.603,283.388,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:29,3007.922,0.000,0.364,0.000,5.103,16.014,324.242,140.349,139.760,282.270,282.396,222.678,225.247,155.940,152.293,140.968,36.217,52.806,57.492,46.903,50.178,55.811,55.821,50.417,50.432,50.643,66.218,71.522,66.841,71.856,81.194,74.689,67.635,72.614,78.575,83.010,90.057,90.081,86.903,86.767,59.613,59.871,50.602,50.371,16.830,21.775,28.635,34.530,27.130,21.585,61.362,31.330,56.020,42.654,41.788,30.168,39.253,26.441,25.209,15.209,-0.004,-0.017,-0.104,0.022,-0.088,-0.056,-0.064,271.611,283.393,3.312,5.664,19.541,26.353,26.717,61.069,50.306,298.887,317.862,47.904,32.605,164.143,177.278,279.612,11.300,22.800,21.900,29.200,27.400,61.400,52.300,
2021/03/29 12:53:30,3007.928,0.000,0.364,0.000,5.103,16.014,323.995,140.349,139.760,282.505,282.396,222.678,225.247,155.940,152.293,141.198,36.148,52.806,57.552,46.973,50.178,55.864,55.919,50.394,50.410,50.643,66.285,71.598,66.841,71.931,81.130,74.667,67.635,72.591,78.575,82.989,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.921,24.235,28.731,35.897,26.857,21.220,61.453,31.148,56.020,42.654,41.515,30.077,39.344,26.441,25.209,15.118,-0.009,-0.018,-0.114,0.017,-0.068,-0.055,-0.064,271.514,283.330,8.576,12.495,19.972,29.901,24.569,60.424,50.932,238.349,282.479,41.753,37.253,165.624,178.388,280.979,14.700,16.200,23.000,31.700,25.500,60.800,52.600,
2021/03/29 12:53:31,3007.799,0.000,0.364,0.000,5.103,16.040,324.015,140.371,139.782,282.290,282.416,222.698,225.267,155.961,152.315,141.220,36.243,52.806,57.575,46.973,50.178,55.788,55.919,50.394,50.334,50.666,66.285,71.620,66.841,71.953,81.130,74.667,67.635,72.591,78.575,82.989,90.057,90.102,86.903,86.789,59.613,59.953,50.602,50.393,17.922,24.144,29.020,37.081,27.130,21.038,61.362,31.148,55.929,42.563,41.788,30.168,39.344,26.441,25.300,15.301,-0.007,0.010,-0.094,0.023,-0.070,-0.037,-0.064,271.472,283.447,8.576,12.495,19.972,29.901,24.569,60.424,50.932,238.349,282.479,41.753,37.253,165.624,178.388,280.979,14.700,16.200,23.000,31.700,25.500,60.800,52.600,
2021/03/29 12:53:32,3007.799,0.000,0.364,0.000,5.103,16.040,324.015,140.120,139.782,282.290,282.416,222.698,225.267,155.961,152.315,141.220,36.243,52.806,57.492,46.973,50.178,55.788,55.897,50.394,50.410,50.643,66.218,71.522,66.775,71.931,81.130,74.667,67.635,72.591,78.575,82.989,89.992,90.081,86.903,86.767,59.613,59.871,50.602,50.371,15.011,24.872,29.117,35.623,27.312,21.585,61.544,31.421,56.020,42.745,41.697,30.168,39.344,26.441,25.300,15.118,-0.014,-0.021,-0.109,0.007,-0.090,-0.058,-0.064,271.472,283.447,8.576,12.495,19.972,29.901,24.569,60.424,50.932,238.349,282.479,41.753,37.253,165.624,178.388,280.979,14.700,16.200,23.000,31.700,25.500,60.800,52.600,
2021/03/29 12:53:33,3007.675,0.000,0.364,0.000,5.103,16.014,324.222,140.349,140.011,282.505,282.631,222.678,225.482,155.940,152.293,141.198,36.148,52.806,57.552,46.903,50.178,55.886,55.897,50.417,50.492,50.643,66.218,71.598,66.841,71.931,81.130,74.689,67.635,72.689,78.510,83.010,89.992,90.081,86.903,86.826,59.613,59.931,50.536,50.431,20.015,26.604,30.274,36.261,28.041,21.494,61.362,31.239,55.838,42.836,41.788,30.259,39.253,26.441,25.300,15.118,-0.011,-0.008,-0.103,0.019,-0.075,-0.048,-0.064,271.467,283.393,8.576,12.495,19.972,29.901,24.569,60.424,50.932,238.349,282.479,41.753,37.253,165.624,178.388,280.979,14.700,16.200,23.000,31.700,25.500,60.800,52.600,
2021/03/29 12:53:34,3007.641,0.000,0.364,0.000,5.103,16.040,324.222,140.120,139.760,282.525,282.631,222.698,225.482,156.213,152.293,141.198,36.148,52.806,57.492,46.903,50.112,55.864,55.897,50.394,50.410,50.643,66.285,71.598,66.841,71.856,81.130,74.667,67.635,72.591,78.575,82.989,89.992,90.081,86.838,86.767,59.613,59.871,50.602,50.371,17.649,24.326,28.153,35.714,27.039,22.040,61.453,31.056,55.838,42.927,41.515,30.077,39.162,26.441,25.300,15.392,-0.014,-0.013,-0.104,0.017,-0.079,-0.028,-0.064,271.454,283.442,8.576,12.495,19.972,29.901,24.569,60.424,50.932,238.349,282.479,41.753,37.253,165.624,178.388,280.979,14.700,16.200,23.000,31.700,25.500,60.800,52.600,
2021/03/29 12:53:35,3007.658,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.782,282.525,282.416,222.933,225.502,156.213,152.315,141.220,36.173,52.806,57.492,46.973,50.112,55.886,55.958,50.417,50.432,50.643,66.218,71.522,66.841,71.931,81.130,74.765,67.569,72.689,78.575,83.084,89.992,90.081,86.838,86.767,59.613,59.871,50.602,50.371,18.650,25.146,29.503,36.534,27.312,21.311,61.271,30.965,56.111,42.836,41.606,30.168,39.253,26.441,25.300,15.118,-0.001,-0.008,-0.103,0.025,-0.076,-0.043,-0.064,271.461,283.447,6.042,11.525,20.243,29.769,23.964,61.632,50.778,241.314,285.604,39.588,39.411,166.486,178.140,280.668,11.900,20.000,22.500,31.800,24.700,61.800,52.500,
2021/03/29 12:53:36,3007.658,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.782,282.525,282.416,222.933,225.502,156.213,152.315,141.220,36.173,52.806,57.492,46.973,50.112,55.886,55.958,50.417,50.432,50.643,66.218,71.522,66.841,71.931,81.130,74.765,67.569,72.689,78.575,83.084,89.992,90.081,86.838,86.767,59.613,59.871,50.602,50.371,18.650,25.146,29.503,36.534,27.312,21.311,61.271,30.965,56.111,42.836,41.606,30.168,39.253,26.441,25.300,15.118,-0.001,-0.008,-0.103,0.025,-0.076,-0.043,-0.064,271.461,283.447,6.042,11.525,20.243,29.769,23.964,61.632,50.778,241.314,285.604,39.588,39.411,166.486,178.140,280.668,11.900,20.000,22.500,31.800,24.700,61.800,52.500,
2021/03/29 12:53:37,3007.815,0.000,0.364,0.000,5.103,16.040,324.242,140.098,139.782,282.505,282.651,222.913,225.502,156.191,152.315,141.220,36.243,52.806,57.552,46.973,50.178,55.886,55.958,50.417,50.492,50.643,66.218,71.598,66.775,71.931,81.194,74.689,67.635,72.614,78.575,83.084,89.992,90.081,86.903,86.826,59.547,59.871,50.602,50.431,18.468,26.330,30.659,35.897,26.584,21.949,61.453,31.056,55.748,42.654,41.606,30.168,39.253,26.349,25.209,15.118,-0.008,-0.022,-0.115,0.016,-0.087,-0.056,-0.064,271.481,283.442,6.042,11.525,20.243,29.769,23.964,61.632,50.778,241.314,285.604,39.588,39.411,166.486,178.140,280.668,11.900,20.000,22.500,31.800,24.700,61.800,52.500,
2021/03/29 12:53:38,3008.001,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.782,282.525,282.651,222.933,225.502,156.213,152.315,141.220,36.173,52.782,57.552,46.973,50.178,55.864,55.897,50.394,50.410,50.719,66.194,71.598,66.751,71.931,81.194,74.667,67.635,72.591,78.575,82.989,89.969,90.081,86.879,86.826,59.589,59.931,50.578,50.431,17.831,22.686,29.310,35.988,27.495,21.403,61.362,31.148,55.838,42.745,41.606,29.985,39.253,26.349,25.300,15.118,-0.021,-0.023,-0.116,0.016,-0.079,-0.049,-0.064,271.493,283.452,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:39,3008.001,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.782,282.525,282.651,222.933,225.502,156.213,152.315,141.220,36.173,52.873,57.552,46.973,50.178,55.864,55.897,50.394,50.410,50.719,66.218,71.598,66.841,71.931,81.130,74.743,67.635,72.591,78.575,83.063,89.992,90.140,86.903,86.826,59.547,59.931,50.536,50.431,19.196,25.875,28.731,35.988,27.768,21.494,61.544,30.965,56.111,43.110,41.788,30.168,39.344,26.441,25.209,15.209,-0.015,-0.007,-0.101,0.015,-0.081,-0.043,-0.064,271.493,283.452,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:40,3007.990,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.760,282.525,282.631,222.933,225.482,156.213,152.293,141.220,36.148,52.806,57.575,46.973,50.178,55.864,55.897,50.394,50.470,50.666,66.218,71.620,66.841,71.953,81.194,74.667,67.635,72.591,78.575,83.063,90.057,90.162,86.903,86.848,59.613,59.953,50.602,50.453,17.285,22.504,28.249,34.985,27.312,21.949,61.180,31.148,56.020,43.019,41.788,30.168,39.253,26.349,25.300,15.118,-0.005,-0.006,-0.099,0.017,-0.080,-0.042,-0.064,271.507,283.442,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:41,3007.990,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.760,282.525,282.631,222.933,225.482,156.213,152.293,141.220,36.148,52.806,57.575,46.973,50.178,55.864,55.897,50.394,50.470,50.666,66.218,71.620,66.841,71.953,81.194,74.667,67.635,72.591,78.575,83.063,90.057,90.162,86.903,86.848,59.613,59.953,50.602,50.453,17.285,22.504,28.249,34.985,27.312,21.949,61.180,31.148,56.020,43.019,41.788,30.168,39.253,26.349,25.300,15.118,-0.005,-0.006,-0.099,0.017,-0.080,-0.042,-0.064,271.507,283.442,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:42,3007.996,0.000,0.364,0.000,5.103,16.014,324.222,140.098,139.782,282.739,282.651,222.913,225.738,156.191,152.315,141.198,36.243,52.806,57.575,46.973,50.178,55.788,55.958,50.394,50.470,50.741,66.218,71.620,66.775,71.953,81.130,74.667,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.536,50.453,15.102,23.233,28.635,35.623,26.948,20.674,61.362,30.874,55.929,43.201,41.606,30.259,39.344,26.441,25.300,15.118,-0.017,-0.011,-0.105,0.014,-0.077,-0.031,-0.064,271.544,283.383,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:43,3008.142,0.000,0.364,0.000,5.103,16.040,324.222,140.120,139.782,282.760,282.887,222.933,225.738,156.213,152.566,141.198,36.243,52.806,57.650,46.973,50.178,55.864,55.958,50.455,50.470,50.741,66.218,71.620,66.841,72.014,81.130,74.667,67.635,72.667,78.575,83.063,90.057,90.162,86.903,86.848,59.613,60.014,50.602,50.453,16.921,23.141,28.056,35.259,27.221,21.767,61.544,30.692,55.929,43.292,41.879,30.350,39.253,26.441,25.300,15.209,0.004,-0.004,-0.097,0.031,-0.075,-0.048,-0.064,271.566,283.452,6.435,12.318,19.867,29.943,24.222,61.033,50.670,225.630,262.067,35.370,37.674,168.087,178.122,280.001,14.700,21.200,22.500,32.400,25.000,61.500,52.500,
2021/03/29 12:53:44,3008.294,0.000,0.364,0.000,5.103,16.040,323.995,140.120,139.782,282.760,282.887,222.933,225.738,156.464,152.315,141.198,36.243,52.806,57.552,46.903,50.178,55.886,55.897,50.417,50.492,50.643,66.218,71.598,66.841,71.931,81.194,74.765,67.635,72.689,78.575,83.084,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.375,25.966,29.213,35.259,26.948,22.404,61.362,31.239,55.748,43.292,41.606,30.350,39.253,26.441,25.300,15.209,-0.003,-0.026,-0.112,0.023,-0.089,-0.051,-0.064,271.585,283.452,4.366,10.819,19.377,31.100,26.291,60.936,51.011,249.905,278.505,44.164,39.782,165.911,178.025,280.847,10.800,19.400,21.700,33.300,26.900,61.300,52.800,
2021/03/29 12:53:45,3008.182,0.000,0.364,0.000,5.103,16.040,323.995,140.120,139.782,282.760,282.887,223.168,225.738,156.464,152.566,141.198,36.243,52.806,57.552,46.973,50.178,55.864,55.919,50.455,50.410,50.643,66.285,71.522,66.841,71.931,81.130,74.667,67.635,72.591,78.575,83.063,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.431,16.830,23.779,28.249,34.712,27.768,21.494,61.726,30.783,55.838,43.292,41.606,30.259,39.344,26.441,25.300,15.118,-0.004,-0.003,-0.105,0.035,-0.064,-0.031,-0.064,271.598,283.452,4.366,10.819,19.377,31.100,26.291,60.936,51.011,249.905,278.505,44.164,39.782,165.911,178.025,280.847,10.800,19.400,21.700,33.300,26.900,61.300,52.800,
2021/03/29 12:53:46,3008.154,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.530,282.760,282.887,222.933,225.738,156.464,152.566,141.220,36.243,52.806,57.552,46.973,50.112,55.886,55.919,50.417,50.492,50.719,66.285,71.598,66.841,71.931,81.194,74.689,67.635,72.689,78.575,83.084,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,16.285,25.966,28.056,35.077,27.312,21.676,61.726,30.692,55.838,43.292,41.606,30.168,39.253,26.349,25.300,15.118,-0.020,-0.022,-0.110,0.009,-0.091,-0.054,-0.064,271.624,283.393,4.366,10.819,19.377,31.100,26.291,60.936,51.011,249.905,278.505,44.164,39.782,165.911,178.025,280.847,10.800,19.400,21.700,33.300,26.900,61.300,52.800,
