Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:53:47,3008.154,0.000,0.364,0.000,5.103,16.040,324.242,140.098,139.760,282.739,283.101,223.148,225.952,156.442,152.544,141.220,36.217,52.873,57.552,46.973,50.178,55.864,55.919,50.394,50.470,50.643,66.285,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,16.739,24.690,29.020,35.077,27.312,21.403,61.635,30.146,55.929,43.657,41.697,30.623,39.253,26.441,25.391,15.118,-0.013,-0.014,-0.104,0.005,-0.085,-0.053,-0.064,271.624,283.393,4.366,10.819,19.377,31.100,26.291,60.936,51.011,249.905,278.505,44.164,39.782,165.911,178.025,280.847,10.800,19.400,21.700,33.300,26.900,61.300,52.800,
2021/03/29 12:53:48,3008.154,0.000,0.364,0.000,5.103,16.040,324.242,140.098,139.760,282.739,283.101,223.148,225.952,156.442,152.544,141.220,36.217,52.873,57.552,46.973,50.178,55.864,55.919,50.394,50.470,50.643,66.285,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,16.739,24.690,29.020,35.077,27.312,21.403,61.635,30.146,55.929,43.657,41.697,30.623,39.253,26.441,25.391,15.118,-0.013,-0.014,-0.104,0.005,-0.085,-0.053,-0.064,271.624,283.393,4.366,10.819,19.377,31.100,26.291,60.936,51.011,249.905,278.505,44.164,39.782,165.911,178.025,280.847,10.800,19.400,21.700,33.300,26.900,61.300,52.800,
2021/03/29 12:53:49,3007.968,0.000,0.364,0.000,5.103,16.040,324.222,139.868,139.530,282.760,283.122,223.168,225.973,156.464,152.566,141.198,36.243,52.873,57.552,46.973,50.178,55.864,55.919,50.394,50.470,50.719,66.285,71.598,66.841,71.931,81.130,74.743,67.635,72.591,78.575,83.063,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.011,22.959,27.960,35.259,26.766,21.676,61.817,29.964,56.111,43.839,42.061,30.806,39.253,26.532,25.391,15.118,-0.009,-0.003,-0.105,0.036,-0.081,-0.044,-0.064,271.663,283.457,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:50,3007.832,0.000,0.364,0.000,5.066,16.040,324.222,139.868,139.530,282.995,283.122,223.168,225.973,156.464,152.818,141.198,36.243,52.806,57.552,46.973,50.112,55.864,55.897,50.455,50.410,50.643,66.285,71.522,66.841,71.856,81.130,74.667,67.635,72.667,78.575,83.063,90.057,90.081,86.903,86.826,59.613,59.871,50.602,50.371,17.103,21.228,28.346,34.803,26.402,21.129,61.817,29.690,56.384,44.203,42.061,31.079,39.344,26.623,25.573,15.301,-0.008,-0.019,-0.108,0.017,-0.085,-0.062,-0.064,271.637,283.452,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:51,3007.951,0.000,0.364,0.000,5.103,16.040,324.242,139.846,139.530,282.974,282.887,223.148,225.973,156.442,152.818,141.220,36.243,52.873,57.552,46.973,50.112,55.864,55.897,50.455,50.470,50.643,66.218,71.522,66.841,71.931,81.130,74.743,67.635,72.591,78.575,83.063,90.057,90.081,86.903,86.826,59.613,59.871,50.668,50.431,17.922,22.959,29.310,34.348,27.312,21.676,61.635,29.964,56.202,43.930,42.243,30.806,39.344,26.532,25.482,15.118,-0.004,-0.015,-0.111,0.023,-0.085,-0.047,-0.064,271.637,283.393,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:52,3007.883,0.000,0.364,0.000,5.066,16.040,324.242,139.868,139.530,282.995,282.887,223.168,225.973,156.464,152.818,141.220,36.243,52.873,57.552,46.973,50.178,55.886,55.919,50.477,50.492,50.719,66.218,71.598,66.841,71.931,81.130,74.765,67.635,72.689,78.575,83.084,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.011,21.137,29.020,35.532,26.584,21.949,61.635,29.873,56.293,44.021,42.243,31.170,39.253,26.623,25.391,15.301,-0.004,-0.009,-0.106,0.029,-0.065,-0.038,-0.064,271.637,283.452,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:53,3007.883,0.000,0.364,0.000,5.066,16.040,324.242,139.868,139.530,282.995,282.887,223.168,225.973,156.464,152.818,141.220,36.243,52.873,57.552,46.973,50.178,55.886,55.919,50.477,50.492,50.719,66.218,71.598,66.841,71.931,81.130,74.765,67.635,72.689,78.575,83.084,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.011,21.137,29.020,35.532,26.584,21.949,61.635,29.873,56.293,44.021,42.243,31.170,39.253,26.623,25.391,15.301,-0.004,-0.009,-0.106,0.029,-0.065,-0.038,-0.064,271.637,283.452,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:54,3007.844,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.530,282.995,283.122,223.168,225.973,156.716,152.818,141.220,36.243,52.873,57.552,46.973,50.178,55.864,55.919,50.455,50.470,50.719,66.285,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.431,17.012,26.148,28.056,35.441,26.857,21.949,61.817,29.964,55.929,43.930,42.152,31.079,39.253,26.623,25.391,15.118,-0.008,0.001,-0.099,0.023,-0.075,-0.036,-0.064,271.681,283.447,5.546,16.462,22.540,28.335,23.594,60.644,50.723,244.359,295.164,41.042,41.566,162.487,177.826,280.335,12.200,21.500,24.600,31.500,24.700,60.900,52.500,
2021/03/29 12:53:55,3007.742,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.530,283.230,283.122,223.168,225.973,156.716,152.818,141.472,36.243,52.873,57.575,46.973,50.178,55.886,55.980,50.477,50.492,50.741,66.285,71.620,66.841,72.014,81.130,74.765,67.635,72.614,78.575,83.084,90.057,90.162,86.903,86.922,59.613,59.953,50.602,50.529,16.012,24.690,29.310,36.899,26.857,21.311,62.454,30.146,56.657,43.839,42.790,31.261,39.253,26.623,25.846,15.392,-0.009,-0.010,-0.101,0.022,-0.069,-0.038,-0.064,271.663,283.452,4.500,11.281,17.893,28.404,26.184,62.139,50.520,180.000,257.196,46.132,34.529,167.875,177.971,279.686,10.800,12.600,20.700,30.400,26.900,62.500,52.400,
2021/03/29 12:53:56,3007.635,0.000,0.364,0.000,5.103,16.066,324.242,139.868,139.530,282.995,283.122,223.168,225.973,156.716,152.818,141.220,36.243,52.873,57.492,46.973,50.178,55.886,55.919,50.477,50.492,50.643,66.285,71.522,66.841,71.856,81.194,74.765,67.635,72.614,78.575,83.084,90.057,90.007,86.903,86.767,59.613,59.795,50.602,50.371,17.103,25.784,27.863,35.988,26.857,20.674,62.181,30.146,56.657,43.748,42.698,31.079,39.344,26.532,25.755,15.301,-0.018,-0.010,-0.108,0.009,-0.079,-0.047,-0.064,271.663,283.511,4.500,11.281,17.893,28.404,26.184,62.139,50.520,180.000,257.196,46.132,34.529,167.875,177.971,279.686,10.800,12.600,20.700,30.400,26.900,62.500,52.400,
2021/03/29 12:53:57,3007.635,0.000,0.364,0.000,5.103,16.066,324.242,139.868,139.530,282.995,283.357,223.403,225.973,156.716,152.818,141.220,36.243,52.873,57.552,46.973,50.178,55.886,55.919,50.417,50.492,50.719,66.285,71.522,66.841,71.931,81.194,74.689,67.635,72.614,78.575,83.084,90.057,90.081,86.903,86.826,59.613,59.871,50.602,50.431,16.467,24.508,29.213,36.808,26.493,21.129,62.181,30.146,56.475,43.748,42.607,31.261,39.435,26.623,25.664,15.392,-0.006,-0.011,-0.103,0.027,-0.089,-0.054,-0.064,271.663,283.511,4.500,11.281,17.893,28.404,26.184,62.139,50.520,180.000,257.196,46.132,34.529,167.875,177.971,279.686,10.800,12.600,20.700,30.400,26.900,62.500,52.400,
2021/03/29 12:53:58,3007.832,0.000,0.364,0.000,5.103,16.040,324.242,139.846,139.530,283.209,283.122,223.383,225.973,156.694,152.818,141.220,36.243,52.873,57.575,46.973,50.178,55.811,55.919,50.417,50.492,50.666,66.285,71.620,66.841,71.953,81.194,74.629,67.635,72.614,78.575,83.010,90.057,90.028,86.903,86.789,59.613,59.893,50.602,50.453,16.194,26.057,28.249,36.625,26.402,21.585,62.454,30.510,56.475,43.748,42.607,31.079,39.435,26.623,25.482,15.392,0.001,-0.020,-0.103,0.024,-0.084,-0.040,-0.064,271.702,283.452,4.500,11.281,17.893,28.404,26.184,62.139,50.520,180.000,257.196,46.132,34.529,167.875,177.971,279.686,10.800,12.600,20.700,30.400,26.900,62.500,52.400,
2021/03/29 12:53:59,3007.832,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.530,283.230,283.357,223.403,225.973,156.716,152.818,141.220,36.243,52.873,57.575,46.973,50.178,55.788,55.897,50.394,50.470,50.741,66.218,71.620,66.841,71.953,81.194,74.607,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.375,25.055,28.056,34.439,26.675,21.403,62.272,30.328,56.839,43.748,42.881,31.170,39.344,26.623,25.573,15.301,-0.010,-0.023,-0.117,0.012,-0.074,-0.060,-0.064,271.702,283.452,6.140,13.495,20.030,33.011,23.551,62.726,51.506,263.454,276.809,35.039,41.561,165.492,178.356,279.499,12.600,20.200,22.200,34.700,24.400,63.000,53.300,
2021/03/29 12:54:00,3007.832,0.000,0.364,0.000,5.103,16.040,324.242,140.120,139.530,283.230,283.357,223.403,225.973,156.716,152.818,141.220,36.243,52.873,57.575,46.973,50.178,55.788,55.897,50.394,50.470,50.741,66.218,71.620,66.841,71.953,81.194,74.607,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.375,25.055,28.056,34.439,26.675,21.403,62.272,30.328,56.839,43.748,42.881,31.170,39.344,26.623,25.573,15.301,-0.010,-0.023,-0.117,0.012,-0.074,-0.060,-0.064,271.702,283.452,6.140,13.495,20.030,33.011,23.551,62.726,51.506,263.454,276.809,35.039,41.561,165.492,178.356,279.499,12.600,20.200,22.200,34.700,24.400,63.000,53.300,
2021/03/29 12:54:01,3007.855,0.000,0.364,0.000,5.103,16.040,324.242,140.098,139.530,283.209,283.357,223.383,226.208,156.694,153.069,141.220,36.243,52.873,57.552,46.973,50.178,55.925,55.958,50.455,50.470,50.719,66.285,71.598,66.841,71.931,81.194,74.743,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.648,23.233,28.635,34.621,27.312,21.129,62.454,30.510,56.748,43.657,42.425,31.079,39.344,26.532,25.573,15.209,0.003,0.011,-0.088,0.026,-0.070,-0.030,-0.064,271.728,283.452,6.140,13.495,20.030,33.011,23.551,62.726,51.506,263.454,276.809,35.039,41.561,165.492,178.356,279.499,12.600,20.200,22.200,34.700,24.400,63.000,53.300,
2021/03/29 12:54:02,3007.883,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.530,283.230,283.357,223.403,226.208,156.967,152.818,141.472,36.243,52.873,57.552,46.973,50.178,55.886,55.919,50.417,50.492,50.719,66.285,71.598,66.841,71.931,81.194,74.689,67.635,72.614,78.575,83.084,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.431,17.467,24.508,29.406,35.714,26.675,21.038,62.454,30.419,56.839,43.839,42.698,31.170,39.435,26.623,25.664,15.392,-0.010,-0.015,-0.104,0.014,-0.086,-0.048,-0.064,271.766,283.559,6.140,13.495,20.030,33.011,23.551,62.726,51.506,263.454,276.809,35.039,41.561,165.492,178.356,279.499,12.600,20.200,22.200,34.700,24.400,63.000,53.300,
2021/03/29 12:54:03,3007.883,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.530,283.230,283.357,223.403,226.208,156.967,153.069,141.472,36.243,52.873,57.575,46.973,50.178,55.886,55.919,50.477,50.492,50.666,66.218,71.620,66.841,71.953,81.194,74.689,67.635,72.614,78.575,83.084,90.057,90.102,86.903,86.848,59.613,59.953,50.602,50.453,16.558,23.506,28.731,34.985,26.766,21.494,62.454,30.601,56.657,43.657,42.698,31.170,39.344,26.623,25.482,15.301,-0.017,-0.011,-0.105,0.014,-0.077,-0.031,-0.064,271.766,283.559,7.382,16.886,22.459,29.041,23.655,61.523,52.020,241.699,293.377,39.218,41.650,162.025,178.417,280.187,16.200,24.100,24.900,31.600,24.500,61.900,53.800,
2021/03/29 12:54:04,3007.793,0.000,0.364,0.000,5.103,16.066,324.242,140.120,139.278,283.230,283.357,223.403,226.208,156.967,153.069,141.472,36.243,52.873,57.575,46.973,50.178,55.811,55.897,50.417,50.492,50.741,66.218,71.620,66.841,71.953,81.259,74.629,67.635,72.614,78.575,83.084,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.102,21.593,28.442,35.168,26.857,21.220,62.637,30.419,56.475,43.657,42.516,31.079,39.344,26.532,25.482,15.301,-0.014,-0.009,-0.111,0.031,-0.087,-0.050,-0.064,271.768,283.501,7.382,16.886,22.459,29.041,23.655,61.523,52.020,241.699,293.377,39.218,41.650,162.025,178.417,280.187,16.200,24.100,24.900,31.600,24.500,61.900,53.800,
2021/03/29 12:54:05,3007.832,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.278,283.230,283.357,223.403,226.443,156.967,153.069,141.472,36.243,52.873,57.552,46.973,50.178,55.864,55.919,50.394,50.470,50.719,66.218,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.507,16.558,21.775,29.310,36.170,27.495,20.947,62.454,30.601,56.657,43.748,42.516,31.079,39.344,26.532,25.664,15.392,-0.001,-0.004,-0.099,0.026,-0.075,-0.050,-0.064,271.846,283.452,7.382,16.886,22.459,29.041,23.655,61.523,52.020,241.699,293.377,39.218,41.650,162.025,178.417,280.187,16.200,24.100,24.900,31.600,24.500,61.900,53.800,
2021/03/29 12:54:06,3007.832,0.000,0.364,0.000,5.103,16.040,324.242,139.868,139.278,283.230,283.357,223.403,226.443,156.967,153.069,141.472,36.243,52.873,57.552,46.973,50.178,55.864,55.919,50.394,50.470,50.719,66.218,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.507,16.558,21.775,29.310,36.170,27.495,20.947,62.454,30.601,56.657,43.748,42.516,31.079,39.344,26.532,25.664,15.392,-0.001,-0.004,-0.099,0.026,-0.075,-0.050,-0.064,271.846,283.452,7.382,16.886,22.459,29.041,23.655,61.523,52.020,241.699,293.377,39.218,41.650,162.025,178.417,280.187,16.200,24.100,24.900,31.600,24.500,61.900,53.800,
2021/03/29 12:54:07,3008.136,0.000,0.364,0.000,5.066,16.040,324.242,139.846,139.278,283.209,283.357,223.618,226.443,156.945,153.069,141.472,36.243,52.873,57.650,46.973,50.178,55.864,55.980,50.455,50.531,50.741,66.218,71.620,66.841,72.014,81.194,74.667,67.635,72.667,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.739,23.233,30.177,34.621,26.675,21.311,62.546,30.783,56.566,43.565,42.425,31.079,39.344,26.532,25.573,15.301,-0.011,-0.007,-0.113,0.025,-0.065,-0.043,-0.064,271.847,283.442,7.382,16.886,22.459,29.041,23.655,61.523,52.020,241.699,293.377,39.218,41.650,162.025,178.417,280.187,16.200,24.100,24.900,31.600,24.500,61.900,53.800,
2021/03/29 12:54:08,3007.996,0.000,0.364,0.000,5.103,16.040,324.469,139.868,139.278,283.465,283.592,223.638,226.443,156.967,153.069,141.472,36.243,52.873,57.575,46.973,50.178,55.788,55.919,50.394,50.470,50.741,66.285,71.620,66.841,71.953,81.259,74.607,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.375,23.688,29.310,34.621,26.766,21.767,62.728,30.783,56.748,43.657,42.425,30.988,39.253,26.623,25.573,15.301,-0.015,-0.005,-0.103,0.016,-0.079,-0.049,-0.064,271.853,283.447,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:09,3007.911,0.000,0.364,0.000,5.103,16.040,324.450,139.617,139.278,283.230,283.592,223.638,226.443,156.967,153.069,141.450,36.243,52.873,57.552,46.973,50.178,55.788,55.897,50.455,50.470,50.643,66.218,71.522,66.841,71.931,81.259,74.607,67.635,72.591,78.575,83.063,89.992,90.007,86.903,86.826,59.613,59.871,50.602,50.431,16.467,24.326,28.442,35.077,26.766,22.040,62.910,30.965,56.657,43.565,42.516,31.079,39.253,26.532,25.664,15.301,-0.004,-0.010,-0.099,0.015,-0.083,-0.045,-0.064,271.859,283.511,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:10,3007.928,0.000,0.364,0.000,5.103,16.040,324.242,139.595,139.278,283.444,283.357,223.618,226.443,156.945,153.069,141.472,36.243,52.873,57.575,46.973,50.178,55.788,55.919,50.455,50.470,50.741,66.218,71.620,66.841,71.953,81.259,74.607,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.529,15.830,22.413,27.574,35.623,27.312,21.038,62.910,30.601,56.748,43.657,42.607,30.988,39.344,26.441,25.573,15.301,-0.014,-0.014,-0.105,0.016,-0.069,-0.053,-0.064,271.826,283.506,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:11,3007.928,0.000,0.364,0.000,5.103,16.040,324.242,139.595,139.278,283.444,283.357,223.618,226.443,156.945,153.069,141.472,36.243,52.873,57.575,46.973,50.178,55.788,55.919,50.455,50.470,50.741,66.218,71.620,66.841,71.953,81.259,74.607,67.635,72.591,78.575,83.063,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.529,15.830,22.413,27.574,35.623,27.312,21.038,62.910,30.601,56.748,43.657,42.607,30.988,39.344,26.441,25.573,15.301,-0.014,-0.014,-0.105,0.016,-0.069,-0.053,-0.064,271.826,283.506,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:12,3007.855,0.000,0.364,0.000,5.103,16.040,324.450,139.617,139.278,283.230,283.592,223.638,226.443,156.967,153.069,141.450,36.243,52.873,57.552,46.973,50.178,55.886,55.980,50.477,50.492,50.643,66.285,71.522,66.841,71.931,81.259,74.689,67.635,72.614,78.640,83.084,89.992,90.081,86.903,86.826,59.613,59.871,50.602,50.431,15.011,21.501,28.635,35.077,26.584,21.038,62.819,30.601,56.657,43.748,42.607,31.170,39.344,26.623,25.482,15.301,-0.011,-0.016,-0.104,0.019,-0.079,-0.038,-0.064,271.885,283.511,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:13,3007.979,0.000,0.364,0.000,5.103,16.040,324.222,139.595,139.257,283.444,283.572,223.618,226.423,157.197,153.047,141.450,36.217,52.873,57.650,46.973,50.178,55.886,55.980,50.477,50.553,50.802,66.218,71.681,66.841,72.014,81.259,74.689,67.635,72.614,78.575,83.084,89.992,90.162,86.903,86.922,59.613,59.953,50.602,50.529,16.739,22.139,29.117,35.805,27.039,21.494,62.819,30.783,56.657,43.565,42.516,30.897,39.344,26.441,25.482,15.301,-0.003,-0.021,-0.109,0.021,-0.083,-0.047,-0.064,271.820,283.452,3.547,12.524,19.680,28.853,24.725,62.435,51.424,248.499,297.588,39.433,35.122,164.277,178.073,279.627,10.700,20.300,22.000,30.800,25.500,62.800,53.200,
2021/03/29 12:54:14,3007.979,0.000,0.364,0.000,5.103,16.066,324.242,139.617,139.278,283.465,283.592,223.873,226.443,157.219,153.321,141.472,36.312,52.873,57.575,46.973,50.178,55.886,55.958,50.477,50.492,50.741,66.218,71.620,66.841,71.953,81.259,74.689,67.635,72.614,78.575,83.084,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,16.376,21.866,28.731,34.621,26.675,21.403,63.183,30.601,56.748,43.748,42.516,30.897,39.253,26.532,25.482,15.392,-0.006,-0.018,-0.113,0.022,-0.069,-0.054,-0.064,271.820,283.452,6.826,8.504,20.640,26.681,22.624,62.329,51.510,301.828,318.814,36.925,33.690,163.568,178.253,280.176,9.500,14.900,22.600,28.800,23.400,62.700,53.200,
2021/03/29 12:54:15,3007.787,0.000,0.364,0.000,5.103,16.066,324.222,139.617,139.278,283.465,283.592,223.873,226.678,157.219,153.069,141.450,36.243,52.873,57.552,46.973,50.112,55.886,55.958,50.417,50.492,50.719,66.218,71.598,66.775,71.931,81.259,74.629,67.635,72.614,78.575,83.084,89.992,90.081,86.903,86.826,59.613,59.871,50.602,50.431,17.012,22.321,28.828,35.441,26.857,21.129,62.910,30.419,56.930,43.839,42.607,30.988,39.344,26.623,25.573,15.301,-0.005,0.013,-0.097,0.026,-0.068,-0.028,-0.064,271.775,283.506,6.826,8.504,20.640,26.681,22.624,62.329,51.510,301.828,318.814,36.925,33.690,163.568,178.253,280.176,9.500,14.900,22.600,28.800,23.400,62.700,53.200,
2021/03/29 12:54:16,3007.787,0.000,0.364,0.000,5.103,16.066,324.469,139.617,139.278,283.465,283.592,223.873,226.678,157.219,153.321,141.472,36.243,52.897,57.575,46.973,50.178,55.886,55.958,50.477,50.492,50.741,66.242,71.620,66.866,71.953,81.259,74.689,67.635,72.614,78.575,83.084,90.016,90.102,86.926,86.848,59.637,59.893,50.626,50.453,17.012,22.686,28.731,34.165,27.677,21.403,63.183,30.601,56.475,43.748,42.516,30.988,39.344,26.532,25.573,15.665,-0.005,-0.007,-0.097,0.015,-0.081,-0.044,-0.064,271.775,283.506,6.826,8.504,20.640,26.681,22.624,62.329,51.510,301.828,318.814,36.925,33.690,163.568,178.253,280.176,9.500,14.900,22.600,28.800,23.400,62.700,53.200,
2021/03/29 12:54:17,3007.776,0.000,0.364,0.000,5.103,16.040,324.222,139.617,139.257,283.465,283.807,223.873,226.658,157.219,153.047,141.702,36.217,52.873,57.552,46.973,50.178,55.864,55.958,50.455,50.470,50.719,66.218,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.871,50.602,50.431,16.194,22.686,28.249,34.894,26.948,21.311,63.183,30.601,56.475,43.748,42.425,30.988,39.344,26.532,25.755,15.483,-0.003,0.001,-0.096,0.027,-0.069,-0.038,-0.064,271.839,283.506,6.826,8.504,20.640,26.681,22.624,62.329,51.510,301.828,318.814,36.925,33.690,163.568,178.253,280.176,9.500,14.900,22.600,28.800,23.400,62.700,53.200,
2021/03/29 12:54:18,3007.776,0.000,0.364,0.000,5.103,16.040,324.222,139.617,139.257,283.465,283.807,223.873,226.658,157.219,153.047,141.702,36.217,52.873,57.552,46.973,50.178,55.864,55.958,50.455,50.470,50.719,66.218,71.598,66.841,71.931,81.194,74.667,67.635,72.591,78.575,83.063,89.992,90.081,86.903,86.826,59.613,59.871,50.602,50.431,16.194,22.686,28.249,34.894,26.948,21.311,63.183,30.601,56.475,43.748,42.425,30.988,39.344,26.532,25.755,15.483,-0.003,0.001,-0.096,0.027,-0.069,-0.038,-0.064,271.839,283.506,6.826,8.504,20.640,26.681,22.624,62.329,51.510,301.828,318.814,36.925,33.690,163.568,178.253,280.176,9.500,14.900,22.600,28.800,23.400,62.700,53.200,
2021/03/29 12:54:19,3007.737,0.000,0.364,0.000,5.066,16.040,324.469,139.617,139.257,283.465,283.807,223.873,226.658,157.219,153.299,141.723,36.217,52.939,57.650,46.973,50.178,55.925,55.958,50.455,50.531,50.802,66.218,71.620,66.841,72.014,81.259,74.667,67.635,72.591,78.575,83.122,89.992,90.102,86.903,86.922,59.613,59.953,50.602,50.529,16.830,21.684,29.503,34.621,27.586,21.311,63.092,30.601,56.748,43.839,42.607,31.261,39.344,26.532,25.755,15.301,0.001,0.003,-0.097,0.042,-0.077,-0.035,-0.064,271.846,283.511,4.993,11.180,20.450,29.550,24.932,63.167,51.475,212.735,280.305,42.820,35.357,163.455,177.369,279.956,9.000,13.400,23.300,31.600,25.700,63.400,53.100,
2021/03/29 12:54:20,3007.770,0.000,0.364,0.000,5.103,16.066,324.242,139.617,139.278,283.699,283.592,223.873,226.678,157.470,153.321,141.472,36.243,52.873,57.552,46.973,50.178,55.864,55.980,50.455,50.470,50.719,66.218,71.522,66.841,71.931,81.194,74.667,67.635,72.531,78.640,83.063,90.057,90.007,86.903,86.826,59.613,59.871,50.602,50.431,14.738,22.048,29.020,34.621,27.130,21.494,62.728,30.874,56.839,43.748,42.698,31.079,39.344,26.532,25.846,15.483,-0.008,-0.033,-0.118,0.014,-0.093,-0.056,-0.064,271.846,283.570,4.993,11.180,20.450,29.550,24.932,63.167,51.475,212.735,280.305,42.820,35.357,163.455,177.369,279.956,9.000,13.400,23.300,31.600,25.700,63.400,53.100,
2021/03/29 12:54:21,3007.951,0.000,0.364,0.000,5.103,16.066,324.469,139.617,139.278,283.699,283.827,224.108,226.913,157.470,153.321,141.723,36.243,52.939,57.628,47.042,50.178,55.886,55.958,50.477,50.553,50.643,66.285,71.598,66.841,71.931,81.194,74.689,67.635,72.614,78.575,83.084,89.992,89.948,86.903,86.767,59.613,59.931,50.602,50.371,15.193,22.595,28.635,34.985,27.495,21.403,63.183,30.783,56.657,43.565,42.516,30.988,39.253,26.441,25.664,15.483,-0.008,0.004,-0.103,0.026,-0.070,-0.025,-0.064,271.846,283.570,4.993,11.180,20.450,29.550,24.932,63.167,51.475,212.735,280.305,42.820,35.357,163.455,177.369,279.956,9.000,13.400,23.300,31.600,25.700,63.400,53.100,
2021/03/29 12:54:22,3007.951,0.000,0.364,0.000,5.103,16.066,324.469,139.617,139.278,283.699,283.827,224.108,226.913,157.470,153.321,141.723,36.243,52.939,57.628,47.042,50.178,55.886,55.958,50.477,50.553,50.643,66.285,71.598,66.841,71.931,81.194,74.689,67.635,72.614,78.575,83.084,89.992,89.948,86.903,86.767,59.613,59.931,50.602,50.371,15.193,22.595,28.635,34.985,27.495,21.403,63.183,30.783,56.657,43.565,42.516,30.988,39.253,26.441,25.664,15.483,-0.008,0.004,-0.103,0.026,-0.070,-0.025,-0.064,271.846,283.570,4.993,11.180,20.450,29.550,24.932,63.167,51.475,212.735,280.305,42.820,35.357,163.455,177.369,279.956,9.000,13.400,23.300,31.600,25.700,63.400,53.100,
2021/03/29 12:54:23,3007.765,0.000,0.364,0.000,5.103,16.066,324.242,139.365,139.257,283.699,283.807,224.108,226.893,157.470,153.299,141.472,36.217,52.939,57.650,46.973,50.178,55.864,55.980,50.455,50.470,50.741,66.218,71.620,66.841,72.014,81.259,74.667,67.635,72.591,78.575,83.063,90.057,90.102,86.903,86.848,59.613,59.953,50.602,50.529,16.739,25.237,29.406,36.170,27.130,21.949,63.274,31.056,56.566,43.657,42.516,30.988,39.253,26.532,25.573,15.301,-0.009,-0.001,-0.101,0.017,-0.076,-0.045,-0.064,271.820,283.575,4.993,11.180,20.450,29.550,24.932,63.167,51.475,212.735,280.305,42.820,35.357,163.455,177.369,279.956,9.000,13.400,23.300,31.600,25.700,63.400,53.100,
2021/03/29 12:54:24,3007.781,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.278,283.699,283.827,223.873,226.913,157.470,153.321,141.472,36.243,52.873,57.650,46.973,50.178,55.925,55.980,50.455,50.531,50.741,66.218,71.620,66.841,72.014,81.259,74.743,67.635,72.591,78.575,83.122,89.992,90.102,86.903,86.922,59.679,59.953,50.602,50.529,16.285,22.868,28.153,34.803,27.130,21.220,63.274,30.965,56.566,43.565,42.334,30.988,39.344,26.532,25.664,15.392,-0.004,-0.002,-0.096,0.019,-0.078,-0.038,-0.064,271.872,283.570,5.920,13.783,19.972,31.110,24.452,62.926,51.557,254.321,298.611,41.753,38.343,164.827,178.361,279.828,10.600,19.000,22.300,33.100,25.100,63.300,53.200,
2021/03/29 12:54:25,3007.781,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.278,283.699,283.827,223.873,226.913,157.470,153.321,141.472,36.243,52.873,57.650,46.973,50.178,55.925,55.980,50.455,50.531,50.741,66.218,71.620,66.841,72.014,81.259,74.743,67.635,72.591,78.575,83.122,89.992,90.102,86.903,86.922,59.679,59.953,50.602,50.529,16.285,22.868,28.153,34.803,27.130,21.220,63.274,30.965,56.566,43.565,42.334,30.988,39.344,26.532,25.664,15.392,-0.004,-0.002,-0.096,0.019,-0.078,-0.038,-0.064,271.872,283.570,5.920,13.783,19.972,31.110,24.452,62.926,51.557,254.321,298.611,41.753,38.343,164.827,178.361,279.828,10.600,19.000,22.300,33.100,25.100,63.300,53.200,
2021/03/29 12:54:26,3007.866,0.000,0.364,0.000,5.066,16.066,324.242,139.365,139.027,283.699,283.827,223.873,226.913,157.470,153.572,141.472,36.243,52.963,57.552,47.042,50.178,55.864,56.056,50.455,50.531,50.719,66.242,71.598,66.866,71.992,81.259,74.667,67.635,72.531,78.575,83.063,90.081,90.007,86.926,86.826,59.637,59.871,50.626,50.431,18.286,25.875,28.538,37.445,27.039,21.949,63.274,31.148,56.839,43.474,42.425,30.897,39.162,26.441,25.482,15.301,-0.008,-0.013,-0.104,0.037,-0.086,-0.044,-0.064,271.846,283.570,5.920,13.783,19.972,31.110,24.452,62.926,51.557,254.321,298.611,41.753,38.343,164.827,178.361,279.828,10.600,19.000,22.300,33.100,25.100,63.300,53.200,
2021/03/29 12:54:27,3007.951,0.000,0.364,0.000,5.103,16.066,324.469,139.617,139.027,283.699,283.827,224.108,226.913,157.470,153.572,141.472,36.243,52.873,57.650,46.973,50.178,55.886,55.980,50.553,50.553,50.741,66.285,71.620,66.841,71.953,81.259,74.689,67.635,72.614,78.575,83.143,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.529,18.013,24.599,29.888,35.532,27.130,21.949,63.638,31.148,56.657,43.383,42.425,30.988,39.253,26.532,25.573,15.301,-0.013,-0.026,-0.117,0.011,-0.093,-0.071,-0.064,271.885,283.628,5.920,13.783,19.972,31.110,24.452,62.926,51.557,254.321,298.611,41.753,38.343,164.827,178.361,279.828,10.600,19.000,22.300,33.100,25.100,63.300,53.200,
2021/03/29 12:54:28,3008.136,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.027,283.699,284.062,224.108,226.913,157.470,153.572,141.723,36.312,52.873,57.650,46.973,50.178,55.947,55.980,50.477,50.553,50.741,66.218,71.620,66.841,71.953,81.259,74.689,67.635,72.614,78.575,83.143,89.992,90.102,86.903,86.922,59.613,59.953,50.602,50.529,17.649,22.321,29.792,34.348,27.039,21.129,63.274,30.965,56.657,43.474,42.516,30.988,39.344,26.532,25.664,15.301,-0.004,-0.026,-0.113,0.021,-0.086,-0.053,-0.064,271.885,283.628,5.920,13.783,19.972,31.110,24.452,62.926,51.557,254.321,298.611,41.753,38.343,164.827,178.361,279.828,10.600,19.000,22.300,33.100,25.100,63.300,53.200,
2021/03/29 12:54:29,3008.311,0.000,0.364,0.000,5.103,16.066,324.489,139.365,139.027,283.934,283.827,224.108,226.913,157.722,153.321,141.494,36.243,52.939,57.650,46.973,50.178,55.886,56.056,50.477,50.553,50.802,66.285,71.620,66.841,72.014,81.259,74.689,67.635,72.614,78.640,83.143,90.057,90.102,86.968,86.922,59.613,60.014,50.602,50.529,15.011,22.504,27.960,35.350,26.584,20.947,63.456,31.056,56.475,43.383,42.334,30.806,39.162,26.441,25.664,15.301,-0.013,-0.017,-0.112,0.020,-0.081,-0.033,-0.064,271.977,283.628,2.907,12.322,19.173,28.585,24.829,63.135,52.136,266.055,283.134,43.098,35.747,168.147,178.094,280.275,7.800,16.700,21.700,31.200,25.600,63.400,53.700,
2021/03/29 12:54:30,3008.159,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.027,283.699,283.827,224.108,226.913,157.470,153.572,141.723,36.243,52.939,57.650,47.042,50.178,55.947,56.056,50.477,50.553,50.741,66.285,71.620,66.841,72.014,81.259,74.689,67.635,72.614,78.575,83.084,89.992,90.102,86.968,86.848,59.613,60.014,50.602,50.529,15.921,23.050,28.346,35.532,26.857,21.038,63.456,31.056,56.657,43.474,42.334,30.806,39.253,26.441,25.573,15.392,-0.006,-0.003,-0.096,0.024,-0.079,-0.039,-0.064,271.983,283.565,2.907,12.322,19.173,28.585,24.829,63.135,52.136,266.055,283.134,43.098,35.747,168.147,178.094,280.275,7.800,16.700,21.700,31.200,25.600,63.400,53.700,
2021/03/29 12:54:31,3008.159,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.027,283.699,283.827,224.108,226.913,157.470,153.572,141.723,36.243,52.939,57.650,47.042,50.178,55.947,56.056,50.477,50.553,50.741,66.285,71.620,66.841,72.014,81.259,74.689,67.635,72.614,78.575,83.084,89.992,90.102,86.968,86.848,59.613,60.014,50.602,50.529,15.921,23.050,28.346,35.532,26.857,21.038,63.456,31.056,56.657,43.474,42.334,30.806,39.253,26.441,25.573,15.392,-0.006,-0.003,-0.096,0.024,-0.079,-0.039,-0.064,271.983,283.565,2.907,12.322,19.173,28.585,24.829,63.135,52.136,266.055,283.134,43.098,35.747,168.147,178.094,280.275,7.800,16.700,21.700,31.200,25.600,63.400,53.700,
2021/03/29 12:54:32,3008.176,0.000,0.364,0.000,5.103,16.066,324.469,139.114,139.027,283.934,284.062,224.343,227.149,157.722,153.572,141.723,36.312,52.939,57.650,46.973,50.178,55.947,56.056,50.553,50.553,50.741,66.218,71.620,66.908,72.014,81.259,74.689,67.635,72.614,78.575,83.143,90.057,90.102,86.968,86.922,59.679,60.014,50.602,50.529,14.738,23.779,29.117,35.623,27.221,21.858,63.183,31.330,56.566,43.565,42.607,30.897,39.253,26.532,25.664,15.392,-0.020,-0.022,-0.111,0.011,-0.083,-0.042,-0.064,271.977,283.570,2.907,12.322,19.173,28.585,24.829,63.135,52.136,266.055,283.134,43.098,35.747,168.147,178.094,280.275,7.800,16.700,21.700,31.200,25.600,63.400,53.700,
2021/03/29 12:54:33,3008.136,0.000,0.364,0.000,5.066,16.066,324.242,139.365,139.027,283.699,284.298,224.108,227.149,157.722,153.572,141.472,36.243,52.939,57.552,46.973,50.178,55.947,56.056,50.553,50.553,50.719,66.218,71.598,66.841,71.931,81.259,74.689,67.635,72.614,78.575,83.143,90.057,90.081,86.903,86.826,59.613,59.931,50.602,50.431,15.557,25.328,29.117,35.168,27.495,21.767,63.638,30.965,56.475,43.565,42.425,30.988,39.253,26.532,25.664,15.392,-0.016,-0.018,-0.114,0.028,-0.090,-0.054,-0.064,272.049,283.628,6.815,13.018,22.210,25.601,24.982,62.750,51.852,255.556,316.868,46.459,36.422,161.565,177.717,279.771,13.000,20.900,24.500,28.000,25.700,63.100,53.500,
2021/03/29 12:54:34,3008.069,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.005,283.934,284.277,224.343,227.128,157.722,153.551,141.723,36.217,52.939,57.628,46.973,50.178,55.925,56.056,50.455,50.531,50.719,66.285,71.598,66.841,71.992,81.259,74.667,67.635,72.591,78.640,83.122,89.992,90.081,86.968,86.826,59.613,59.931,50.602,50.507,14.920,22.048,28.635,35.350,26.766,21.311,63.547,30.874,56.384,43.565,42.425,30.897,39.344,26.441,25.664,15.301,-0.007,-0.014,-0.108,0.019,-0.083,-0.061,-0.064,272.029,283.634,6.815,13.018,22.210,25.601,24.982,62.750,51.852,255.556,316.868,46.459,36.422,161.565,177.717,279.771,13.000,20.900,24.500,28.000,25.700,63.100,53.500,
2021/03/29 12:54:35,3008.069,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.005,283.699,284.277,224.343,227.128,157.722,153.551,141.723,36.287,52.939,57.552,46.973,50.178,55.886,56.056,50.477,50.553,50.719,66.285,71.598,66.841,71.931,81.259,74.689,67.635,72.614,78.640,83.084,89.992,90.007,86.968,86.826,59.613,59.931,50.602,50.431,17.922,28.517,29.599,35.714,27.404,21.949,63.274,31.148,56.566,43.748,42.516,30.806,39.344,26.532,25.664,15.301,-0.002,-0.016,-0.108,0.024,-0.080,-0.046,-0.064,272.029,283.634,6.815,13.018,22.210,25.601,24.982,62.750,51.852,255.556,316.868,46.459,36.422,161.565,177.717,279.771,13.000,20.900,24.500,28.000,25.700,63.100,53.500,
2021/03/29 12:54:36,3008.125,0.000,0.364,0.000,5.103,16.066,324.242,139.365,139.027,283.934,284.298,224.343,227.149,157.722,153.572,141.472,36.312,52.939,57.628,47.042,50.178,55.886,55.980,50.477,50.553,50.719,66.285,71.598,66.841,71.931,81.259,74.689,67.635,72.614,78.640,83.084,89.992,90.081,86.968,86.826,59.613,59.931,50.602,50.507,16.376,21.046,29.888,34.165,26.766,21.585,63.365,31.056,56.657,43.565,42.607,30.988,39.344,26.532,25.664,15.392,-0.009,-0.014,-0.112,0.025,-0.067,-0.044,-0.064,272.016,283.570,6.815,13.018,22.210,25.601,24.982,62.750,51.852,255.556,316.868,46.459,36.422,161.565,177.717,279.771,13.000,20.900,24.500,28.000,25.700,63.100,53.500,
2021/03/29 12:54:37,3008.080,0.000,0.364,0.000,5.066,16.066,324.469,139.365,139.027,283.934,284.298,224.343,227.149,157.722,153.572,141.472,36.243,52.939,57.650,47.042,50.178,55.947,56.056,50.477,50.553,50.741,66.285,71.620,66.841,72.014,81.259,74.689,67.635,72.614,78.575,83.143,89.992,90.102,86.968,86.922,59.613,59.953,50.602,50.529,15.557,23.688,29.406,35.168,26.584,21.220,63.638,31.148,56.657,43.565,42.425,30.806,39.344,26.532,25.755,15.483,-0.018,-0.009,-0.108,0.012,-0.083,-0.047,-0.064,272.029,283.628,6.815,13.018,22.210,25.601,24.982,62.750,51.852,255.556,316.868,46.459,36.422,161.565,177.717,279.771,13.000,20.900,24.500,28.000,25.700,63.100,53.500,
2021/03/29 12:54:38,3007.968,0.000,0.364,0.000,5.066,16.066,324.469,139.365,139.027,283.934,284.298,224.343,227.384,157.722,153.572,141.723,36.243,52.939,57.650,46.973,50.245,55.947,56.056,50.477,50.553,50.741,66.285,71.620,66.841,71.953,81.259,74.689,67.635,72.614,78.640,83.143,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.529,15.648,22.686,28.731,35.805,27.221,21.311,63.365,30.965,56.657,43.657,42.425,30.806,39.344,26.532,25.664,15.392,-0.003,-0.006,-0.098,0.017,-0.080,-0.042,-0.064,272.003,283.628,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:39,3007.815,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.027,283.934,284.298,224.343,227.384,157.722,153.572,141.723,36.312,52.939,57.628,47.042,50.178,55.925,56.056,50.455,50.531,50.719,66.285,71.598,66.841,71.931,81.259,74.667,67.635,72.591,78.640,83.122,89.992,90.007,86.903,86.826,59.679,59.931,50.602,50.431,16.194,23.779,28.828,34.894,26.766,20.947,63.456,31.239,56.566,43.474,42.425,30.897,39.253,26.532,25.664,15.301,-0.013,0.002,-0.101,0.017,-0.061,-0.047,-0.064,271.937,283.628,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:40,3007.725,0.000,0.364,0.000,5.103,16.066,324.469,139.365,139.027,283.934,284.298,224.343,227.384,157.722,153.824,141.723,36.312,52.939,57.628,46.973,50.178,55.947,56.056,50.477,50.553,50.719,66.218,71.598,66.841,71.931,81.259,74.689,67.635,72.614,78.640,83.143,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.507,16.012,25.055,27.767,35.168,27.130,21.129,63.547,31.148,56.566,43.474,42.334,30.806,39.253,26.532,25.664,15.392,-0.008,-0.003,-0.098,0.022,-0.074,-0.034,-0.064,271.950,283.687,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:41,3007.624,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,283.934,284.298,224.343,227.384,157.973,153.824,141.723,36.243,52.939,57.628,47.042,50.178,55.947,56.056,50.553,50.553,50.719,66.218,71.598,66.841,71.931,81.259,74.689,67.635,72.614,78.575,83.143,89.992,90.081,86.903,86.826,59.679,59.931,50.668,50.507,17.649,26.421,29.310,36.170,27.950,21.858,63.729,31.512,56.748,43.565,42.334,30.623,39.253,26.441,25.664,15.392,-0.009,-0.023,-0.106,0.024,-0.097,-0.059,-0.064,271.924,283.687,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:42,3007.573,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.298,224.343,227.384,157.973,153.824,141.723,36.312,52.939,57.650,46.973,50.178,55.947,56.056,50.553,50.553,50.741,66.218,71.620,66.841,71.953,81.259,74.689,67.635,72.614,78.575,83.143,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.453,15.557,21.137,28.828,35.532,26.584,21.129,63.820,31.056,56.748,43.565,42.334,30.806,39.344,26.441,25.573,15.301,0.005,-0.014,-0.100,0.028,-0.080,-0.048,-0.064,271.924,283.687,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:43,3007.827,0.000,0.364,0.000,5.103,16.066,324.697,139.365,139.027,283.934,284.533,224.343,227.384,157.973,153.824,141.975,36.312,52.939,57.650,47.042,50.178,55.947,56.056,50.477,50.553,50.741,66.285,71.620,66.841,72.014,81.259,74.689,67.569,72.614,78.575,83.143,89.992,90.102,86.903,86.848,59.613,59.953,50.602,50.529,15.557,22.504,28.731,35.168,27.130,21.129,63.911,31.056,56.839,43.657,42.334,30.715,39.344,26.532,25.573,15.209,-0.011,-0.008,-0.112,0.026,-0.067,-0.040,-0.064,271.885,283.687,3.808,7.741,23.395,29.504,24.734,62.016,50.983,256.329,298.551,38.928,37.841,160.393,178.707,280.054,10.200,12.700,26.300,31.400,25.300,62.400,52.900,
2021/03/29 12:54:44,3007.759,0.000,0.364,0.000,5.103,16.066,324.450,139.365,139.027,284.169,284.298,224.578,227.384,157.973,153.824,141.702,36.243,52.939,57.689,47.042,50.178,55.947,56.056,50.477,50.553,50.719,66.218,71.659,66.841,71.992,81.259,74.765,67.635,72.614,78.640,83.143,89.992,90.081,86.903,86.826,59.613,59.992,50.668,50.507,16.103,22.230,29.792,35.077,26.766,21.129,63.729,31.148,56.657,43.474,42.516,30.806,39.344,26.532,25.482,15.301,-0.016,-0.014,-0.111,0.024,-0.079,-0.040,-0.064,271.898,283.687,5.315,11.180,20.506,31.162,24.506,63.329,51.934,168.056,259.695,38.267,30.680,164.376,178.281,279.644,13.500,20.700,23.200,33.900,25.400,63.700,53.700,
2021/03/29 12:54:45,3007.708,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.298,224.343,227.384,157.973,153.824,141.723,36.312,52.939,57.628,47.042,50.178,55.947,56.056,50.553,50.629,50.780,66.218,71.598,66.841,71.992,81.259,74.826,67.635,72.614,78.575,83.203,89.992,90.081,86.903,86.900,59.613,59.992,50.602,50.507,15.830,22.777,27.671,34.712,26.857,21.494,64.002,31.330,56.657,43.565,42.334,30.715,39.344,26.532,25.664,15.483,-0.005,-0.009,-0.099,0.022,-0.084,-0.044,-0.064,271.885,283.570,5.315,11.180,20.506,31.162,24.506,63.329,51.934,168.056,259.695,38.267,30.680,164.376,178.281,279.644,13.500,20.700,23.200,33.900,25.400,63.700,53.700,
2021/03/29 12:54:46,3007.675,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.533,224.578,227.619,157.973,153.824,141.723,36.312,52.939,57.628,47.042,50.178,55.947,56.116,50.553,50.629,50.719,66.218,71.598,66.841,71.931,81.259,74.826,67.635,72.689,78.575,83.203,89.992,90.081,86.968,86.900,59.613,59.931,50.602,50.507,17.194,23.961,28.442,35.714,27.221,21.676,63.638,31.512,56.657,43.474,42.425,30.897,39.344,26.532,25.573,15.392,-0.008,-0.009,-0.102,0.016,-0.083,-0.046,-0.064,271.885,283.687,5.315,11.180,20.506,31.162,24.506,63.329,51.934,168.056,259.695,38.267,30.680,164.376,178.281,279.644,13.500,20.700,23.200,33.900,25.400,63.700,53.700,
2021/03/29 12:54:47,3007.652,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.533,224.578,227.619,157.973,153.824,141.723,36.312,52.939,57.650,47.042,50.178,55.886,56.116,50.553,50.553,50.741,66.218,71.620,66.841,72.014,81.259,74.826,67.635,72.614,78.640,83.143,89.992,90.102,86.968,86.922,59.613,60.014,50.602,50.529,16.739,21.957,29.503,35.350,27.677,21.311,63.911,31.512,56.657,43.474,42.243,30.715,39.253,26.532,25.573,15.301,-0.015,-0.007,-0.104,0.016,-0.074,-0.028,-0.064,271.859,283.628,5.315,11.180,20.506,31.162,24.506,63.329,51.934,168.056,259.695,38.267,30.680,164.376,178.281,279.644,13.500,20.700,23.200,33.900,25.400,63.700,53.700,
2021/03/29 12:54:48,3007.579,0.000,0.364,0.000,5.066,16.066,324.469,139.365,138.775,284.169,284.298,224.578,227.619,157.973,153.824,141.723,36.312,52.939,57.628,47.042,50.178,55.947,56.094,50.553,50.553,50.719,66.285,71.598,66.841,71.992,81.259,74.886,67.635,72.614,78.575,83.143,89.992,90.081,86.903,86.826,59.613,59.931,50.602,50.507,16.285,23.779,29.117,34.894,27.404,21.129,63.547,31.330,56.839,43.474,42.334,30.806,39.253,26.441,25.573,15.392,-0.016,-0.022,-0.115,0.027,-0.093,-0.056,-0.064,271.859,283.687,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:49,3007.522,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.533,224.578,227.619,158.224,153.824,141.723,36.312,52.963,57.628,47.042,50.245,55.947,56.116,50.477,50.553,50.719,66.242,71.598,66.866,71.931,81.259,74.886,67.635,72.614,78.575,83.143,90.016,90.007,86.991,86.826,59.637,59.931,50.626,50.507,15.830,24.781,28.731,35.350,26.766,21.858,63.820,31.694,56.657,43.292,42.425,30.806,39.253,26.441,25.664,15.574,0.001,-0.013,-0.101,0.025,-0.079,-0.051,-0.064,271.872,283.687,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:50,3007.596,0.000,0.364,0.000,5.103,16.066,324.697,139.365,138.775,284.169,284.533,224.578,227.619,157.973,154.075,141.975,36.312,52.939,57.650,47.042,50.203,55.925,56.116,50.455,50.531,50.741,66.218,71.620,66.841,71.953,81.283,74.864,67.659,72.591,78.599,83.122,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.529,16.285,22.595,28.924,35.259,27.404,21.403,63.820,31.694,56.839,43.474,42.607,30.806,39.253,26.441,25.664,15.392,0.004,-0.013,-0.102,0.028,-0.077,-0.039,-0.064,271.924,283.692,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:51,3007.793,0.000,0.364,0.000,5.066,16.066,324.469,139.114,138.775,284.169,284.533,224.578,227.619,158.224,153.824,141.723,36.312,52.963,57.711,47.136,50.178,55.947,56.116,50.553,50.629,50.802,66.309,71.681,66.866,72.014,81.259,74.962,67.635,72.614,78.640,83.143,90.016,90.102,86.991,86.922,59.637,59.953,50.626,50.529,16.921,20.864,27.960,35.259,27.130,20.856,64.093,31.603,56.566,43.292,42.334,30.897,39.253,26.441,25.573,15.209,-0.005,-0.005,-0.108,0.024,-0.060,-0.046,-0.064,271.950,283.751,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:52,3007.770,0.000,0.364,0.000,5.103,16.066,324.469,139.365,138.775,284.169,284.533,224.578,227.619,158.224,153.824,141.723,36.312,52.939,57.628,47.042,50.178,55.925,56.116,50.531,50.607,50.719,66.218,71.598,66.841,71.992,81.259,74.940,67.635,72.591,78.640,83.181,89.992,90.007,86.968,86.826,59.613,59.931,50.602,50.507,17.012,23.597,28.924,35.077,27.950,21.676,63.729,31.694,56.566,43.201,42.243,30.715,39.344,26.532,25.573,15.209,-0.002,0.010,-0.094,0.028,-0.069,-0.026,-0.064,271.977,283.746,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:53,3007.781,0.000,0.364,0.000,5.103,16.066,324.697,139.114,138.775,284.404,284.768,224.578,227.619,158.224,153.824,141.975,36.312,52.963,57.628,47.042,50.245,55.947,56.116,50.553,50.629,50.780,66.242,71.598,66.866,71.992,81.259,74.962,67.635,72.614,78.640,83.203,90.016,90.081,86.991,86.900,59.637,59.931,50.626,50.507,17.831,25.419,28.442,35.805,27.768,21.949,64.002,31.876,56.748,43.383,42.607,30.988,39.253,26.532,25.755,15.301,-0.015,-0.019,-0.112,0.005,-0.089,-0.060,-0.064,271.990,283.687,6.113,15.227,21.863,30.168,25.206,63.050,51.180,176.248,273.389,47.039,28.944,160.774,177.728,280.015,13.200,17.900,24.600,32.100,26.100,63.300,52.900,
2021/03/29 12:54:54,3007.770,0.000,0.364,0.000,5.103,16.066,324.697,139.114,138.775,284.404,284.533,224.578,227.619,158.224,154.075,141.975,36.312,52.939,57.628,47.042,50.245,55.886,56.116,50.477,50.553,50.719,66.285,71.522,66.841,71.931,81.259,74.962,67.635,72.614,78.575,83.143,89.992,90.007,86.968,86.826,59.613,59.931,50.602,50.431,14.647,21.410,28.731,33.528,26.675,21.403,64.093,31.603,56.748,43.383,42.425,30.897,39.253,26.532,25.573,15.301,-0.015,-0.020,-0.108,0.015,-0.081,-0.054,-0.064,271.964,283.687,6.953,12.879,20.348,30.785,25.000,63.645,51.506,220.333,283.928,40.815,37.875,163.740,177.839,279.499,14.100,16.000,23.600,32.200,25.900,64.100,53.200,
2021/03/29 12:54:55,3007.838,0.000,0.364,0.000,5.103,16.092,324.469,139.114,138.775,284.404,284.533,224.578,227.619,158.224,154.075,141.723,36.312,52.939,57.650,47.042,50.245,55.947,56.116,50.477,50.553,50.802,66.285,71.620,66.841,71.953,81.259,74.962,67.635,72.614,78.575,83.143,89.992,90.102,86.968,86.922,59.613,60.014,50.602,50.529,15.830,22.959,29.213,35.805,27.130,21.494,64.275,31.421,56.839,43.383,42.516,30.806,39.253,26.532,25.664,15.209,-0.008,-0.003,-0.099,0.020,-0.072,-0.035,-0.064,271.990,283.746,6.953,12.879,20.348,30.785,25.000,63.645,51.506,220.333,283.928,40.815,37.875,163.740,177.839,279.499,14.100,16.000,23.600,32.200,25.900,64.100,53.200,
2021/03/29 12:54:56,3007.838,0.000,0.364,0.000,5.103,16.092,324.469,139.114,138.775,284.404,284.533,224.578,227.619,158.224,154.075,141.723,36.312,52.939,57.650,47.042,50.245,55.947,56.116,50.477,50.553,50.802,66.285,71.620,66.841,71.953,81.259,74.962,67.635,72.614,78.575,83.143,89.992,90.102,86.968,86.922,59.613,60.014,50.602,50.529,15.830,22.959,29.213,35.805,27.130,21.494,64.275,31.421,56.839,43.383,42.516,30.806,39.253,26.532,25.664,15.209,-0.008,-0.003,-0.099,0.020,-0.072,-0.035,-0.064,271.990,283.746,6.953,12.879,20.348,30.785,25.000,63.645,51.506,220.333,283.928,40.815,37.875,163.740,177.839,279.499,14.100,16.000,23.600,32.200,25.900,64.100,53.200,
2021/03/29 12:54:57,3008.046,0.000,0.364,0.000,5.066,16.092,324.697,139.114,138.775,284.169,284.768,224.578,227.854,158.224,154.075,141.723,36.312,52.939,57.689,47.042,50.178,55.947,56.116,50.553,50.629,50.719,66.285,71.598,66.841,71.931,81.259,75.022,67.635,72.614,78.640,83.203,89.992,90.081,86.968,86.900,59.679,59.931,50.668,50.507,14.738,21.684,28.538,35.441,27.768,21.494,64.002,31.694,56.930,43.474,42.516,30.806,39.435,26.532,25.755,15.301,-0.002,-0.021,-0.106,0.020,-0.085,-0.045,-0.064,271.944,283.741,6.953,12.879,20.348,30.785,25.000,63.645,51.506,220.333,283.928,40.815,37.875,163.740,177.839,279.499,14.100,16.000,23.600,32.200,25.900,64.100,53.200,
2021/03/29 12:54:58,3008.046,0.000,0.364,0.000,5.066,16.066,324.697,139.114,138.775,284.404,284.768,224.813,227.854,158.476,154.075,141.975,36.243,52.963,57.650,47.042,50.178,55.947,56.116,50.553,50.629,50.741,66.309,71.620,66.866,71.953,81.259,75.022,67.635,72.689,78.640,83.143,90.016,90.102,86.991,86.922,59.637,59.953,50.626,50.529,15.921,25.146,29.117,36.443,27.495,21.585,63.911,31.876,56.839,43.383,42.334,30.806,39.253,26.532,25.755,15.209,0.001,-0.007,-0.106,0.025,-0.064,-0.045,-0.064,271.944,283.741,6.953,12.879,20.348,30.785,25.000,63.645,51.506,220.333,283.928,40.815,37.875,163.740,177.839,279.499,14.100,16.000,23.600,32.200,25.900,64.100,53.200,
