Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:54:59,3007.866,0.000,0.364,0.000,5.103,16.066,324.697,139.114,138.775,284.404,284.768,224.813,227.854,158.476,154.075,141.975,36.312,52.939,57.711,47.042,50.245,55.947,56.116,50.553,50.629,50.802,66.218,71.681,66.841,72.014,81.324,75.022,67.635,72.689,78.640,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.529,17.376,24.235,29.406,35.988,27.404,21.129,64.275,31.694,57.021,43.383,42.425,30.806,39.253,26.441,25.755,15.483,-0.004,0.007,-0.098,0.029,-0.069,-0.022,-0.064,271.924,283.746,1.972,6.021,19.377,26.670,26.305,64.538,51.475,210.466,302.106,44.164,31.664,164.114,178.047,279.956,11.400,14.500,22.200,29.000,27.100,64.800,53.100,
2021/03/29 12:55:00,3007.866,0.000,0.364,0.000,5.103,16.092,324.469,139.114,138.775,284.404,284.768,224.813,227.854,158.476,154.075,141.975,36.312,52.939,57.650,47.042,50.245,55.886,56.116,50.553,50.629,50.741,66.285,71.620,66.841,71.953,81.324,75.022,67.635,72.614,78.640,83.143,89.992,90.028,86.968,86.922,59.613,59.953,50.668,50.529,19.105,22.139,30.756,35.714,26.675,22.222,64.184,31.694,56.930,43.383,42.243,30.806,39.344,26.532,25.573,15.209,-0.005,-0.007,-0.098,0.020,-0.080,-0.043,-0.064,271.924,283.746,1.972,6.021,19.377,26.670,26.305,64.538,51.475,210.466,302.106,44.164,31.664,164.114,178.047,279.956,11.400,14.500,22.200,29.000,27.100,64.800,53.100,
2021/03/29 12:55:01,3007.934,0.000,0.364,0.000,5.066,16.092,324.469,139.114,138.775,284.404,284.768,224.813,227.854,158.476,154.075,141.975,36.312,52.939,57.650,47.067,50.178,55.947,56.116,50.553,50.629,50.741,66.285,71.620,66.841,72.014,81.324,75.022,67.635,72.614,78.640,83.143,89.992,90.102,86.968,86.922,59.613,59.953,50.602,50.529,16.921,24.781,29.888,35.623,27.130,22.040,64.184,31.967,56.657,43.383,42.243,30.806,39.344,26.532,25.664,15.209,-0.007,-0.025,-0.103,0.016,-0.091,-0.049,-0.064,271.924,283.687,1.972,6.021,19.377,26.670,26.305,64.538,51.475,210.466,302.106,44.164,31.664,164.114,178.047,279.956,11.400,14.500,22.200,29.000,27.100,64.800,53.100,
2021/03/29 12:55:02,3008.035,0.000,0.364,0.000,5.103,16.066,324.697,139.114,138.775,284.404,284.768,224.813,227.854,158.476,154.075,141.975,36.312,52.939,57.650,47.042,50.245,55.947,56.116,50.553,50.629,50.802,66.218,71.620,66.841,72.014,81.259,75.096,67.635,72.689,78.575,83.143,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.529,15.739,23.415,28.731,37.354,27.495,21.311,63.911,31.512,56.930,43.474,42.425,30.897,39.253,26.532,25.664,15.209,-0.013,-0.014,-0.105,0.019,-0.080,-0.038,-0.064,271.891,283.687,1.972,6.021,19.377,26.670,26.305,64.538,51.475,210.466,302.106,44.164,31.664,164.114,178.047,279.956,11.400,14.500,22.200,29.000,27.100,64.800,53.100,
2021/03/29 12:55:03,3007.838,0.000,0.364,0.000,5.103,16.066,324.697,139.114,138.775,284.404,284.768,224.813,228.089,158.476,154.075,141.975,36.243,52.963,57.628,47.042,50.178,55.947,56.116,50.614,50.629,50.719,66.309,71.598,66.866,71.992,81.324,75.096,67.635,72.689,78.640,83.203,90.016,90.081,86.991,86.900,59.637,59.931,50.626,50.568,15.557,23.233,28.731,35.350,27.768,21.129,64.366,31.330,56.930,43.474,42.790,31.079,39.344,26.532,25.664,15.301,-0.015,-0.020,-0.113,0.019,-0.096,-0.062,-0.064,271.859,283.746,6.218,12.185,22.638,30.532,25.489,63.628,50.898,242.199,293.199,43.210,38.484,160.996,178.289,279.499,10.000,19.100,25.300,33.100,26.200,63.900,52.700,
2021/03/29 12:55:04,3007.804,0.000,0.364,0.000,5.103,16.066,324.697,138.862,138.523,284.404,284.768,224.813,227.854,158.476,154.327,141.975,36.312,52.939,57.711,47.042,50.245,55.947,56.116,50.553,50.629,50.802,66.285,71.681,66.841,72.014,81.324,75.155,67.635,72.689,78.575,83.203,89.927,90.102,86.903,86.922,59.613,60.014,50.602,50.590,16.194,25.784,29.020,35.897,27.039,21.494,64.184,31.785,56.930,43.474,42.425,30.897,39.253,26.532,25.664,15.209,-0.006,-0.030,-0.111,0.016,-0.090,-0.059,-0.064,271.872,283.628,6.218,12.185,22.638,30.532,25.489,63.628,50.898,242.199,293.199,43.210,38.484,160.996,178.289,279.499,10.000,19.100,25.300,33.100,26.200,63.900,52.700,
2021/03/29 12:55:05,3007.804,0.000,0.364,0.000,5.103,16.092,324.469,138.862,138.523,284.404,284.768,224.813,227.854,158.476,154.327,141.975,36.312,52.939,57.689,47.042,50.178,55.947,56.116,50.553,50.629,50.719,66.218,71.659,66.841,71.931,81.324,75.096,67.635,72.689,78.640,83.203,89.992,90.081,86.968,86.900,59.613,59.931,50.668,50.507,17.376,26.330,28.346,36.261,27.495,21.676,64.275,31.603,56.930,43.565,42.516,30.897,39.344,26.532,25.664,15.301,-0.004,-0.020,-0.112,0.021,-0.081,-0.050,-0.064,271.872,283.628,6.218,12.185,22.638,30.532,25.489,63.628,50.898,242.199,293.199,43.210,38.484,160.996,178.289,279.499,10.000,19.100,25.300,33.100,26.200,63.900,52.700,
2021/03/29 12:55:06,3007.917,0.000,0.364,0.000,5.066,16.092,324.469,138.862,138.523,284.404,284.768,224.813,227.854,158.727,154.327,141.723,36.312,52.939,57.711,47.042,50.269,55.886,56.056,50.553,50.629,50.741,66.285,71.620,66.841,72.014,81.348,75.096,67.659,72.614,78.599,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.602,50.529,20.015,28.335,29.310,36.716,27.677,22.313,64.548,32.149,56.748,43.474,42.425,30.897,39.344,26.532,25.573,15.209,-0.007,-0.002,-0.103,0.033,-0.070,-0.023,-0.064,271.846,283.746,6.218,12.185,22.638,30.532,25.489,63.628,50.898,242.199,293.199,43.210,38.484,160.996,178.289,279.499,10.000,19.100,25.300,33.100,26.200,63.900,52.700,
2021/03/29 12:55:07,3007.601,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.775,284.404,284.768,224.813,227.854,158.727,154.327,141.975,36.312,52.963,57.689,47.042,50.245,55.886,56.116,50.553,50.629,50.719,66.309,71.598,66.866,71.992,81.324,75.155,67.635,72.689,78.575,83.143,90.016,90.007,86.926,86.900,59.637,59.931,50.626,50.507,19.105,29.246,28.924,36.534,27.677,22.587,64.366,32.058,57.112,43.748,42.607,30.988,39.253,26.532,25.664,15.209,-0.014,-0.011,-0.103,0.014,-0.086,-0.049,-0.064,271.859,283.751,6.218,12.185,22.638,30.532,25.489,63.628,50.898,242.199,293.199,43.210,38.484,160.996,178.289,279.499,10.000,19.100,25.300,33.100,26.200,63.900,52.700,
2021/03/29 12:55:08,3007.601,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.775,284.639,284.768,225.048,228.089,158.476,154.327,141.975,36.312,52.963,57.711,47.111,50.245,55.886,56.116,50.553,50.629,50.802,66.309,71.620,66.866,72.014,81.324,75.096,67.635,72.689,78.640,83.143,90.016,90.102,86.991,86.922,59.637,59.953,50.692,50.529,18.468,26.421,29.503,35.714,27.677,21.767,64.275,31.876,56.930,43.474,42.334,30.897,39.344,26.532,25.573,15.301,-0.002,-0.006,-0.097,0.016,-0.081,-0.039,-0.064,271.859,283.751,3.183,8.171,20.236,27.489,26.305,64.941,52.181,133.727,248.459,47.003,32.823,164.114,177.970,279.264,8.100,13.600,22.900,29.200,26.900,65.200,53.800,
2021/03/29 12:55:09,3007.601,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.775,284.639,284.768,225.048,228.089,158.476,154.327,141.975,36.312,52.963,57.711,47.111,50.245,55.886,56.116,50.553,50.629,50.802,66.309,71.620,66.866,72.014,81.324,75.096,67.635,72.689,78.640,83.143,90.016,90.102,86.991,86.922,59.637,59.953,50.692,50.529,18.468,26.421,29.503,35.714,27.677,21.767,64.275,31.876,56.930,43.474,42.334,30.897,39.344,26.532,25.573,15.301,-0.002,-0.006,-0.097,0.016,-0.081,-0.039,-0.064,271.859,283.751,3.183,8.171,20.236,27.489,26.305,64.941,52.181,133.727,248.459,47.003,32.823,164.114,177.970,279.264,8.100,13.600,22.900,29.200,26.900,65.200,53.800,
2021/03/29 12:55:10,3007.483,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.775,284.404,284.768,225.048,228.325,158.727,154.327,141.975,36.312,52.963,57.711,47.042,50.245,55.947,56.116,50.553,50.629,50.802,66.309,71.620,66.866,72.014,81.324,75.096,67.635,72.614,78.640,83.143,90.016,90.028,86.991,86.922,59.637,60.014,50.692,50.529,16.830,23.688,28.056,36.443,27.039,21.129,64.184,31.694,56.839,43.565,42.425,30.988,39.162,26.532,25.573,15.209,-0.011,-0.007,-0.105,0.026,-0.077,-0.043,-0.064,271.781,283.810,3.183,8.171,20.236,27.489,26.305,64.941,52.181,133.727,248.459,47.003,32.823,164.114,177.970,279.264,8.100,13.600,22.900,29.200,26.900,65.200,53.800,
2021/03/29 12:55:11,3007.370,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,284.768,225.048,228.089,158.727,154.327,141.975,36.312,52.963,57.711,47.042,50.245,55.947,56.116,50.614,50.629,50.802,66.309,71.681,66.866,72.014,81.324,75.155,67.635,72.689,78.640,83.203,90.016,90.102,86.991,86.922,59.704,60.014,50.692,50.590,16.558,26.148,29.310,36.170,27.221,21.585,64.366,31.603,56.930,43.565,42.516,30.988,39.253,26.532,25.755,15.301,-0.006,-0.011,-0.106,0.023,-0.089,-0.060,-0.064,271.781,283.687,3.183,8.171,20.236,27.489,26.305,64.941,52.181,133.727,248.459,47.003,32.823,164.114,177.970,279.264,8.100,13.600,22.900,29.200,26.900,65.200,53.800,
2021/03/29 12:55:12,3007.472,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.775,284.639,285.003,225.048,228.089,158.727,154.327,141.975,36.312,53.005,57.711,47.042,50.245,55.947,56.116,50.553,50.629,50.802,66.218,71.620,66.841,72.014,81.324,75.096,67.635,72.689,78.640,83.203,89.992,90.102,86.968,86.922,59.679,59.953,50.668,50.529,15.648,24.599,28.442,34.257,26.857,21.676,64.275,31.694,57.021,43.657,42.425,31.079,39.162,26.532,25.755,15.209,-0.008,-0.032,-0.117,0.014,-0.090,-0.058,-0.064,271.761,283.687,3.183,8.171,20.236,27.489,26.305,64.941,52.181,133.727,248.459,47.003,32.823,164.114,177.970,279.264,8.100,13.600,22.900,29.200,26.900,65.200,53.800,
2021/03/29 12:55:13,3007.691,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,285.003,225.048,228.325,158.727,154.579,141.975,36.312,52.939,57.650,47.042,50.269,55.947,56.056,50.553,50.629,50.741,66.285,71.620,66.841,71.953,81.348,75.022,67.659,72.614,78.663,83.203,89.992,90.028,86.968,86.922,59.679,59.893,50.668,50.529,17.467,23.870,29.020,34.985,27.312,21.676,64.275,31.603,56.930,43.839,42.516,30.988,39.253,26.532,25.664,15.209,-0.003,0.008,-0.096,0.035,-0.065,-0.027,-0.064,271.768,283.751,1.746,9.341,19.884,29.677,25.431,63.820,51.424,256.760,291.346,39.695,33.315,162.848,178.563,279.627,13.800,17.600,22.500,31.700,26.200,64.200,53.200,
2021/03/29 12:55:14,3007.691,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,285.003,225.048,228.325,158.727,154.579,141.975,36.312,52.939,57.650,47.042,50.269,55.947,56.056,50.553,50.629,50.741,66.285,71.620,66.841,71.953,81.348,75.022,67.659,72.614,78.663,83.203,89.992,90.028,86.968,86.922,59.679,59.893,50.668,50.529,17.467,23.870,29.020,34.985,27.312,21.676,64.275,31.603,56.930,43.839,42.516,30.988,39.253,26.532,25.664,15.209,-0.003,0.008,-0.096,0.035,-0.065,-0.027,-0.064,271.768,283.751,1.746,9.341,19.884,29.677,25.431,63.820,51.424,256.760,291.346,39.695,33.315,162.848,178.563,279.627,13.800,17.600,22.500,31.700,26.200,64.200,53.200,
2021/03/29 12:55:15,3007.759,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,285.003,225.048,228.325,158.727,154.579,141.975,36.312,53.030,57.711,47.042,50.245,55.947,56.056,50.553,50.629,50.741,66.309,71.620,66.932,72.014,81.324,75.022,67.635,72.689,78.575,83.203,90.016,90.028,86.991,86.922,59.704,59.953,50.692,50.529,17.012,23.415,27.574,35.077,27.586,21.676,64.457,31.603,56.930,43.748,42.516,31.079,39.162,26.441,25.664,15.209,-0.011,-0.014,-0.105,0.009,-0.087,-0.050,-0.064,271.774,283.746,1.746,9.341,19.884,29.677,25.431,63.820,51.424,256.760,291.346,39.695,33.315,162.848,178.563,279.627,13.800,17.600,22.500,31.700,26.200,64.200,53.200,
2021/03/29 12:55:16,3007.759,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,285.003,225.048,228.325,158.727,154.579,141.975,36.312,53.030,57.711,47.042,50.245,55.947,56.056,50.553,50.629,50.741,66.309,71.620,66.932,72.014,81.324,75.022,67.635,72.689,78.575,83.203,90.016,90.028,86.991,86.922,59.704,59.953,50.692,50.529,17.012,23.415,27.574,35.077,27.586,21.676,64.457,31.603,56.930,43.748,42.516,31.079,39.162,26.441,25.664,15.209,-0.011,-0.014,-0.105,0.009,-0.087,-0.050,-0.064,271.774,283.746,1.746,9.341,19.884,29.677,25.431,63.820,51.424,256.760,291.346,39.695,33.315,162.848,178.563,279.627,13.800,17.600,22.500,31.700,26.200,64.200,53.200,
2021/03/29 12:55:17,3007.658,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.639,285.003,225.048,228.325,158.727,154.579,141.975,36.312,53.005,57.711,47.042,50.269,55.947,56.056,50.553,50.629,50.802,66.285,71.620,66.841,72.014,81.348,74.962,67.659,72.614,78.599,83.203,89.992,90.028,86.968,86.922,59.613,59.953,50.668,50.590,16.103,22.777,29.213,34.439,27.312,21.949,64.275,31.694,57.021,43.748,42.516,31.079,39.253,26.532,25.664,15.209,-0.016,-0.015,-0.108,0.013,-0.080,-0.034,-0.064,271.794,283.746,1.746,9.341,19.884,29.677,25.431,63.820,51.424,256.760,291.346,39.695,33.315,162.848,178.563,279.627,13.800,17.600,22.500,31.700,26.200,64.200,53.200,
2021/03/29 12:55:18,3007.872,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.523,284.874,285.238,225.048,228.325,158.727,154.327,141.975,36.312,53.005,57.711,47.111,50.269,55.947,56.116,50.553,50.629,50.802,66.285,71.620,66.841,72.014,81.348,74.962,67.659,72.614,78.663,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.590,15.284,21.957,28.924,35.532,27.586,21.676,64.457,31.603,56.748,43.565,42.334,31.079,39.253,26.532,25.664,15.301,0.002,-0.015,-0.100,0.027,-0.081,-0.054,-0.064,271.794,283.746,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:19,3007.872,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.523,284.874,285.238,225.048,228.325,158.727,154.327,141.975,36.312,53.005,57.711,47.111,50.269,55.947,56.116,50.553,50.629,50.802,66.285,71.620,66.841,72.014,81.348,74.962,67.659,72.614,78.663,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.590,15.284,21.957,28.924,35.532,27.586,21.676,64.457,31.603,56.748,43.565,42.334,31.079,39.253,26.532,25.664,15.301,0.002,-0.015,-0.100,0.027,-0.081,-0.054,-0.064,271.794,283.746,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:20,3007.934,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,284.874,285.003,225.283,228.325,158.979,154.579,141.975,36.312,53.030,57.628,47.042,50.269,55.947,56.056,50.553,50.629,50.719,66.309,71.598,66.866,71.931,81.348,74.886,67.659,72.614,78.663,83.143,90.016,90.007,86.991,86.826,59.637,59.871,50.692,50.507,17.558,24.690,31.238,34.985,27.130,22.222,64.184,31.694,56.839,43.657,42.516,31.170,39.344,26.532,25.664,15.209,-0.006,-0.022,-0.114,0.019,-0.087,-0.055,-0.064,271.820,283.805,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:21,3007.714,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.874,285.238,225.283,228.325,158.979,154.579,141.975,36.312,53.005,57.628,47.136,50.245,55.947,56.056,50.553,50.629,50.719,66.285,71.598,66.841,71.931,81.324,74.886,67.635,72.614,78.575,83.203,89.992,90.007,86.968,86.826,59.613,59.871,50.668,50.507,15.648,22.139,29.406,35.623,27.039,21.676,64.184,31.603,56.748,43.565,42.243,30.897,39.253,26.441,25.664,15.301,-0.001,0.001,-0.101,0.039,-0.063,-0.024,-0.064,271.755,283.746,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:22,3007.714,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.250,284.874,285.218,225.283,228.304,158.727,154.557,141.975,36.287,53.005,57.711,47.111,50.245,55.947,56.116,50.614,50.629,50.802,66.285,71.620,66.841,72.014,81.389,74.886,67.635,72.689,78.640,83.203,89.992,90.102,86.968,86.981,59.613,60.014,50.668,50.590,14.283,22.777,28.538,36.079,27.404,21.767,64.639,31.603,56.930,43.748,42.516,31.079,39.253,26.532,25.573,15.118,-0.008,0.002,-0.098,0.022,-0.076,-0.038,-0.064,271.755,283.746,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:23,3007.725,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.523,284.874,285.238,225.283,228.325,158.979,154.579,141.975,36.312,53.030,57.711,47.136,50.269,55.947,56.116,50.614,50.629,50.802,66.309,71.620,66.866,72.014,81.412,74.886,67.659,72.614,78.599,83.203,90.016,90.028,86.991,86.922,59.637,59.953,50.626,50.529,16.558,25.601,28.442,35.714,27.404,21.676,64.366,31.603,56.748,43.748,42.425,31.079,39.253,26.532,25.664,15.301,-0.005,-0.004,-0.097,0.014,-0.080,-0.044,-0.064,271.789,283.751,3.002,8.778,19.728,26.532,25.892,63.723,51.687,271.909,312.230,45.205,31.593,164.085,178.471,279.353,12.400,16.700,22.200,28.800,26.700,64.100,53.300,
2021/03/29 12:55:24,3007.522,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,284.874,285.238,225.283,228.560,158.979,154.579,142.227,36.312,53.005,57.711,47.111,50.269,55.947,56.116,50.553,50.629,50.802,66.285,71.620,66.841,72.014,81.477,74.886,67.659,72.614,78.663,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.602,50.529,15.921,24.690,27.863,35.350,27.404,21.676,64.275,31.512,56.384,44.021,42.061,30.988,39.162,26.441,25.573,15.209,-0.016,-0.016,-0.108,0.014,-0.083,-0.044,-0.064,271.729,283.746,5.308,12.791,20.903,28.500,24.520,64.238,51.572,227.291,296.966,41.315,36.870,163.413,178.037,279.261,10.900,16.900,23.400,30.400,25.400,64.600,53.300,
2021/03/29 12:55:25,3007.522,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,284.874,285.238,225.283,228.560,158.979,154.579,142.227,36.312,53.005,57.711,47.111,50.269,55.947,56.116,50.553,50.629,50.802,66.285,71.620,66.841,72.014,81.477,74.886,67.659,72.614,78.663,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.602,50.529,15.921,24.690,27.863,35.350,27.404,21.676,64.275,31.512,56.384,44.021,42.061,30.988,39.162,26.441,25.573,15.209,-0.016,-0.016,-0.108,0.014,-0.083,-0.044,-0.064,271.729,283.746,5.308,12.791,20.903,28.500,24.520,64.238,51.572,227.291,296.966,41.315,36.870,163.413,178.037,279.261,10.900,16.900,23.400,30.400,25.400,64.600,53.300,
2021/03/29 12:55:26,3007.522,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,284.874,285.238,225.283,228.560,158.979,154.579,141.975,36.312,53.005,57.628,47.111,50.311,55.947,56.116,50.614,50.629,50.719,66.285,71.598,66.841,71.931,81.453,74.826,67.635,72.614,78.640,83.203,89.927,90.007,86.903,86.900,59.613,59.871,50.602,50.507,15.284,20.499,28.346,34.348,27.586,21.585,64.184,31.694,56.111,43.839,41.879,30.806,39.162,26.349,25.300,15.118,-0.003,-0.008,-0.099,0.031,-0.085,-0.049,-0.064,271.729,283.746,5.308,12.791,20.903,28.500,24.520,64.238,51.572,227.291,296.966,41.315,36.870,163.413,178.037,279.261,10.900,16.900,23.400,30.400,25.400,64.600,53.300,
2021/03/29 12:55:27,3007.737,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.283,228.560,158.979,154.579,142.227,36.312,53.005,57.689,47.111,50.245,55.947,56.116,50.614,50.629,50.719,66.285,71.598,66.841,71.931,81.453,74.886,67.635,72.614,78.640,83.203,89.927,90.007,86.968,86.900,59.679,59.931,50.668,50.507,15.557,24.781,28.635,34.165,27.221,21.858,64.275,31.785,56.202,43.839,41.879,30.897,39.071,26.349,25.391,15.027,0.002,-0.018,-0.104,0.026,-0.081,-0.043,-0.064,271.768,283.746,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:28,3007.737,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.283,228.560,158.979,154.579,142.227,36.312,53.005,57.689,47.111,50.245,55.947,56.116,50.614,50.629,50.719,66.285,71.598,66.841,71.931,81.453,74.886,67.635,72.614,78.640,83.203,89.927,90.007,86.968,86.900,59.679,59.931,50.668,50.507,15.557,24.781,28.635,34.165,27.221,21.858,64.275,31.785,56.202,43.839,41.879,30.897,39.071,26.349,25.391,15.027,0.002,-0.018,-0.104,0.026,-0.081,-0.043,-0.064,271.768,283.746,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:29,3007.556,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.283,228.560,159.230,154.579,142.227,36.312,53.005,57.689,47.111,50.245,56.008,56.056,50.614,50.689,50.719,66.285,71.659,66.841,71.992,81.518,74.886,67.635,72.614,78.640,83.203,89.927,90.081,86.968,86.900,59.613,59.931,50.668,50.568,16.194,22.595,27.960,34.894,27.404,21.767,64.366,31.512,56.384,44.021,41.879,30.897,39.253,26.441,25.482,15.209,-0.015,-0.019,-0.112,0.016,-0.089,-0.042,-0.064,271.742,283.805,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:30,3007.618,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.238,225.518,228.560,159.230,154.830,142.227,36.312,53.030,57.689,47.111,50.269,55.947,56.116,50.614,50.629,50.780,66.309,71.598,66.866,71.992,81.542,74.886,67.659,72.614,78.663,83.203,89.951,90.081,86.991,86.900,59.704,59.931,50.626,50.507,16.739,24.599,29.695,34.439,27.404,22.951,64.548,32.058,56.202,43.930,41.788,30.715,39.162,26.349,25.482,15.027,-0.009,-0.003,-0.101,0.013,-0.080,-0.046,-0.064,271.728,283.805,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:31,3007.596,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.518,228.795,159.230,154.830,142.227,36.312,53.030,57.689,47.111,50.245,56.008,56.116,50.614,50.689,50.719,66.309,71.598,66.866,71.931,81.583,74.886,67.635,72.689,78.640,83.203,90.016,90.007,86.991,86.900,59.704,59.931,50.692,50.507,16.558,25.237,28.346,35.532,27.586,21.767,64.093,31.694,56.020,43.748,41.606,30.623,39.071,26.258,25.391,15.118,-0.004,-0.006,-0.099,0.021,-0.080,-0.043,-0.064,271.742,283.810,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:32,3007.494,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.518,228.560,159.230,154.830,142.227,36.312,53.030,57.772,47.111,50.269,56.008,56.116,50.614,50.689,50.802,66.309,71.681,66.866,72.014,81.671,74.886,67.659,72.614,78.663,83.203,90.016,90.102,86.991,86.981,59.637,60.014,50.626,50.590,15.284,27.423,27.863,35.988,27.404,22.313,64.275,31.876,56.020,43.839,41.697,30.715,39.253,26.349,25.573,15.027,-0.013,-0.007,-0.103,0.019,-0.074,-0.035,-0.064,271.689,283.751,5.501,11.957,19.462,30.398,25.470,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:33,3007.551,0.000,0.364,0.000,5.103,16.092,324.697,138.862,138.272,285.109,285.238,225.518,228.560,159.230,154.830,142.227,36.312,53.005,57.711,47.136,50.311,56.008,56.116,50.614,50.629,50.802,66.285,71.681,66.841,72.014,81.648,74.886,67.635,72.689,78.640,83.203,89.992,90.102,86.968,86.922,59.613,59.953,50.668,50.590,17.103,26.786,29.695,36.170,26.584,22.495,64.639,31.421,56.384,44.112,41.697,30.897,39.162,26.441,25.391,14.936,-0.017,-0.023,-0.114,0.026,-0.098,-0.061,-0.064,271.715,283.810,6.021,6.671,21.711,29.482,25.968,64.715,50.688,207.031,284.036,37.694,33.324,164.982,178.760,278.738,15.600,16.700,22.400,32.200,26.400,65.100,52.400,
2021/03/29 12:55:34,3007.686,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.238,225.518,228.560,159.230,154.830,142.227,36.312,53.030,57.711,47.111,50.245,56.008,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.648,74.886,67.635,72.689,78.640,83.277,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.529,18.013,25.510,29.406,35.259,27.404,22.587,64.275,31.512,56.475,44.021,41.970,30.988,39.162,26.349,25.482,15.027,0.002,-0.004,-0.100,0.026,-0.078,-0.050,-0.064,271.728,283.746,6.021,6.671,21.711,29.482,25.968,64.057,50.802,258.503,310.136,45.933,36.170,162.751,177.584,278.832,12.700,17.900,24.100,31.600,26.600,64.400,52.600,
2021/03/29 12:55:35,3007.686,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.474,225.518,228.795,159.230,154.830,142.227,36.312,53.030,57.711,47.111,50.245,56.008,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.648,74.886,67.635,72.614,78.640,83.203,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.590,17.831,27.150,29.503,35.077,27.950,21.949,64.184,31.512,56.293,43.930,41.970,31.079,39.071,26.349,25.391,14.936,-0.013,-0.039,-0.126,0.009,-0.098,-0.069,-0.064,271.728,283.746,6.021,6.671,21.711,29.482,25.968,64.057,50.802,258.503,310.136,45.933,36.170,162.751,177.584,278.832,12.700,17.900,24.100,31.600,26.600,64.400,52.600,
2021/03/29 12:55:36,3007.703,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.474,225.518,228.795,159.230,154.830,142.227,36.312,53.030,57.711,47.136,50.245,56.008,56.056,50.614,50.689,50.802,66.309,71.681,66.866,72.014,81.712,74.886,67.635,72.689,78.640,83.203,90.016,90.102,86.991,86.981,59.637,60.014,50.692,50.590,17.103,24.235,28.442,35.259,28.132,22.040,64.548,31.603,56.202,44.021,41.879,30.897,38.980,26.349,25.391,14.936,-0.006,0.002,-0.105,0.035,-0.065,-0.026,-0.064,271.755,283.746,6.021,6.671,21.711,29.482,25.968,64.057,50.802,258.503,310.136,45.933,36.170,162.751,177.584,278.832,12.700,17.900,24.100,31.600,26.600,64.400,52.600,
2021/03/29 12:55:37,3007.703,0.000,0.364,0.000,5.103,16.118,324.716,138.862,138.272,285.109,285.474,225.518,228.795,159.230,154.830,142.249,36.312,53.030,57.772,47.181,50.269,55.985,56.116,50.531,50.607,50.802,66.309,71.681,66.866,72.014,81.736,74.864,67.659,72.667,78.663,83.255,90.081,90.102,86.991,86.922,59.704,60.014,50.692,50.590,15.193,23.506,27.960,35.532,27.130,21.494,64.548,31.239,56.657,44.203,41.970,31.079,38.980,26.441,25.573,15.118,-0.009,0.002,-0.099,0.021,-0.076,-0.040,-0.064,271.755,283.746,6.021,6.671,21.711,29.482,25.968,64.057,50.802,258.503,310.136,45.933,36.170,162.751,177.584,278.832,12.700,17.900,24.100,31.600,26.600,64.400,52.600,
2021/03/29 12:55:38,3007.680,0.000,0.364,0.000,5.103,16.118,324.697,138.862,138.272,285.109,285.709,225.518,228.795,159.482,154.830,142.227,36.312,53.030,57.772,47.136,50.336,55.947,56.116,50.614,50.629,50.802,66.309,71.681,66.866,72.014,81.736,74.886,67.659,72.689,78.663,83.203,90.016,90.028,86.991,86.922,59.637,60.014,50.692,50.590,17.012,24.417,28.056,35.441,27.221,21.858,65.277,31.512,57.021,43.930,42.425,31.353,39.162,26.532,25.846,15.392,-0.008,-0.017,-0.103,0.010,-0.087,-0.051,-0.064,271.755,283.810,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:39,3007.680,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.709,225.518,228.795,159.230,154.830,142.227,36.312,53.030,57.772,47.111,50.336,55.947,56.116,50.614,50.629,50.802,66.309,71.681,66.866,72.014,81.801,74.826,67.659,72.614,78.663,83.203,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.590,16.376,22.686,29.792,34.985,27.677,22.222,64.731,31.967,56.748,43.839,42.334,31.170,39.071,26.441,25.755,15.209,-0.015,-0.013,-0.105,0.014,-0.067,-0.053,-0.064,271.755,283.810,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:40,3007.680,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.109,285.709,225.518,228.795,159.230,154.830,142.227,36.312,53.030,57.772,47.111,50.336,55.947,56.116,50.614,50.629,50.802,66.309,71.681,66.866,72.014,81.801,74.826,67.659,72.614,78.663,83.203,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.590,16.376,22.686,29.792,34.985,27.677,22.222,64.731,31.967,56.748,43.839,42.334,31.170,39.071,26.441,25.755,15.209,-0.015,-0.013,-0.105,0.014,-0.067,-0.053,-0.064,271.755,283.810,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:41,3007.658,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.344,285.709,225.753,229.030,159.482,154.830,142.227,36.312,53.030,57.711,47.136,50.311,55.947,56.116,50.614,50.629,50.802,66.309,71.620,66.866,72.014,81.777,74.826,67.635,72.614,78.575,83.203,90.016,90.028,86.991,86.922,59.637,59.953,50.692,50.529,16.012,23.961,28.442,34.803,27.039,21.311,65.095,31.512,57.021,43.930,42.334,31.170,39.162,26.441,25.664,15.301,-0.013,-0.022,-0.112,0.017,-0.097,-0.065,-0.064,271.781,283.751,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:42,3007.770,0.000,0.364,0.000,5.066,16.092,324.697,138.611,138.272,285.109,285.709,225.753,229.030,159.482,155.082,142.227,36.312,53.030,57.711,47.206,50.245,55.947,56.116,50.614,50.629,50.802,66.309,71.620,66.866,71.953,81.777,74.886,67.635,72.614,78.640,83.203,90.016,90.028,86.991,86.922,59.637,59.893,50.692,50.529,15.466,23.961,29.503,34.530,27.312,21.585,64.822,31.876,56.930,43.657,42.334,31.079,39.162,26.441,25.664,15.301,-0.003,-0.026,-0.112,0.020,-0.088,-0.051,-0.064,271.872,283.751,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:43,3007.776,0.000,0.364,0.000,5.103,16.092,324.716,138.611,138.272,285.109,285.709,225.753,229.030,159.482,155.082,142.249,36.381,53.005,57.711,47.181,50.269,56.008,56.116,50.553,50.689,50.741,66.285,71.620,66.908,71.953,81.801,74.886,67.659,72.614,78.663,83.277,89.992,90.028,86.968,86.922,59.679,59.893,50.668,50.529,15.284,24.781,29.310,36.079,27.404,22.040,64.822,31.967,56.839,43.657,42.334,31.170,39.253,26.349,25.755,15.118,-0.004,-0.013,-0.110,0.021,-0.077,-0.051,-0.064,271.880,283.756,5.758,11.841,21.787,30.501,23.697,63.604,51.934,249.677,285.680,38.290,39.012,163.324,179.369,279.644,11.300,17.900,24.500,32.100,24.600,64.000,53.600,
2021/03/29 12:55:44,3007.765,0.000,0.364,0.000,5.103,16.092,324.469,138.611,138.272,285.109,285.709,225.753,229.030,159.482,155.082,142.227,36.381,53.030,57.711,47.111,50.269,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.865,74.826,67.659,72.614,78.663,83.277,90.016,90.102,86.991,86.922,59.637,59.953,50.692,50.590,16.467,23.506,29.020,34.894,27.039,22.313,64.913,31.967,56.930,43.748,42.243,31.079,39.162,26.441,25.573,15.118,-0.014,0.002,-0.105,0.025,-0.075,-0.039,-0.064,271.885,283.810,2.140,7.593,17.750,26.569,26.184,65.947,51.229,322.595,282.938,45.685,30.039,167.875,177.828,278.984,9.300,13.300,20.200,28.500,26.800,66.200,52.900,
2021/03/29 12:55:45,3007.770,0.000,0.364,0.000,5.103,16.118,324.716,138.611,138.272,285.344,285.709,225.753,229.030,159.733,155.082,142.249,36.312,53.030,57.711,47.206,50.311,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.842,74.886,67.635,72.614,78.640,83.277,90.016,90.102,86.991,86.922,59.637,59.953,50.692,50.590,16.376,23.688,29.503,36.443,27.039,21.494,65.095,31.694,56.930,43.748,42.152,31.079,39.162,26.441,25.573,15.301,-0.015,-0.018,-0.109,0.008,-0.089,-0.058,-0.064,271.911,283.805,2.140,7.593,17.750,26.569,26.184,65.947,51.229,322.595,282.938,45.685,30.039,167.875,177.828,278.984,9.300,13.300,20.200,28.500,26.800,66.200,52.900,
2021/03/29 12:55:46,3007.770,0.000,0.364,0.000,5.103,16.118,324.716,138.611,138.272,285.344,285.709,225.753,229.030,159.733,155.082,142.249,36.312,53.030,57.711,47.206,50.311,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.842,74.886,67.635,72.614,78.640,83.277,90.016,90.102,86.991,86.922,59.637,59.953,50.692,50.590,16.376,23.688,29.503,36.443,27.039,21.494,65.095,31.694,56.930,43.748,42.152,31.079,39.162,26.441,25.573,15.301,-0.015,-0.018,-0.109,0.008,-0.089,-0.058,-0.064,271.911,283.805,2.140,7.593,17.750,26.569,26.184,65.947,51.229,322.595,282.938,45.685,30.039,167.875,177.828,278.984,9.300,13.300,20.200,28.500,26.800,66.200,52.900,
2021/03/29 12:55:47,3007.517,0.000,0.364,0.000,5.066,16.092,324.697,138.611,138.272,285.344,285.709,225.753,229.030,159.482,155.082,142.227,36.312,53.005,57.689,47.181,50.245,56.008,56.116,50.614,50.689,50.780,66.285,71.598,66.841,71.931,81.842,74.886,67.635,72.614,78.640,83.277,89.927,90.007,86.968,86.900,59.679,59.871,50.668,50.507,15.921,21.775,28.153,34.894,27.404,21.585,65.095,31.694,56.839,43.839,42.334,31.170,39.253,26.441,25.846,15.209,-0.009,-0.002,-0.099,0.021,-0.072,-0.021,-0.064,271.937,283.810,2.140,7.593,17.750,26.569,26.184,65.947,51.229,322.595,282.938,45.685,30.039,167.875,177.828,278.984,9.300,13.300,20.200,28.500,26.800,66.200,52.900,
2021/03/29 12:55:48,3007.562,0.000,0.546,0.000,5.103,16.092,324.697,138.611,138.272,285.344,285.709,225.753,229.265,159.733,155.082,142.227,36.381,53.030,57.689,47.181,50.245,55.947,56.116,50.614,50.689,50.780,66.309,71.598,66.866,71.992,81.842,74.886,67.635,72.614,78.640,83.203,89.951,90.007,86.991,86.900,59.637,59.871,50.692,50.507,18.468,27.150,28.153,36.352,27.768,21.767,65.004,31.967,56.748,43.748,42.152,30.897,39.071,26.349,25.664,15.301,-0.005,-0.006,-0.104,0.038,-0.085,-0.044,-0.064,271.911,283.805,6.389,13.721,23.300,24.807,28.411,64.461,51.770,287.301,316.181,55.491,35.484,158.311,177.511,279.226,13.500,17.500,25.400,26.700,29.100,64.800,53.500,
2021/03/29 12:55:49,3007.562,0.000,0.546,0.000,5.103,16.092,324.697,138.611,138.272,285.344,285.709,225.753,229.030,159.482,155.082,142.227,36.381,53.030,57.794,47.206,50.245,55.947,56.116,50.614,50.689,50.824,66.309,71.703,66.866,72.036,81.842,74.886,67.635,72.614,78.640,83.203,90.016,90.124,86.926,86.944,59.637,59.976,50.692,50.612,15.830,25.328,28.442,35.441,27.586,21.858,64.822,31.876,56.657,43.565,42.243,31.170,38.980,26.349,25.573,15.301,-0.014,-0.032,-0.116,0.011,-0.093,-0.075,-0.064,271.911,283.805,6.389,13.721,23.300,24.807,28.411,64.461,51.770,287.301,316.181,55.491,35.484,158.311,177.511,279.226,13.500,17.500,25.400,26.700,29.100,64.800,53.500,
2021/03/29 12:55:50,3007.590,0.000,0.364,0.000,5.103,16.092,324.697,138.611,138.272,285.344,285.709,225.753,229.030,159.482,155.082,142.227,36.312,53.030,57.689,47.206,50.311,55.947,56.116,50.553,50.689,50.780,66.309,71.598,66.932,71.931,81.907,74.886,67.635,72.614,78.640,83.203,89.951,90.007,86.991,86.900,59.704,59.871,50.692,50.507,17.103,24.872,29.310,35.714,27.312,21.494,64.913,31.876,56.748,43.930,42.243,30.988,39.071,26.349,25.573,15.209,0.001,-0.018,-0.108,0.025,-0.083,-0.047,-0.064,271.924,283.751,6.389,13.721,23.300,24.807,28.411,64.461,51.770,287.301,316.181,55.491,35.484,158.311,177.511,279.226,13.500,17.500,25.400,26.700,29.100,64.800,53.500,
2021/03/29 12:55:51,3007.590,0.000,0.364,0.000,5.103,16.118,324.697,138.611,138.272,285.344,285.944,225.988,229.265,159.733,155.082,142.227,36.312,53.096,57.772,47.206,50.336,55.947,56.116,50.614,50.689,50.802,66.309,71.681,66.866,72.014,81.865,74.886,67.659,72.614,78.663,83.203,90.016,90.028,86.991,86.922,59.637,59.953,50.692,50.529,18.832,23.597,29.117,34.257,28.041,22.495,65.186,31.967,56.930,43.657,42.334,31.170,39.071,26.349,25.573,15.118,-0.015,-0.019,-0.120,0.016,-0.072,-0.058,-0.064,271.924,283.751,6.389,13.721,23.300,24.807,28.411,64.461,51.770,287.301,316.181,55.491,35.484,158.311,177.511,279.226,13.500,17.500,25.400,26.700,29.100,64.800,53.500,
2021/03/29 12:55:52,3007.624,0.000,0.364,0.000,5.103,16.092,324.469,138.360,138.020,285.344,285.709,225.988,229.030,159.733,155.082,142.227,36.381,53.030,57.772,47.136,50.336,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.930,74.886,67.659,72.614,78.663,83.203,89.951,90.028,86.991,86.922,59.637,59.953,50.692,50.590,17.194,26.148,29.310,35.805,27.586,22.495,65.004,32.240,56.748,43.839,42.425,31.079,39.162,26.441,25.664,15.209,-0.002,0.002,-0.096,0.028,-0.075,-0.030,-0.064,271.911,283.751,6.389,13.721,23.300,24.807,28.411,64.461,51.770,287.301,316.181,55.491,35.484,158.311,177.511,279.226,13.500,17.500,25.400,26.700,29.100,64.800,53.500,
2021/03/29 12:55:53,3007.624,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,285.709,225.988,229.265,159.733,155.333,142.479,36.381,53.030,57.711,47.181,50.311,55.947,56.056,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.907,74.886,67.635,72.614,78.640,83.203,89.951,90.028,86.991,86.848,59.637,59.893,50.692,50.529,17.194,23.961,29.503,36.352,27.677,21.949,65.368,31.785,56.748,43.748,42.061,30.988,39.253,26.441,25.664,15.118,-0.007,-0.013,-0.102,0.013,-0.085,-0.050,-0.064,271.898,283.751,4.310,14.966,19.481,29.756,24.788,65.020,51.506,266.009,275.368,37.282,39.682,166.468,178.590,279.499,9.900,16.700,21.900,31.500,25.500,65.300,53.300,
2021/03/29 12:55:54,3007.506,0.000,0.364,0.000,5.103,16.092,324.697,138.360,138.020,285.344,285.944,225.988,229.265,159.733,155.082,142.479,36.381,53.030,57.689,47.206,50.336,55.947,56.116,50.614,50.689,50.719,66.309,71.598,66.866,71.931,81.865,74.886,67.659,72.614,78.663,83.203,90.016,89.948,86.991,86.826,59.704,59.931,50.692,50.431,17.012,26.148,29.695,36.625,27.586,21.858,65.095,32.058,56.930,43.839,42.152,30.988,39.071,26.349,25.664,15.118,-0.010,-0.013,-0.104,0.019,-0.076,-0.050,-0.064,271.917,283.815,4.310,14.966,19.481,29.756,24.788,65.020,51.506,266.009,275.368,37.282,39.682,166.468,178.590,279.499,9.900,16.700,21.900,31.500,25.500,65.300,53.300,
2021/03/29 12:55:55,3007.517,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,285.944,225.988,229.265,159.733,155.333,142.479,36.381,53.030,57.711,47.206,50.336,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.930,74.886,67.659,72.614,78.663,83.203,90.016,90.028,86.991,86.848,59.704,59.953,50.692,50.529,17.012,25.146,29.020,35.441,27.859,22.040,65.095,32.332,57.021,43.748,42.243,30.988,39.162,26.349,25.664,15.118,-0.014,-0.014,-0.105,0.015,-0.080,-0.032,-0.064,271.898,283.751,4.310,14.966,19.481,29.756,24.788,65.020,51.506,266.009,275.368,37.282,39.682,166.468,178.590,279.499,9.900,16.700,21.900,31.500,25.500,65.300,53.300,
2021/03/29 12:55:56,3007.517,0.000,0.364,0.000,5.103,16.092,324.697,138.108,138.020,285.344,285.944,225.988,229.265,159.733,155.333,142.479,36.381,53.030,57.711,47.181,50.311,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.932,71.953,81.907,74.886,67.635,72.614,78.640,83.203,90.016,90.028,86.991,86.922,59.637,59.893,50.692,50.453,16.376,25.328,28.731,37.719,27.312,20.947,65.095,31.967,56.930,43.657,41.970,30.897,39.071,26.349,25.573,15.118,0.001,0.005,-0.098,0.042,-0.078,-0.038,-0.064,271.898,283.751,4.310,14.966,19.481,29.756,24.788,65.020,51.506,266.009,275.368,37.282,39.682,166.468,178.590,279.499,9.900,16.700,21.900,31.500,25.500,65.300,53.300,
2021/03/29 12:55:57,3007.737,0.000,0.364,0.000,5.103,16.092,324.469,138.360,138.020,285.344,285.944,225.988,229.265,159.733,155.333,142.479,36.381,53.096,57.711,47.181,50.336,55.947,56.116,50.614,50.689,50.802,66.309,71.620,66.866,71.953,81.930,74.886,67.659,72.614,78.663,83.203,90.016,90.028,86.991,86.848,59.637,59.953,50.759,50.529,16.921,24.052,29.020,36.808,27.312,21.949,65.186,31.967,57.021,43.657,42.243,30.897,39.162,26.441,25.664,15.209,-0.002,-0.014,-0.104,0.024,-0.080,-0.060,-0.064,271.911,283.810,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:55:58,3007.821,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,285.944,225.988,229.265,159.733,155.333,142.479,36.381,53.030,57.689,47.206,50.311,55.947,56.116,50.614,50.689,50.780,66.309,71.598,66.932,71.931,81.907,74.886,67.635,72.614,78.640,83.277,90.016,90.007,86.991,86.826,59.704,59.931,50.692,50.507,19.287,26.148,29.792,36.625,27.039,21.585,65.277,32.058,56.566,43.565,42.061,30.988,39.071,26.349,25.664,15.209,-0.003,-0.014,-0.114,0.022,-0.085,-0.054,-0.064,271.885,283.810,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:55:59,3007.821,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,285.944,225.988,229.265,159.733,155.333,142.479,36.381,53.030,57.689,47.206,50.311,55.947,56.116,50.614,50.689,50.780,66.309,71.598,66.932,71.931,81.907,74.886,67.635,72.614,78.640,83.277,90.016,90.007,86.991,86.826,59.704,59.931,50.692,50.507,19.287,26.148,29.792,36.625,27.039,21.585,65.277,32.058,56.566,43.565,42.061,30.988,39.071,26.349,25.664,15.209,-0.003,-0.014,-0.114,0.022,-0.085,-0.054,-0.064,271.885,283.810,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:56:00,3007.821,0.000,0.364,0.000,5.103,16.092,324.469,138.108,138.020,285.579,286.179,225.988,229.265,159.985,155.333,142.227,36.312,53.096,57.689,47.206,50.336,55.947,56.177,50.614,50.689,50.719,66.309,71.598,66.932,71.931,81.995,74.886,67.659,72.614,78.663,83.203,90.016,89.948,86.991,86.826,59.704,59.871,50.692,50.507,17.376,22.048,29.695,35.168,27.039,22.313,65.368,32.240,56.657,43.474,42.152,30.897,38.980,26.258,25.482,15.118,-0.003,0.001,-0.094,0.026,-0.078,-0.037,-0.064,271.911,283.869,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:56:01,3007.810,0.000,0.364,0.000,5.103,16.092,324.489,138.108,138.020,285.579,285.944,226.223,229.265,159.985,155.333,142.501,36.312,53.030,57.772,47.136,50.336,55.947,56.177,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.930,74.886,67.659,72.614,78.663,83.203,90.016,90.028,87.056,86.922,59.637,59.953,50.692,50.529,18.195,24.872,29.695,35.259,26.948,21.767,65.277,32.149,56.657,43.565,42.152,30.897,39.071,26.349,25.573,15.118,-0.003,-0.004,-0.097,0.015,-0.080,-0.039,-0.064,271.859,283.751,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:56:02,3007.663,0.000,0.364,0.000,5.103,16.118,324.697,138.108,138.020,285.579,286.179,225.988,229.500,159.985,155.333,142.479,36.381,53.096,57.711,47.181,50.336,55.947,56.177,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.995,74.886,67.659,72.614,78.663,83.203,90.016,90.028,87.056,86.922,59.637,59.893,50.692,50.529,16.558,26.695,28.538,35.988,27.768,22.040,65.550,32.332,57.021,43.748,42.243,30.988,39.253,26.441,25.664,15.209,-0.015,-0.016,-0.106,0.015,-0.077,-0.040,-0.064,271.885,283.810,5.920,14.603,20.066,31.434,25.824,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:56:03,3007.680,0.000,0.364,0.000,5.066,16.118,324.697,138.108,138.020,285.579,286.179,226.223,229.500,159.985,155.333,142.479,36.381,53.096,57.772,47.206,50.336,55.947,56.177,50.614,50.689,50.802,66.309,71.681,66.932,72.014,81.995,74.962,67.659,72.614,78.663,83.277,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.529,17.103,24.781,30.081,34.803,27.677,22.495,65.368,32.332,56.748,43.565,42.061,30.715,39.162,26.349,25.755,15.118,-0.005,-0.005,-0.101,0.039,-0.079,-0.038,-0.064,271.891,283.815,4.855,15.487,21.875,28.404,27.325,64.641,51.424,232.549,285.083,40.756,35.156,163.811,177.961,279.627,8.600,19.900,22.600,33.500,26.500,64.900,53.200,
2021/03/29 12:56:04,3007.596,0.000,0.364,0.000,5.066,16.118,324.716,138.360,138.020,285.579,286.179,226.223,229.500,159.985,155.333,142.501,36.381,53.030,57.711,47.206,50.311,55.947,56.177,50.614,50.689,50.741,66.309,71.620,66.932,71.953,81.907,74.962,67.635,72.614,78.640,83.277,90.016,90.028,86.991,86.848,59.704,59.893,50.759,50.529,17.649,23.688,30.274,35.988,27.586,21.858,65.368,32.240,56.748,43.657,42.243,30.988,39.162,26.258,25.573,15.027,0.005,-0.010,-0.099,0.031,-0.081,-0.054,-0.064,271.859,283.810,4.855,15.487,21.875,28.404,27.325,64.141,51.194,237.619,301.535,47.779,29.995,160.769,177.945,279.444,13.800,20.900,24.700,30.300,27.900,64.500,53.000,
2021/03/29 12:56:05,3007.596,0.000,0.364,0.000,5.066,16.118,324.716,138.360,138.020,285.579,286.179,226.223,229.500,159.985,155.333,142.501,36.381,53.030,57.711,47.206,50.311,55.947,56.177,50.614,50.689,50.741,66.309,71.620,66.932,71.953,81.907,74.962,67.635,72.614,78.640,83.277,90.016,90.028,86.991,86.848,59.704,59.893,50.759,50.529,17.649,23.688,30.274,35.988,27.586,21.858,65.368,32.240,56.748,43.657,42.243,30.988,39.162,26.258,25.573,15.027,0.005,-0.010,-0.099,0.031,-0.081,-0.054,-0.064,271.859,283.810,4.855,15.487,21.875,28.404,27.325,64.141,51.194,237.619,301.535,47.779,29.995,160.769,177.945,279.444,13.800,20.900,24.700,30.300,27.900,64.500,53.000,
2021/03/29 12:56:06,3007.680,0.000,0.364,0.000,5.103,16.092,324.697,138.360,138.020,285.579,286.179,225.988,229.500,159.985,155.333,142.479,36.381,53.030,57.711,47.181,50.245,55.947,56.177,50.614,50.689,50.741,66.309,71.620,66.866,71.953,81.971,74.962,67.635,72.614,78.640,83.203,90.016,90.028,86.991,86.922,59.704,59.893,50.692,50.529,16.194,24.417,29.213,35.623,27.495,21.858,65.368,32.332,56.930,43.565,42.243,30.897,39.162,26.349,25.664,15.209,-0.013,-0.021,-0.120,0.011,-0.070,-0.065,-0.064,271.859,283.746,4.855,15.487,21.875,28.404,27.325,64.141,51.194,237.619,301.535,47.779,29.995,160.769,177.945,279.444,13.800,20.900,24.700,30.300,27.900,64.500,53.000,
2021/03/29 12:56:07,3007.697,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,286.179,226.223,229.500,159.985,155.333,142.479,36.381,53.096,57.772,47.206,50.311,55.947,56.177,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.971,74.886,67.635,72.614,78.640,83.203,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.529,16.830,24.326,28.635,36.990,27.859,21.220,65.368,31.967,56.748,43.657,42.334,30.988,39.071,26.349,25.664,15.301,-0.003,0.011,-0.094,0.029,-0.067,-0.021,-0.064,271.878,283.756,4.855,15.487,21.875,28.404,27.325,64.141,51.194,237.619,301.535,47.779,29.995,160.769,177.945,279.444,13.800,20.900,24.700,30.300,27.900,64.500,53.000,
2021/03/29 12:56:08,3007.697,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.579,286.179,226.223,229.500,159.985,155.333,142.479,36.381,53.072,57.711,47.206,50.245,55.947,56.177,50.614,50.689,50.802,66.285,71.620,66.908,71.953,81.971,74.962,67.635,72.614,78.640,83.277,89.992,90.028,86.968,86.922,59.679,59.893,50.668,50.529,16.921,23.597,29.310,35.077,27.859,21.858,65.095,32.332,56.566,43.565,42.152,30.897,39.253,26.349,25.664,15.209,-0.001,-0.004,-0.096,0.019,-0.078,-0.043,-0.064,271.878,283.756,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
2021/03/29 12:56:09,3007.466,0.000,0.364,0.000,5.103,16.118,324.716,138.360,138.020,285.814,286.179,226.223,229.500,160.236,155.333,142.501,36.381,53.005,57.772,47.206,50.311,55.947,56.177,50.614,50.689,50.863,66.285,71.681,66.841,72.014,81.971,74.962,67.635,72.614,78.640,83.277,89.992,90.102,86.968,86.981,59.679,59.953,50.668,50.529,16.830,24.781,31.045,35.441,27.404,21.949,65.550,32.332,56.839,43.565,42.334,30.988,39.071,26.349,25.482,15.209,-0.025,-0.032,-0.118,0.003,-0.085,-0.070,-0.064,271.904,283.756,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
2021/03/29 12:56:10,3007.427,0.000,0.364,0.000,5.103,16.118,324.469,138.360,138.020,285.814,286.179,226.223,229.500,160.236,155.333,142.479,36.381,53.096,57.772,47.206,50.336,55.947,56.177,50.674,50.765,50.802,66.309,71.620,66.932,72.014,81.995,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.692,50.529,16.376,26.148,28.828,34.530,27.586,22.131,65.732,32.514,56.748,43.474,42.061,30.715,39.071,26.349,25.573,15.209,-0.018,-0.014,-0.110,0.009,-0.080,-0.044,-0.064,271.951,283.761,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
