Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:56:11,3007.404,0.000,0.364,0.000,5.103,16.118,324.697,138.130,138.020,285.834,286.179,226.244,229.500,160.258,155.333,142.479,36.381,53.072,57.711,47.206,50.269,55.947,56.177,50.614,50.689,50.802,66.285,71.620,66.841,72.014,81.995,74.962,67.659,72.614,78.663,83.277,89.992,90.028,86.968,86.922,59.679,59.893,50.668,50.529,16.648,22.777,29.503,36.534,27.221,21.858,65.550,32.058,56.839,43.657,42.334,30.806,39.071,26.258,25.664,15.301,-0.006,-0.010,-0.104,0.031,-0.088,-0.049,-0.064,271.924,283.810,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
2021/03/29 12:56:12,3007.472,0.000,0.364,0.000,5.103,16.118,324.697,138.360,138.020,285.814,286.179,226.223,229.736,160.236,155.585,142.479,36.381,53.096,57.772,47.206,50.336,55.947,56.177,50.614,50.689,50.802,66.309,71.620,66.866,72.014,81.995,74.962,67.659,72.614,78.663,83.203,90.016,90.028,86.991,86.922,59.637,59.953,50.692,50.529,17.831,27.879,29.117,35.805,27.312,22.313,65.732,32.514,56.839,43.565,42.152,30.806,39.071,26.349,25.573,15.209,0.001,-0.011,-0.101,0.025,-0.079,-0.054,-0.064,271.937,283.751,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
2021/03/29 12:56:13,3007.635,0.000,0.364,0.000,5.103,16.118,324.697,138.108,138.020,285.814,286.414,226.223,229.736,160.236,155.585,142.479,36.381,53.096,57.772,47.206,50.311,55.947,56.177,50.614,50.689,50.802,66.309,71.620,66.866,71.953,81.971,74.962,67.635,72.614,78.640,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.529,17.649,24.690,29.406,35.168,27.312,21.949,65.641,32.332,56.930,43.565,42.243,30.806,39.162,26.349,25.664,15.301,-0.001,-0.022,-0.111,0.024,-0.087,-0.050,-0.064,271.911,283.810,3.324,12.406,22.502,27.815,26.565,64.641,51.391,285.709,290.772,42.839,38.724,160.883,177.961,279.407,9.700,16.200,25.200,30.100,27.400,65.000,53.200,
2021/03/29 12:56:14,3007.635,0.000,0.364,0.000,5.103,16.118,324.697,138.108,138.020,285.814,286.414,226.458,229.736,160.236,155.585,142.479,36.381,53.072,57.772,47.206,50.311,55.947,56.177,50.614,50.689,50.802,66.285,71.620,66.841,72.014,82.036,74.962,67.635,72.614,78.640,83.277,89.992,90.028,86.968,86.922,59.679,59.953,50.735,50.529,17.194,26.512,28.635,35.623,27.586,21.858,65.550,32.423,57.021,43.657,42.152,30.806,39.071,26.258,25.755,15.118,-0.004,-0.003,-0.105,0.035,-0.064,-0.031,-0.064,271.911,283.810,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:15,3007.697,0.000,0.364,0.000,5.103,16.118,324.697,138.108,138.020,285.814,286.179,226.458,229.736,160.488,155.585,142.479,36.381,53.072,57.772,47.206,50.311,55.947,56.177,50.614,50.765,50.802,66.285,71.620,66.841,72.014,82.036,74.962,67.635,72.614,78.640,83.277,89.992,90.102,86.968,86.981,59.613,59.953,50.668,50.529,17.649,25.875,29.695,36.352,28.041,21.767,65.823,32.514,56.566,43.474,42.243,30.806,39.071,26.258,25.664,15.118,-0.006,0.006,-0.096,0.024,-0.072,-0.038,-0.064,272.011,283.810,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:16,3007.652,0.000,0.364,0.000,5.066,16.118,324.697,138.360,138.020,285.814,286.414,226.458,229.736,160.236,155.585,142.479,36.381,53.072,57.772,47.206,50.336,56.008,56.177,50.674,50.765,50.802,66.285,71.681,66.908,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.992,90.102,86.968,86.922,59.679,59.953,50.668,50.590,17.922,26.057,29.792,36.261,27.404,21.494,65.550,32.696,56.839,43.383,42.243,30.806,39.071,26.258,25.664,15.027,-0.011,-0.016,-0.105,0.007,-0.087,-0.055,-0.064,271.990,283.805,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:17,3007.556,0.000,0.364,0.000,5.066,16.118,324.697,138.360,138.020,286.048,286.414,226.458,229.736,160.236,155.585,142.479,36.381,53.072,57.772,47.206,50.336,55.947,56.116,50.614,50.689,50.802,66.285,71.620,66.841,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.992,90.102,86.968,86.922,59.679,59.953,50.668,50.529,16.467,22.504,28.538,35.259,27.950,22.131,65.732,32.605,56.930,43.657,42.243,30.988,39.071,26.258,25.573,15.118,-0.008,-0.001,-0.098,0.024,-0.066,-0.031,-0.064,271.990,283.810,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:18,3007.556,0.000,0.364,0.000,5.066,16.118,324.697,138.360,138.020,286.048,286.414,226.458,229.736,160.236,155.585,142.479,36.381,53.072,57.772,47.206,50.336,55.947,56.116,50.614,50.689,50.802,66.285,71.620,66.841,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.992,90.102,86.968,86.922,59.679,59.953,50.668,50.529,16.467,22.504,28.538,35.259,27.950,22.131,65.732,32.605,56.930,43.657,42.243,30.988,39.071,26.258,25.573,15.118,-0.008,-0.001,-0.098,0.024,-0.066,-0.031,-0.064,271.990,283.810,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:19,3007.669,0.000,0.364,0.000,5.103,16.118,324.697,138.130,138.020,285.834,286.414,226.479,229.736,160.509,155.585,142.730,36.381,53.096,57.772,47.206,50.311,55.947,56.116,50.614,50.689,50.802,66.242,71.681,66.866,72.014,82.036,74.962,67.635,72.614,78.640,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.692,50.529,18.013,24.508,29.310,35.259,28.132,21.676,65.641,32.514,57.021,43.748,42.607,30.988,39.162,26.349,25.755,15.118,-0.007,-0.019,-0.109,0.019,-0.095,-0.062,-0.064,272.037,283.874,7.409,14.378,22.399,29.580,25.868,64.434,51.194,248.629,293.356,41.017,38.962,161.985,178.132,279.444,17.100,21.000,24.900,31.800,26.700,64.600,53.000,
2021/03/29 12:56:20,3007.607,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.768,285.814,286.414,226.458,229.736,160.236,155.585,142.479,36.381,53.072,57.772,47.206,50.336,55.947,56.116,50.614,50.765,50.802,66.285,71.620,66.841,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.927,90.028,86.968,86.922,59.613,59.953,50.668,50.590,16.285,25.237,28.924,36.443,27.768,22.495,65.641,32.787,57.021,43.657,42.607,30.988,39.162,26.258,25.755,15.209,-0.002,-0.029,-0.109,0.020,-0.088,-0.048,-0.064,272.029,283.805,7.580,14.935,22.383,30.469,25.300,65.125,51.145,216.416,290.376,37.740,35.516,162.281,178.416,279.112,11.500,20.200,24.400,32.300,25.800,65.300,52.900,
2021/03/29 12:56:21,3007.686,0.000,0.364,0.000,5.103,16.118,324.697,138.108,138.020,286.048,286.414,226.458,229.971,160.488,155.585,142.479,36.381,53.096,57.772,47.206,50.336,56.008,56.116,50.614,50.689,50.741,66.242,71.620,66.866,71.953,81.995,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.848,59.637,59.893,50.692,50.529,15.466,22.777,29.213,35.077,27.495,22.131,66.096,32.696,56.930,43.474,42.334,30.806,39.162,26.258,25.755,15.118,-0.011,-0.013,-0.114,0.025,-0.070,-0.045,-0.064,272.003,283.810,7.580,14.935,22.383,30.469,25.300,65.125,51.145,216.416,290.376,37.740,35.516,162.281,178.416,279.112,11.500,20.200,24.400,32.300,25.800,65.300,52.900,
2021/03/29 12:56:22,3007.787,0.000,0.364,0.000,5.103,16.118,324.716,138.108,138.020,286.048,286.414,226.458,229.971,160.488,155.836,142.501,36.381,53.096,57.749,47.206,50.336,56.008,56.116,50.674,50.765,50.780,66.309,71.598,66.932,71.992,81.995,74.962,67.659,72.689,78.663,83.277,89.951,90.007,86.991,86.900,59.704,59.931,50.692,50.568,15.011,23.870,29.020,36.352,27.039,21.676,65.732,32.696,56.657,43.474,42.334,30.623,39.162,26.258,25.664,15.209,-0.007,0.003,-0.101,0.025,-0.073,-0.028,-0.064,272.015,283.820,7.580,14.935,22.383,30.469,25.300,65.125,51.145,216.416,290.376,37.740,35.516,162.281,178.416,279.112,11.500,20.200,24.400,32.300,25.800,65.300,52.900,
2021/03/29 12:56:23,3007.748,0.000,0.364,0.000,5.066,16.118,324.697,138.108,137.768,286.048,286.649,226.693,229.971,160.488,155.836,142.730,36.381,53.030,57.772,47.206,50.336,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.866,71.953,82.060,74.962,67.659,72.689,78.663,83.277,89.951,90.028,86.991,86.848,59.704,59.893,50.759,50.529,17.285,22.504,29.599,36.261,27.950,22.313,65.914,32.787,56.930,43.474,42.425,30.897,39.162,26.258,25.664,15.118,0.003,0.010,-0.089,0.025,-0.072,-0.032,-0.064,272.011,283.874,5.661,10.912,20.789,28.109,26.881,65.125,51.145,216.416,290.376,37.740,35.516,162.281,178.416,279.112,11.500,20.200,24.400,32.300,25.800,65.300,52.900,
2021/03/29 12:56:24,3007.506,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.768,286.048,286.414,226.693,229.971,160.488,155.836,142.730,36.381,53.096,57.847,47.206,50.336,56.008,56.116,50.614,50.765,50.863,66.309,71.681,66.932,72.014,82.060,74.962,67.659,72.614,78.663,83.277,90.016,90.102,86.991,86.981,59.704,59.953,50.692,50.590,16.558,21.593,28.538,35.077,27.768,21.311,65.641,32.787,56.748,43.383,42.334,30.806,39.162,26.258,25.755,15.118,-0.006,-0.017,-0.103,0.017,-0.088,-0.047,-0.064,272.003,283.864,5.661,10.912,20.789,28.109,26.881,65.834,51.770,252.525,318.715,45.000,35.443,162.239,178.172,279.226,10.600,20.600,23.100,30.400,27.500,66.000,53.500,
2021/03/29 12:56:25,3007.455,0.000,0.364,0.000,5.066,16.118,324.697,138.108,137.768,286.048,286.414,226.693,229.971,160.488,155.836,142.479,36.381,53.096,57.772,47.206,50.336,56.008,56.116,50.674,50.689,50.802,66.309,71.620,66.866,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.692,50.529,14.465,23.050,29.117,35.714,27.404,21.858,65.641,32.787,56.748,43.474,42.243,30.806,39.071,26.258,25.664,15.118,-0.018,-0.016,-0.108,0.013,-0.078,-0.036,-0.064,272.024,283.874,5.661,10.912,20.789,28.109,26.881,65.834,51.770,252.525,318.715,45.000,35.443,162.239,178.172,279.226,10.600,20.600,23.100,30.400,27.500,66.000,53.500,
2021/03/29 12:56:26,3007.455,0.000,0.364,0.000,5.066,16.092,324.697,138.130,138.020,286.069,286.414,226.714,229.971,160.761,155.836,142.730,36.381,53.096,57.772,47.206,50.336,56.008,56.199,50.674,50.765,50.863,66.309,71.681,66.866,72.014,82.060,74.962,67.659,72.614,78.663,83.277,89.951,90.102,86.991,86.981,59.637,59.953,50.692,50.590,14.374,23.961,29.117,33.983,27.404,22.131,66.096,33.060,56.839,43.292,42.243,30.897,39.071,26.258,25.755,15.209,-0.015,-0.020,-0.116,0.027,-0.092,-0.057,-0.064,272.024,283.874,5.661,10.912,20.789,28.109,26.881,65.834,51.770,252.525,318.715,45.000,35.443,162.239,178.172,279.226,10.600,20.600,23.100,30.400,27.500,66.000,53.500,
2021/03/29 12:56:27,3007.500,0.000,0.364,0.000,5.103,16.092,324.697,138.130,137.768,286.069,286.649,226.714,229.971,160.509,155.836,142.730,36.381,53.096,57.772,47.206,50.336,56.083,56.116,50.674,50.765,50.802,66.309,71.620,66.932,72.014,81.995,74.962,67.659,72.614,78.663,83.277,89.951,90.028,86.991,86.922,59.637,59.953,50.692,50.529,16.739,25.875,29.503,34.712,27.859,21.858,66.187,32.878,56.657,43.201,42.243,30.715,39.162,26.258,25.664,15.118,0.002,-0.015,-0.101,0.027,-0.083,-0.055,-0.064,272.011,283.869,5.661,10.912,20.789,28.109,26.881,65.834,51.770,252.525,318.715,45.000,35.443,162.239,178.172,279.226,10.600,20.600,23.100,30.400,27.500,66.000,53.500,
2021/03/29 12:56:28,3007.449,0.000,0.364,0.000,5.103,16.092,324.697,138.108,138.020,286.048,286.649,226.693,229.971,160.739,155.836,142.730,36.381,53.096,57.772,47.206,50.336,56.083,56.116,50.674,50.765,50.802,66.309,71.620,66.866,72.014,82.060,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.637,59.953,50.759,50.529,16.830,24.964,29.310,35.441,27.586,22.040,66.096,33.151,57.112,43.292,42.243,30.715,39.162,26.258,25.755,15.027,-0.002,-0.027,-0.113,0.021,-0.087,-0.049,-0.064,272.055,283.927,5.661,10.912,20.789,28.109,26.881,65.834,51.770,252.525,318.715,45.000,35.443,162.239,178.172,279.226,10.600,20.600,23.100,30.400,27.500,66.000,53.500,
2021/03/29 12:56:29,3007.579,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.790,286.048,286.670,226.693,230.226,160.739,156.110,142.730,36.406,53.096,57.794,47.206,50.336,56.083,56.177,50.674,50.765,50.824,66.309,71.703,66.866,72.036,82.060,74.962,67.659,72.614,78.663,83.277,90.016,90.124,86.991,86.944,59.704,59.976,50.759,50.612,16.558,25.966,29.599,36.352,27.312,21.858,65.914,32.969,56.748,43.201,42.061,30.623,39.071,26.258,25.755,15.209,-0.005,-0.008,-0.111,0.019,-0.062,-0.055,-0.064,272.036,283.932,6.217,14.036,21.572,27.101,25.046,65.719,51.852,258.871,302.784,43.685,34.628,161.854,178.605,279.099,13.300,22.100,24.300,29.200,25.700,66.100,53.700,
2021/03/29 12:56:30,3007.663,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.790,286.048,286.670,226.693,230.226,160.739,155.858,142.501,36.406,53.096,57.772,47.206,50.311,56.008,56.177,50.674,50.765,50.802,66.309,71.681,66.866,72.014,82.036,74.962,67.635,72.614,78.640,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.590,16.194,28.061,29.406,36.443,27.768,22.313,65.914,33.424,56.748,43.201,42.243,30.532,39.071,26.258,25.846,15.118,-0.013,-0.009,-0.106,0.017,-0.083,-0.042,-0.064,272.042,283.927,6.217,14.036,21.572,27.101,25.046,65.719,51.852,258.871,302.784,43.685,34.628,161.854,178.605,279.099,13.300,22.100,24.300,29.200,25.700,66.100,53.700,
2021/03/29 12:56:31,3007.663,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.790,286.048,286.670,226.693,230.226,160.739,155.858,142.501,36.406,53.096,57.772,47.206,50.311,56.008,56.177,50.674,50.765,50.802,66.309,71.681,66.866,72.014,82.036,74.962,67.635,72.614,78.640,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.590,16.194,28.061,29.406,36.443,27.768,22.313,65.914,33.424,56.748,43.201,42.243,30.532,39.071,26.258,25.846,15.118,-0.013,-0.009,-0.106,0.017,-0.083,-0.042,-0.064,272.042,283.927,6.217,14.036,21.572,27.101,25.046,65.719,51.852,258.871,302.784,43.685,34.628,161.854,178.605,279.099,13.300,22.100,24.300,29.200,25.700,66.100,53.700,
2021/03/29 12:56:32,3007.517,0.000,0.364,0.000,5.103,16.092,324.697,138.130,137.790,286.069,286.905,226.714,230.226,160.761,155.858,142.730,36.406,53.096,57.772,47.206,50.336,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.866,72.014,82.124,74.962,67.659,72.689,78.663,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.590,16.921,24.508,28.635,36.079,27.495,22.313,66.187,33.242,56.748,43.201,42.334,30.532,39.071,26.258,25.664,15.118,-0.013,-0.014,-0.105,0.015,-0.070,-0.053,-0.064,272.109,283.996,6.217,14.036,21.572,27.101,25.046,65.719,51.852,258.871,302.784,43.685,34.628,161.854,178.605,279.099,13.300,22.100,24.300,29.200,25.700,66.100,53.700,
2021/03/29 12:56:33,3007.562,0.000,0.364,0.000,5.103,16.118,324.697,138.130,138.020,286.304,286.885,226.714,230.206,160.761,155.836,142.730,36.381,53.096,57.772,47.206,50.402,56.083,56.177,50.674,50.765,50.802,66.309,71.681,66.932,72.014,82.124,75.022,67.659,72.689,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.590,16.830,27.515,28.828,36.170,27.312,22.040,66.096,33.424,56.566,43.110,42.061,30.441,39.071,26.167,25.664,15.209,-0.006,0.003,-0.097,0.022,-0.068,-0.027,-0.064,272.076,283.932,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:34,3007.596,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.768,286.283,286.885,226.693,230.206,160.739,155.836,142.752,36.381,53.096,57.772,47.206,50.336,56.008,56.116,50.674,50.765,50.802,66.309,71.681,66.932,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.529,17.467,24.599,28.635,36.352,27.495,21.949,66.005,33.333,56.748,43.019,42.152,30.441,39.071,26.258,25.664,15.118,-0.001,-0.003,-0.100,0.035,-0.084,-0.045,-0.064,272.096,283.938,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:35,3007.596,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.790,286.283,286.905,226.693,230.226,160.739,156.110,142.730,36.406,53.096,57.772,47.275,50.336,56.008,56.116,50.674,50.689,50.802,66.309,71.620,66.932,72.014,82.124,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.529,17.558,23.506,28.249,35.623,27.039,21.585,66.187,33.515,56.566,43.019,42.061,30.441,38.980,26.167,25.573,15.118,0.003,-0.013,-0.101,0.026,-0.078,-0.053,-0.064,272.096,283.938,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:36,3007.658,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.790,286.283,286.670,226.928,230.226,160.990,156.110,142.730,36.406,53.096,57.772,47.206,50.336,56.008,56.116,50.674,50.765,50.863,66.309,71.620,66.866,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.637,59.953,50.759,50.529,17.831,24.326,29.406,36.534,27.586,21.767,66.187,33.333,57.021,43.201,42.516,30.623,39.162,26.167,25.846,15.027,-0.008,-0.029,-0.118,0.015,-0.091,-0.060,-0.064,272.094,283.869,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:37,3007.748,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.768,286.283,286.885,226.928,230.206,160.739,156.088,142.730,36.381,53.096,57.772,47.206,50.336,56.083,56.116,50.674,50.765,50.863,66.309,71.681,66.866,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,60.014,50.759,50.590,16.467,25.419,29.213,35.259,27.677,22.769,66.278,33.515,56.839,43.019,42.061,30.532,39.071,26.167,25.573,15.209,-0.013,-0.009,-0.113,0.027,-0.073,-0.037,-0.064,272.126,283.932,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:38,3007.658,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.790,286.283,286.905,226.928,230.226,160.990,156.110,142.730,36.476,53.096,57.772,47.275,50.336,56.083,56.116,50.674,50.765,50.863,66.309,71.681,66.932,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.102,86.991,86.922,59.704,60.014,50.759,50.590,16.921,24.326,28.635,35.805,28.041,21.585,66.369,33.060,56.839,43.110,42.152,30.350,39.071,26.258,25.755,15.118,-0.009,-0.006,-0.100,0.020,-0.081,-0.043,-0.064,272.147,283.938,6.463,9.638,21.225,28.133,26.532,65.117,51.841,278.005,292.574,43.091,35.159,161.770,178.680,280.335,15.000,15.000,24.000,29.800,27.400,65.400,53.700,
2021/03/29 12:56:39,3007.494,0.000,0.364,0.000,5.103,16.118,324.697,137.878,137.790,286.304,286.905,226.949,230.462,161.012,156.110,142.730,36.406,53.096,57.772,47.206,50.336,56.008,56.116,50.674,50.765,50.802,66.309,71.620,66.932,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,60.014,50.692,50.529,16.467,21.228,28.249,35.259,27.677,21.585,66.096,33.242,56.748,43.019,41.970,30.350,39.071,26.167,25.755,15.118,-0.006,-0.010,-0.100,0.013,-0.084,-0.048,-0.064,272.148,283.938,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:40,3007.432,0.000,0.364,0.000,5.103,16.118,324.697,138.108,137.790,286.283,286.905,226.928,230.462,160.990,156.110,142.730,36.406,53.096,57.772,47.206,50.336,56.008,56.116,50.674,50.765,50.802,66.309,71.681,66.932,72.014,82.124,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,60.014,50.759,50.529,14.465,22.413,28.635,35.168,27.495,21.858,66.187,33.151,56.748,43.110,42.152,30.441,38.980,26.167,25.573,15.209,-0.015,-0.013,-0.105,0.016,-0.077,-0.036,-0.064,272.167,283.932,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:41,3007.432,0.000,0.364,0.000,5.103,16.118,324.697,137.857,137.768,286.518,286.885,226.928,230.441,160.990,156.088,142.730,36.381,53.096,57.772,47.206,50.336,56.008,56.116,50.614,50.765,50.802,66.309,71.681,66.866,72.014,82.124,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,60.014,50.692,50.590,15.193,25.419,28.153,35.897,28.132,21.767,66.369,33.607,56.657,43.110,42.243,30.441,38.980,26.167,25.573,15.118,-0.005,-0.002,-0.102,0.021,-0.074,-0.039,-0.064,272.167,283.932,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:42,3007.528,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.790,286.283,286.905,226.928,230.462,160.990,156.110,142.752,36.406,53.096,57.772,47.181,50.336,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.932,72.014,82.124,75.022,67.659,72.614,78.663,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.529,16.921,22.686,29.695,36.170,28.041,22.313,66.369,33.242,56.748,43.110,42.152,30.350,39.071,26.167,25.664,15.118,-0.005,-0.018,-0.106,0.020,-0.092,-0.058,-0.064,272.146,283.996,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:43,3007.551,0.000,0.364,0.000,5.103,16.118,324.697,137.857,137.790,286.283,286.905,226.928,230.462,160.990,156.110,142.982,36.406,53.096,57.772,47.206,50.311,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.866,71.953,82.101,74.962,67.635,72.614,78.640,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.529,17.194,23.233,29.792,35.441,27.950,22.495,65.914,33.060,56.748,43.474,42.243,30.806,39.071,26.167,25.755,15.118,-0.004,-0.021,-0.111,0.017,-0.083,-0.050,-0.064,272.161,283.938,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:44,3007.551,0.000,0.364,0.000,5.103,16.118,324.697,137.857,137.790,286.283,286.905,226.928,230.462,160.990,156.110,142.982,36.406,53.096,57.772,47.206,50.311,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.866,71.953,82.101,74.962,67.635,72.614,78.640,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.529,17.194,23.233,29.792,35.441,27.950,22.495,65.914,33.060,56.748,43.474,42.243,30.806,39.071,26.167,25.755,15.118,-0.004,-0.021,-0.111,0.017,-0.083,-0.050,-0.064,272.161,283.938,4.965,10.090,19.831,31.123,26.255,65.617,51.884,242.403,289.692,41.730,34.660,162.945,178.690,279.317,13.300,18.000,23.200,33.400,27.000,65.900,53.500,
2021/03/29 12:56:45,3007.663,0.000,0.364,0.000,5.066,16.118,324.944,137.857,137.768,286.518,286.885,226.928,230.441,160.990,156.339,143.004,36.451,53.096,57.772,47.206,50.311,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.866,72.014,82.101,75.022,67.635,72.614,78.640,83.277,89.951,90.028,86.991,86.922,59.704,59.953,50.692,50.590,16.012,23.688,28.153,35.897,27.586,21.949,66.096,33.060,56.839,43.383,42.061,30.623,39.071,26.258,25.664,15.118,-0.008,-0.001,-0.103,0.023,-0.076,-0.032,-0.064,272.148,283.996,3.046,8.075,22.461,27.527,25.057,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:46,3007.567,0.000,0.364,0.000,5.103,16.118,324.716,137.857,137.768,286.518,287.120,227.163,230.441,160.990,156.088,142.752,36.381,53.096,57.772,47.206,50.402,56.008,56.116,50.674,50.765,50.802,66.309,71.681,66.866,72.014,82.124,75.022,67.659,72.614,78.663,83.277,89.951,90.028,86.991,86.922,59.704,60.014,50.692,50.590,16.558,25.419,28.828,36.534,28.132,22.313,66.369,33.060,56.748,43.474,42.152,30.715,39.162,26.167,25.846,15.392,-0.011,-0.007,-0.104,0.010,-0.084,-0.051,-0.064,272.167,283.991,3.046,8.075,22.461,27.527,25.057,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:47,3007.460,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.768,286.304,286.885,226.949,230.441,161.012,156.088,142.982,36.451,53.096,57.772,47.206,50.402,56.008,56.177,50.674,50.765,50.863,66.309,71.620,66.932,71.953,82.189,75.022,67.659,72.689,78.663,83.277,90.016,90.102,86.991,86.922,59.704,59.953,50.692,50.529,17.012,25.419,29.213,35.532,27.859,22.404,66.187,33.333,56.839,43.383,42.334,30.715,39.162,26.258,25.755,15.209,-0.002,-0.006,-0.098,0.021,-0.081,-0.043,-0.064,272.174,283.938,3.046,8.075,22.461,27.527,25.057,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:48,3007.528,0.000,0.364,0.000,5.066,16.118,324.489,137.878,137.768,286.304,287.120,226.949,230.676,161.264,156.339,142.752,36.381,53.096,57.772,47.275,50.402,56.008,56.177,50.674,50.765,50.802,66.309,71.681,66.932,72.014,82.189,74.962,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.692,50.590,16.012,25.875,29.406,35.805,27.677,22.313,66.187,33.151,56.839,43.383,42.152,30.715,39.071,26.258,25.755,15.118,-0.020,-0.022,-0.112,0.010,-0.086,-0.046,-0.064,272.220,283.932,3.046,8.075,22.461,27.527,25.057,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:49,3007.556,0.000,0.364,0.000,5.103,16.118,324.716,137.857,137.768,286.283,287.120,227.163,230.676,161.242,156.339,143.004,36.381,53.096,57.772,47.275,50.402,56.030,56.177,50.696,50.787,50.863,66.309,71.681,66.932,72.014,82.189,75.044,67.659,72.636,78.663,83.298,90.016,90.028,87.056,86.981,59.704,59.953,50.692,50.590,18.741,27.423,28.731,35.623,28.132,22.404,66.187,33.424,56.839,43.474,42.061,30.715,39.071,26.258,25.664,15.209,0.001,0.007,-0.098,0.042,-0.076,-0.040,-0.064,272.220,283.991,3.046,8.075,22.461,27.527,25.057,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:50,3007.556,0.000,0.364,0.000,5.103,16.118,324.697,137.878,137.768,286.539,287.120,227.184,230.676,161.264,156.339,142.982,36.381,53.096,57.847,47.206,50.336,56.030,56.177,50.696,50.787,50.863,66.309,71.681,66.932,72.014,82.124,75.044,67.659,72.712,78.663,83.298,90.016,90.102,86.991,86.981,59.704,60.014,50.759,50.590,19.469,27.423,29.020,34.803,27.859,22.040,66.278,33.333,56.839,43.474,42.243,30.806,39.162,26.258,25.846,15.301,-0.001,-0.015,-0.103,0.025,-0.081,-0.057,-0.064,272.220,283.991,5.515,18.024,21.276,30.817,24.742,65.206,51.802,203.199,277.829,36.309,35.538,163.301,179.209,279.444,9.400,16.700,24.500,29.700,25.700,65.600,53.500,
2021/03/29 12:56:51,3007.539,0.000,0.364,0.000,5.066,16.118,324.716,137.878,137.790,286.539,287.140,227.184,230.697,161.264,156.361,142.752,36.476,53.096,57.772,47.206,50.402,56.105,56.177,50.696,50.787,50.802,66.309,71.620,66.932,72.014,82.124,75.044,67.659,72.636,78.728,83.298,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.590,16.739,23.050,29.213,34.894,28.132,22.222,66.278,33.151,56.657,43.292,42.152,30.715,39.071,26.167,25.664,15.118,-0.010,-0.027,-0.120,0.013,-0.091,-0.062,-0.064,272.186,283.986,5.515,18.024,21.276,30.817,24.742,66.213,51.802,184.160,259.127,32.719,32.813,166.919,178.875,279.444,10.600,21.700,24.900,33.700,25.700,66.500,53.600,
2021/03/29 12:56:52,3007.646,0.000,0.364,0.000,5.103,16.118,324.697,137.857,137.768,286.518,287.120,227.163,230.676,161.242,156.339,142.982,36.381,53.096,57.772,47.275,50.402,56.083,56.253,50.674,50.765,50.802,66.309,71.620,66.932,71.953,82.189,75.022,67.659,72.614,78.663,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.529,16.012,22.595,28.924,35.441,27.859,22.040,66.460,33.060,56.930,43.474,42.061,30.806,39.071,26.167,25.573,15.118,-0.005,-0.001,-0.108,0.034,-0.065,-0.032,-0.064,272.258,284.001,5.515,18.024,21.276,30.817,24.742,66.213,51.802,184.160,259.127,32.719,32.813,166.919,178.875,279.444,10.600,21.700,24.900,33.700,25.700,66.500,53.600,
2021/03/29 12:56:53,3007.646,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.790,286.539,287.140,227.184,230.697,161.515,156.361,142.982,36.476,53.096,57.772,47.206,50.402,56.083,56.199,50.674,50.765,50.863,66.309,71.681,66.866,72.014,82.124,75.022,67.659,72.689,78.663,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,16.648,23.415,28.924,34.894,27.859,21.949,66.369,33.060,56.930,43.474,42.243,30.806,39.071,26.167,25.664,15.027,0.004,0.008,-0.090,0.026,-0.070,-0.035,-0.064,272.258,284.001,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:54,3007.646,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.790,286.539,287.140,227.184,230.697,161.515,156.361,142.982,36.476,53.096,57.772,47.206,50.402,56.083,56.199,50.674,50.765,50.863,66.309,71.681,66.866,72.014,82.124,75.022,67.659,72.689,78.663,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,16.648,23.415,28.924,34.894,27.859,21.949,66.369,33.060,56.930,43.474,42.243,30.806,39.071,26.167,25.664,15.027,0.004,0.008,-0.090,0.026,-0.070,-0.035,-0.064,272.258,284.001,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:55,3007.506,0.000,0.364,0.000,5.103,16.118,324.944,138.130,137.790,286.539,287.140,227.184,230.932,161.515,156.361,142.752,36.476,53.096,57.749,47.206,50.336,56.008,56.253,50.674,50.765,50.780,66.309,71.598,66.932,71.931,82.189,75.022,67.659,72.614,78.663,83.277,90.016,90.007,87.056,86.900,59.704,59.931,50.692,50.507,16.648,22.413,29.020,34.530,27.950,22.404,66.369,32.969,56.930,43.565,42.152,30.806,38.980,26.167,25.573,15.118,-0.006,-0.004,-0.098,0.024,-0.064,-0.045,-0.064,272.218,283.932,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:56,3007.506,0.000,0.364,0.000,5.103,16.118,324.944,138.130,137.790,286.539,287.140,227.184,230.932,161.515,156.361,142.752,36.476,53.096,57.749,47.206,50.336,56.008,56.253,50.674,50.765,50.780,66.309,71.598,66.932,71.931,82.189,75.022,67.659,72.614,78.663,83.277,90.016,90.007,87.056,86.900,59.704,59.931,50.692,50.507,16.648,22.413,29.020,34.530,27.950,22.404,66.369,32.969,56.930,43.565,42.152,30.806,38.980,26.167,25.573,15.118,-0.006,-0.004,-0.098,0.024,-0.064,-0.045,-0.064,272.218,283.932,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:57,3007.466,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.790,286.518,287.140,227.163,230.932,161.493,156.613,143.004,36.406,53.096,57.847,47.206,50.402,56.008,56.177,50.674,50.765,50.863,66.309,71.681,66.866,72.014,82.124,75.022,67.659,72.614,78.663,83.277,90.016,90.028,86.991,86.981,59.704,60.014,50.759,50.590,17.467,24.235,29.117,35.897,28.041,22.131,66.460,32.878,56.748,43.657,42.152,30.715,39.162,26.258,25.664,15.209,-0.013,-0.016,-0.113,0.021,-0.092,-0.062,-0.064,272.205,283.991,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:58,3007.562,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.768,286.539,287.355,227.184,230.912,161.515,156.339,142.752,36.381,53.072,57.772,47.275,50.402,56.008,56.177,50.674,50.765,50.802,66.285,71.620,66.908,72.014,82.189,75.022,67.726,72.614,78.663,83.277,89.927,90.028,86.968,86.922,59.679,59.953,50.735,50.529,17.649,26.421,29.406,35.077,27.312,22.131,66.278,32.878,56.839,43.474,42.061,30.806,39.162,26.258,25.664,15.209,-0.003,-0.028,-0.111,0.021,-0.086,-0.051,-0.064,272.232,284.001,6.573,6.320,21.500,28.210,26.722,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:56:59,3007.562,0.000,0.364,0.000,5.103,16.118,324.924,137.857,137.790,286.518,287.375,227.398,230.932,161.493,156.613,142.982,36.476,53.096,57.772,47.275,50.402,56.008,56.253,50.674,50.765,50.863,66.309,71.620,66.932,72.014,82.124,75.022,67.726,72.614,78.663,83.277,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.590,17.649,21.593,28.538,35.532,28.041,21.676,66.551,32.969,56.748,43.474,42.243,30.806,39.162,26.258,25.846,15.301,0.001,-0.015,-0.109,0.026,-0.083,-0.046,-0.064,272.232,284.001,7.473,15.593,22.192,26.994,24.856,66.422,51.183,303.207,274.538,46.131,32.845,161.226,178.533,278.653,10.300,12.000,23.700,30.000,27.600,66.700,53.000,
2021/03/29 12:57:00,3007.635,0.000,0.364,0.000,5.103,16.118,324.944,138.108,137.539,286.518,287.375,227.398,230.932,161.493,156.613,142.752,36.476,53.072,57.772,47.275,50.336,56.008,56.177,50.674,50.765,50.802,66.285,71.620,66.908,71.953,82.124,75.022,67.726,72.614,78.663,83.277,89.992,90.028,86.968,86.922,59.679,59.953,50.735,50.529,16.739,22.504,28.828,35.350,27.495,22.040,66.460,33.151,56.839,43.383,42.152,30.897,39.253,26.258,25.664,15.209,-0.008,-0.005,-0.108,0.033,-0.068,-0.031,-0.064,272.185,284.055,7.473,15.593,22.192,26.994,24.856,65.611,51.687,245.493,302.161,40.797,35.044,161.711,178.952,279.353,15.600,23.800,24.700,29.200,25.700,65.900,53.400,
2021/03/29 12:57:01,3007.635,0.000,0.364,0.000,5.103,16.118,324.716,138.108,137.790,286.518,287.375,227.398,230.932,161.493,156.361,143.004,36.476,53.096,57.870,47.206,50.336,56.008,56.177,50.674,50.765,50.885,66.309,71.703,66.932,72.036,82.124,75.022,67.726,72.614,78.663,83.277,89.951,90.124,86.991,87.003,59.704,60.036,50.759,50.612,14.556,22.959,28.153,33.437,27.768,22.495,66.278,33.242,56.839,43.474,42.243,30.806,39.071,26.167,25.846,15.118,-0.008,0.004,-0.098,0.021,-0.076,-0.040,-0.064,272.185,284.055,7.473,15.593,22.192,26.994,24.856,65.611,51.687,245.493,302.161,40.797,35.044,161.711,178.952,279.353,15.600,23.800,24.700,29.200,25.700,65.900,53.400,
2021/03/29 12:57:02,3007.477,0.000,0.364,0.000,5.066,16.118,324.697,138.130,137.790,286.774,287.375,227.419,230.932,161.515,156.613,142.982,36.476,53.096,57.772,47.275,50.336,56.030,56.253,50.696,50.787,50.802,66.309,71.620,66.932,72.014,82.124,75.044,67.726,72.636,78.728,83.298,89.951,90.028,86.991,86.922,59.704,60.014,50.692,50.590,16.648,23.961,29.888,35.714,27.586,21.949,66.278,33.242,56.748,43.565,42.334,30.897,39.071,26.258,25.664,15.209,-0.001,-0.001,-0.097,0.019,-0.076,-0.042,-0.064,272.127,283.991,7.473,15.593,22.192,26.994,24.856,65.611,51.687,245.493,302.161,40.797,35.044,161.711,178.952,279.353,15.600,23.800,24.700,29.200,25.700,65.900,53.400,
2021/03/29 12:57:03,3007.489,0.000,0.364,0.000,5.103,16.118,324.716,137.878,137.768,286.539,287.355,227.419,231.147,161.515,156.591,143.004,36.451,53.096,57.870,47.206,50.336,56.008,56.177,50.674,50.765,50.885,66.309,71.703,66.932,72.036,82.189,75.022,67.726,72.614,78.728,83.277,89.951,90.050,86.991,86.944,59.704,60.036,50.759,50.612,16.921,23.050,29.020,35.623,27.677,21.858,66.278,32.787,57.021,43.565,42.243,30.806,39.162,26.258,25.755,15.209,-0.016,-0.011,-0.106,0.014,-0.076,-0.039,-0.064,272.148,284.055,2.140,10.519,21.709,26.569,25.905,65.611,51.687,245.493,302.161,40.797,35.044,161.711,178.952,279.353,15.600,23.800,24.700,29.200,25.700,65.900,53.400,
2021/03/29 12:57:04,3007.432,0.000,0.364,0.000,5.103,16.118,324.697,138.130,137.539,286.774,287.375,227.419,230.932,161.515,156.613,142.982,36.476,53.096,57.772,47.275,50.336,56.030,56.177,50.696,50.787,50.863,66.309,71.681,66.866,72.014,82.124,75.044,67.726,72.636,78.728,83.298,90.016,90.028,86.991,86.981,59.704,59.953,50.692,50.590,16.739,20.773,28.635,34.439,27.586,22.040,66.460,32.878,56.930,43.565,42.152,30.806,39.071,26.167,25.755,15.301,-0.006,-0.005,-0.102,0.020,-0.079,-0.040,-0.064,272.126,283.991,2.140,10.519,21.709,26.569,25.905,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:05,3007.432,0.000,0.364,0.000,5.103,16.118,324.944,138.130,137.539,286.774,287.375,227.419,230.932,161.767,156.613,143.004,36.476,53.096,57.794,47.275,50.336,56.030,56.177,50.696,50.787,50.885,66.309,71.642,66.866,72.036,82.189,75.044,67.726,72.636,78.728,83.298,89.951,90.050,86.991,86.944,59.704,59.976,50.759,50.612,16.285,22.777,29.117,35.441,27.950,21.585,66.369,32.787,57.021,43.657,42.425,30.988,39.162,26.167,25.846,15.209,-0.003,-0.004,-0.102,0.024,-0.084,-0.054,-0.064,272.126,283.991,2.140,10.519,21.709,26.569,25.905,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:06,3007.629,0.000,0.364,0.000,5.103,16.118,324.944,138.108,137.790,286.753,287.611,227.633,231.167,161.493,156.613,143.004,36.476,53.096,57.772,47.275,50.336,56.030,56.177,50.696,50.787,50.802,66.309,71.681,66.866,72.014,82.189,75.044,67.726,72.636,78.728,83.298,89.951,90.028,86.991,86.981,59.704,59.953,50.759,50.590,17.558,24.144,29.599,35.077,28.041,22.495,66.551,33.060,57.203,43.748,42.607,31.170,39.162,26.258,25.755,15.209,0.001,-0.019,-0.105,0.022,-0.083,-0.044,-0.064,272.159,284.055,2.140,10.519,21.709,26.569,25.905,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:07,3007.629,0.000,0.364,0.000,5.103,16.118,324.944,138.108,137.517,286.753,287.355,227.398,231.147,161.745,156.591,143.004,36.451,53.096,57.772,47.275,50.336,56.030,56.253,50.696,50.787,50.863,66.309,71.681,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.590,17.558,23.597,29.020,36.808,28.223,22.313,66.733,32.878,57.112,43.748,42.334,31.079,39.162,26.167,25.755,15.118,-0.005,-0.007,-0.111,0.017,-0.063,-0.053,-0.064,272.159,284.055,2.140,10.519,21.709,26.569,25.905,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:08,3007.573,0.000,0.364,0.000,5.066,16.118,324.716,137.857,137.768,286.753,287.590,227.398,231.147,161.745,156.591,143.004,36.381,53.096,57.772,47.275,50.336,56.030,56.177,50.696,50.848,50.863,66.309,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.590,17.831,24.417,29.406,35.897,27.312,22.131,66.642,33.151,57.112,43.839,42.334,31.079,39.162,26.258,25.755,15.301,-0.005,0.003,-0.102,0.027,-0.073,-0.028,-0.064,272.179,283.991,2.140,10.519,21.709,26.569,25.905,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:09,3007.500,0.000,0.364,0.000,5.103,16.118,324.697,137.857,137.768,286.753,287.590,227.398,231.147,161.745,156.591,142.982,36.451,53.096,57.772,47.275,50.336,56.008,56.275,50.674,50.765,50.863,66.309,71.681,66.932,72.014,82.189,75.022,67.726,72.614,78.663,83.277,90.016,90.102,87.056,86.981,59.704,60.014,50.692,50.590,17.740,25.966,30.274,37.263,27.859,22.495,66.460,33.151,56.930,43.565,42.425,30.988,39.162,26.258,25.664,15.118,-0.001,0.005,-0.093,0.024,-0.076,-0.036,-0.064,272.206,284.001,5.646,13.553,20.679,30.254,25.330,66.025,50.955,232.595,299.002,44.440,30.039,160.376,178.438,278.464,7.700,13.500,23.700,28.600,26.500,66.200,52.900,
2021/03/29 12:57:10,3007.500,0.000,0.364,0.000,5.103,16.118,324.716,137.878,137.790,286.774,287.611,227.419,231.167,161.515,156.613,143.004,36.406,53.162,57.772,47.275,50.336,56.008,56.177,50.674,50.765,50.802,66.309,71.620,66.932,72.014,82.189,75.022,67.726,72.614,78.663,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.529,16.012,25.601,28.442,36.079,26.948,21.767,66.551,32.787,56.930,43.657,42.152,30.988,39.162,26.258,25.573,15.301,-0.007,-0.007,-0.103,0.013,-0.081,-0.046,-0.064,272.191,283.991,5.646,13.553,20.679,30.254,25.330,66.311,51.852,202.932,275.080,39.309,31.483,164.428,178.963,279.099,14.100,17.500,24.300,32.800,26.200,66.700,53.600,
2021/03/29 12:57:11,3007.466,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.768,286.774,287.590,227.419,231.147,161.767,156.591,143.004,36.451,53.096,57.772,47.275,50.336,56.030,56.199,50.696,50.787,50.802,66.309,71.620,66.866,72.014,82.189,75.044,67.726,72.636,78.663,83.298,90.016,89.969,86.991,86.922,59.704,59.953,50.692,50.529,17.103,28.243,29.310,37.628,27.586,22.951,66.824,33.242,57.021,43.748,42.243,31.079,39.253,26.258,25.755,15.118,-0.014,-0.011,-0.105,0.017,-0.078,-0.034,-0.064,272.217,284.050,5.646,13.553,20.679,30.254,25.330,66.311,51.852,202.932,275.080,39.309,31.483,164.428,178.963,279.099,14.100,17.500,24.300,32.800,26.200,66.700,53.600,
2021/03/29 12:57:12,3007.455,0.000,0.364,0.000,5.103,16.118,324.697,137.878,137.539,286.774,287.611,227.654,231.167,161.767,156.613,142.982,36.476,53.096,57.772,47.275,50.269,56.030,56.177,50.696,50.848,50.802,66.309,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.663,83.298,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.529,16.921,22.959,28.635,35.441,27.950,22.222,66.460,32.969,56.930,43.657,42.243,30.897,39.162,26.167,25.573,15.209,-0.016,-0.022,-0.117,0.022,-0.097,-0.065,-0.064,272.205,283.991,5.646,13.553,20.679,30.254,25.330,66.311,51.852,202.932,275.080,39.309,31.483,164.428,178.963,279.099,14.100,17.500,24.300,32.800,26.200,66.700,53.600,
2021/03/29 12:57:13,3007.506,0.000,0.364,0.000,5.103,16.118,324.716,137.878,137.517,287.008,287.590,227.654,231.147,161.767,156.843,143.004,36.451,53.096,57.847,47.275,50.269,56.105,56.177,50.696,50.787,50.863,66.375,71.681,66.866,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,86.991,86.922,59.704,60.014,50.692,50.590,17.103,20.681,31.334,36.716,27.677,21.767,66.642,32.878,56.839,43.657,42.425,30.897,39.162,26.258,25.937,15.209,-0.016,-0.037,-0.120,0.008,-0.096,-0.080,-0.064,272.193,284.050,5.646,13.553,20.679,30.254,25.330,66.311,51.852,202.932,275.080,39.309,31.483,164.428,178.963,279.099,14.100,17.500,24.300,32.800,26.200,66.700,53.600,
2021/03/29 12:57:14,3007.629,0.000,0.364,0.000,5.103,16.144,324.716,137.878,137.539,287.008,287.611,227.654,231.402,161.767,156.613,143.004,36.476,53.096,57.772,47.275,50.336,56.105,56.177,50.696,50.848,50.863,66.375,71.681,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,16.103,22.230,29.020,36.716,27.859,22.222,66.460,32.878,56.839,43.657,42.425,30.988,39.253,26.167,25.846,15.118,0.003,-0.006,-0.105,0.027,-0.075,-0.044,-0.064,272.212,284.055,5.300,13.019,20.366,27.663,25.742,66.311,51.852,202.932,275.080,39.309,31.483,164.428,178.963,279.099,14.100,17.500,24.300,32.800,26.200,66.700,53.600,
2021/03/29 12:57:15,3007.629,0.000,0.364,0.000,5.103,16.144,324.716,137.878,137.539,287.008,287.611,227.654,231.402,161.767,156.613,143.004,36.476,53.096,57.772,47.275,50.336,56.105,56.177,50.696,50.848,50.863,66.375,71.681,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,16.103,22.230,29.020,36.716,27.859,22.222,66.460,32.878,56.839,43.657,42.425,30.988,39.253,26.167,25.846,15.118,0.003,-0.006,-0.105,0.027,-0.075,-0.044,-0.064,272.212,284.055,5.300,13.019,20.366,27.663,25.742,67.115,51.229,211.891,273.082,38.220,37.657,164.452,178.805,278.984,14.700,29.700,22.900,31.300,26.400,67.400,53.000,
2021/03/29 12:57:16,3007.444,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.768,287.008,287.590,227.654,231.382,161.767,156.843,143.004,36.451,53.096,57.772,47.275,50.336,56.030,56.199,50.696,50.787,50.802,66.375,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.590,16.103,22.595,29.792,35.805,27.586,22.131,66.551,32.787,57.112,43.839,42.061,30.988,39.071,26.258,25.664,15.118,-0.004,0.006,-0.094,0.027,-0.072,-0.032,-0.064,272.193,284.050,5.300,13.019,20.366,27.663,25.742,67.115,51.229,211.891,273.082,38.220,37.657,164.452,178.805,278.984,14.700,29.700,22.900,31.300,26.400,67.400,53.000,
2021/03/29 12:57:17,3007.370,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.768,287.008,287.590,227.654,231.382,162.018,156.843,143.004,36.451,53.162,57.847,47.275,50.336,56.105,56.177,50.696,50.787,50.863,66.375,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,59.953,50.692,50.590,18.195,25.146,29.792,35.805,27.677,22.587,66.733,33.333,56.930,43.657,42.334,30.988,39.162,26.258,25.573,15.118,-0.002,-0.005,-0.098,0.019,-0.079,-0.045,-0.064,272.199,283.996,5.300,13.019,20.366,27.663,25.742,67.115,51.229,211.891,273.082,38.220,37.657,164.452,178.805,278.984,14.700,29.700,22.900,31.300,26.400,67.400,53.000,
2021/03/29 12:57:18,3007.359,0.000,0.364,0.000,5.066,16.118,324.944,137.878,137.790,287.008,287.611,227.654,231.402,162.018,156.864,143.256,36.476,53.162,57.772,47.275,50.336,56.030,56.199,50.696,50.787,50.802,66.309,71.620,66.932,71.953,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.848,59.704,59.953,50.759,50.529,14.465,23.506,27.767,34.803,27.312,21.949,66.824,32.969,57.203,43.839,42.698,31.170,39.162,26.258,25.755,15.209,-0.005,-0.003,-0.099,0.025,-0.069,-0.045,-0.064,272.198,283.996,9.708,12.936,23.622,31.566,24.698,67.115,51.229,211.891,273.082,38.220,37.657,164.452,178.805,278.984,14.700,29.700,22.900,31.300,26.400,67.400,53.000,
2021/03/29 12:57:19,3007.246,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.790,287.008,287.611,227.654,231.402,162.018,156.864,143.234,36.476,53.162,57.772,47.275,50.336,56.008,56.253,50.674,50.826,50.802,66.309,71.620,66.932,72.014,82.189,74.962,67.726,72.614,78.728,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.529,18.377,26.239,30.370,35.805,27.677,22.860,66.551,33.151,56.748,43.657,42.152,31.079,39.162,26.258,25.664,15.118,-0.018,-0.015,-0.110,0.010,-0.083,-0.050,-0.064,272.211,284.055,9.708,12.936,23.622,31.566,24.698,66.422,51.411,214.509,289.416,36.045,34.546,161.345,178.533,278.839,12.300,16.100,25.800,33.000,25.400,66.700,53.200,
2021/03/29 12:57:20,3007.354,0.000,0.364,0.000,5.103,16.144,324.924,137.857,137.768,286.988,287.590,227.633,231.382,161.996,156.843,143.234,36.451,53.096,57.847,47.275,50.269,56.030,56.275,50.696,50.787,50.863,66.309,71.681,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,60.014,50.759,50.590,16.194,22.230,29.213,35.350,27.677,21.858,66.733,32.969,57.112,43.839,42.516,31.079,39.162,26.258,25.755,15.209,-0.003,-0.010,-0.102,0.034,-0.090,-0.054,-0.064,272.226,284.055,9.708,12.936,23.622,31.566,24.698,66.422,51.411,214.509,289.416,36.045,34.546,161.345,178.533,278.839,12.300,16.100,25.800,33.000,25.400,66.700,53.200,
2021/03/29 12:57:21,3007.427,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.790,287.008,287.846,227.654,231.402,162.018,156.864,143.004,36.476,53.096,57.870,47.275,50.269,56.030,56.253,50.772,50.848,50.885,66.309,71.703,66.932,72.036,82.189,75.044,67.726,72.636,78.728,83.357,90.016,90.050,87.056,86.944,59.704,60.036,50.759,50.612,18.832,24.508,28.828,35.988,27.950,22.222,66.916,32.969,56.839,43.748,42.516,31.170,39.162,26.258,25.755,15.209,0.001,-0.018,-0.104,0.025,-0.080,-0.057,-0.064,272.187,284.055,9.708,12.936,23.622,31.566,24.698,66.422,51.411,214.509,289.416,36.045,34.546,161.345,178.533,278.839,12.300,16.100,25.800,33.000,25.400,66.700,53.200,
2021/03/29 12:57:22,3007.427,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.539,287.008,287.846,227.654,231.402,162.018,156.864,143.256,36.476,53.096,57.772,47.275,50.269,56.030,56.275,50.696,50.848,50.863,66.309,71.620,66.932,71.953,82.189,75.044,67.726,72.636,78.728,83.298,90.016,90.028,86.991,86.922,59.704,59.953,50.759,50.590,15.648,22.595,29.599,36.990,27.312,23.224,66.733,33.151,56.839,43.748,42.425,31.170,39.071,26.258,25.664,15.118,-0.005,-0.029,-0.117,0.019,-0.087,-0.057,-0.064,272.187,284.055,9.708,12.936,23.622,31.566,24.698,66.422,51.411,214.509,289.416,36.045,34.546,161.345,178.533,278.839,12.300,16.100,25.800,33.000,25.400,66.700,53.200,
