Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:57:23,3007.477,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.790,287.008,287.846,227.654,231.402,162.018,156.864,143.256,36.476,53.162,57.847,47.344,50.269,56.030,56.177,50.696,50.848,50.863,66.375,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,17.558,26.786,28.153,36.716,27.404,22.678,67.007,33.151,56.930,43.839,42.243,31.079,39.162,26.258,25.755,15.209,-0.007,0.001,-0.106,0.034,-0.068,-0.025,-0.064,272.224,283.996,5.632,16.651,18.250,30.413,25.360,66.422,51.411,214.509,289.416,36.045,34.546,161.345,178.533,278.839,12.300,16.100,25.800,33.000,25.400,66.700,53.200,
2021/03/29 12:57:24,3007.410,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.539,287.008,287.846,227.889,231.638,162.018,156.864,143.256,36.476,53.162,57.772,47.275,50.269,56.030,56.199,50.696,50.848,50.802,66.375,71.620,66.866,71.953,82.189,75.044,67.726,72.636,78.728,83.298,90.016,89.969,87.056,86.922,59.704,59.953,50.759,50.529,16.830,24.144,28.442,36.625,27.950,21.767,67.098,32.969,56.930,43.839,42.243,30.988,39.071,26.167,25.755,15.209,-0.009,-0.006,-0.101,0.019,-0.083,-0.046,-0.064,272.239,284.114,5.632,16.651,18.250,30.413,25.360,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:25,3007.365,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.790,287.008,287.846,227.889,231.402,162.018,156.864,143.256,36.476,53.162,57.772,47.275,50.336,56.030,56.253,50.772,50.848,50.802,66.309,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.357,90.016,89.969,87.056,86.922,59.704,59.953,50.759,50.590,16.648,23.779,29.117,36.443,27.950,22.587,66.824,33.242,56.930,43.748,42.516,31.353,39.071,26.258,25.664,15.209,-0.001,-0.006,-0.094,0.017,-0.080,-0.040,-0.064,272.237,284.114,5.632,16.651,18.250,30.413,25.360,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:26,3007.252,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.790,287.008,287.846,227.889,231.402,162.018,156.864,143.234,36.476,53.162,57.870,47.275,50.336,56.105,56.253,50.772,50.848,50.885,66.309,71.703,66.932,72.097,82.189,75.044,67.726,72.712,78.728,83.298,90.016,90.050,86.991,87.003,59.704,60.036,50.759,50.673,15.830,25.784,28.635,34.894,27.404,22.131,66.733,33.060,57.021,43.748,42.607,31.079,39.071,26.167,25.846,15.301,-0.008,-0.006,-0.100,0.021,-0.063,-0.047,-0.064,272.323,284.060,5.632,16.651,18.250,30.413,25.360,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:27,3007.252,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.790,287.008,287.846,227.889,231.402,162.018,156.864,143.234,36.476,53.162,57.870,47.275,50.336,56.105,56.253,50.772,50.848,50.885,66.309,71.703,66.932,72.097,82.189,75.044,67.726,72.712,78.728,83.298,90.016,90.050,86.991,87.003,59.704,60.036,50.759,50.673,15.830,25.784,28.635,34.894,27.404,22.131,66.733,33.060,57.021,43.748,42.607,31.079,39.071,26.167,25.846,15.301,-0.008,-0.006,-0.100,0.021,-0.063,-0.047,-0.064,272.323,284.060,5.632,16.651,18.250,30.413,25.360,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:28,3007.275,0.000,0.364,0.000,5.103,16.144,324.697,137.857,137.517,287.223,288.061,227.868,231.617,162.248,156.843,143.234,36.451,53.096,57.772,47.275,50.269,56.030,56.253,50.772,50.848,50.863,66.375,71.620,66.866,71.953,82.189,74.984,67.726,72.636,78.728,83.298,90.016,89.969,87.056,86.922,59.704,59.953,50.759,50.590,18.013,24.417,28.828,36.170,27.677,22.587,66.824,32.696,56.748,43.748,42.152,30.988,39.162,26.258,25.573,15.209,-0.002,-0.008,-0.101,0.032,-0.087,-0.048,-0.064,272.276,284.114,5.632,16.651,18.250,30.413,25.360,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:29,3007.387,0.000,0.364,0.000,5.103,16.118,324.944,137.857,137.539,286.988,287.846,228.103,231.638,162.248,157.116,143.256,36.476,53.162,57.930,47.275,50.269,56.030,56.275,50.772,50.848,50.960,66.375,71.703,66.932,72.097,82.189,75.044,67.726,72.712,78.728,83.357,90.016,90.124,87.056,87.003,59.704,60.036,50.759,50.673,15.284,22.959,29.310,34.803,27.950,22.951,66.733,33.151,56.839,43.748,42.334,30.988,39.071,26.258,25.664,15.209,0.002,-0.018,-0.106,0.025,-0.084,-0.054,-0.064,272.316,284.055,2.953,11.734,21.552,27.958,24.954,67.829,51.450,186.116,258.218,33.603,29.768,167.937,178.310,278.382,13.300,21.600,21.300,32.400,26.000,68.100,53.100,
2021/03/29 12:57:30,3007.387,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.539,287.243,288.081,227.889,231.638,162.270,157.116,143.234,36.476,53.162,57.870,47.275,50.336,56.030,56.253,50.696,50.848,50.885,66.375,71.703,66.866,72.036,82.189,74.984,67.726,72.636,78.728,83.298,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.673,16.648,22.595,29.599,36.170,28.041,22.222,66.916,32.878,56.839,43.657,42.334,31.170,39.071,26.076,25.664,15.118,0.003,-0.010,-0.106,0.028,-0.079,-0.044,-0.064,272.316,284.055,2.953,11.734,21.552,27.958,24.954,67.115,51.114,241.699,287.354,38.784,33.179,162.509,178.805,278.891,10.400,14.700,23.600,29.500,25.600,67.500,52.800,
2021/03/29 12:57:31,3007.506,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.243,288.081,227.889,231.638,162.270,157.116,143.256,36.476,53.162,57.772,47.275,50.336,56.030,56.253,50.772,50.848,50.802,66.375,71.620,66.932,71.953,82.189,74.984,67.726,72.636,78.728,83.298,90.016,89.969,87.056,86.922,59.704,59.953,50.759,50.529,15.830,21.957,29.599,34.894,27.586,21.858,66.824,32.696,57.021,44.021,42.425,31.261,39.071,26.167,25.664,15.118,-0.009,-0.004,-0.105,0.032,-0.068,-0.031,-0.064,272.297,284.119,2.953,11.734,21.552,27.958,24.954,67.115,51.114,241.699,287.354,38.784,33.179,162.509,178.805,278.891,10.400,14.700,23.600,29.500,25.600,67.500,52.800,
2021/03/29 12:57:32,3007.460,0.000,0.364,0.000,5.103,16.118,324.944,137.857,137.768,287.223,288.061,227.868,231.617,162.248,157.094,143.256,36.451,53.162,57.847,47.344,50.336,56.008,56.275,50.750,50.826,50.802,66.375,71.620,66.932,72.014,82.189,75.022,67.726,72.614,78.728,83.277,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,19.378,25.875,29.888,36.534,28.132,22.404,66.733,33.060,57.021,43.839,42.516,31.261,39.253,26.258,25.664,15.209,-0.013,-0.001,-0.102,0.016,-0.078,-0.045,-0.064,272.290,284.114,2.953,11.734,21.552,27.958,24.954,67.115,51.114,241.699,287.354,38.784,33.179,162.509,178.805,278.891,10.400,14.700,23.600,29.500,25.600,67.500,52.800,
2021/03/29 12:57:33,3007.410,0.000,0.364,0.000,5.103,16.144,324.944,137.857,137.790,287.223,288.081,228.103,231.638,162.248,157.116,143.256,36.476,53.162,57.870,47.275,50.336,56.030,56.253,50.772,50.848,50.885,66.375,71.703,66.932,72.036,82.189,75.044,67.726,72.636,78.728,83.357,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.612,17.649,25.510,28.635,36.534,27.859,22.313,66.916,32.878,56.839,43.930,42.516,31.353,39.071,26.258,25.755,15.301,-0.005,-0.006,-0.100,0.014,-0.080,-0.048,-0.064,272.297,284.119,4.245,12.259,21.856,27.208,24.645,67.115,51.114,241.699,287.354,38.784,33.179,162.509,178.805,278.891,10.400,14.700,23.600,29.500,25.600,67.500,52.800,
2021/03/29 12:57:34,3007.432,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.539,287.243,288.081,227.889,231.638,162.270,157.116,143.234,36.476,53.096,57.847,47.344,50.336,56.030,56.275,50.772,50.848,50.863,66.309,71.681,66.932,72.014,82.189,74.984,67.726,72.636,78.728,83.357,90.016,90.028,86.991,86.922,59.704,60.014,50.759,50.590,17.922,26.604,29.310,35.988,27.677,22.678,66.916,33.242,56.839,43.839,42.243,31.079,39.071,26.167,25.664,15.209,-0.015,-0.007,-0.105,0.015,-0.065,-0.053,-0.064,272.276,284.173,4.245,12.259,21.856,27.208,24.645,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:35,3007.421,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.243,288.081,228.124,231.638,162.270,157.116,143.256,36.476,53.096,57.847,47.344,50.336,56.030,56.253,50.772,50.848,50.863,66.375,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.663,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,17.831,23.688,28.924,36.079,27.677,21.676,67.007,32.969,56.930,44.021,42.243,31.170,39.162,26.167,25.755,15.301,-0.015,-0.011,-0.109,0.012,-0.083,-0.049,-0.064,272.297,284.109,4.245,12.259,21.856,27.208,24.645,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:36,3007.393,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.539,287.243,288.081,228.124,231.638,162.270,157.116,143.256,36.476,53.162,57.847,47.275,50.336,56.030,56.177,50.696,50.848,50.802,66.375,71.620,66.932,72.014,82.189,74.984,67.726,72.636,78.728,83.298,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,17.103,23.779,28.731,35.805,27.130,21.949,67.007,33.060,56.839,43.930,42.152,30.988,39.162,26.167,25.755,15.118,0.002,0.002,-0.097,0.035,-0.079,-0.047,-0.064,272.291,284.173,4.245,12.259,21.856,27.208,24.645,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:37,3007.427,0.000,0.364,0.000,5.103,16.144,324.716,137.878,137.517,287.243,288.061,228.124,231.617,162.270,157.094,143.256,36.451,53.162,57.794,47.344,50.336,56.030,56.275,50.696,50.848,50.885,66.309,71.642,66.932,71.976,82.189,74.984,67.726,72.636,78.728,83.298,89.951,90.050,87.056,86.944,59.704,59.976,50.759,50.612,17.194,25.237,29.406,35.988,27.768,22.040,66.916,33.151,56.748,43.748,42.152,31.170,39.071,26.167,25.664,15.118,-0.007,-0.028,-0.113,0.017,-0.089,-0.055,-0.064,272.290,284.173,4.245,12.259,21.856,27.208,24.645,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:38,3007.460,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.539,287.243,288.081,228.124,231.873,162.270,157.116,143.256,36.476,53.162,57.870,47.344,50.336,56.030,56.275,50.772,50.848,50.824,66.375,71.703,66.932,72.036,82.189,75.044,67.726,72.636,78.728,83.357,90.016,90.124,87.056,86.944,59.704,59.976,50.825,50.612,17.285,24.417,29.503,36.716,27.859,22.587,66.824,32.787,56.839,43.748,42.425,31.261,39.071,26.167,25.573,15.209,-0.004,-0.016,-0.112,0.019,-0.072,-0.054,-0.064,272.336,284.119,4.245,12.259,21.856,27.208,24.645,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:39,3007.455,0.000,0.364,0.000,5.066,16.118,324.944,137.878,137.539,287.243,288.081,227.889,231.873,162.521,157.116,143.256,36.476,53.162,57.772,47.344,50.336,56.030,56.275,50.772,50.848,50.863,66.309,71.620,66.932,72.014,82.124,75.044,67.726,72.636,78.728,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,18.377,24.690,29.888,35.623,28.769,22.860,66.824,33.060,56.839,44.021,42.152,31.170,39.253,26.258,25.937,15.118,-0.003,0.008,-0.099,0.032,-0.067,-0.021,-0.064,272.350,284.178,6.736,15.988,20.555,31.705,25.207,66.627,51.229,223.091,275.618,40.175,33.456,163.256,178.366,278.984,10.800,19.700,24.900,29.800,25.400,66.900,53.000,
2021/03/29 12:57:40,3007.455,0.000,0.364,0.000,5.066,16.118,324.944,137.878,137.539,287.243,288.081,227.889,231.873,162.521,157.116,143.256,36.476,53.162,57.772,47.344,50.336,56.030,56.275,50.772,50.848,50.863,66.309,71.620,66.932,72.014,82.124,75.044,67.726,72.636,78.728,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,18.377,24.690,29.888,35.623,28.769,22.860,66.824,33.060,56.839,44.021,42.152,31.170,39.253,26.258,25.937,15.118,-0.003,0.008,-0.099,0.032,-0.067,-0.021,-0.064,272.350,284.178,6.736,15.988,20.555,31.705,25.207,66.824,51.229,229.214,282.645,34.695,34.592,164.585,178.457,278.984,12.000,23.400,23.000,33.500,25.900,67.100,53.000,
2021/03/29 12:57:41,3007.263,0.000,0.364,0.000,5.103,16.144,324.924,137.878,137.539,287.243,288.081,228.124,231.873,162.521,157.116,143.234,36.476,53.162,57.847,47.275,50.336,56.030,56.253,50.696,50.848,50.863,66.309,71.681,66.932,72.014,82.189,74.984,67.726,72.636,78.728,83.298,89.951,90.028,87.056,86.922,59.704,60.014,50.759,50.590,16.376,22.777,28.731,35.897,27.859,22.404,67.462,33.333,56.839,43.839,42.152,31.079,39.162,26.167,25.846,15.209,-0.006,-0.007,-0.101,0.011,-0.083,-0.046,-0.064,272.316,284.173,6.736,15.988,20.555,31.705,25.207,66.824,51.229,229.214,282.645,34.695,34.592,164.585,178.457,278.984,12.000,23.400,23.000,33.500,25.900,67.100,53.000,
2021/03/29 12:57:42,3007.263,0.000,0.364,0.000,5.103,16.118,324.944,137.878,137.539,287.243,288.081,228.124,231.873,162.521,157.368,143.256,36.476,53.162,57.870,47.344,50.336,56.030,56.253,50.772,50.848,50.885,66.309,71.703,66.932,72.036,82.189,75.044,67.726,72.636,78.728,83.298,89.951,90.124,86.991,87.003,59.704,59.976,50.759,50.673,17.285,23.050,29.213,35.805,27.586,23.133,67.280,33.060,56.839,43.839,42.425,31.261,39.162,26.258,25.664,15.118,-0.009,-0.006,-0.100,0.020,-0.068,-0.039,-0.064,272.316,284.173,6.736,15.988,20.555,31.705,25.207,66.824,51.229,229.214,282.645,34.695,34.592,164.585,178.457,278.984,12.000,23.400,23.000,33.500,25.900,67.100,53.000,
2021/03/29 12:57:43,3007.376,0.000,0.364,0.000,5.103,16.144,324.924,137.878,137.539,287.243,288.081,228.124,231.873,162.521,157.116,143.486,36.476,53.162,57.870,47.344,50.336,56.030,56.253,50.772,50.848,50.885,66.309,71.703,66.932,72.036,82.189,75.044,67.726,72.636,78.728,83.357,89.951,90.050,86.991,87.003,59.704,59.976,50.759,50.612,17.649,23.779,27.960,35.259,28.132,22.951,67.371,33.424,57.021,43.930,42.334,31.261,39.162,26.258,25.846,15.209,-0.004,-0.004,-0.100,0.035,-0.076,-0.036,-0.064,272.337,284.236,6.736,15.988,20.555,31.705,25.207,66.824,51.229,229.214,282.645,34.695,34.592,164.585,178.457,278.984,12.000,23.400,23.000,33.500,25.900,67.100,53.000,
2021/03/29 12:57:44,3007.376,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.478,288.081,228.359,231.873,162.521,157.368,143.256,36.476,53.162,57.847,47.275,50.336,56.008,56.275,50.674,50.826,50.885,66.309,71.620,66.932,72.014,82.189,74.962,67.726,72.614,78.728,83.336,89.951,90.028,86.991,87.003,59.704,59.953,50.759,50.590,17.376,22.868,28.924,35.350,27.312,22.222,67.189,33.060,57.021,43.930,42.243,31.170,39.162,26.167,25.755,15.118,-0.002,-0.005,-0.101,0.027,-0.087,-0.049,-0.064,272.337,284.236,6.736,15.988,20.555,31.705,25.207,66.824,51.229,229.214,282.645,34.695,34.592,164.585,178.457,278.984,12.000,23.400,23.000,33.500,25.900,67.100,53.000,
2021/03/29 12:57:45,3007.365,0.000,0.364,0.000,5.103,16.144,324.924,137.878,137.539,287.478,288.316,228.359,231.873,162.521,157.368,143.486,36.476,53.162,57.772,47.344,50.269,56.030,56.177,50.696,50.848,50.802,66.375,71.620,66.932,71.953,82.189,74.984,67.726,72.636,78.728,83.357,89.951,89.969,86.991,86.848,59.704,59.893,50.759,50.529,18.650,25.966,29.213,35.988,28.132,22.769,67.098,33.151,56.657,43.839,42.152,31.079,39.071,26.076,25.755,15.118,-0.004,-0.032,-0.116,0.020,-0.090,-0.055,-0.064,272.350,284.119,9.646,11.161,22.304,32.396,25.046,66.209,51.884,250.626,282.417,39.542,31.237,161.131,179.048,279.317,13.200,15.400,24.700,34.100,25.900,66.500,53.600,
2021/03/29 12:57:46,3007.410,0.000,0.364,0.000,5.103,16.118,324.924,137.878,137.539,287.478,288.316,228.124,232.108,162.772,157.368,143.486,36.476,53.162,57.870,47.275,50.336,56.030,56.275,50.772,50.848,50.824,66.309,71.642,66.932,72.036,82.189,74.984,67.726,72.636,78.728,83.357,89.951,90.050,86.991,86.944,59.704,59.976,50.759,50.612,17.194,24.052,28.346,36.625,27.859,22.222,67.462,33.333,56.748,43.748,42.243,31.079,39.071,26.258,25.755,15.118,-0.008,-0.009,-0.114,0.016,-0.063,-0.058,-0.064,272.343,284.173,9.646,11.161,22.304,32.396,25.046,66.209,51.884,250.626,282.417,39.542,31.237,161.131,179.048,279.317,13.200,15.400,24.700,34.100,25.900,66.500,53.600,
2021/03/29 12:57:47,3007.410,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.478,288.316,228.124,232.108,162.521,157.368,143.508,36.476,53.162,57.847,47.275,50.336,56.008,56.253,50.750,50.826,50.802,66.309,71.620,66.932,72.014,82.189,74.962,67.726,72.614,78.728,83.277,89.951,89.969,86.991,86.922,59.704,59.893,50.759,50.529,16.830,24.326,30.081,36.808,27.130,22.131,67.007,33.242,56.930,43.839,42.425,31.261,39.071,26.167,25.664,15.118,-0.004,0.007,-0.099,0.026,-0.072,-0.030,-0.064,272.343,284.173,9.646,11.161,22.304,32.396,25.046,66.209,51.884,250.626,282.417,39.542,31.237,161.131,179.048,279.317,13.200,15.400,24.700,34.100,25.900,66.500,53.600,
2021/03/29 12:57:48,3007.297,0.000,0.364,0.000,5.103,16.118,324.924,137.857,137.539,287.458,288.316,228.103,232.108,162.499,157.368,143.486,36.476,53.162,57.847,47.344,50.336,56.030,56.199,50.772,50.848,50.863,66.309,71.620,66.866,72.014,82.189,74.984,67.726,72.636,78.728,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.529,17.194,24.144,28.731,34.894,28.132,22.131,67.462,33.151,57.021,43.839,42.425,31.170,39.162,26.258,25.755,15.118,0.004,0.005,-0.091,0.024,-0.076,-0.034,-0.064,272.317,284.114,5.201,9.876,20.819,28.675,25.712,66.209,51.884,250.626,282.417,39.542,31.237,161.131,179.048,279.317,13.200,15.400,24.700,34.100,25.900,66.500,53.600,
2021/03/29 12:57:49,3007.297,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.478,288.316,228.359,232.108,162.772,157.368,143.256,36.476,53.162,57.847,47.275,50.336,56.008,56.275,50.750,50.826,50.863,66.309,71.681,66.932,72.014,82.189,75.022,67.726,72.614,78.728,83.277,89.951,90.028,87.056,86.922,59.704,59.953,50.759,50.590,16.103,22.048,28.346,34.894,28.041,22.222,67.189,33.151,57.112,43.839,42.607,31.261,39.162,26.167,25.755,15.118,-0.009,-0.018,-0.108,0.013,-0.089,-0.053,-0.064,272.317,284.114,5.201,9.876,20.819,28.675,25.712,66.611,51.534,271.102,285.866,39.348,31.306,162.340,178.968,278.256,10.900,17.000,23.300,31.200,26.400,67.000,53.300,
2021/03/29 12:57:50,3007.241,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.478,288.316,228.359,232.108,162.772,157.368,143.256,36.476,53.162,57.908,47.275,50.336,56.105,56.275,50.772,50.848,50.863,66.309,71.681,66.866,72.014,82.189,75.044,67.726,72.636,78.728,83.357,89.951,90.028,87.056,86.981,59.704,59.953,50.759,50.590,17.285,23.597,28.442,35.259,28.496,22.678,67.280,33.060,56.839,43.839,42.152,30.988,39.162,26.167,25.846,15.209,-0.013,-0.011,-0.104,0.017,-0.077,-0.033,-0.064,272.350,284.119,5.201,9.876,20.819,28.675,25.712,66.611,51.534,271.102,285.866,39.348,31.306,162.340,178.968,278.256,10.900,17.000,23.300,31.200,26.400,67.000,53.300,
2021/03/29 12:57:51,3007.314,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.478,288.316,228.359,232.108,162.772,157.368,143.508,36.476,53.162,57.847,47.344,50.336,56.105,56.253,50.772,50.848,50.863,66.309,71.620,66.932,72.014,82.189,75.044,67.726,72.636,78.728,83.357,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.590,16.012,24.599,28.924,36.170,27.404,22.404,66.916,33.515,57.112,43.930,42.334,31.079,38.980,26.167,25.664,15.118,-0.002,0.004,-0.099,0.043,-0.075,-0.036,-0.064,272.336,284.119,5.201,9.876,20.819,28.675,25.712,66.611,51.534,271.102,285.866,39.348,31.306,162.340,178.968,278.256,10.900,17.000,23.300,31.200,26.400,67.000,53.300,
2021/03/29 12:57:52,3007.263,0.000,0.364,0.000,5.103,16.118,324.944,137.627,137.517,287.478,288.296,228.359,232.087,162.772,157.346,143.508,36.451,53.162,57.847,47.275,50.360,56.105,56.253,50.772,50.908,50.863,66.309,71.620,66.932,72.014,82.213,75.044,67.750,72.636,78.752,83.357,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.590,17.103,25.419,29.985,35.259,27.859,23.406,67.280,33.424,57.021,43.930,42.516,31.353,39.071,26.167,25.755,15.118,0.008,-0.004,-0.093,0.035,-0.078,-0.046,-0.064,272.355,284.114,5.201,9.876,20.819,28.675,25.712,66.611,51.534,271.102,285.866,39.348,31.306,162.340,178.968,278.256,10.900,17.000,23.300,31.200,26.400,67.000,53.300,
2021/03/29 12:57:53,3007.263,0.000,0.364,0.000,5.103,16.118,324.944,137.627,137.517,287.478,288.296,228.359,232.087,162.772,157.346,143.508,36.451,53.162,57.847,47.275,50.360,56.105,56.253,50.772,50.908,50.863,66.309,71.620,66.932,72.014,82.213,75.044,67.750,72.636,78.752,83.357,89.951,90.028,86.991,86.922,59.704,59.953,50.759,50.590,17.103,25.419,29.985,35.259,27.859,23.406,67.280,33.424,57.021,43.930,42.516,31.353,39.071,26.167,25.755,15.118,0.008,-0.004,-0.093,0.035,-0.078,-0.046,-0.064,272.355,284.114,5.201,9.876,20.819,28.675,25.712,66.611,51.534,271.102,285.866,39.348,31.306,162.340,178.968,278.256,10.900,17.000,23.300,31.200,26.400,67.000,53.300,
2021/03/29 12:57:54,3007.511,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.478,288.316,228.359,232.108,162.772,157.368,143.508,36.476,53.187,57.870,47.275,50.336,56.105,56.253,50.772,50.848,50.885,66.333,71.642,66.956,72.036,82.189,74.984,67.726,72.636,78.728,83.357,89.975,90.050,87.080,86.944,59.728,59.976,50.783,50.612,18.650,26.239,29.117,36.716,28.041,22.587,67.098,33.151,57.203,44.112,42.425,31.170,39.162,26.167,25.846,15.209,0.005,0.010,-0.097,0.039,-0.054,-0.025,-0.064,272.381,284.114,6.053,6.100,23.810,28.714,25.726,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:57:55,3007.539,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.713,288.316,228.359,232.343,162.772,157.619,143.508,36.476,53.162,57.847,47.344,50.336,56.105,56.275,50.772,50.848,50.863,66.309,71.681,66.932,72.014,82.189,74.984,67.726,72.636,78.728,83.357,89.951,90.028,87.056,86.981,59.704,59.953,50.759,50.590,20.378,27.423,29.117,38.448,27.586,23.315,67.371,33.607,56.657,43.930,42.243,30.988,39.162,26.167,25.755,15.118,-0.001,0.011,-0.093,0.029,-0.069,-0.028,-0.064,272.402,284.178,6.053,6.100,23.810,28.714,25.726,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:57:56,3007.438,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.517,287.713,288.296,228.359,232.323,163.024,157.597,143.508,36.451,53.162,57.930,47.344,50.336,56.030,56.275,50.772,50.848,50.885,66.375,71.703,66.932,72.097,82.189,74.984,67.726,72.636,78.728,83.357,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.673,17.012,24.690,29.599,36.170,27.495,22.495,67.553,33.333,57.021,44.021,42.061,30.988,38.980,26.258,25.846,15.301,-0.001,-0.006,-0.096,0.019,-0.079,-0.043,-0.064,272.370,284.231,6.053,6.100,23.810,28.714,25.726,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:57:57,3007.494,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.478,288.551,228.594,232.343,163.024,157.619,143.508,36.476,53.162,57.847,47.275,50.336,56.030,56.275,50.772,50.908,50.863,66.309,71.681,66.932,72.014,82.189,74.984,67.726,72.712,78.793,83.357,90.016,90.028,87.056,86.922,59.704,59.953,50.759,50.590,17.649,24.964,29.310,36.625,27.859,23.224,67.462,33.424,57.203,44.021,42.425,31.170,39.162,26.167,26.028,15.118,-0.009,-0.015,-0.105,0.019,-0.078,-0.054,-0.064,272.409,284.231,6.053,6.100,23.810,28.714,25.726,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:57:58,3007.500,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.517,287.478,288.296,228.359,232.323,163.024,157.346,143.508,36.451,53.162,57.847,47.344,50.336,56.105,56.313,50.772,50.848,50.863,66.309,71.681,66.932,72.075,82.189,75.044,67.726,72.712,78.793,83.357,89.951,90.028,86.991,86.981,59.770,60.014,50.759,50.590,16.103,24.508,29.503,36.443,26.948,22.404,67.371,33.151,56.930,43.839,42.243,31.079,38.980,26.258,25.664,15.118,-0.003,-0.004,-0.103,0.037,-0.084,-0.044,-0.064,272.400,284.290,5.604,8.228,22.203,24.881,25.838,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:57:59,3007.500,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.517,287.478,288.296,228.359,232.323,163.024,157.346,143.508,36.451,53.162,57.847,47.344,50.336,56.105,56.313,50.772,50.848,50.863,66.309,71.681,66.932,72.075,82.189,75.044,67.726,72.712,78.793,83.357,89.951,90.028,86.991,86.981,59.770,60.014,50.759,50.590,16.103,24.508,29.503,36.443,26.948,22.404,67.371,33.151,56.930,43.839,42.243,31.079,38.980,26.258,25.664,15.118,-0.003,-0.004,-0.103,0.037,-0.084,-0.044,-0.064,272.400,284.290,5.604,8.228,22.203,24.881,25.838,66.324,51.608,262.405,270.000,41.254,35.074,159.522,178.445,278.805,10.300,16.200,26.000,31.400,26.400,66.600,53.300,
2021/03/29 12:58:00,3007.500,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.713,288.551,228.359,232.343,162.772,157.619,143.508,36.476,53.162,57.908,47.344,50.336,56.105,56.313,50.833,50.908,50.938,66.309,71.681,66.932,72.075,82.189,75.044,67.726,72.636,78.728,83.357,90.016,90.102,87.056,86.981,59.704,60.014,50.759,50.650,18.559,25.419,30.274,35.988,28.223,22.678,67.007,33.151,57.112,43.930,42.334,31.170,39.071,26.167,25.664,15.118,0.005,-0.016,-0.100,0.031,-0.083,-0.054,-0.064,272.400,284.290,5.604,8.228,22.203,24.881,25.838,67.521,51.365,267.955,290.638,40.433,32.860,160.794,178.557,278.509,12.800,14.300,25.200,26.600,26.800,67.800,53.100,
2021/03/29 12:58:01,3007.489,0.000,0.364,0.000,5.066,16.144,324.944,137.605,137.539,287.693,288.551,228.573,232.343,163.002,157.619,143.508,36.476,53.187,57.930,47.344,50.336,56.030,56.335,50.772,50.908,50.885,66.399,71.703,66.956,72.097,82.189,74.984,67.726,72.636,78.728,83.298,90.039,90.050,87.080,87.003,59.728,60.036,50.783,50.673,17.922,24.235,28.249,35.714,27.768,22.678,67.553,33.424,56.930,43.748,42.152,30.988,39.071,26.167,25.755,15.209,0.001,-0.017,-0.109,0.025,-0.083,-0.048,-0.064,272.376,284.236,5.604,8.228,22.203,24.881,25.838,67.521,51.365,267.955,290.638,40.433,32.860,160.794,178.557,278.509,12.800,14.300,25.200,26.600,26.800,67.800,53.100,
2021/03/29 12:58:02,3007.489,0.000,0.364,0.000,5.066,16.144,324.944,137.605,137.539,287.693,288.551,228.573,232.343,163.002,157.619,143.508,36.476,53.187,57.930,47.344,50.336,56.030,56.335,50.772,50.908,50.885,66.399,71.703,66.956,72.097,82.189,74.984,67.726,72.636,78.728,83.298,90.039,90.050,87.080,87.003,59.728,60.036,50.783,50.673,17.922,24.235,28.249,35.714,27.768,22.678,67.553,33.424,56.930,43.748,42.152,30.988,39.071,26.167,25.755,15.209,0.001,-0.017,-0.109,0.025,-0.083,-0.048,-0.064,272.376,284.236,5.604,8.228,22.203,24.881,25.838,67.521,51.365,267.955,290.638,40.433,32.860,160.794,178.557,278.509,12.800,14.300,25.200,26.600,26.800,67.800,53.100,
2021/03/29 12:58:03,3007.376,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.713,288.551,228.594,232.343,163.024,157.619,143.508,36.545,53.162,57.870,47.344,50.336,56.105,56.335,50.772,50.848,50.885,66.375,71.703,66.932,72.036,82.189,74.984,67.726,72.636,78.728,83.298,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.612,16.012,24.690,29.695,36.079,27.677,23.042,67.280,32.878,57.021,44.112,42.334,31.079,39.071,26.167,25.664,15.209,-0.006,-0.007,-0.110,0.028,-0.066,-0.040,-0.064,272.363,284.241,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:04,3007.376,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.713,288.551,228.594,232.578,163.024,157.619,143.508,36.476,53.187,57.930,47.344,50.336,56.105,56.313,50.772,50.908,50.960,66.399,71.703,66.956,72.097,82.189,74.984,67.726,72.636,78.728,83.298,90.039,90.124,87.080,87.003,59.794,60.036,50.783,50.673,17.922,22.959,30.274,36.990,27.495,22.313,67.371,32.878,56.839,44.203,42.334,31.079,39.162,26.258,25.846,15.118,-0.001,-0.010,-0.098,0.020,-0.080,-0.044,-0.064,272.363,284.241,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:05,3007.218,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.713,288.551,228.594,232.578,163.024,157.619,143.508,36.476,53.229,57.930,47.344,50.336,56.105,56.335,50.772,50.908,50.960,66.375,71.703,66.932,72.097,82.254,74.984,67.792,72.636,78.793,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,18.559,24.235,30.081,36.716,26.948,22.495,67.371,33.060,56.930,44.112,42.061,31.079,38.980,26.167,25.664,15.027,-0.009,-0.008,-0.105,0.020,-0.074,-0.051,-0.064,272.376,284.236,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:06,3007.218,0.000,0.364,0.000,5.103,16.144,325.171,137.878,137.539,287.713,288.551,228.594,232.578,163.024,157.619,143.508,36.476,53.162,57.847,47.344,50.336,56.105,56.313,50.772,50.908,50.863,66.375,71.681,66.932,72.014,82.254,74.984,67.726,72.712,78.793,83.357,90.016,90.028,87.056,86.981,59.704,59.953,50.759,50.590,18.468,25.510,29.406,35.897,27.586,23.042,67.462,33.060,57.021,44.203,42.425,31.079,39.162,26.258,25.664,15.209,-0.021,-0.025,-0.113,0.007,-0.086,-0.054,-0.064,272.376,284.236,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:07,3007.072,0.000,0.364,0.000,5.103,16.144,325.171,137.878,137.287,287.713,288.551,228.594,232.578,163.024,157.619,143.508,36.476,53.162,57.930,47.344,50.336,56.105,56.313,50.833,50.908,50.885,66.375,71.703,66.932,72.036,82.254,74.984,67.726,72.636,78.728,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.612,17.740,21.410,28.731,35.623,27.677,22.222,67.553,32.696,57.203,44.295,42.607,31.261,39.162,26.167,25.937,15.209,0.001,-0.009,-0.100,0.032,-0.088,-0.048,-0.064,272.271,284.241,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:08,3007.072,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.287,287.713,288.551,228.594,232.578,163.024,157.619,143.508,36.545,53.162,57.847,47.344,50.336,56.105,56.335,50.772,50.908,50.863,66.375,71.681,66.932,72.014,82.254,74.984,67.726,72.636,78.793,83.298,90.016,90.028,86.991,86.981,59.704,60.014,50.759,50.590,15.830,23.233,29.213,36.534,27.039,22.313,67.553,32.969,57.021,44.112,42.425,30.988,39.071,26.167,25.755,15.209,-0.001,-0.022,-0.105,0.022,-0.086,-0.056,-0.064,272.271,284.241,4.400,9.265,20.739,27.996,26.505,67.039,51.608,180.000,283.736,42.460,26.290,162.659,178.034,278.805,8.000,12.200,23.300,29.900,27.300,67.300,53.300,
2021/03/29 12:58:09,3007.320,0.000,0.364,0.000,5.066,16.144,324.944,137.627,137.539,287.713,288.551,228.594,232.578,163.275,157.619,143.759,36.476,53.162,57.908,47.344,50.336,56.105,56.313,50.772,50.908,50.938,66.309,71.681,66.932,72.075,82.254,74.984,67.726,72.636,78.793,83.357,90.016,90.102,87.056,86.981,59.704,60.014,50.759,50.650,16.103,23.324,29.117,34.985,28.041,22.951,67.644,33.333,56.839,43.930,42.425,31.261,39.071,26.258,25.664,15.027,-0.002,-0.015,-0.112,0.022,-0.081,-0.051,-0.064,272.350,284.295,6.935,14.228,22.078,28.430,25.491,67.427,51.639,204.717,273.627,42.797,34.249,162.418,178.385,279.025,13.300,17.700,24.300,29.800,26.300,67.800,53.300,
2021/03/29 12:58:10,3007.365,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.713,288.551,228.594,232.578,163.275,157.871,143.508,36.476,53.162,57.908,47.344,50.336,56.105,56.335,50.772,50.908,50.863,66.375,71.681,66.932,72.014,82.254,74.908,67.726,72.636,78.728,83.357,90.016,90.028,87.056,86.922,59.770,59.953,50.759,50.590,16.830,21.775,29.599,35.168,28.223,22.860,67.371,32.969,56.839,44.021,42.334,31.079,39.071,26.167,25.755,15.118,-0.004,-0.001,-0.105,0.036,-0.066,-0.028,-0.064,272.310,284.295,6.935,14.228,22.078,28.430,25.491,67.427,51.639,204.717,273.627,42.797,34.249,162.418,178.385,279.025,13.300,17.700,24.300,29.800,26.300,67.800,53.300,
2021/03/29 12:58:11,3007.184,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.713,288.787,228.594,232.578,163.024,157.871,143.508,36.545,53.162,57.870,47.344,50.336,56.105,56.313,50.772,50.908,50.885,66.309,71.703,66.932,72.036,82.254,74.984,67.726,72.636,78.793,83.298,90.016,90.050,87.056,86.944,59.770,59.976,50.759,50.612,15.466,22.777,28.249,35.441,27.495,22.769,67.917,33.151,57.021,44.112,42.152,30.988,39.071,26.167,25.755,15.118,-0.003,0.010,-0.092,0.026,-0.069,-0.033,-0.064,272.323,284.236,6.935,14.228,22.078,28.430,25.491,67.427,51.639,204.717,273.627,42.797,34.249,162.418,178.385,279.025,13.300,17.700,24.300,29.800,26.300,67.800,53.300,
2021/03/29 12:58:12,3007.241,0.000,0.364,0.000,5.066,16.144,324.944,137.878,137.287,287.713,288.551,228.594,232.578,163.275,157.619,143.759,36.545,53.162,57.930,47.344,50.336,56.105,56.313,50.772,50.848,50.885,66.309,71.703,66.932,72.036,82.254,74.908,67.726,72.636,78.728,83.298,90.016,90.050,87.056,86.944,59.770,59.976,50.759,50.612,16.012,22.504,28.442,35.988,27.404,22.222,67.462,32.969,56.930,44.021,42.243,30.988,39.071,26.167,25.755,15.118,0.001,0.001,-0.094,0.019,-0.077,-0.038,-0.064,272.271,284.236,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:13,3007.303,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.539,287.948,288.787,228.829,232.578,163.275,157.871,143.508,36.476,53.162,57.870,47.344,50.336,56.105,56.275,50.772,50.848,50.885,66.375,71.642,66.932,72.036,82.254,74.908,67.726,72.636,78.793,83.298,90.016,90.050,87.056,86.944,59.770,59.976,50.759,50.612,17.558,26.148,29.695,36.170,27.950,22.860,67.553,33.607,56.566,43.748,42.334,30.988,39.071,26.167,25.664,15.209,-0.013,-0.020,-0.108,0.016,-0.077,-0.048,-0.064,272.336,284.236,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:14,3007.303,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.539,287.713,288.787,228.829,232.578,163.275,157.871,143.759,36.545,53.229,57.930,47.344,50.402,56.105,56.313,50.772,50.908,50.885,66.375,71.703,66.932,72.036,82.254,74.908,67.726,72.636,78.728,83.298,90.016,89.991,87.056,86.944,59.770,59.976,50.759,50.612,16.830,26.057,29.503,36.716,27.495,22.404,67.644,33.060,57.021,44.021,42.243,30.988,39.071,26.258,25.846,15.118,-0.003,0.008,-0.096,0.023,-0.068,-0.032,-0.064,272.336,284.236,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:15,3007.336,0.000,0.364,0.000,5.103,16.144,325.171,137.878,137.539,287.948,288.787,228.829,232.813,163.275,157.871,143.508,36.545,53.162,57.930,47.344,50.336,56.105,56.335,50.772,50.908,50.885,66.375,71.703,66.932,72.036,82.254,74.908,67.726,72.636,78.728,83.298,89.951,90.050,87.056,86.944,59.770,60.036,50.759,50.612,17.558,24.052,28.924,36.625,28.132,23.406,67.644,33.333,56.748,43.930,42.425,31.170,39.162,26.258,25.755,15.209,0.004,0.007,-0.093,0.039,-0.078,-0.043,-0.064,272.310,284.295,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:16,3007.336,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.287,287.948,288.787,228.829,232.813,163.275,157.871,143.508,36.545,53.162,57.870,47.344,50.336,56.105,56.335,50.772,50.848,50.824,66.375,71.642,66.932,72.036,82.254,74.908,67.726,72.636,78.728,83.298,90.016,89.991,87.056,86.944,59.770,59.976,50.759,50.612,18.195,25.237,30.370,36.534,27.677,22.769,67.553,33.242,56.930,44.112,42.334,31.079,39.071,26.167,25.664,15.118,-0.007,-0.032,-0.114,0.014,-0.092,-0.059,-0.064,272.310,284.295,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:17,3007.562,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.539,287.948,288.787,228.829,232.813,163.275,157.871,143.508,36.476,53.229,57.870,47.344,50.336,56.105,56.335,50.772,50.848,50.885,66.375,71.703,66.932,72.036,82.254,74.908,67.726,72.636,78.728,83.298,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,18.195,26.330,29.406,36.352,27.768,22.313,68.008,32.878,57.021,44.295,42.516,31.170,39.071,26.258,25.755,15.209,0.002,-0.009,-0.108,0.025,-0.070,-0.045,-0.064,272.376,284.236,5.077,10.689,22.550,27.843,24.698,67.932,51.252,237.875,297.284,40.684,36.088,161.345,178.229,278.415,11.600,19.100,24.600,30.200,25.600,68.200,52.900,
2021/03/29 12:58:18,3007.415,0.000,0.364,0.000,5.066,16.144,325.171,137.627,137.539,287.948,289.022,228.829,232.813,163.275,157.871,143.759,36.545,53.162,57.930,47.344,50.426,56.105,56.313,50.772,50.908,50.885,66.375,71.703,66.932,72.036,82.342,74.848,67.750,72.636,78.752,83.298,89.951,90.050,87.056,86.944,59.770,60.036,50.759,50.673,17.922,24.964,29.213,36.716,27.859,22.951,68.008,33.424,57.112,44.021,42.607,31.170,39.071,26.167,25.755,15.209,-0.007,0.002,-0.098,0.020,-0.077,-0.042,-0.064,272.428,284.236,9.140,14.213,22.424,27.865,24.608,67.821,51.831,233.005,283.841,43.374,35.801,162.743,178.564,278.208,13.800,18.500,25.300,29.600,25.600,68.200,53.600,
2021/03/29 12:58:19,3007.415,0.000,0.364,0.000,5.066,16.144,325.171,137.627,137.539,287.948,289.022,228.829,232.813,163.275,157.871,143.759,36.545,53.162,57.930,47.344,50.426,56.105,56.313,50.772,50.908,50.885,66.375,71.703,66.932,72.036,82.342,74.848,67.750,72.636,78.752,83.298,89.951,90.050,87.056,86.944,59.770,60.036,50.759,50.673,17.922,24.964,29.213,36.716,27.859,22.951,68.008,33.424,57.112,44.021,42.607,31.170,39.071,26.167,25.755,15.209,-0.007,0.002,-0.098,0.020,-0.077,-0.042,-0.064,272.428,284.236,9.140,14.213,22.424,27.865,24.608,67.821,51.831,233.005,283.841,43.374,35.801,162.743,178.564,278.208,13.800,18.500,25.300,29.600,25.600,68.200,53.600,
2021/03/29 12:58:20,3007.432,0.000,0.364,0.000,5.103,16.144,324.944,137.878,137.287,287.948,289.022,228.829,232.813,163.527,157.871,143.759,36.545,53.229,57.870,47.344,50.402,56.105,56.313,50.772,50.908,50.885,66.309,71.642,66.932,72.036,82.319,74.908,67.726,72.636,78.728,83.298,90.016,90.050,87.056,86.944,59.770,59.976,50.759,50.612,17.467,26.148,29.503,36.352,27.768,22.769,67.644,33.333,56.930,44.112,42.243,31.079,39.071,26.258,25.755,15.209,-0.003,-0.008,-0.099,0.013,-0.083,-0.044,-0.064,272.428,284.295,9.140,14.213,22.424,27.865,24.608,67.821,51.831,233.005,283.841,43.374,35.801,162.743,178.564,278.208,13.800,18.500,25.300,29.600,25.600,68.200,53.600,
2021/03/29 12:58:21,3007.432,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,287.948,288.787,228.829,232.813,163.527,157.871,143.759,36.545,53.187,57.847,47.275,50.336,56.105,56.313,50.772,50.908,50.863,66.399,71.620,66.956,72.014,82.254,74.908,67.726,72.636,78.728,83.298,90.039,89.969,87.080,86.922,59.728,59.953,50.783,50.590,18.650,24.326,29.020,36.352,27.768,21.767,68.190,33.060,57.203,44.112,42.607,31.261,39.071,26.167,25.664,15.118,-0.007,-0.002,-0.098,0.022,-0.063,-0.039,-0.064,272.441,284.295,9.140,14.213,22.424,27.865,24.608,67.821,51.831,233.005,283.841,43.374,35.801,162.743,178.564,278.208,13.800,18.500,25.300,29.600,25.600,68.200,53.600,
2021/03/29 12:58:22,3007.342,0.000,0.364,0.000,5.103,16.170,324.944,137.878,137.539,287.948,288.787,228.829,232.813,163.527,157.871,143.759,36.545,53.162,57.908,47.275,50.360,56.105,56.335,50.772,50.908,50.863,66.375,71.681,66.932,72.014,82.342,74.908,67.750,72.636,78.817,83.298,90.016,89.969,87.056,86.922,59.770,59.953,50.759,50.650,17.103,24.964,29.503,35.805,27.404,22.769,67.826,33.515,56.930,43.839,42.334,30.897,39.071,26.167,26.028,15.301,0.001,0.006,-0.093,0.038,-0.068,-0.026,-0.064,272.486,284.290,9.140,14.213,22.424,27.865,24.608,67.821,51.831,233.005,283.841,43.374,35.801,162.743,178.564,278.208,13.800,18.500,25.300,29.600,25.600,68.200,53.600,
2021/03/29 12:58:23,3007.342,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.287,287.948,289.022,228.829,232.813,163.527,157.871,143.759,36.545,53.229,57.930,47.344,50.336,56.105,56.335,50.772,50.908,50.960,66.375,71.703,66.932,72.097,82.254,74.848,67.726,72.636,78.728,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.673,16.830,24.781,29.985,35.077,27.404,22.951,67.371,33.424,57.203,44.203,42.425,31.170,39.071,26.167,25.755,15.209,-0.007,-0.022,-0.111,0.023,-0.096,-0.066,-0.064,272.486,284.290,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:24,3007.342,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.287,287.948,289.022,228.829,232.813,163.527,157.871,143.759,36.545,53.229,57.930,47.344,50.336,56.105,56.335,50.772,50.908,50.960,66.375,71.703,66.932,72.097,82.254,74.848,67.726,72.636,78.728,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.673,16.830,24.781,29.985,35.077,27.404,22.951,67.371,33.424,57.203,44.203,42.425,31.170,39.071,26.167,25.755,15.209,-0.007,-0.022,-0.111,0.023,-0.096,-0.066,-0.064,272.486,284.290,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:25,3007.320,0.000,0.364,0.000,5.103,16.170,324.944,137.376,137.287,287.948,289.022,228.829,233.049,163.527,157.871,143.759,36.476,53.229,58.006,47.370,50.336,56.166,56.411,50.833,50.908,50.960,66.375,71.703,66.932,72.097,82.254,74.908,67.726,72.636,78.728,83.298,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,14.738,23.324,29.310,35.350,27.130,22.222,68.008,33.515,56.930,43.839,42.152,30.806,38.980,26.167,25.664,15.118,0.002,0.003,-0.104,0.026,-0.054,-0.046,-0.064,272.519,284.295,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:26,3007.348,0.000,0.364,0.000,5.103,16.144,325.171,137.605,137.287,288.163,289.022,228.808,233.049,163.505,158.122,143.759,36.545,53.162,57.930,47.344,50.360,56.166,56.389,50.772,50.908,50.960,66.309,71.703,66.932,72.097,82.278,74.908,67.750,72.636,78.752,83.298,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,17.285,21.593,28.538,35.077,27.950,21.858,67.917,33.607,56.930,44.021,42.425,30.988,38.980,26.167,25.664,15.209,0.001,0.017,-0.094,0.032,-0.064,-0.021,-0.064,272.532,284.295,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:27,3007.190,0.000,0.364,0.000,5.103,16.170,324.944,137.376,137.287,287.948,289.022,228.829,232.813,163.778,158.122,143.759,36.545,53.229,57.930,47.344,50.336,56.166,56.335,50.833,50.908,50.960,66.309,71.703,66.932,72.097,82.254,74.908,67.726,72.712,78.728,83.357,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.673,19.014,26.330,29.117,35.897,28.041,22.951,67.826,33.607,56.930,43.930,42.243,30.897,39.071,26.167,25.755,15.209,-0.004,0.004,-0.096,0.022,-0.077,-0.040,-0.064,272.519,284.295,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:28,3007.303,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,287.948,289.022,229.064,233.049,163.778,157.871,143.508,36.545,53.162,57.870,47.300,50.360,56.166,56.411,50.833,50.908,50.885,66.309,71.703,66.932,72.036,82.278,74.908,67.750,72.636,78.817,83.357,89.951,90.050,87.056,86.944,59.704,59.976,50.759,50.673,18.195,28.061,30.274,35.805,27.312,23.497,68.008,33.607,57.112,44.021,42.243,30.897,38.980,26.167,25.755,15.118,0.002,-0.004,-0.096,0.023,-0.080,-0.038,-0.064,272.493,284.236,5.728,10.440,20.648,30.802,27.078,67.443,51.421,225.707,286.699,45.000,30.645,163.037,177.961,278.162,13.500,17.700,22.800,32.700,27.700,67.800,53.300,
2021/03/29 12:58:29,3007.201,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,287.948,289.022,228.829,233.049,163.527,158.122,143.759,36.545,53.229,57.908,47.370,50.336,56.105,56.411,50.833,50.908,50.863,66.309,71.620,66.932,72.014,82.319,74.908,67.726,72.636,78.728,83.357,89.951,90.028,87.056,86.922,59.770,59.953,50.759,50.590,18.468,24.326,29.503,36.443,27.677,22.860,67.917,33.333,57.203,44.112,42.152,30.806,38.889,26.076,25.664,15.209,-0.014,-0.008,-0.103,0.019,-0.067,-0.035,-0.064,272.493,284.295,9.285,10.600,20.447,29.066,24.918,68.419,51.421,247.855,301.891,39.841,33.635,164.402,178.660,278.162,16.000,13.400,22.800,30.700,25.800,68.700,53.200,
2021/03/29 12:58:30,3007.139,0.000,0.364,0.000,5.066,16.144,325.171,137.627,137.287,288.183,289.022,229.064,233.049,163.778,158.122,143.759,36.545,53.229,57.984,47.344,50.336,56.105,56.411,50.833,50.908,50.938,66.309,71.681,66.932,72.075,82.319,74.908,67.726,72.636,78.793,83.357,90.016,90.028,87.056,86.981,59.770,60.014,50.825,50.650,17.103,24.326,28.346,36.170,27.950,22.678,67.644,33.607,57.203,44.203,42.425,30.897,38.980,26.167,25.755,15.118,-0.018,-0.020,-0.115,0.023,-0.090,-0.057,-0.064,272.519,284.354,9.285,10.600,20.447,29.066,24.918,68.419,51.421,247.855,301.891,39.841,33.635,164.402,178.660,278.162,16.000,13.400,22.800,30.700,25.800,68.700,53.200,
2021/03/29 12:58:31,3007.190,0.000,0.364,0.000,5.103,16.144,324.944,137.376,137.287,288.183,289.022,228.829,233.049,163.778,157.871,143.759,36.545,53.229,57.870,47.370,50.336,56.105,56.411,50.833,50.908,50.960,66.309,71.703,66.932,72.036,82.319,74.908,67.726,72.636,78.793,83.357,90.016,90.050,87.056,87.003,59.704,59.976,50.759,50.673,17.831,26.330,30.274,36.261,28.132,22.404,68.008,33.789,57.021,44.021,42.425,31.079,39.071,26.167,25.755,15.209,0.004,-0.007,-0.099,0.032,-0.087,-0.053,-0.064,272.571,284.236,9.285,10.600,20.447,29.066,24.918,68.419,51.421,247.855,301.891,39.841,33.635,164.402,178.660,278.162,16.000,13.400,22.800,30.700,25.800,68.700,53.200,
2021/03/29 12:58:32,3007.421,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.183,289.022,229.064,233.049,163.778,158.122,143.759,36.545,53.229,57.930,47.344,50.426,56.105,56.411,50.833,50.908,50.960,66.309,71.703,66.932,72.097,82.342,74.908,67.750,72.636,78.817,83.357,89.951,90.050,87.056,87.003,59.704,60.036,50.825,50.673,18.468,25.875,29.599,36.079,27.950,22.951,67.917,33.698,57.021,43.839,42.334,30.897,38.980,26.167,25.755,15.209,0.004,-0.016,-0.105,0.026,-0.081,-0.040,-0.064,272.532,284.354,9.285,10.600,20.447,29.066,24.918,68.419,51.421,247.855,301.891,39.841,33.635,164.402,178.660,278.162,16.000,13.400,22.800,30.700,25.800,68.700,53.200,
2021/03/29 12:58:33,3007.483,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.183,289.022,229.064,233.049,163.778,158.122,143.759,36.545,53.229,57.930,47.344,50.336,56.166,56.411,50.833,50.908,50.960,66.309,71.703,66.932,72.097,82.319,74.908,67.726,72.636,78.793,83.357,89.951,90.050,86.991,87.003,59.704,60.036,50.825,50.673,17.103,24.964,29.020,35.623,27.677,22.587,67.735,33.515,56.839,43.930,42.425,31.079,38.980,26.167,25.755,15.209,0.001,-0.009,-0.105,0.023,-0.067,-0.047,-0.064,272.545,284.354,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
2021/03/29 12:58:34,3007.483,0.000,0.364,0.000,5.103,16.144,324.944,137.376,137.287,288.183,289.022,229.064,233.049,163.778,158.122,143.759,36.545,53.229,57.870,47.344,50.402,56.166,56.411,50.833,50.984,50.885,66.309,71.642,66.932,72.036,82.319,74.908,67.726,72.636,78.728,83.357,89.951,90.050,87.056,87.003,59.704,59.976,50.759,50.673,16.012,22.868,30.274,35.350,27.859,23.042,67.735,33.333,57.021,43.930,42.243,30.897,38.889,26.167,25.664,15.209,-0.006,0.003,-0.100,0.029,-0.070,-0.035,-0.064,272.545,284.354,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
