Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:58:35,3007.460,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.183,289.022,229.064,233.049,163.778,158.122,143.759,36.545,53.229,57.930,47.370,50.402,56.166,56.335,50.833,50.984,50.885,66.309,71.703,66.932,72.036,82.319,74.908,67.726,72.636,78.793,83.357,89.951,90.050,87.056,87.003,59.704,60.036,50.759,50.673,16.376,24.235,30.177,35.168,27.677,23.042,68.372,33.698,57.203,43.930,42.334,30.806,38.980,26.167,25.755,15.301,0.001,0.002,-0.091,0.026,-0.075,-0.036,-0.064,272.532,284.354,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
2021/03/29 12:58:36,3007.466,0.000,0.364,0.000,5.103,16.144,324.944,137.376,137.287,288.183,289.022,229.064,233.284,163.778,158.122,143.759,36.545,53.229,58.006,47.370,50.426,56.166,56.411,50.833,50.984,50.960,66.309,71.703,66.932,72.097,82.342,74.908,67.750,72.712,78.817,83.357,90.016,90.124,87.056,87.003,59.704,60.036,50.759,50.748,17.285,24.326,28.731,36.534,28.314,22.951,68.190,33.607,57.203,43.930,42.425,31.170,39.162,26.167,25.937,15.118,-0.008,-0.013,-0.104,0.010,-0.081,-0.050,-0.064,272.532,284.236,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
2021/03/29 12:58:37,3007.410,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.183,289.257,229.064,233.284,163.778,158.122,143.759,36.545,53.229,58.006,47.344,50.402,56.105,56.335,50.833,50.984,50.960,66.309,71.763,66.932,72.097,82.319,74.848,67.726,72.636,78.793,83.357,89.951,90.124,86.991,87.003,59.770,60.036,50.759,50.748,17.558,23.506,29.695,35.623,28.223,22.951,67.917,33.698,57.021,43.839,42.243,30.806,38.980,26.167,25.664,15.209,-0.015,-0.011,-0.106,0.014,-0.070,-0.048,-0.064,272.545,284.295,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
2021/03/29 12:58:38,3007.466,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.183,289.022,229.064,233.284,163.778,158.122,143.759,36.545,53.229,57.908,47.344,50.402,56.166,56.335,50.833,50.908,50.863,66.309,71.681,66.932,72.014,82.319,74.848,67.726,72.636,78.793,83.298,90.016,90.028,87.056,86.981,59.770,59.953,50.759,50.650,16.921,23.779,28.635,36.534,28.132,22.587,68.281,33.607,57.203,43.839,42.152,30.806,38.980,26.076,25.846,15.118,-0.003,0.003,-0.101,0.032,-0.079,-0.039,-0.064,272.559,284.359,6.946,11.145,19.664,28.654,25.935,68.017,52.016,239.744,275.148,37.977,32.747,164.571,178.736,279.517,17.300,20.300,24.700,30.900,26.800,68.300,53.800,
2021/03/29 12:58:39,3007.629,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.183,289.257,229.299,233.284,164.030,158.122,144.011,36.545,53.253,57.930,47.344,50.336,56.166,56.335,50.833,50.984,50.960,66.333,71.703,66.956,72.097,82.319,74.848,67.726,72.712,78.793,83.357,89.975,90.050,87.080,87.003,59.794,60.036,50.783,50.673,16.194,23.324,28.828,36.534,27.677,22.313,68.190,33.698,57.203,43.748,42.425,30.897,38.980,26.076,25.937,15.209,-0.005,-0.018,-0.109,0.022,-0.086,-0.065,-0.064,272.519,284.295,7.201,7.151,18.828,29.659,26.717,67.817,52.102,279.593,317.834,42.417,32.190,164.143,178.733,278.721,11.200,12.200,21.800,31.600,27.400,68.100,53.800,
2021/03/29 12:58:40,3007.652,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.183,289.257,229.064,233.284,163.778,158.374,143.759,36.545,53.229,57.930,47.344,50.402,56.166,56.411,50.833,50.984,50.960,66.375,71.703,66.932,72.097,82.319,74.908,67.726,72.712,78.793,83.357,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.673,17.649,24.144,29.599,36.079,28.496,22.404,67.917,33.424,57.112,43.839,42.516,30.806,39.071,26.167,25.755,15.209,-0.001,-0.026,-0.112,0.022,-0.088,-0.053,-0.064,272.532,284.295,7.201,7.151,18.828,29.659,26.717,67.817,52.102,279.593,317.834,42.417,32.190,164.143,178.733,278.721,11.200,12.200,21.800,31.600,27.400,68.100,53.800,
2021/03/29 12:58:41,3007.669,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.183,289.257,229.299,233.284,164.030,158.122,143.759,36.545,53.253,57.930,47.344,50.402,56.166,56.411,50.833,50.984,50.885,66.399,71.703,66.956,72.036,82.383,74.848,67.726,72.712,78.793,83.357,90.039,90.050,87.080,87.003,59.794,60.036,50.849,50.673,18.923,26.057,30.563,35.805,27.950,22.131,68.099,33.789,57.203,43.839,42.516,30.897,39.071,26.076,25.846,15.301,-0.006,-0.008,-0.110,0.017,-0.062,-0.049,-0.064,272.493,284.359,7.201,7.151,18.828,29.659,26.717,67.817,52.102,279.593,317.834,42.417,32.190,164.143,178.733,278.721,11.200,12.200,21.800,31.600,27.400,68.100,53.800,
2021/03/29 12:58:42,3007.680,0.000,0.364,0.000,5.066,16.170,324.944,137.627,137.287,288.418,289.257,229.299,233.284,164.030,158.374,143.759,36.545,53.229,58.006,47.344,50.402,56.166,56.411,50.833,50.984,50.960,66.375,71.763,66.932,72.097,82.319,74.848,67.726,72.712,78.793,83.357,90.016,90.124,87.056,87.003,59.770,60.112,50.825,50.748,18.104,24.417,28.249,36.808,27.586,22.313,68.463,33.607,57.294,43.930,42.516,30.988,38.980,26.167,25.846,15.301,-0.003,0.003,-0.098,0.026,-0.075,-0.033,-0.064,272.493,284.359,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:43,3007.613,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.183,289.257,229.299,233.284,164.030,158.374,144.011,36.545,53.253,57.908,47.344,50.402,56.166,56.411,50.833,50.984,50.863,66.399,71.681,66.956,72.014,82.319,74.848,67.726,72.712,78.793,83.357,90.039,90.028,87.080,86.922,59.794,60.014,50.849,50.650,18.741,23.233,30.177,36.716,28.041,23.406,67.826,34.062,57.021,43.748,42.334,30.715,38.980,26.076,25.664,15.118,0.001,-0.005,-0.097,0.020,-0.080,-0.044,-0.064,272.467,284.354,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:44,3007.438,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.183,289.257,229.299,233.284,164.030,158.374,144.011,36.545,53.229,57.930,47.344,50.402,56.105,56.335,50.772,50.908,50.885,66.375,71.703,66.932,72.097,82.319,74.848,67.726,72.712,78.728,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,18.195,24.599,29.310,36.352,27.859,22.678,68.099,33.880,57.203,43.748,42.152,30.806,38.889,26.076,25.755,15.209,-0.007,-0.017,-0.104,0.022,-0.083,-0.051,-0.064,272.506,284.359,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:45,3007.415,0.000,0.364,0.000,5.103,16.144,324.944,137.627,137.287,288.418,289.257,229.299,233.284,163.778,158.122,144.011,36.545,53.229,57.930,47.344,50.426,56.105,56.411,50.833,50.908,50.960,66.375,71.642,66.932,72.036,82.342,74.848,67.750,72.636,78.817,83.298,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.673,17.103,27.332,29.020,36.534,27.768,22.678,68.463,33.607,57.294,43.930,42.425,30.806,39.071,26.076,25.937,15.301,-0.006,0.002,-0.098,0.024,-0.069,-0.022,-0.064,272.467,284.354,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:46,3007.415,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.183,289.257,229.299,233.519,164.030,158.374,144.011,36.545,53.229,57.930,47.344,50.402,56.105,56.335,50.833,50.908,50.885,66.375,71.703,66.932,72.036,82.319,74.848,67.726,72.636,78.793,83.298,90.016,90.050,87.056,86.944,59.770,59.976,50.825,50.673,17.740,24.964,28.056,36.716,28.223,22.313,68.463,33.880,57.294,43.748,42.698,30.988,39.071,26.076,25.846,15.209,-0.002,0.001,-0.101,0.039,-0.080,-0.042,-0.064,272.467,284.354,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:47,3007.506,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.539,288.183,289.492,229.299,233.519,164.030,158.374,144.011,36.545,53.229,57.930,47.344,50.360,56.083,56.335,50.750,50.886,50.960,66.309,71.703,66.932,72.097,82.342,74.765,67.750,72.614,78.817,83.277,90.016,90.050,87.056,87.003,59.770,60.036,50.759,50.673,19.014,27.423,29.888,37.719,28.041,23.770,68.190,33.971,57.203,43.657,42.516,30.897,38.980,26.167,25.664,15.209,-0.001,-0.016,-0.103,0.025,-0.083,-0.059,-0.064,272.415,284.418,9.061,15.331,23.211,30.009,22.624,67.702,51.852,227.684,285.124,26.896,33.584,163.568,179.577,279.099,14.100,19.200,25.500,31.600,23.500,68.000,53.700,
2021/03/29 12:58:48,3007.477,0.000,0.364,0.000,5.103,16.170,325.171,137.878,137.287,288.418,289.257,229.299,233.519,164.030,158.374,144.011,36.545,53.229,57.908,47.370,50.402,56.083,56.389,50.811,50.886,50.938,66.309,71.620,66.932,72.014,82.383,74.826,67.726,72.614,78.793,83.336,90.016,90.028,87.056,86.922,59.770,59.953,50.825,50.650,17.558,23.415,29.117,35.623,27.768,22.678,68.372,33.789,57.385,44.021,42.516,30.897,38.980,26.167,25.755,15.209,-0.002,-0.011,-0.111,0.022,-0.077,-0.049,-0.064,272.350,284.359,6.103,8.460,20.366,29.099,25.757,69.135,51.875,268.122,302.939,38.220,34.782,166.072,178.176,278.536,11.300,18.200,22.600,31.600,26.400,69.400,53.600,
2021/03/29 12:58:49,3007.444,0.000,0.364,0.000,5.066,16.144,325.171,137.878,137.287,288.418,289.492,229.299,233.519,164.030,158.374,144.011,36.545,53.229,57.930,47.370,50.402,56.166,56.335,50.833,50.984,50.960,66.375,71.703,66.932,72.097,82.319,74.848,67.726,72.712,78.793,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.673,16.739,24.417,29.406,35.805,28.132,22.678,68.372,33.971,57.294,43.657,42.698,30.897,38.980,26.076,25.755,15.118,-0.013,-0.010,-0.112,0.019,-0.069,-0.035,-0.064,272.310,284.413,6.103,8.460,20.366,29.099,25.757,69.135,51.875,268.122,302.939,38.220,34.782,166.072,178.176,278.536,11.300,18.200,22.600,31.600,26.400,69.400,53.600,
2021/03/29 12:58:50,3007.348,0.000,0.364,0.000,5.103,16.144,325.171,137.878,137.287,288.418,289.492,229.299,233.519,164.281,158.374,144.011,36.545,53.229,58.006,47.370,50.402,56.166,56.411,50.833,50.984,50.960,66.309,71.703,66.932,72.097,82.319,74.848,67.726,72.712,78.793,83.357,89.951,90.124,87.056,87.003,59.704,60.036,50.759,50.748,16.558,23.141,29.213,35.350,27.586,21.949,68.463,33.789,57.385,43.839,42.334,30.897,38.889,26.076,25.846,15.118,-0.003,0.004,-0.093,0.026,-0.076,-0.036,-0.064,272.323,284.359,6.103,8.460,20.366,29.099,25.757,69.135,51.875,268.122,302.939,38.220,34.782,166.072,178.176,278.536,11.300,18.200,22.600,31.600,26.400,69.400,53.600,
2021/03/29 12:58:51,3007.348,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.418,289.492,229.299,233.519,164.281,158.374,144.011,36.545,53.229,57.930,47.370,50.426,56.166,56.335,50.833,50.984,50.960,66.375,71.703,66.932,72.097,82.407,74.848,67.750,72.712,78.817,83.357,89.951,90.050,87.056,87.003,59.770,60.036,50.759,50.673,17.831,23.141,29.503,35.168,28.496,23.953,68.008,34.244,57.203,43.748,42.425,30.988,38.980,26.076,25.846,15.118,-0.001,-0.005,-0.094,0.016,-0.079,-0.042,-0.064,272.323,284.359,6.103,8.460,20.366,29.099,25.757,69.135,51.875,268.122,302.939,38.220,34.782,166.072,178.176,278.536,11.300,18.200,22.600,31.600,26.400,69.400,53.600,
2021/03/29 12:58:52,3007.201,0.000,0.364,0.000,5.103,16.170,325.171,137.878,137.287,288.418,289.492,229.299,233.519,164.030,158.374,144.011,36.545,53.229,57.930,47.370,50.402,56.166,56.335,50.833,50.984,50.960,66.309,71.763,66.932,72.097,82.383,74.848,67.726,72.712,78.793,83.357,89.951,90.050,86.991,87.003,59.704,60.036,50.759,50.673,16.285,23.870,29.695,36.261,26.766,22.951,68.372,33.880,57.566,43.930,42.516,30.988,38.980,26.167,25.937,15.209,-0.009,-0.008,-0.100,0.020,-0.066,-0.047,-0.064,272.284,284.354,6.103,8.460,20.366,29.099,25.757,69.135,51.875,268.122,302.939,38.220,34.782,166.072,178.176,278.536,11.300,18.200,22.600,31.600,26.400,69.400,53.600,
2021/03/29 12:58:53,3007.179,0.000,0.546,0.000,5.103,16.170,325.171,137.878,137.287,288.418,289.257,229.299,233.519,164.281,158.625,144.011,36.545,53.229,57.930,47.344,50.426,56.166,56.335,50.833,50.984,50.960,66.309,71.703,66.932,72.097,82.342,74.848,67.750,72.712,78.817,83.357,89.951,90.050,86.991,87.003,59.770,60.036,50.825,50.748,20.287,28.608,29.503,37.536,27.950,22.860,68.281,33.971,57.385,43.930,42.334,30.988,38.889,26.076,25.937,15.209,-0.013,-0.006,-0.105,0.015,-0.076,-0.043,-0.064,272.245,284.471,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:54,3007.167,0.000,0.364,0.000,5.103,16.170,325.171,137.878,137.287,288.418,289.492,229.534,233.519,164.281,158.374,144.011,36.545,53.229,58.006,47.370,50.426,56.144,56.411,50.811,50.962,50.960,66.309,71.763,66.932,72.097,82.407,74.826,67.750,72.689,78.817,83.336,89.951,90.124,87.056,87.003,59.704,60.036,50.825,50.748,17.467,24.872,29.503,36.716,27.677,23.042,68.281,33.880,57.112,43.839,42.334,30.988,38.980,26.076,25.755,15.209,0.006,0.005,-0.096,0.042,-0.078,-0.039,-0.064,272.232,284.471,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:55,3007.167,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.418,289.492,229.534,233.754,164.281,158.625,144.011,36.545,53.229,57.908,47.370,50.426,56.166,56.335,50.833,50.984,50.863,66.309,71.681,66.932,72.014,82.342,74.848,67.816,72.712,78.817,83.357,89.951,90.028,86.991,86.922,59.770,59.953,50.825,50.650,15.830,23.688,27.574,35.259,27.495,22.495,68.463,33.698,57.475,43.839,42.516,30.897,38.889,26.076,25.664,15.209,-0.008,-0.028,-0.116,0.013,-0.090,-0.060,-0.064,272.232,284.471,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:56,3007.280,0.000,0.364,0.000,5.066,16.170,325.171,137.878,137.287,288.418,289.257,229.534,233.519,164.281,158.625,144.011,36.545,53.229,57.984,47.370,50.426,56.166,56.335,50.833,50.984,50.863,66.309,71.681,66.932,72.075,82.342,74.848,67.750,72.712,78.817,83.357,89.951,90.028,86.991,86.922,59.704,60.014,50.825,50.726,17.194,24.781,29.695,35.805,27.677,22.769,68.281,33.880,57.294,43.839,42.607,31.170,38.889,26.076,25.755,15.301,0.003,-0.011,-0.108,0.027,-0.086,-0.047,-0.064,272.245,284.413,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:57,3007.320,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.418,289.492,229.534,233.519,164.281,158.374,144.011,36.545,53.319,57.984,47.370,50.426,56.166,56.335,50.833,50.984,50.938,66.333,71.681,66.956,72.075,82.342,74.848,67.816,72.636,78.817,83.357,89.975,90.102,87.080,86.981,59.728,60.014,50.849,50.650,19.560,28.426,29.117,36.716,27.950,22.404,68.008,33.698,57.203,43.748,42.425,30.988,38.889,25.985,25.755,15.301,-0.009,-0.003,-0.108,0.027,-0.074,-0.030,-0.064,272.245,284.477,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:58,3007.382,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.418,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.253,57.908,47.370,50.402,56.166,56.335,50.833,50.984,50.863,66.333,71.620,66.956,72.075,82.383,74.848,67.726,72.712,78.793,83.357,89.975,90.028,87.080,86.922,59.728,60.014,50.849,50.650,17.103,23.506,29.117,36.625,27.677,22.951,68.372,34.153,57.294,43.748,42.425,31.079,38.889,26.076,25.755,15.118,-0.004,-0.003,-0.098,0.024,-0.080,-0.043,-0.064,272.245,284.477,4.662,12.832,21.462,27.709,24.795,67.707,52.394,202.714,274.022,37.617,34.264,164.563,179.154,279.337,11.200,16.900,23.600,29.400,25.500,68.000,54.100,
2021/03/29 12:58:59,3007.241,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.229,57.930,47.344,50.426,56.227,56.335,50.833,50.984,50.960,66.309,71.703,66.932,72.036,82.407,74.848,67.750,72.712,78.817,83.357,90.016,90.050,87.056,86.944,59.770,60.036,50.825,50.673,15.557,21.319,29.695,35.259,27.586,22.678,68.372,33.971,57.475,43.657,42.607,31.079,38.889,26.076,25.664,15.209,-0.014,-0.014,-0.105,0.019,-0.080,-0.049,-0.064,272.297,284.418,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:00,3007.241,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.229,57.930,47.344,50.426,56.227,56.335,50.833,50.984,50.960,66.309,71.703,66.932,72.036,82.407,74.848,67.750,72.712,78.817,83.357,90.016,90.050,87.056,86.944,59.770,60.036,50.825,50.673,15.557,21.319,29.695,35.259,27.586,22.678,68.372,33.971,57.475,43.657,42.607,31.079,38.889,26.076,25.664,15.209,-0.014,-0.014,-0.105,0.019,-0.080,-0.049,-0.064,272.297,284.418,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:01,3007.376,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.253,58.006,47.370,50.468,56.166,56.335,50.893,50.984,51.021,66.333,71.703,66.956,72.097,82.383,74.848,67.792,72.712,78.793,83.357,90.039,90.124,87.080,87.003,59.794,60.036,50.849,50.748,16.648,22.959,30.949,36.899,27.677,22.678,68.190,33.880,57.294,43.748,42.516,30.988,38.889,25.985,25.755,15.209,-0.008,0.001,-0.102,0.025,-0.073,-0.038,-0.064,272.323,284.471,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:02,3007.376,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.418,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.253,57.930,47.370,50.426,56.166,56.335,50.833,50.984,50.960,66.399,71.642,66.956,72.036,82.407,74.848,67.816,72.712,78.817,83.431,90.039,90.050,87.080,87.003,59.794,60.036,50.849,50.673,17.285,22.686,29.888,35.168,27.768,22.495,68.554,34.153,57.203,43.657,42.425,30.897,38.798,25.985,25.937,15.209,-0.008,-0.016,-0.109,0.022,-0.093,-0.060,-0.064,272.336,284.418,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:03,3007.393,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.492,229.534,233.754,164.533,158.625,144.011,36.545,53.229,57.930,47.370,50.426,56.166,56.411,50.833,50.984,50.960,66.309,71.703,66.932,72.097,82.407,74.848,67.750,72.712,78.817,83.357,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.748,15.921,23.141,30.177,35.988,28.587,22.678,68.099,34.153,57.385,43.657,42.425,30.988,38.798,25.985,25.664,15.118,0.009,-0.007,-0.096,0.032,-0.076,-0.039,-0.064,272.331,284.477,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:04,3007.584,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.653,289.492,229.534,233.754,164.533,158.625,144.011,36.614,53.253,57.930,47.344,50.426,56.166,56.335,50.833,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.816,72.712,78.882,83.357,90.039,90.050,87.080,87.003,59.794,60.036,50.849,50.673,17.194,23.597,29.213,36.625,27.677,22.951,68.554,33.971,57.294,43.657,42.607,31.079,38.889,26.076,25.846,15.301,0.001,-0.013,-0.109,0.024,-0.077,-0.047,-0.064,272.336,284.471,9.079,15.670,23.012,28.721,26.446,68.211,52.102,229.467,278.440,42.006,39.065,163.073,178.992,278.721,13.300,19.500,25.300,30.700,27.300,68.500,53.800,
2021/03/29 12:59:05,3007.646,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.653,289.727,229.769,233.754,164.533,158.625,144.011,36.614,53.229,58.006,47.439,50.402,56.166,56.335,50.833,50.984,50.960,66.375,71.703,66.932,72.097,82.448,74.848,67.726,72.712,78.858,83.357,90.016,90.050,87.056,87.003,59.770,60.112,50.825,50.673,16.467,23.688,30.274,35.805,28.041,23.224,68.463,34.153,57.475,43.565,42.425,30.897,38.798,25.985,25.846,15.301,-0.002,0.002,-0.097,0.039,-0.068,-0.021,-0.064,272.376,284.418,4.002,10.600,22.135,28.765,24.506,68.204,52.149,167.005,270.000,32.829,27.990,164.376,179.412,279.047,11.400,18.000,24.300,30.700,25.300,68.500,53.900,
2021/03/29 12:59:06,3007.646,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.653,289.727,229.769,233.754,164.533,158.625,144.011,36.614,53.229,58.006,47.439,50.402,56.166,56.335,50.833,50.984,50.960,66.375,71.703,66.932,72.097,82.448,74.848,67.726,72.712,78.858,83.357,90.016,90.050,87.056,87.003,59.770,60.112,50.825,50.673,16.467,23.688,30.274,35.805,28.041,23.224,68.463,34.153,57.475,43.565,42.425,30.897,38.798,25.985,25.846,15.301,-0.002,0.002,-0.097,0.039,-0.068,-0.021,-0.064,272.376,284.418,4.002,10.600,22.135,28.765,24.506,68.204,52.149,167.005,270.000,32.829,27.990,164.376,179.412,279.047,11.400,18.000,24.300,30.700,25.300,68.500,53.900,
2021/03/29 12:59:07,3007.567,0.000,0.546,0.000,5.103,16.170,324.963,137.627,137.265,288.653,289.472,229.769,233.734,164.533,158.603,144.033,36.589,53.295,58.006,47.344,50.402,56.166,56.335,50.893,50.984,50.960,66.375,71.703,66.998,72.097,82.448,74.848,67.792,72.712,78.793,83.357,90.016,90.050,87.056,87.003,59.770,60.112,50.759,50.673,18.104,26.512,29.695,36.716,27.677,23.497,68.372,34.335,57.475,43.839,42.516,30.988,38.798,26.076,25.846,15.301,0.003,-0.004,-0.092,0.022,-0.079,-0.035,-0.064,272.376,284.413,4.002,10.600,22.135,28.765,24.506,68.204,52.149,167.005,270.000,32.829,27.990,164.376,179.412,279.047,11.400,18.000,24.300,30.700,25.300,68.500,53.900,
2021/03/29 12:59:08,3007.534,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.727,229.769,233.754,164.533,158.625,144.011,36.545,53.295,57.984,47.370,50.426,56.166,56.335,50.893,50.984,50.938,66.309,71.681,66.932,72.075,82.407,74.848,67.816,72.712,78.817,83.431,90.016,90.028,87.056,86.981,59.770,60.014,50.825,50.650,17.467,23.233,30.756,35.623,28.314,23.042,68.190,34.335,57.203,43.565,42.607,30.988,38.798,25.985,25.664,15.209,-0.017,-0.014,-0.110,0.014,-0.078,-0.037,-0.064,272.336,284.413,7.242,13.954,24.253,29.580,25.017,67.213,51.639,252.316,297.300,40.653,38.962,160.624,178.892,279.025,11.000,20.900,26.000,32.000,25.900,67.600,53.500,
2021/03/29 12:59:09,3007.534,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.263,36.545,53.229,58.006,47.344,50.426,56.166,56.335,50.893,50.984,50.960,66.309,71.763,66.932,72.097,82.407,74.908,67.816,72.712,78.817,83.431,90.016,90.124,87.056,87.003,59.770,60.112,50.825,50.748,15.193,24.872,29.695,35.168,27.586,23.042,68.463,34.244,57.475,43.748,42.790,31.079,38.798,26.076,25.664,15.301,-0.013,-0.016,-0.113,0.031,-0.090,-0.055,-0.064,272.336,284.413,7.242,13.954,24.253,29.580,25.017,67.213,51.639,252.316,297.300,40.653,38.962,160.624,178.892,279.025,11.000,20.900,26.000,32.000,25.900,67.600,53.500,
2021/03/29 12:59:10,3007.579,0.000,0.364,0.000,5.103,16.170,325.191,137.627,137.287,288.888,289.727,229.769,233.989,164.784,158.625,144.033,36.545,53.295,58.006,47.370,50.402,56.105,56.335,50.833,50.984,50.960,66.309,71.763,66.932,72.097,82.448,74.848,67.726,72.712,78.793,83.357,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.748,15.830,21.957,28.828,35.532,28.132,22.404,68.463,34.153,57.294,43.474,42.698,31.079,38.798,25.985,25.755,15.392,0.002,-0.008,-0.100,0.033,-0.087,-0.048,-0.064,272.336,284.413,7.242,13.954,24.253,29.580,25.017,67.213,51.639,252.316,297.300,40.653,38.962,160.624,178.892,279.025,11.000,20.900,26.000,32.000,25.900,67.600,53.500,
2021/03/29 12:59:11,3007.663,0.000,0.364,0.000,5.103,16.144,325.171,137.627,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.263,36.545,53.229,58.006,47.370,50.402,56.166,56.411,50.893,50.984,50.960,66.309,71.703,66.932,72.036,82.383,74.848,67.792,72.712,78.858,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.748,16.648,22.139,29.310,34.985,28.405,22.678,68.463,34.244,57.385,43.748,43.063,31.170,38.980,26.076,25.755,15.209,0.004,-0.016,-0.104,0.026,-0.080,-0.044,-0.064,272.310,284.354,7.242,13.954,24.253,29.580,25.017,67.213,51.639,252.316,297.300,40.653,38.962,160.624,178.892,279.025,11.000,20.900,26.000,32.000,25.900,67.600,53.500,
2021/03/29 12:59:12,3007.714,0.000,0.364,0.000,5.103,16.170,325.191,137.627,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.033,36.545,53.295,58.006,47.344,50.426,56.166,56.411,50.893,50.984,50.960,66.309,71.763,66.932,72.097,82.407,74.848,67.816,72.712,78.882,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.748,17.467,25.237,29.117,37.081,28.223,22.951,68.554,34.244,57.385,43.565,42.516,30.988,38.798,25.985,25.846,15.118,-0.013,-0.014,-0.117,0.010,-0.080,-0.062,-0.064,272.284,284.413,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:13,3007.601,0.000,0.364,0.000,5.103,16.170,325.191,137.627,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.033,36.614,53.295,58.006,47.370,50.426,56.105,56.411,50.893,50.984,50.960,66.309,71.763,66.932,72.097,82.407,74.848,67.750,72.712,78.882,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.748,17.194,23.597,29.406,36.170,27.586,22.222,68.645,34.244,57.475,43.748,43.063,31.079,38.889,26.076,25.846,15.118,-0.002,0.006,-0.098,0.035,-0.073,-0.031,-0.064,272.258,284.413,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:14,3007.410,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.011,36.545,53.253,58.006,47.344,50.426,56.166,56.411,50.833,50.984,50.960,66.333,71.703,66.956,72.097,82.407,74.848,67.816,72.712,78.817,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,17.012,22.139,28.924,35.350,28.223,22.404,68.463,34.244,57.657,43.930,42.790,31.079,38.798,26.076,25.846,15.483,0.005,0.001,-0.092,0.025,-0.077,-0.038,-0.064,272.232,284.413,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:15,3007.455,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,288.653,289.727,229.769,233.989,164.784,158.877,144.263,36.614,53.253,58.006,47.344,50.426,56.105,56.411,50.893,50.984,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.712,78.817,83.431,89.975,90.050,87.080,87.003,59.794,60.112,50.783,50.748,18.741,21.775,29.695,35.714,27.950,22.860,68.827,34.335,57.294,43.565,42.698,31.079,38.798,26.076,25.755,15.209,-0.017,-0.031,-0.115,0.009,-0.096,-0.065,-0.064,272.206,284.471,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:16,3007.455,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,229.769,233.989,165.036,158.877,144.263,36.614,53.295,58.006,47.370,50.493,56.166,56.411,50.893,50.984,50.960,66.309,71.763,66.932,72.097,82.407,74.848,67.750,72.712,78.817,83.357,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.673,18.468,24.964,29.213,36.808,27.677,22.313,68.372,34.153,57.294,43.748,42.607,30.988,38.798,25.985,25.846,15.301,-0.008,0.006,-0.099,0.022,-0.066,-0.022,-0.064,272.206,284.471,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:17,3007.286,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.653,289.962,229.769,233.989,164.784,158.877,144.011,36.614,53.319,58.006,47.344,50.493,56.166,56.411,50.893,50.984,50.960,66.333,71.703,66.956,72.097,82.407,74.848,67.816,72.712,78.817,83.431,90.039,90.050,87.080,87.003,59.794,60.036,50.849,50.748,17.467,25.237,29.888,37.810,27.677,22.951,68.554,34.244,57.294,43.657,42.698,30.988,38.798,25.985,25.664,15.209,-0.005,-0.001,-0.104,0.039,-0.081,-0.044,-0.064,272.167,284.413,3.189,10.279,23.209,26.906,27.386,68.607,52.326,221.186,252.447,42.905,32.863,161.036,179.165,278.130,8.400,13.400,25.300,29.000,28.000,68.900,54.100,
2021/03/29 12:59:18,3007.235,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,233.989,164.784,158.877,144.263,36.614,53.295,57.930,47.344,50.426,56.105,56.411,50.833,50.984,50.885,66.375,71.703,66.932,72.036,82.407,74.848,67.816,72.712,78.817,83.357,90.016,89.991,87.056,86.944,59.770,60.036,50.825,50.673,16.103,23.506,29.888,34.985,27.404,23.042,68.645,34.335,57.294,43.474,42.698,30.988,38.798,26.076,25.846,15.301,-0.010,-0.026,-0.114,0.013,-0.093,-0.070,-0.064,272.167,284.471,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:19,3007.235,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,229.769,233.989,164.784,158.877,144.263,36.545,53.319,57.908,47.344,50.426,56.105,56.335,50.893,50.984,50.863,66.399,71.681,66.956,72.014,82.407,74.848,67.816,72.712,78.817,83.357,90.039,89.969,87.080,86.922,59.794,60.014,50.849,50.650,16.558,20.590,29.695,34.894,27.768,22.587,68.645,34.153,57.475,43.839,42.790,31.079,38.798,26.076,25.846,15.209,0.003,-0.014,-0.105,0.026,-0.078,-0.044,-0.064,272.167,284.471,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:20,3007.438,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,229.769,234.225,165.036,158.877,144.263,36.614,53.229,58.006,47.370,50.426,56.105,56.411,50.893,50.984,50.960,66.309,71.703,66.932,72.097,82.407,74.848,67.750,72.712,78.817,83.431,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.748,16.648,23.597,30.756,37.081,28.769,23.133,68.281,33.971,57.385,43.657,42.698,30.988,38.889,25.985,26.028,15.301,-0.004,-0.008,-0.110,0.020,-0.062,-0.054,-0.064,272.154,284.477,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:21,3007.382,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.225,165.036,158.877,144.263,36.614,53.295,58.006,47.370,50.426,56.105,56.411,50.893,50.984,50.960,66.375,71.763,66.932,72.097,82.407,74.848,67.750,72.712,78.882,83.431,90.016,90.050,87.056,87.003,59.704,60.036,50.759,50.748,17.376,22.777,29.406,35.532,27.768,22.678,68.463,34.517,57.566,43.565,42.881,31.079,38.889,25.985,25.846,15.301,-0.018,-0.019,-0.113,0.011,-0.089,-0.050,-0.064,272.128,284.471,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:22,3007.190,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.653,289.962,229.769,234.225,164.784,158.877,144.263,36.614,53.253,58.006,47.344,50.493,56.105,56.411,50.893,50.984,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.750,72.712,78.817,83.431,90.039,90.050,87.145,87.003,59.794,60.036,50.849,50.673,16.648,24.144,28.924,36.625,27.859,22.131,68.736,34.244,57.566,43.748,42.698,30.988,38.798,25.985,25.846,15.209,0.003,-0.006,-0.092,0.024,-0.080,-0.039,-0.064,272.135,284.477,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:23,3007.190,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.225,165.036,158.877,144.263,36.614,53.295,57.908,47.370,50.426,56.105,56.411,50.893,50.984,50.938,66.375,71.681,66.932,72.014,82.407,74.848,67.816,72.712,78.882,83.431,89.951,90.028,87.056,86.981,59.704,59.953,50.759,50.650,16.194,21.957,29.888,35.441,28.860,22.951,68.645,34.426,57.294,43.474,42.516,30.897,38.707,25.894,25.755,15.209,-0.013,-0.020,-0.109,0.015,-0.080,-0.057,-0.064,272.135,284.477,3.479,7.943,20.690,27.937,25.523,68.409,52.230,161.565,259.115,33.767,30.788,164.548,179.079,279.589,12.400,13.800,24.200,30.000,26.500,68.700,53.900,
2021/03/29 12:59:24,3007.258,0.000,0.364,0.000,5.103,16.170,324.944,137.627,137.287,288.888,289.962,230.004,234.225,165.036,159.128,144.263,36.545,53.229,58.006,47.370,50.426,56.105,56.411,50.893,51.045,50.960,66.309,71.703,66.932,72.097,82.407,74.848,67.816,72.712,78.817,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.748,14.920,22.230,30.081,35.714,27.677,22.769,68.281,34.426,57.294,43.474,42.790,30.897,38.889,25.985,25.937,15.209,-0.021,-0.016,-0.113,0.004,-0.081,-0.045,-0.064,272.062,284.471,4.554,8.601,21.755,27.266,25.365,68.303,51.608,199.231,293.286,39.030,32.874,162.565,179.497,278.805,10.200,14.100,24.300,29.400,26.100,68.700,53.500,
2021/03/29 12:59:25,3007.258,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,233.989,165.036,159.128,144.263,36.614,53.295,58.066,47.439,50.426,56.105,56.411,50.893,50.984,50.960,66.309,71.763,66.932,72.097,82.407,74.787,67.816,72.712,78.882,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.759,50.748,16.103,23.415,29.888,36.716,27.768,23.224,68.463,34.426,57.475,43.657,42.881,31.079,38.889,26.076,25.937,15.392,-0.006,-0.002,-0.106,0.034,-0.081,-0.048,-0.064,272.062,284.471,4.554,8.601,21.755,27.266,25.365,68.303,51.608,199.231,293.286,39.030,32.874,162.565,179.497,278.805,10.200,14.100,24.300,29.400,26.100,68.700,53.500,
2021/03/29 12:59:26,3007.370,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.225,165.036,159.128,144.263,36.545,53.319,58.006,47.414,50.426,56.105,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.750,72.712,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,17.194,23.870,29.213,35.988,27.859,22.769,68.827,34.426,57.566,43.565,42.790,31.079,38.798,25.985,25.937,15.301,0.005,-0.006,-0.098,0.029,-0.076,-0.053,-0.064,272.088,284.471,4.554,8.601,21.755,27.266,25.365,68.303,51.608,199.231,293.286,39.030,32.874,162.565,179.497,278.805,10.200,14.100,24.300,29.400,26.100,68.700,53.500,
2021/03/29 12:59:27,3007.607,0.000,0.364,0.000,5.103,16.170,325.191,137.627,137.287,288.888,290.198,230.004,234.225,165.036,158.877,144.285,36.614,53.295,57.930,47.370,50.426,56.105,56.411,50.893,50.984,50.960,66.309,71.703,66.932,72.036,82.407,74.848,67.816,72.636,78.882,83.431,89.951,90.050,87.056,87.003,59.770,60.036,50.825,50.673,18.013,21.046,28.249,35.805,28.678,22.587,68.736,34.517,57.566,43.748,42.698,30.988,38.798,25.985,25.846,15.301,0.002,-0.013,-0.106,0.025,-0.079,-0.046,-0.064,272.101,284.413,4.554,8.601,21.755,27.266,25.365,68.303,51.608,199.231,293.286,39.030,32.874,162.565,179.497,278.805,10.200,14.100,24.300,29.400,26.100,68.700,53.500,
2021/03/29 12:59:28,3007.556,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,288.888,289.962,230.004,234.225,165.036,159.128,144.263,36.614,53.295,58.006,47.439,50.426,56.105,56.411,50.833,50.984,50.885,66.375,71.703,66.998,72.036,82.407,74.787,67.816,72.712,78.882,83.431,89.951,89.991,87.056,86.944,59.770,59.976,50.825,50.673,18.650,23.233,29.888,36.443,28.405,23.042,68.645,34.699,57.385,43.657,42.881,31.079,38.798,25.985,25.846,15.209,0.004,0.009,-0.096,0.038,-0.064,-0.013,-0.064,272.154,284.418,4.554,8.601,21.755,27.266,25.365,68.303,51.608,199.231,293.286,39.030,32.874,162.565,179.497,278.805,10.200,14.100,24.300,29.400,26.100,68.700,53.500,
2021/03/29 12:59:29,3007.517,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,290.198,230.004,234.225,165.036,159.128,144.263,36.614,53.319,57.930,47.344,50.493,56.105,56.335,50.833,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.787,67.816,72.712,78.817,83.431,89.975,90.050,87.145,87.003,59.794,59.976,50.849,50.673,18.559,24.872,29.599,36.352,28.405,22.769,68.918,34.699,57.385,43.565,42.516,30.897,38.798,25.985,25.846,15.301,-0.006,-0.004,-0.099,0.023,-0.083,-0.044,-0.064,272.128,284.359,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:30,3007.500,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.460,165.036,159.128,144.263,36.614,53.319,57.984,47.344,50.426,56.166,56.411,50.893,51.045,50.938,66.333,71.681,66.956,72.014,82.407,74.908,67.816,72.712,78.882,83.431,89.975,89.969,87.145,86.922,59.794,60.014,50.849,50.650,16.830,23.324,29.117,35.805,28.041,22.769,68.736,34.426,57.475,43.565,42.972,31.170,38.798,25.894,25.755,15.209,-0.008,-0.005,-0.100,0.020,-0.064,-0.045,-0.064,272.115,284.418,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:31,3007.500,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.460,165.036,159.128,144.263,36.614,53.319,57.984,47.344,50.426,56.166,56.411,50.893,51.045,50.938,66.333,71.681,66.956,72.014,82.407,74.908,67.816,72.712,78.882,83.431,89.975,89.969,87.145,86.922,59.794,60.014,50.849,50.650,16.830,23.324,29.117,35.805,28.041,22.769,68.736,34.426,57.475,43.565,42.972,31.170,38.798,25.894,25.755,15.209,-0.008,-0.005,-0.100,0.020,-0.064,-0.045,-0.064,272.115,284.418,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:32,3007.415,0.000,0.364,0.000,5.103,16.170,325.191,137.627,137.287,288.888,290.198,230.004,234.460,165.036,159.128,144.285,36.614,53.253,57.908,47.439,50.426,56.166,56.335,50.893,50.984,50.863,66.399,71.681,66.956,72.014,82.407,74.848,67.750,72.712,78.882,83.431,90.039,89.969,87.080,86.922,59.794,60.014,50.849,50.650,16.012,22.868,29.888,36.170,27.221,22.222,68.645,34.153,57.385,43.748,42.790,30.897,38.889,25.985,25.755,15.209,-0.005,-0.008,-0.101,0.029,-0.077,-0.038,-0.064,272.167,284.418,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:33,3007.427,0.000,0.364,0.000,5.103,16.196,324.944,137.376,137.287,288.888,290.198,230.004,234.460,165.287,159.128,144.263,36.614,53.295,57.930,47.439,50.426,56.105,56.335,50.833,50.984,50.885,66.375,71.642,66.932,72.036,82.407,74.787,67.816,72.636,78.882,83.357,90.016,89.991,87.056,86.944,59.770,60.036,50.825,50.673,16.376,23.688,28.249,35.441,27.859,22.769,68.827,34.517,57.475,43.565,42.698,30.897,38.798,25.894,25.846,15.209,-0.010,-0.020,-0.113,0.017,-0.097,-0.067,-0.064,272.172,284.418,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:34,3007.567,0.000,0.364,0.000,5.103,16.196,325.171,137.397,137.287,289.143,290.198,230.259,234.460,165.309,159.128,144.263,36.614,53.295,58.006,47.414,50.426,56.166,56.411,50.893,50.984,50.960,66.375,71.703,66.932,72.036,82.407,74.848,67.816,72.712,78.882,83.431,90.016,90.050,87.056,87.003,59.770,60.036,50.825,50.673,16.648,20.773,29.310,34.985,27.950,22.587,68.827,34.244,57.385,43.657,42.607,30.897,38.889,26.076,25.846,15.209,-0.001,-0.026,-0.106,0.022,-0.089,-0.051,-0.064,272.167,284.413,4.742,11.104,21.068,27.489,25.742,69.021,52.066,204.944,313.905,38.447,32.823,164.452,178.589,279.173,13.800,17.900,24.000,29.700,26.500,69.400,53.800,
2021/03/29 12:59:35,3007.545,0.000,0.364,0.000,5.066,16.170,325.171,137.627,137.287,288.888,289.962,230.004,234.460,165.287,159.128,144.263,36.614,53.319,58.006,47.439,50.426,56.166,56.411,50.893,50.984,50.960,66.333,71.763,66.956,72.097,82.407,74.848,67.816,72.772,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,16.830,23.141,30.081,35.897,27.859,23.315,68.372,34.426,57.475,43.565,42.790,30.897,38.707,25.985,25.846,15.209,0.003,-0.003,-0.106,0.026,-0.068,-0.043,-0.064,272.114,284.413,6.801,9.405,18.728,29.396,25.469,69.402,52.483,233.973,278.561,35.218,31.365,166.837,179.587,278.547,15.100,20.200,21.400,31.400,26.500,69.700,54.200,
2021/03/29 12:59:36,3007.432,0.000,0.364,0.000,5.066,16.170,325.171,137.376,137.287,288.888,290.198,230.004,234.460,165.287,159.128,144.263,36.614,53.295,58.006,47.439,50.426,56.166,56.411,50.893,50.984,51.021,66.375,71.703,66.932,72.097,82.407,74.848,67.816,72.712,78.882,83.431,89.951,90.124,87.056,87.062,59.704,60.112,50.825,50.748,18.286,28.972,28.828,36.625,27.768,23.953,68.918,34.608,57.385,43.565,42.698,30.988,38.707,25.985,25.846,15.209,-0.001,0.010,-0.098,0.039,-0.064,-0.016,-0.064,272.154,284.413,6.801,9.405,18.728,29.396,25.469,69.402,52.483,233.973,278.561,35.218,31.365,166.837,179.587,278.547,15.100,20.200,21.400,31.400,26.500,69.700,54.200,
2021/03/29 12:59:37,3007.500,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.035,289.123,290.198,230.004,234.460,165.287,159.128,144.263,36.614,53.295,58.035,47.439,50.402,56.166,56.411,50.893,51.045,50.990,66.375,71.732,66.932,72.126,82.319,74.848,67.792,72.772,78.858,83.431,89.951,90.079,87.056,87.032,59.704,60.066,50.825,50.778,18.559,24.144,30.081,37.628,28.587,22.951,68.827,34.608,57.112,43.657,42.790,30.988,38.707,25.894,25.846,15.118,-0.002,0.001,-0.092,0.027,-0.078,-0.035,-0.064,272.141,284.413,6.801,9.405,18.728,29.396,25.469,69.402,52.483,233.973,278.561,35.218,31.365,166.837,179.587,278.547,15.100,20.200,21.400,31.400,26.500,69.700,54.200,
2021/03/29 12:59:38,3007.522,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.198,230.239,234.460,165.287,159.128,144.263,36.614,53.319,58.006,47.414,50.426,56.166,56.335,50.893,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.816,72.712,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,17.194,23.050,28.249,36.899,28.132,22.495,69.101,34.062,57.475,43.748,42.881,30.988,38.707,25.985,25.937,15.209,-0.007,-0.007,-0.101,0.009,-0.081,-0.048,-0.064,272.167,284.413,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:39,3007.522,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.198,230.239,234.460,165.287,159.128,144.263,36.614,53.319,58.006,47.414,50.426,56.166,56.335,50.893,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.816,72.712,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,17.194,23.050,28.249,36.899,28.132,22.495,69.101,34.062,57.475,43.748,42.881,30.988,38.707,25.985,25.937,15.209,-0.007,-0.007,-0.101,0.009,-0.081,-0.048,-0.064,272.167,284.413,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:40,3007.477,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.198,230.239,234.460,165.287,159.380,144.263,36.614,53.319,58.006,47.439,50.426,56.105,56.411,50.833,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.816,72.712,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.748,16.012,22.777,28.731,35.805,28.132,22.951,68.645,34.426,57.566,43.748,42.881,31.079,38.798,25.985,26.210,15.392,-0.014,-0.018,-0.114,0.015,-0.091,-0.056,-0.064,272.114,284.418,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:41,3007.534,0.000,0.364,0.000,5.103,16.170,325.171,137.649,137.035,289.143,290.198,230.259,234.695,165.560,159.380,144.263,36.614,53.319,57.930,47.439,50.468,56.105,56.335,50.893,50.984,50.960,66.333,71.703,66.956,72.036,82.383,74.848,67.792,72.712,78.858,83.431,89.975,89.991,87.080,86.944,59.794,60.036,50.849,50.673,17.194,23.324,28.828,36.079,27.677,21.949,68.736,34.426,57.657,43.748,42.698,30.897,38.707,25.894,25.937,15.209,-0.008,-0.027,-0.114,0.015,-0.095,-0.070,-0.064,272.128,284.418,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:42,3007.534,0.000,0.364,0.000,5.066,16.170,325.191,137.627,137.287,289.123,290.198,230.239,234.695,165.538,159.380,144.285,36.614,53.319,58.006,47.439,50.426,56.166,56.411,50.893,51.045,51.021,66.399,71.763,66.956,72.097,82.407,74.908,67.750,72.772,78.882,83.491,89.975,90.124,87.080,87.062,59.794,60.112,50.916,50.748,16.467,27.059,28.731,36.625,27.404,22.769,69.192,34.608,57.657,43.748,42.972,30.988,38.798,25.985,26.119,15.392,-0.002,-0.027,-0.113,0.021,-0.087,-0.054,-0.064,272.135,284.364,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:43,3007.641,0.000,0.364,0.000,5.103,16.196,324.963,137.627,137.287,289.123,290.198,230.474,234.695,165.538,159.380,144.285,36.614,53.319,58.066,47.414,50.493,56.166,56.411,50.969,51.045,51.021,66.333,71.763,66.956,72.097,82.407,74.908,67.816,72.772,78.882,83.491,89.975,90.050,87.080,87.003,59.794,60.112,50.849,50.748,16.739,24.599,30.274,36.170,27.586,23.224,68.827,34.608,57.385,43.657,42.790,30.988,38.707,25.894,25.937,15.209,-0.002,-0.005,-0.110,0.023,-0.061,-0.051,-0.064,272.141,284.477,3.996,9.244,21.741,28.160,25.480,69.107,52.186,238.299,285.690,36.396,30.754,164.055,179.171,278.596,12.100,26.600,24.100,30.400,26.300,69.400,54.000,
2021/03/29 12:59:44,3007.669,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.035,289.123,290.198,230.239,234.695,165.538,159.380,144.263,36.614,53.319,58.006,47.414,50.426,56.105,56.335,50.893,50.984,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.750,72.712,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,17.922,24.144,29.503,36.352,27.586,22.769,68.645,34.608,57.475,43.474,42.698,30.806,38.707,25.894,25.846,15.209,-0.001,0.011,-0.096,0.038,-0.064,-0.026,-0.064,272.167,284.418,3.437,10.782,21.755,28.268,26.314,68.501,51.692,278.366,298.229,39.030,29.921,162.529,179.665,278.679,11.000,20.700,24.200,30.200,27.000,68.800,53.700,
2021/03/29 12:59:45,3007.629,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.123,290.433,230.239,234.695,165.538,159.380,144.263,36.614,53.319,58.006,47.439,50.493,56.105,56.335,50.893,50.984,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.816,72.712,78.882,83.431,89.975,90.050,87.080,86.944,59.794,60.036,50.849,50.673,17.194,21.775,29.117,36.534,28.132,22.040,69.009,34.335,57.748,43.839,43.063,31.079,38.707,25.894,25.937,15.118,-0.003,-0.004,-0.099,0.016,-0.080,-0.047,-0.064,272.088,284.477,3.437,10.782,21.755,28.268,26.314,68.501,51.692,278.366,298.229,39.030,29.921,162.529,179.665,278.679,11.000,20.700,24.200,30.200,27.000,68.800,53.700,
2021/03/29 12:59:46,3007.551,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.035,289.123,290.433,230.239,234.695,165.538,159.380,144.263,36.614,53.295,58.006,47.439,50.468,56.105,56.335,50.893,50.984,50.960,66.375,71.703,66.932,72.097,82.383,74.848,67.792,72.712,78.858,83.431,89.951,89.991,87.056,87.003,59.770,60.036,50.825,50.673,18.013,24.235,29.503,36.534,28.132,22.951,68.918,34.426,57.657,43.839,42.972,30.988,38.707,25.894,26.028,15.301,-0.002,-0.004,-0.098,0.025,-0.076,-0.043,-0.064,272.128,284.418,3.437,10.782,21.755,28.268,26.314,68.501,51.692,278.366,298.229,39.030,29.921,162.529,179.665,278.679,11.000,20.700,24.200,30.200,27.000,68.800,53.700,
