Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 12:59:47,3007.545,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.433,230.239,234.695,165.538,159.380,144.515,36.614,53.319,58.066,47.439,50.493,56.166,56.411,50.893,51.045,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.712,78.882,83.491,89.975,90.050,87.080,87.003,59.728,60.112,50.849,50.748,17.376,22.868,29.406,37.172,28.041,22.860,68.554,34.244,57.748,43.748,42.972,31.079,38.707,25.894,26.028,15.209,-0.009,-0.001,-0.100,0.022,-0.070,-0.023,-0.064,272.096,284.482,3.437,10.782,21.755,28.268,26.314,68.501,51.692,278.366,298.229,39.030,29.921,162.529,179.665,278.679,11.000,20.700,24.200,30.200,27.000,68.800,53.700,
2021/03/29 12:59:48,3007.573,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.433,230.239,234.695,165.538,159.380,144.263,36.614,53.295,58.006,47.439,50.402,56.166,56.411,50.893,50.984,50.960,66.309,71.703,66.998,72.097,82.383,74.848,67.792,72.772,78.858,83.491,89.951,90.050,86.991,87.003,59.770,60.036,50.825,50.673,16.921,23.141,30.370,35.532,27.677,22.678,68.918,34.426,57.475,43.748,42.790,30.897,38.798,25.985,26.028,15.209,-0.013,-0.013,-0.113,0.029,-0.089,-0.056,-0.064,272.036,284.413,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:49,3007.573,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.433,230.239,234.695,165.538,159.380,144.515,36.614,53.319,58.066,47.414,50.493,56.166,56.411,50.893,51.045,51.021,66.399,71.763,66.956,72.173,82.342,74.908,67.750,72.772,78.882,83.491,89.975,90.050,87.080,87.062,59.728,60.112,50.849,50.748,16.739,23.597,31.431,36.352,27.950,22.951,68.827,34.517,57.475,43.748,42.790,30.988,38.707,25.894,25.846,15.209,0.004,-0.013,-0.100,0.028,-0.081,-0.055,-0.064,272.036,284.413,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:50,3007.624,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.123,290.433,230.474,234.695,165.538,159.380,144.515,36.614,53.295,58.006,47.439,50.493,56.105,56.411,50.893,51.045,50.960,66.375,71.703,66.932,72.036,82.342,74.848,67.816,72.712,78.882,83.431,89.951,89.991,87.056,87.003,59.704,60.036,50.825,50.673,17.649,23.597,29.599,35.897,28.223,22.404,69.009,34.608,57.657,43.748,42.881,30.988,38.798,25.894,26.119,15.301,0.003,-0.016,-0.106,0.026,-0.080,-0.047,-0.064,272.049,284.477,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:51,3007.641,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.357,290.433,230.474,234.695,165.790,159.380,144.536,36.614,53.319,58.006,47.439,50.493,56.166,56.411,50.893,50.984,50.960,66.333,71.703,66.956,72.097,82.342,74.848,67.750,72.772,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,16.467,23.141,29.117,36.534,28.678,22.769,69.101,34.608,57.385,43.839,42.698,30.988,38.707,25.894,25.937,15.209,-0.008,-0.004,-0.103,0.021,-0.079,-0.040,-0.064,272.023,284.418,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:52,3007.641,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.357,290.433,230.474,234.695,165.790,159.380,144.536,36.614,53.319,58.006,47.439,50.493,56.166,56.411,50.893,50.984,50.960,66.333,71.703,66.956,72.097,82.342,74.848,67.750,72.772,78.882,83.431,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,16.467,23.141,29.117,36.534,28.678,22.769,69.101,34.608,57.385,43.839,42.698,30.988,38.707,25.894,25.937,15.209,-0.008,-0.004,-0.103,0.021,-0.079,-0.040,-0.064,272.023,284.418,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:53,3007.421,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.123,290.433,230.474,234.695,165.538,159.380,144.515,36.614,53.319,58.006,47.439,50.493,56.166,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.908,67.816,72.772,78.882,83.491,89.975,89.991,87.145,87.003,59.794,60.036,50.849,50.748,17.558,23.324,30.852,36.352,27.768,23.406,69.283,34.699,57.475,43.657,42.790,30.897,38.707,25.894,25.937,15.301,0.001,-0.006,-0.097,0.020,-0.078,-0.044,-0.064,271.919,284.477,6.768,15.344,22.780,28.961,24.894,68.211,52.016,214.160,277.866,36.971,32.593,162.948,178.992,279.517,12.700,18.800,25.400,31.000,25.800,68.600,53.800,
2021/03/29 12:59:54,3007.421,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.357,290.433,230.474,234.930,165.538,159.632,144.263,36.614,53.295,58.006,47.414,50.493,56.166,56.411,50.893,51.045,50.960,66.375,71.703,66.932,72.097,82.342,74.908,67.816,72.712,78.882,83.491,90.016,90.050,87.056,87.003,59.704,60.036,50.825,50.673,17.103,22.321,30.177,35.714,27.312,22.769,69.283,34.517,57.748,43.748,42.881,30.897,38.707,25.894,26.028,15.301,-0.005,-0.004,-0.097,0.024,-0.062,-0.042,-0.064,271.919,284.477,7.998,11.273,24.788,28.716,25.516,67.507,51.968,227.534,295.201,39.598,32.196,158.866,179.151,279.861,13.900,20.000,27.000,31.200,26.400,67.800,53.700,
2021/03/29 12:59:55,3007.325,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.632,144.263,36.614,53.319,58.006,47.439,50.493,56.166,56.411,50.893,51.045,50.960,66.333,71.703,66.956,72.036,82.342,74.908,67.816,72.772,78.946,83.491,90.039,89.991,87.080,87.003,59.794,60.036,50.849,50.673,18.195,26.148,30.081,36.990,28.041,22.769,68.918,34.699,57.385,43.565,42.607,30.897,38.707,25.894,25.937,15.392,-0.008,-0.003,-0.102,0.019,-0.074,-0.039,-0.064,271.893,284.300,7.998,11.273,24.788,28.716,25.516,67.507,51.968,227.534,295.201,39.598,32.196,158.866,179.151,279.861,13.900,20.000,27.000,31.200,26.400,67.800,53.700,
2021/03/29 12:59:56,3007.325,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.632,144.515,36.614,53.319,58.006,47.414,50.493,56.166,56.411,50.893,51.045,50.960,66.399,71.763,67.022,72.097,82.342,74.908,67.816,72.772,78.882,83.491,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.748,15.921,24.964,30.370,37.081,27.768,21.949,68.827,34.335,57.566,43.748,42.881,30.897,38.798,25.985,26.028,15.301,0.004,-0.009,-0.098,0.035,-0.089,-0.046,-0.064,271.893,284.300,7.998,11.273,24.788,28.716,25.516,67.507,51.968,227.534,295.201,39.598,32.196,158.866,179.151,279.861,13.900,20.000,27.000,31.200,26.400,67.800,53.700,
2021/03/29 12:59:57,3007.354,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.380,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.411,50.893,51.045,50.960,66.333,71.703,66.956,72.036,82.342,74.848,67.816,72.772,78.946,83.491,89.975,90.050,87.080,87.003,59.728,60.036,50.916,50.748,16.285,25.419,30.274,36.990,27.586,22.951,68.645,34.608,57.294,43.657,42.881,31.079,38.889,25.985,26.028,15.392,0.005,-0.009,-0.099,0.028,-0.078,-0.047,-0.064,271.866,284.418,7.998,11.273,24.788,28.716,25.516,67.507,51.968,227.534,295.201,39.598,32.196,158.866,179.151,279.861,13.900,20.000,27.000,31.200,26.400,67.800,53.700,
2021/03/29 12:59:58,3007.432,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.357,290.668,230.474,234.930,165.790,159.632,144.515,36.614,53.295,58.066,47.439,50.468,56.105,56.411,50.969,51.045,50.960,66.375,71.703,66.932,72.097,82.383,74.848,67.726,72.772,78.923,83.491,89.951,89.991,87.056,87.003,59.704,60.036,50.825,50.748,17.467,25.784,29.792,37.536,27.768,23.042,69.009,34.608,57.566,43.657,42.790,30.988,38.707,25.985,26.028,15.209,-0.010,-0.028,-0.121,0.013,-0.090,-0.062,-0.064,271.840,284.359,7.998,11.273,24.788,28.716,25.516,67.507,51.968,227.534,295.201,39.598,32.196,158.866,179.151,279.861,13.900,20.000,27.000,31.200,26.400,67.800,53.700,
2021/03/29 12:59:59,3007.398,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.632,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.335,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.816,72.712,78.946,83.491,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.748,17.831,24.599,29.599,36.899,27.859,23.133,69.465,34.699,57.385,43.565,42.607,30.897,38.707,25.894,25.937,15.209,0.003,0.004,-0.099,0.044,-0.064,-0.020,-0.064,271.840,284.354,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:00,3007.258,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.380,144.515,36.614,53.295,58.006,47.439,50.468,56.105,56.411,50.893,51.045,50.960,66.309,71.703,66.932,72.097,82.383,74.848,67.792,72.712,78.923,83.491,89.951,89.991,87.056,87.003,59.704,60.036,50.825,50.748,18.832,26.421,30.563,36.443,27.404,22.587,69.101,34.699,57.748,43.748,42.972,31.079,38.798,25.985,25.937,15.209,-0.001,0.005,-0.092,0.028,-0.073,-0.035,-0.064,271.840,284.354,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:01,3007.258,0.000,0.364,0.000,5.103,16.170,325.171,137.376,137.287,289.357,290.433,230.474,234.930,165.790,159.380,144.515,36.614,53.295,58.006,47.439,50.468,56.105,56.411,50.893,51.045,50.960,66.309,71.703,66.932,72.097,82.383,74.848,67.792,72.712,78.923,83.491,89.951,89.991,87.056,87.003,59.704,60.036,50.825,50.748,18.832,26.421,30.563,36.443,27.404,22.587,69.101,34.699,57.748,43.748,42.972,31.079,38.798,25.985,25.937,15.209,-0.001,0.005,-0.092,0.028,-0.073,-0.035,-0.064,271.840,284.354,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:02,3007.410,0.000,0.364,0.000,5.066,16.196,325.171,137.376,137.287,289.357,290.668,230.474,234.930,165.790,159.632,144.515,36.614,53.319,58.066,47.439,50.493,56.105,56.411,50.969,51.045,51.021,66.399,71.763,67.022,72.173,82.407,74.848,67.816,72.772,78.946,83.550,89.975,90.050,87.080,87.062,59.728,60.112,50.849,50.748,16.739,25.055,28.442,36.443,27.950,22.860,69.009,34.791,57.566,43.565,42.790,30.988,38.798,25.985,26.028,15.392,-0.010,-0.001,-0.101,0.022,-0.066,-0.036,-0.064,271.866,284.359,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:03,3007.494,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.357,290.668,230.709,234.930,166.041,159.632,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.411,50.969,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.816,72.772,78.882,83.491,89.975,89.991,87.080,87.003,59.728,60.036,50.849,50.748,16.921,23.415,29.985,36.990,27.677,22.769,68.918,34.608,57.475,43.565,42.698,30.897,38.798,25.894,25.937,15.209,-0.013,-0.023,-0.113,0.010,-0.091,-0.054,-0.064,271.866,284.418,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:04,3007.562,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.357,290.668,230.474,235.165,165.790,159.632,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.750,72.712,78.946,83.491,89.975,90.050,87.080,87.003,59.728,60.036,50.849,50.673,16.739,23.779,29.310,35.897,28.132,22.860,69.283,34.882,57.930,43.657,42.790,30.897,38.889,25.985,26.028,15.209,0.003,-0.003,-0.099,0.029,-0.085,-0.050,-0.064,271.906,284.359,2.693,15.966,22.589,30.567,23.146,68.900,52.709,195.069,259.535,31.790,34.470,164.463,179.917,280.052,9.900,21.300,25.000,33.100,23.800,69.300,54.500,
2021/03/29 13:00:05,3007.742,0.000,0.364,0.000,5.103,16.196,324.944,137.376,137.287,289.357,290.668,230.474,234.930,165.790,159.632,144.515,36.614,53.319,58.006,47.508,50.493,56.105,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.342,74.848,67.750,72.712,78.946,83.491,89.975,89.991,87.080,87.003,59.728,60.036,50.849,50.748,18.559,25.146,30.177,38.174,28.132,22.222,68.918,34.517,57.748,43.657,42.698,30.988,38.798,25.985,26.119,15.301,0.001,-0.019,-0.106,0.022,-0.084,-0.047,-0.064,271.898,284.423,4.301,9.014,19.660,27.541,28.612,68.814,52.394,271.332,303.690,45.824,33.748,163.972,178.834,279.337,10.000,14.900,21.800,29.700,29.300,69.000,54.300,
2021/03/29 13:00:06,3007.770,0.000,0.364,0.000,5.066,16.196,325.171,137.376,137.287,289.357,290.668,230.709,235.165,166.041,159.883,144.766,36.614,53.319,58.006,47.439,50.493,56.105,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.036,82.342,74.848,67.750,72.772,78.882,83.491,89.975,89.991,87.080,87.003,59.728,60.036,50.849,50.673,15.193,22.413,29.020,34.985,28.223,23.224,68.645,34.608,57.748,43.748,43.063,31.079,38.798,26.076,26.028,15.209,-0.011,-0.032,-0.123,0.010,-0.081,-0.069,-0.064,271.924,284.423,4.301,9.014,19.660,27.541,28.612,68.814,52.394,271.332,303.690,45.824,33.748,163.972,178.834,279.337,10.000,14.900,21.800,29.700,29.300,69.000,54.300,
2021/03/29 13:00:07,3007.737,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.592,290.668,230.709,234.930,166.041,159.632,144.515,36.614,53.319,58.006,47.508,50.493,56.105,56.411,50.893,51.045,50.960,66.399,71.642,66.956,72.036,82.407,74.787,67.816,72.772,78.946,83.491,89.975,89.991,87.080,86.944,59.728,60.036,50.849,50.673,18.013,22.504,29.599,35.350,28.314,22.769,68.827,34.699,57.566,43.657,42.698,30.806,38.707,25.985,26.028,15.301,-0.008,0.005,-0.105,0.022,-0.072,-0.033,-0.064,271.913,284.364,4.301,9.014,19.660,27.541,28.612,68.814,52.394,271.332,303.690,45.824,33.748,163.972,178.834,279.337,10.000,14.900,21.800,29.700,29.300,69.000,54.300,
2021/03/29 13:00:08,3007.556,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.287,289.378,290.668,230.729,234.930,166.063,159.632,144.536,36.614,53.319,58.096,47.439,50.493,56.105,56.411,50.893,51.045,51.051,66.399,71.793,66.956,72.126,82.342,74.848,67.750,72.772,78.946,83.491,89.975,90.079,87.080,87.032,59.794,60.066,50.849,50.778,18.832,24.781,29.888,36.899,28.587,23.315,69.101,34.699,57.385,43.657,42.881,30.988,38.798,25.985,26.301,15.392,-0.013,-0.018,-0.111,0.009,-0.091,-0.059,-0.064,271.898,284.364,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:09,3007.556,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.357,290.668,230.709,235.165,166.041,159.632,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.433,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.342,74.848,67.750,72.772,78.946,83.550,89.975,89.991,87.145,87.003,59.728,60.036,50.849,50.748,17.285,24.508,29.310,36.170,29.042,23.406,69.374,34.882,57.475,43.657,42.790,30.897,38.798,25.985,26.028,15.301,0.001,-0.005,-0.097,0.022,-0.081,-0.040,-0.064,271.898,284.364,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:10,3007.551,0.000,0.364,0.000,5.103,16.170,325.171,137.627,137.287,289.592,290.668,230.709,235.165,166.041,159.883,144.515,36.614,53.319,58.006,47.439,50.493,56.105,56.411,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.816,72.772,78.946,83.491,89.975,89.991,87.080,87.003,59.728,60.036,50.849,50.673,17.467,23.597,30.177,37.172,28.132,22.222,69.009,34.699,57.657,43.748,42.972,31.079,38.889,25.985,26.028,15.392,-0.016,-0.009,-0.110,0.013,-0.075,-0.040,-0.064,271.887,284.364,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:11,3007.551,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.357,290.903,230.709,235.165,166.293,159.883,144.515,36.614,53.319,57.984,47.439,50.493,56.105,56.411,50.893,51.045,50.938,66.399,71.681,66.956,72.014,82.407,74.848,67.816,72.772,78.946,83.491,89.975,89.969,87.080,86.922,59.728,59.953,50.849,50.650,16.194,20.773,29.406,36.352,27.221,22.131,69.192,34.608,57.566,43.474,42.698,30.806,38.798,25.894,25.937,15.301,0.001,-0.001,-0.097,0.045,-0.078,-0.036,-0.064,271.853,284.300,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:12,3007.562,0.000,0.364,0.000,5.066,16.196,325.191,137.627,137.287,289.357,290.668,230.709,235.165,166.041,159.883,144.536,36.614,53.319,58.066,47.439,50.468,56.105,56.335,50.893,51.045,50.960,66.399,71.703,66.956,72.036,82.383,74.848,67.792,72.772,78.923,83.550,89.975,89.991,87.080,86.944,59.728,59.976,50.849,50.673,17.649,24.872,29.695,35.623,28.223,23.588,69.192,34.973,57.566,43.748,42.881,30.988,38.889,25.894,26.028,15.392,-0.005,-0.019,-0.109,0.020,-0.091,-0.062,-0.064,271.840,284.359,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:13,3007.714,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.357,290.903,230.709,235.165,166.041,159.883,144.515,36.614,53.386,58.066,47.439,50.493,56.166,56.411,50.969,51.045,50.960,66.399,71.703,66.956,72.097,82.342,74.848,67.750,72.772,78.946,83.550,89.975,89.991,87.080,87.003,59.794,60.036,50.849,50.748,18.195,26.057,29.406,35.441,27.768,23.315,69.283,34.608,57.657,43.748,42.972,30.988,38.798,25.985,26.028,15.301,0.005,-0.019,-0.106,0.031,-0.085,-0.047,-0.064,271.820,284.305,8.448,13.309,22.349,28.234,26.438,68.409,52.230,263.885,300.226,46.088,40.403,161.017,179.079,279.589,13.400,20.900,24.400,30.500,27.200,68.600,54.000,
2021/03/29 13:00:14,3007.708,0.000,0.182,0.000,5.103,16.196,325.171,137.627,137.287,289.592,290.668,230.709,235.400,166.041,159.883,144.766,36.614,53.319,58.006,47.508,50.493,56.105,56.411,50.969,51.045,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.750,72.772,78.946,83.550,89.975,89.932,87.145,86.944,59.728,59.976,50.849,50.673,17.649,23.233,29.888,36.716,27.859,22.860,69.009,34.791,57.748,43.748,42.881,30.897,38.980,25.985,26.119,15.301,-0.010,-0.011,-0.115,0.027,-0.072,-0.044,-0.064,271.775,284.354,4.272,10.085,21.663,28.324,25.536,69.404,52.181,237.426,300.379,37.875,28.465,163.623,179.422,279.264,12.300,14.300,24.000,30.200,26.100,69.600,53.900,
2021/03/29 13:00:15,3007.658,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.357,290.903,230.709,235.165,166.293,159.883,144.515,36.614,53.319,58.066,47.508,50.493,56.166,56.411,50.969,51.045,50.960,66.399,71.763,66.956,72.097,82.342,74.848,67.816,72.772,78.946,83.550,89.975,89.991,87.080,87.003,59.728,60.036,50.849,50.748,16.376,24.052,28.924,36.352,28.041,22.860,69.192,34.882,57.566,43.657,42.881,30.897,38.798,25.985,26.028,15.392,-0.014,-0.011,-0.106,0.014,-0.084,-0.049,-0.064,271.755,284.247,4.272,10.085,21.663,28.324,25.536,69.404,52.181,237.426,300.379,37.875,28.465,163.623,179.422,279.264,12.300,14.300,24.000,30.200,26.100,69.600,53.900,
2021/03/29 13:00:16,3007.517,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.592,290.903,230.709,235.165,166.041,159.883,144.536,36.684,53.319,58.006,47.414,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.703,66.956,72.097,82.407,74.848,67.750,72.772,78.946,83.550,89.975,89.991,87.080,87.003,59.794,60.036,50.849,50.748,16.285,22.139,29.695,36.170,27.859,22.404,69.192,34.699,57.657,43.474,42.972,30.988,38.889,25.985,26.210,15.301,-0.011,-0.020,-0.108,0.005,-0.089,-0.059,-0.064,271.710,284.359,4.272,10.085,21.663,28.324,25.536,69.404,52.181,237.426,300.379,37.875,28.465,163.623,179.422,279.264,12.300,14.300,24.000,30.200,26.100,69.600,53.900,
2021/03/29 13:00:17,3007.517,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.592,290.903,230.709,235.165,166.293,159.883,144.766,36.614,53.319,58.066,47.439,50.493,56.105,56.411,50.969,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.848,67.816,72.772,78.946,83.550,89.910,89.991,87.080,87.003,59.728,60.036,50.849,50.748,15.557,21.593,29.213,36.534,28.314,22.769,69.192,34.791,57.748,43.565,42.881,30.988,38.798,25.985,26.119,15.301,-0.003,-0.005,-0.096,0.027,-0.065,-0.042,-0.064,271.710,284.359,4.272,10.085,21.663,28.324,25.536,69.404,52.181,237.426,300.379,37.875,28.465,163.623,179.422,279.264,12.300,14.300,24.000,30.200,26.100,69.600,53.900,
2021/03/29 13:00:18,3007.466,0.000,0.364,0.000,5.066,16.196,325.191,137.627,137.287,289.592,290.903,230.709,235.400,166.293,159.883,144.788,36.614,53.319,58.066,47.439,50.493,56.105,56.411,50.969,51.045,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.750,72.772,78.946,83.550,89.910,90.050,87.015,87.003,59.728,60.036,50.849,50.748,17.194,25.328,29.888,37.445,27.495,22.404,69.374,34.973,57.566,43.383,42.972,31.079,38.798,25.985,26.119,15.301,-0.017,-0.015,-0.112,0.010,-0.080,-0.049,-0.064,271.710,284.252,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:19,3007.370,0.000,0.364,0.000,5.103,16.196,324.944,137.627,137.287,289.592,290.903,230.944,235.400,166.293,159.883,144.766,36.614,53.295,58.066,47.508,50.493,56.105,56.335,50.969,51.045,51.021,66.375,71.763,66.932,72.097,82.407,74.787,67.816,72.772,78.946,83.550,89.886,89.991,87.056,87.003,59.770,60.036,50.825,50.748,15.193,22.959,29.020,36.443,27.768,22.678,69.738,34.791,57.566,43.565,43.063,31.079,38.798,25.985,26.028,15.301,0.001,0.002,-0.100,0.034,-0.080,-0.046,-0.064,271.637,284.305,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:20,3007.370,0.000,0.364,0.000,5.103,16.196,324.944,137.627,137.287,289.592,290.903,230.944,235.400,166.293,159.883,144.766,36.614,53.295,58.066,47.508,50.493,56.105,56.335,50.969,51.045,51.021,66.375,71.763,66.932,72.097,82.407,74.787,67.816,72.772,78.946,83.550,89.886,89.991,87.056,87.003,59.770,60.036,50.825,50.748,15.193,22.959,29.020,36.443,27.768,22.678,69.738,34.791,57.566,43.565,43.063,31.079,38.798,25.985,26.028,15.301,0.001,0.002,-0.100,0.034,-0.080,-0.046,-0.064,271.637,284.305,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:21,3007.607,0.000,0.364,0.000,5.103,16.196,324.963,137.878,137.287,289.592,290.903,230.944,235.400,166.293,159.883,144.536,36.614,53.295,58.066,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.375,71.763,66.932,72.173,82.407,74.848,67.750,72.772,78.946,83.624,89.886,90.050,87.056,87.003,59.770,60.112,50.825,50.748,20.015,21.957,29.503,35.805,28.951,23.042,69.374,34.882,57.657,43.474,42.972,31.079,38.798,25.985,26.028,15.392,-0.009,-0.026,-0.121,0.013,-0.091,-0.063,-0.064,271.579,284.241,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:22,3007.483,0.000,0.364,0.000,5.103,16.196,325.171,137.878,137.287,289.592,290.903,230.709,235.400,166.293,159.883,144.766,36.614,53.319,58.066,47.508,50.493,56.196,56.411,50.999,51.074,51.021,66.399,71.763,66.956,72.097,82.407,74.877,67.750,72.802,78.946,83.579,89.910,89.991,87.080,87.003,59.728,60.036,50.849,50.748,17.831,22.777,30.659,35.805,27.677,22.860,69.009,35.064,57.475,43.565,42.790,30.897,38.798,25.985,25.937,15.209,-0.003,0.006,-0.105,0.036,-0.062,-0.028,-0.064,271.592,284.369,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:23,3007.376,0.000,0.364,0.000,5.103,16.196,325.171,137.649,137.287,289.613,290.903,230.964,235.400,166.566,159.883,144.766,36.614,53.319,58.066,47.483,50.493,56.105,56.411,50.969,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.787,67.816,72.772,78.946,83.624,89.910,89.991,87.080,87.003,59.794,60.036,50.849,50.748,16.648,24.052,29.310,37.536,28.132,23.224,69.374,34.699,57.566,43.657,42.790,30.897,38.889,25.985,25.937,15.301,-0.003,0.006,-0.094,0.026,-0.074,-0.036,-0.064,271.579,284.241,2.600,8.081,19.774,30.270,26.753,69.910,52.263,270.000,282.144,41.104,30.801,165.496,179.017,279.138,8.600,13.400,22.500,31.900,27.400,70.100,54.000,
2021/03/29 13:00:24,3007.354,0.000,0.364,0.000,5.066,16.196,325.191,137.878,137.287,289.592,290.903,230.944,235.400,166.544,160.135,144.788,36.684,53.386,58.006,47.439,50.493,56.166,56.411,50.969,51.045,50.960,66.399,71.703,66.956,72.036,82.407,74.848,67.750,72.772,78.946,83.624,89.975,89.991,87.080,87.003,59.728,59.976,50.849,50.748,16.012,21.046,28.538,36.625,28.678,23.588,69.283,34.426,57.385,43.748,42.607,31.170,38.980,26.076,26.028,15.209,-0.004,-0.006,-0.100,0.014,-0.080,-0.048,-0.064,271.574,284.305,6.140,12.034,21.004,29.585,27.252,69.314,52.263,210.324,265.711,44.036,28.904,164.026,178.843,279.805,11.800,19.100,23.400,31.500,27.900,69.600,54.000,
2021/03/29 13:00:25,3007.387,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.592,290.903,230.944,235.400,166.544,159.883,144.788,36.614,53.319,58.066,47.483,50.493,56.166,56.472,50.893,51.045,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.772,78.946,83.624,89.975,89.991,87.080,87.003,59.794,60.036,50.849,50.748,15.102,20.773,28.249,36.079,27.586,22.131,69.374,34.335,57.385,43.748,42.790,31.079,38.798,25.985,26.028,15.301,-0.008,-0.018,-0.103,0.021,-0.075,-0.051,-0.064,271.592,284.369,6.140,12.034,21.004,29.585,27.252,69.314,52.263,210.324,265.711,44.036,28.904,164.026,178.843,279.805,11.800,19.100,23.400,31.500,27.900,69.600,54.000,
2021/03/29 13:00:26,3007.387,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.592,290.903,230.944,235.400,166.544,159.883,144.788,36.614,53.319,58.066,47.483,50.493,56.166,56.472,50.893,51.045,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.772,78.946,83.624,89.975,89.991,87.080,87.003,59.794,60.036,50.849,50.748,15.102,20.773,28.249,36.079,27.586,22.131,69.374,34.335,57.385,43.748,42.790,31.079,38.798,25.985,26.028,15.301,-0.008,-0.018,-0.103,0.021,-0.075,-0.051,-0.064,271.592,284.369,6.140,12.034,21.004,29.585,27.252,69.314,52.263,210.324,265.711,44.036,28.904,164.026,178.843,279.805,11.800,19.100,23.400,31.500,27.900,69.600,54.000,
2021/03/29 13:00:27,3007.427,0.000,0.364,0.000,5.103,16.196,325.171,137.649,137.287,289.848,290.903,230.964,235.400,166.566,160.135,144.766,36.614,53.319,58.066,47.508,50.493,56.166,56.411,50.969,51.045,51.021,66.399,71.763,67.022,72.173,82.407,74.848,67.750,72.772,78.946,83.624,89.975,89.991,87.080,87.003,59.794,60.036,50.849,50.748,17.285,24.417,28.924,36.352,27.677,22.404,69.465,34.791,57.566,43.383,42.972,30.897,38.798,25.985,26.119,15.392,0.004,0.006,-0.094,0.032,-0.078,-0.045,-0.064,271.580,284.310,6.140,12.034,21.004,29.585,27.252,69.314,52.263,210.324,265.711,44.036,28.904,164.026,178.843,279.805,11.800,19.100,23.400,31.500,27.900,69.600,54.000,
2021/03/29 13:00:28,3007.415,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.827,290.903,230.944,235.400,166.544,159.883,144.788,36.614,53.386,58.066,47.508,50.493,56.166,56.411,50.969,51.105,50.960,66.399,71.703,67.022,72.097,82.407,74.848,67.750,72.772,79.011,83.624,89.975,89.991,87.080,86.944,59.794,59.976,50.916,50.673,19.196,28.426,29.695,36.716,28.405,24.044,69.374,34.791,57.657,44.021,42.698,30.988,38.889,25.985,25.937,15.209,0.006,-0.011,-0.101,0.029,-0.078,-0.040,-0.064,271.553,284.241,6.140,12.034,21.004,29.585,27.252,69.314,52.263,210.324,265.711,44.036,28.904,164.026,178.843,279.805,11.800,19.100,23.400,31.500,27.900,69.600,54.000,
2021/03/29 13:00:29,3007.539,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.592,290.903,230.944,235.400,166.544,159.883,144.766,36.614,53.386,58.066,47.508,50.493,56.105,56.411,50.893,51.105,51.021,66.399,71.763,66.956,72.173,82.407,74.787,67.750,72.772,79.011,83.624,89.910,89.991,87.145,87.003,59.728,60.036,50.916,50.748,18.468,24.508,30.274,36.716,28.496,23.042,69.283,34.973,57.566,43.383,42.790,30.988,38.889,25.985,26.392,15.392,-0.002,-0.022,-0.114,0.021,-0.078,-0.055,-0.064,271.572,284.247,5.166,12.004,22.130,31.258,26.154,68.701,52.394,227.353,268.568,38.579,34.046,164.476,179.666,279.337,13.300,17.700,24.600,33.700,26.900,69.000,54.100,
2021/03/29 13:00:30,3007.545,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.035,289.613,291.138,230.964,235.400,166.566,159.883,144.788,36.614,53.319,58.066,47.508,50.493,56.105,56.411,50.969,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.750,72.772,78.946,83.624,89.910,89.991,87.080,87.003,59.794,60.036,50.916,50.748,17.012,23.597,29.310,35.988,27.950,23.042,69.101,34.426,57.294,43.930,42.334,30.897,38.889,25.985,25.755,15.118,-0.002,0.013,-0.100,0.034,-0.064,-0.021,-0.064,271.580,284.310,5.166,12.004,22.130,31.258,26.154,68.701,52.394,227.353,268.568,38.579,34.046,164.476,179.666,279.337,13.300,17.700,24.600,33.700,26.900,69.000,54.100,
2021/03/29 13:00:31,3007.584,0.000,0.364,0.000,5.103,16.222,325.191,137.627,137.287,289.592,291.138,230.944,235.400,166.544,160.135,144.788,36.614,53.319,58.066,47.483,50.493,56.166,56.472,50.893,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.772,79.011,83.624,89.975,89.991,87.080,87.003,59.728,60.036,50.916,50.748,17.740,25.328,30.274,36.261,28.132,23.679,69.283,35.064,57.657,43.474,42.881,31.170,38.798,25.985,26.210,15.392,-0.011,-0.016,-0.104,0.014,-0.087,-0.055,-0.064,271.580,284.310,5.166,12.004,22.130,31.258,26.154,68.701,52.394,227.353,268.568,38.579,34.046,164.476,179.666,279.337,13.300,17.700,24.600,33.700,26.900,69.000,54.100,
2021/03/29 13:00:32,3007.584,0.000,0.364,0.000,5.103,16.222,325.191,137.627,137.287,289.592,291.138,230.944,235.400,166.544,160.135,144.788,36.614,53.319,58.066,47.483,50.493,56.166,56.472,50.893,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.772,79.011,83.624,89.975,89.991,87.080,87.003,59.728,60.036,50.916,50.748,17.740,25.328,30.274,36.261,28.132,23.679,69.283,35.064,57.657,43.474,42.881,31.170,38.798,25.985,26.210,15.392,-0.011,-0.016,-0.104,0.014,-0.087,-0.055,-0.064,271.580,284.310,5.166,12.004,22.130,31.258,26.154,68.701,52.394,227.353,268.568,38.579,34.046,164.476,179.666,279.337,13.300,17.700,24.600,33.700,26.900,69.000,54.100,
2021/03/29 13:00:33,3007.545,0.000,0.364,0.000,5.103,16.196,324.944,137.627,137.035,289.827,291.138,230.944,235.636,166.544,160.135,144.766,36.684,53.319,58.066,47.508,50.493,56.166,56.411,50.969,51.105,50.960,66.399,71.763,66.956,72.097,82.407,74.848,67.816,72.772,79.011,83.624,89.975,89.991,87.080,87.003,59.728,60.036,50.916,50.748,15.557,23.050,30.563,35.988,28.132,22.678,69.556,34.608,57.566,43.565,42.516,30.988,38.798,25.894,26.028,15.301,-0.018,-0.007,-0.111,0.010,-0.076,-0.037,-0.064,271.624,284.247,6.549,13.790,24.262,26.265,26.651,68.303,52.149,262.984,314.119,43.497,33.509,159.117,179.497,279.047,12.000,20.900,26.700,28.700,27.400,68.500,53.800,
2021/03/29 13:00:34,3007.658,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,289.613,291.138,230.964,235.636,166.818,160.135,144.788,36.684,53.319,58.006,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.703,66.956,72.097,82.407,74.848,67.750,72.772,79.011,83.624,89.910,89.991,87.080,87.003,59.728,60.036,50.916,50.748,19.105,24.417,28.538,36.352,28.041,23.588,69.283,34.791,57.748,43.748,42.607,30.897,38.889,25.985,25.937,15.118,-0.001,0.001,-0.102,0.035,-0.081,-0.043,-0.064,271.613,284.305,6.549,13.790,24.262,26.265,26.651,68.303,52.149,262.984,314.119,43.497,33.509,159.117,179.497,279.047,12.000,20.900,26.700,28.700,27.400,68.500,53.800,
2021/03/29 13:00:35,3007.669,0.000,0.364,0.000,5.103,16.196,324.963,137.627,137.287,289.827,291.138,230.944,235.636,166.544,160.135,144.788,36.614,53.386,58.066,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.750,72.772,79.011,83.624,89.975,89.991,87.080,87.003,59.728,60.036,50.916,50.748,17.194,24.599,30.081,36.899,28.223,23.042,69.101,34.517,57.385,43.748,42.425,30.897,38.889,25.894,25.937,15.301,0.008,-0.003,-0.094,0.034,-0.074,-0.048,-0.064,271.658,284.252,6.549,13.790,24.262,26.265,26.651,68.303,52.149,262.984,314.119,43.497,33.509,159.117,179.497,279.047,12.000,20.900,26.700,28.700,27.400,68.500,53.800,
2021/03/29 13:00:36,3007.827,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.309,289.827,291.159,230.944,235.656,166.796,160.156,144.766,36.709,53.386,58.006,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.763,66.956,72.097,82.407,74.848,67.750,72.772,79.011,83.624,89.910,89.932,87.080,87.003,59.794,60.036,50.916,50.673,16.376,23.779,30.177,34.985,28.132,23.497,69.556,34.699,57.657,43.657,42.881,30.988,38.798,25.894,26.119,15.301,-0.009,-0.038,-0.123,0.013,-0.097,-0.068,-0.064,271.639,284.247,6.549,13.790,24.262,26.265,26.651,68.303,52.149,262.984,314.119,43.497,33.509,159.117,179.497,279.047,12.000,20.900,26.700,28.700,27.400,68.500,53.800,
2021/03/29 13:00:37,3007.855,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,289.827,291.138,230.944,235.636,166.796,160.135,144.788,36.684,53.386,58.066,47.508,50.559,56.105,56.411,50.969,51.045,51.021,66.466,71.703,67.022,72.097,82.407,74.787,67.750,72.772,79.011,83.624,89.910,89.932,87.080,87.003,59.794,60.036,50.916,50.748,17.831,22.595,29.406,38.356,27.677,22.769,69.009,34.517,57.566,43.930,42.516,30.988,38.889,25.985,25.846,15.209,0.004,0.004,-0.100,0.028,-0.061,-0.031,-0.064,271.620,284.252,6.549,13.790,24.262,26.265,26.651,68.303,52.149,262.984,314.119,43.497,33.509,159.117,179.497,279.047,12.000,20.900,26.700,28.700,27.400,68.500,53.800,
2021/03/29 13:00:38,3007.866,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.035,289.827,291.138,230.944,235.636,166.796,160.135,144.766,36.614,53.386,58.066,47.508,50.493,56.105,56.411,50.969,51.105,50.960,66.399,71.703,66.956,72.097,82.407,74.787,67.750,72.772,79.011,83.624,89.910,89.932,87.080,86.944,59.728,59.976,50.916,50.673,16.285,23.506,28.249,36.899,27.495,22.860,68.918,34.426,57.839,43.748,42.516,30.897,38.889,25.985,26.119,15.301,-0.002,0.003,-0.096,0.029,-0.075,-0.034,-0.064,271.652,284.242,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:39,3007.855,0.000,0.364,0.000,5.103,16.196,325.171,137.397,137.035,289.613,291.138,230.964,235.636,166.818,160.135,144.766,36.684,53.295,58.066,47.508,50.493,56.196,56.411,51.059,51.135,51.021,66.375,71.763,66.932,72.097,82.407,74.877,67.750,72.862,79.011,83.712,89.886,89.932,87.056,87.062,59.770,60.036,50.892,50.748,18.832,25.237,29.599,35.623,28.132,24.317,68.918,34.517,57.475,44.112,42.516,31.079,38.889,25.894,25.755,15.118,-0.009,-0.015,-0.105,0.009,-0.087,-0.056,-0.064,271.645,284.252,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:40,3007.719,0.000,0.364,0.000,5.103,16.196,325.171,137.376,137.287,289.827,291.138,231.179,235.636,166.796,160.135,145.018,36.684,53.319,58.044,47.508,50.493,56.166,56.411,50.969,51.105,50.999,66.399,71.681,66.956,72.075,82.407,74.848,67.750,72.833,79.011,83.683,89.910,89.969,87.080,86.981,59.794,60.090,50.916,50.726,17.012,23.415,29.117,36.079,27.950,23.406,69.009,34.699,57.930,43.748,42.516,30.897,38.798,25.894,26.119,15.301,-0.015,-0.016,-0.110,0.013,-0.075,-0.060,-0.064,271.605,284.178,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:41,3007.703,0.000,0.364,0.000,5.103,16.196,325.171,137.397,137.035,289.848,291.138,231.199,235.871,166.818,160.386,145.018,36.614,53.386,58.066,47.508,50.493,56.105,56.411,50.969,51.105,51.021,66.399,71.703,66.956,72.097,82.407,74.787,67.750,72.772,79.011,83.624,89.910,89.932,87.080,87.003,59.728,60.036,50.849,50.748,15.830,23.415,28.828,36.170,28.223,23.497,68.918,34.244,57.748,44.203,42.516,31.079,38.889,25.894,25.937,15.118,-0.003,0.005,-0.096,0.024,-0.068,-0.033,-0.064,271.592,284.295,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:42,3007.652,0.000,0.364,0.000,5.103,16.196,325.171,137.397,137.035,289.848,291.138,231.199,235.871,166.818,160.386,145.018,36.614,53.386,58.066,47.483,50.535,56.135,56.335,50.999,51.074,50.960,66.399,71.703,66.956,72.036,82.383,74.817,67.726,72.802,78.988,83.653,89.845,89.932,87.080,87.003,59.794,60.036,50.916,50.673,16.194,22.959,30.370,36.625,28.132,23.497,68.736,34.517,58.021,44.203,42.607,31.170,38.798,25.894,26.119,15.392,0.002,-0.005,-0.102,0.035,-0.085,-0.049,-0.064,271.579,284.183,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:43,3007.725,0.000,0.364,0.000,5.066,16.196,325.191,137.627,137.287,290.062,291.138,231.179,235.636,166.796,160.135,144.788,36.614,53.386,58.066,47.483,50.493,56.105,56.433,50.969,51.105,50.960,66.399,71.703,66.956,72.097,82.407,74.787,67.750,72.772,79.011,83.624,89.845,89.932,87.080,87.003,59.728,60.036,50.916,50.748,15.375,23.961,29.020,35.441,28.678,22.769,68.736,34.244,57.385,44.295,42.516,31.170,38.889,25.894,25.846,15.118,0.007,-0.013,-0.099,0.029,-0.079,-0.049,-0.064,271.547,284.193,0.806,4.958,19.173,28.528,27.528,70.118,52.483,240.255,228.271,43.098,29.620,165.913,178.693,278.547,11.300,13.200,21.900,30.500,28.200,70.400,54.100,
2021/03/29 13:00:44,3007.658,0.000,0.364,0.000,5.103,16.196,324.963,137.397,137.035,290.083,291.374,231.199,235.871,166.818,160.386,144.788,36.684,53.295,58.066,47.508,50.493,56.166,56.411,50.969,51.105,50.960,66.375,71.703,66.932,72.097,82.407,74.848,67.750,72.772,79.011,83.683,89.821,89.932,87.056,87.003,59.704,60.036,50.825,50.673,17.103,22.777,29.503,35.988,27.950,22.951,68.645,34.244,58.203,44.203,42.972,31.353,39.071,25.985,26.210,15.209,-0.007,-0.018,-0.116,0.016,-0.069,-0.060,-0.064,271.535,284.305,1.030,4.100,21.079,30.471,27.394,69.006,52.263,209.055,270.000,43.462,28.415,163.020,179.253,279.138,7.100,9.500,23.800,33.000,28.000,69.200,54.100,
2021/03/29 13:00:45,3007.545,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,289.848,291.138,231.199,235.871,166.818,160.386,144.788,36.614,53.386,58.066,47.508,50.493,56.196,56.411,50.999,51.135,51.021,66.399,71.763,66.956,72.097,82.407,74.817,67.750,72.802,79.011,83.712,89.845,89.932,87.080,87.003,59.794,60.036,50.849,50.748,18.377,24.781,29.503,35.441,27.950,23.497,68.736,34.244,57.839,44.568,42.881,31.444,38.980,25.985,25.846,15.209,-0.002,0.004,-0.098,0.039,-0.073,-0.026,-0.064,271.522,284.247,1.030,4.100,21.079,30.471,27.394,69.006,52.263,209.055,270.000,43.462,28.415,163.020,179.253,279.138,7.100,9.500,23.800,33.000,28.000,69.200,54.100,
2021/03/29 13:00:46,3007.460,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.287,289.827,291.138,231.179,235.871,167.047,160.386,145.018,36.684,53.386,58.066,47.508,50.559,56.196,56.472,50.999,51.135,50.960,66.399,71.763,66.956,72.097,82.407,74.817,67.750,72.802,79.011,83.712,89.845,89.932,87.080,87.003,59.794,60.036,50.849,50.748,17.831,23.870,30.274,37.263,27.768,23.133,69.009,33.789,57.930,44.295,42.881,31.444,38.889,25.985,26.210,15.392,-0.013,-0.016,-0.109,0.009,-0.090,-0.059,-0.064,271.488,284.193,1.030,4.100,21.079,30.471,27.394,69.006,52.263,209.055,270.000,43.462,28.415,163.020,179.253,279.138,7.100,9.500,23.800,33.000,28.000,69.200,54.100,
2021/03/29 13:00:47,3007.354,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.287,289.848,291.138,231.199,235.871,167.069,160.386,144.788,36.684,53.386,58.066,47.508,50.493,56.105,56.472,50.893,51.045,50.960,66.399,71.703,66.956,72.097,82.407,74.787,67.750,72.772,79.076,83.624,89.845,89.932,87.080,87.003,59.794,60.036,50.916,50.748,18.832,24.872,29.117,36.808,28.587,24.226,68.554,33.880,57.839,44.659,42.607,31.444,38.980,26.076,25.846,15.209,-0.006,-0.020,-0.104,0.014,-0.091,-0.050,-0.064,271.462,284.305,1.030,4.100,21.079,30.471,27.394,69.006,52.263,209.055,270.000,43.462,28.415,163.020,179.253,279.138,7.100,9.500,23.800,33.000,28.000,69.200,54.100,
2021/03/29 13:00:48,3007.444,0.000,0.364,0.000,5.103,16.196,324.963,137.627,137.035,290.062,291.374,231.414,235.871,166.796,160.386,145.040,36.684,53.386,58.066,47.508,50.559,56.196,56.411,50.999,51.135,51.021,66.399,71.703,66.956,72.097,82.407,74.817,67.750,72.802,79.011,83.712,89.910,89.932,87.080,87.003,59.728,60.036,50.916,50.748,19.196,23.050,29.406,36.443,28.132,23.133,68.736,33.789,57.657,44.659,42.698,31.444,38.889,25.894,25.937,15.301,-0.005,0.003,-0.097,0.026,-0.067,-0.026,-0.064,271.467,284.188,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:49,3007.444,0.000,0.364,0.000,5.103,16.196,325.171,137.397,137.287,289.848,291.374,231.199,235.871,166.818,160.386,145.018,36.684,53.386,58.066,47.552,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.703,66.956,72.097,82.407,74.787,67.750,72.772,79.011,83.683,89.845,89.932,87.080,87.003,59.728,60.036,50.916,50.748,17.194,22.686,28.635,35.532,28.314,23.133,68.827,33.789,58.112,44.750,42.698,31.626,38.980,25.985,26.028,15.301,-0.011,-0.018,-0.111,0.031,-0.090,-0.053,-0.064,271.430,284.188,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:50,3007.517,0.000,0.364,0.000,5.103,16.196,324.963,137.376,137.309,290.062,291.394,231.179,235.891,167.047,160.408,145.040,36.709,53.386,58.127,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.763,66.956,72.097,82.472,74.848,67.750,72.772,79.011,83.683,89.845,89.932,87.080,87.003,59.794,60.112,50.849,50.809,17.649,24.417,30.081,38.630,28.587,23.588,68.827,33.789,57.566,44.750,42.334,31.353,38.889,25.894,25.937,15.027,-0.003,-0.010,-0.104,0.022,-0.088,-0.057,-0.064,271.415,284.247,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:51,3007.629,0.000,0.364,0.000,5.066,16.196,325.171,137.627,137.287,289.827,291.374,231.414,235.871,167.047,160.386,145.018,36.614,53.386,58.066,47.577,50.559,56.227,56.411,51.030,51.105,51.021,66.466,71.763,67.022,72.097,82.472,74.848,67.750,72.772,79.011,83.757,89.910,89.932,87.080,87.003,59.728,60.036,50.849,50.748,17.922,21.957,29.695,36.170,27.950,23.224,68.463,33.424,57.385,44.841,42.516,31.353,38.980,25.985,25.846,15.118,0.002,-0.001,-0.106,0.024,-0.057,-0.048,-0.064,271.417,284.188,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:52,3007.629,0.000,0.364,0.000,5.066,16.196,325.171,137.627,137.287,289.827,291.374,231.414,235.871,167.047,160.386,145.018,36.614,53.386,58.066,47.577,50.559,56.227,56.411,51.030,51.105,51.021,66.466,71.763,67.022,72.097,82.472,74.848,67.750,72.772,79.011,83.757,89.910,89.932,87.080,87.003,59.728,60.036,50.849,50.748,17.922,21.957,29.695,36.170,27.950,23.224,68.463,33.424,57.385,44.841,42.516,31.353,38.980,25.985,25.846,15.118,0.002,-0.001,-0.106,0.024,-0.057,-0.048,-0.064,271.417,284.188,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:53,3007.646,0.000,0.364,0.000,5.066,16.196,324.963,137.649,137.287,289.848,291.374,231.199,235.871,167.069,160.386,145.040,36.684,53.386,58.157,47.483,50.493,56.166,56.411,50.969,51.105,51.126,66.399,71.793,66.956,72.202,82.472,74.848,67.750,72.772,79.076,83.683,89.910,90.020,87.145,87.091,59.794,60.141,50.916,50.838,15.284,22.504,28.731,35.623,27.859,23.224,68.645,33.607,57.839,44.568,42.698,31.444,38.980,25.985,26.301,15.301,0.005,0.018,-0.091,0.037,-0.063,-0.015,-0.064,271.443,284.198,3.479,8.549,22.051,29.585,25.756,68.706,52.263,251.565,294.167,40.770,35.785,163.535,179.250,279.138,12.000,14.900,24.100,31.900,26.300,69.000,54.000,
2021/03/29 13:00:54,3007.573,0.000,0.364,0.000,5.103,16.196,325.171,137.649,137.287,290.083,291.609,231.434,236.106,167.069,160.386,145.018,36.614,53.386,58.066,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.763,67.022,72.097,82.472,74.787,67.750,72.772,79.011,83.683,89.910,89.932,87.145,87.062,59.794,60.036,50.849,50.748,17.922,25.419,29.117,36.808,28.678,23.770,68.645,33.607,57.839,44.933,42.607,31.444,38.980,25.985,25.937,15.118,-0.009,-0.013,-0.105,0.011,-0.088,-0.054,-0.064,271.389,284.188,0.800,9.296,21.561,27.519,23.338,69.100,52.855,180.000,301.809,25.258,32.535,168.883,180.000,279.694,7.800,13.700,24.300,29.400,23.900,69.400,54.600,
2021/03/29 13:00:55,3007.607,0.000,0.364,0.000,5.103,16.196,325.191,137.627,137.287,290.062,291.374,231.414,236.106,167.047,160.386,145.040,36.684,53.386,58.066,47.508,50.493,56.166,56.411,50.969,51.105,51.021,66.399,71.763,67.022,72.097,82.472,74.848,67.750,72.772,79.076,83.683,89.910,89.932,87.145,87.003,59.794,60.036,50.916,50.748,16.739,24.326,30.949,36.534,28.132,23.497,68.463,33.515,58.203,44.841,43.063,31.626,38.980,26.076,26.210,15.392,-0.008,-0.020,-0.106,0.013,-0.091,-0.053,-0.064,271.417,284.188,0.800,9.296,21.561,27.519,23.338,69.100,52.855,180.000,301.809,25.258,32.535,168.883,180.000,279.694,7.800,13.700,24.300,29.400,23.900,69.400,54.600,
2021/03/29 13:00:56,3007.714,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,290.083,291.609,231.434,236.106,167.320,160.638,145.040,36.684,53.386,58.127,47.508,50.493,56.166,56.411,50.969,51.181,51.021,66.399,71.763,66.956,72.097,82.472,74.848,67.750,72.833,79.076,83.683,89.910,89.932,87.145,87.062,59.728,60.036,50.849,50.748,17.285,22.777,29.020,35.168,28.314,23.770,68.736,33.789,57.566,44.568,42.607,31.261,38.889,25.894,26.210,15.392,-0.009,0.004,-0.104,0.035,-0.076,-0.047,-0.064,271.476,284.134,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:00:57,3007.714,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,290.083,291.609,231.434,236.106,167.320,160.638,145.040,36.684,53.386,58.127,47.508,50.493,56.166,56.411,50.969,51.181,51.021,66.399,71.763,66.956,72.097,82.472,74.848,67.750,72.833,79.076,83.683,89.910,89.932,87.145,87.062,59.728,60.036,50.849,50.748,17.285,22.777,29.020,35.168,28.314,23.770,68.736,33.789,57.566,44.568,42.607,31.261,38.889,25.894,26.210,15.392,-0.009,0.004,-0.104,0.035,-0.076,-0.047,-0.064,271.476,284.134,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:00:58,3007.844,0.000,0.364,0.000,5.103,16.196,324.963,137.627,137.287,290.062,291.609,231.414,236.106,167.047,160.638,145.040,36.614,53.386,58.127,47.508,50.493,56.166,56.472,51.030,51.105,51.097,66.399,71.763,67.022,72.173,82.472,74.848,67.750,72.772,79.076,83.757,89.845,89.991,87.080,87.062,59.794,60.112,50.916,50.809,17.103,25.419,30.467,36.443,28.223,23.679,68.645,34.153,57.930,44.568,42.790,31.626,38.980,25.985,26.119,15.392,-0.003,-0.031,-0.110,0.020,-0.092,-0.065,-0.064,271.462,284.183,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
