Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:00:59,3007.917,0.000,0.364,0.000,5.103,16.196,325.171,137.649,137.287,290.083,291.374,231.434,235.871,167.320,160.386,145.018,36.684,53.386,58.096,47.508,50.493,56.135,56.411,50.999,51.211,51.051,66.399,71.793,66.956,72.126,82.472,74.877,67.750,72.802,79.076,83.786,89.910,89.961,87.145,87.032,59.728,60.066,50.916,50.838,17.103,24.690,29.406,35.077,28.769,23.588,68.463,34.153,57.657,44.659,42.698,31.353,38.980,25.985,26.119,15.301,0.002,-0.003,-0.108,0.026,-0.075,-0.046,-0.064,271.488,284.193,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:01:00,3007.877,0.000,0.364,0.000,5.103,16.196,324.963,137.627,137.287,290.062,291.609,231.414,236.106,167.047,160.638,145.040,36.684,53.386,58.127,47.577,50.493,56.105,56.472,50.969,51.105,51.021,66.399,71.763,67.022,72.173,82.472,74.787,67.750,72.772,79.076,83.683,89.910,89.932,87.080,87.003,59.728,60.036,50.916,50.809,17.558,23.233,30.177,36.170,28.769,23.770,68.827,33.880,57.930,44.568,42.516,31.261,39.071,25.985,26.210,15.301,-0.009,-0.004,-0.111,0.020,-0.072,-0.034,-0.064,271.470,284.188,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:01:01,3007.804,0.000,0.364,0.000,5.103,16.196,324.944,137.649,137.287,290.083,291.374,231.434,236.106,167.320,160.638,145.018,36.684,53.386,58.127,47.508,50.559,56.105,56.472,50.969,51.105,51.097,66.399,71.763,66.956,72.173,82.472,74.848,67.750,72.772,79.076,83.757,89.910,89.932,87.145,87.062,59.728,60.036,50.849,50.809,15.648,22.595,28.538,35.988,27.768,23.315,69.009,33.971,57.930,44.203,43.063,31.444,38.889,25.894,26.119,15.392,-0.009,-0.006,-0.102,0.019,-0.084,-0.048,-0.064,271.527,284.134,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:01:02,3007.804,0.000,0.364,0.000,5.103,16.196,324.944,137.649,137.287,290.083,291.374,231.434,236.106,167.320,160.638,145.018,36.684,53.386,58.127,47.508,50.559,56.105,56.472,50.969,51.105,51.097,66.399,71.763,66.956,72.173,82.472,74.848,67.750,72.772,79.076,83.757,89.910,89.932,87.145,87.062,59.728,60.036,50.849,50.809,15.648,22.595,28.538,35.988,27.768,23.315,69.009,33.971,57.930,44.203,43.063,31.444,38.889,25.894,26.119,15.392,-0.009,-0.006,-0.102,0.019,-0.084,-0.048,-0.064,271.527,284.134,7.882,12.778,22.415,28.229,25.968,67.507,51.722,234.293,287.301,44.819,31.381,162.751,179.151,278.898,14.600,17.300,25.500,29.800,26.800,67.800,53.600,
2021/03/29 13:01:03,3007.714,0.000,0.364,0.000,5.103,16.196,325.171,137.627,137.309,290.062,291.629,231.414,236.126,167.299,160.660,145.018,36.709,53.386,58.127,47.508,50.493,56.105,56.472,51.030,51.181,51.021,66.399,71.763,66.956,72.173,82.472,74.848,67.750,72.833,79.076,83.757,89.910,89.932,87.145,87.062,59.794,60.036,50.849,50.809,17.012,22.868,29.020,36.170,27.950,23.133,68.645,34.153,57.748,44.295,42.790,31.170,38.889,25.894,26.028,15.301,-0.009,-0.007,-0.104,0.019,-0.066,-0.047,-0.064,271.475,284.193,3.353,6.356,20.084,30.411,27.119,68.810,53.005,162.646,245.855,44.193,26.565,165.041,179.001,279.996,10.600,13.500,22.100,32.300,27.600,69.100,54.700,
2021/03/29 13:01:04,3007.737,0.000,0.364,0.000,5.103,16.222,324.963,137.649,137.057,290.083,291.629,231.434,236.126,167.320,160.660,145.040,36.709,53.386,58.066,47.508,50.493,56.135,56.494,51.059,51.211,51.021,66.399,71.763,66.956,72.097,82.472,74.877,67.750,72.862,79.076,83.786,89.910,89.932,87.080,87.003,59.794,60.036,50.849,50.748,15.284,22.230,29.310,36.079,28.223,22.495,69.101,33.880,57.748,44.386,42.972,31.170,39.162,25.894,26.119,15.301,-0.013,-0.016,-0.114,0.019,-0.088,-0.057,-0.064,271.506,284.129,3.353,6.356,20.084,30.411,27.119,68.810,53.005,162.646,245.855,44.193,26.565,165.041,179.001,279.996,10.600,13.500,22.100,32.300,27.600,69.100,54.700,
2021/03/29 13:01:05,3007.703,0.000,0.364,0.000,5.103,16.196,325.191,137.900,137.287,290.317,291.609,231.434,236.106,167.320,160.638,145.040,36.684,53.386,58.066,47.508,50.493,56.135,56.494,50.999,51.211,51.021,66.399,71.763,66.956,72.097,82.472,74.817,67.750,72.862,79.076,83.786,89.845,89.932,87.080,87.003,59.794,59.976,50.916,50.748,16.467,25.328,28.635,37.172,28.132,23.224,68.918,34.062,57.839,44.295,42.881,31.353,39.071,25.985,26.028,15.301,0.001,-0.018,-0.103,0.029,-0.093,-0.058,-0.064,271.493,284.129,3.353,6.356,20.084,30.411,27.119,68.810,53.005,162.646,245.855,44.193,26.565,165.041,179.001,279.996,10.600,13.500,22.100,32.300,27.600,69.100,54.700,
2021/03/29 13:01:06,3007.742,0.000,0.364,0.000,5.066,16.196,324.944,137.649,137.309,290.317,291.629,231.434,236.126,167.320,160.660,145.018,36.709,53.386,58.157,47.508,50.559,56.105,56.411,50.969,51.105,51.126,66.399,71.869,66.956,72.202,82.472,74.848,67.750,72.772,79.076,83.757,89.845,89.961,87.080,87.091,59.728,60.066,50.916,50.838,16.467,21.593,29.503,35.532,27.677,22.951,68.918,33.880,57.930,44.295,42.790,31.261,38.980,25.985,26.210,15.301,0.006,-0.021,-0.106,0.026,-0.086,-0.046,-0.064,271.506,284.188,3.353,6.356,20.084,30.411,27.119,68.810,53.005,162.646,245.855,44.193,26.565,165.041,179.001,279.996,10.600,13.500,22.100,32.300,27.600,69.100,54.700,
2021/03/29 13:01:07,3007.776,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,290.317,291.609,231.434,236.106,167.320,160.638,145.040,36.684,53.386,58.066,47.508,50.493,56.105,56.494,50.969,51.181,51.021,66.466,71.703,67.022,72.097,82.472,74.848,67.750,72.833,79.076,83.757,89.845,89.932,87.080,87.003,59.728,60.036,50.916,50.809,17.649,24.964,29.599,37.263,28.132,22.860,69.283,33.971,57.839,44.386,42.972,31.261,38.980,25.985,26.210,15.392,-0.010,-0.014,-0.117,0.011,-0.076,-0.058,-0.064,271.475,284.134,3.353,6.356,20.084,30.411,27.119,68.810,53.005,162.646,245.855,44.193,26.565,165.041,179.001,279.996,10.600,13.500,22.100,32.300,27.600,69.100,54.700,
2021/03/29 13:01:08,3007.613,0.000,0.364,0.000,5.066,16.196,324.963,137.397,137.287,290.083,291.609,231.434,236.341,167.320,160.889,145.040,36.684,53.386,58.157,47.508,50.493,56.105,56.472,50.969,51.181,51.126,66.399,71.793,66.956,72.202,82.472,74.848,67.750,72.772,79.076,83.757,89.845,89.961,87.145,87.091,59.728,60.066,50.916,50.838,17.194,24.144,29.985,36.899,27.950,23.315,69.192,34.062,57.839,44.203,42.607,31.170,38.889,25.894,26.210,15.392,-0.004,-0.013,-0.102,0.013,-0.085,-0.051,-0.064,271.441,284.188,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:09,3007.613,0.000,0.364,0.000,5.066,16.196,324.963,137.397,137.287,290.083,291.609,231.434,236.341,167.320,160.889,145.040,36.684,53.386,58.157,47.508,50.493,56.105,56.472,50.969,51.181,51.126,66.399,71.793,66.956,72.202,82.472,74.848,67.750,72.772,79.076,83.757,89.845,89.961,87.145,87.091,59.728,60.066,50.916,50.838,17.194,24.144,29.985,36.899,27.950,23.315,69.192,34.062,57.839,44.203,42.607,31.170,38.889,25.894,26.210,15.392,-0.004,-0.013,-0.102,0.013,-0.085,-0.051,-0.064,271.441,284.188,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:10,3007.539,0.000,0.364,0.000,5.103,16.196,325.191,137.649,137.287,290.317,291.609,231.669,236.341,167.572,160.638,145.292,36.684,53.386,58.157,47.483,50.493,56.135,56.494,51.059,51.211,51.051,66.399,71.793,67.022,72.202,82.472,74.877,67.750,72.802,79.076,83.786,89.845,89.961,87.145,87.032,59.728,60.066,50.849,50.838,16.558,22.230,28.924,37.263,27.950,22.769,69.192,33.971,57.930,44.386,42.790,31.170,39.071,25.894,26.301,15.392,-0.005,-0.007,-0.102,0.016,-0.073,-0.048,-0.064,271.436,284.193,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:11,3007.584,0.000,0.364,0.000,5.103,16.222,325.191,137.376,137.287,290.297,291.844,231.649,236.341,167.550,160.638,145.040,36.684,53.386,58.066,47.483,50.559,56.135,56.494,51.059,51.211,51.021,66.399,71.703,66.956,72.097,82.472,74.877,67.750,72.802,79.076,83.786,89.845,89.858,87.080,87.003,59.794,59.976,50.916,50.748,18.013,24.144,28.538,37.172,27.859,23.679,69.192,34.062,58.021,44.295,42.881,31.444,38.980,25.985,26.119,15.392,-0.011,-0.008,-0.104,0.015,-0.076,-0.033,-0.064,271.443,284.139,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:12,3007.590,0.000,0.364,0.000,5.066,16.222,324.963,137.649,137.309,290.317,291.864,231.669,236.362,167.320,160.911,145.040,36.709,53.386,58.127,47.508,50.493,56.105,56.472,50.969,51.181,51.021,66.466,71.763,66.956,72.173,82.472,74.787,67.750,72.772,79.141,83.757,89.845,89.932,87.080,87.062,59.728,60.036,50.916,50.809,15.466,24.417,28.635,35.897,27.586,22.860,69.101,34.062,58.112,44.295,42.972,31.261,38.980,25.985,26.119,15.392,0.005,-0.010,-0.102,0.028,-0.079,-0.055,-0.064,271.363,284.129,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:13,3007.590,0.000,0.364,0.000,5.066,16.222,324.963,137.649,137.309,290.317,291.864,231.669,236.362,167.320,160.911,145.040,36.709,53.386,58.127,47.508,50.493,56.105,56.472,50.969,51.181,51.021,66.466,71.763,66.956,72.173,82.472,74.787,67.750,72.772,79.141,83.757,89.845,89.932,87.080,87.062,59.728,60.036,50.916,50.809,15.466,24.417,28.635,35.897,27.586,22.860,69.101,34.062,58.112,44.295,42.972,31.261,38.980,25.985,26.119,15.392,0.005,-0.010,-0.102,0.028,-0.079,-0.055,-0.064,271.363,284.129,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:14,3007.590,0.000,0.364,0.000,5.066,16.222,324.963,137.649,137.309,290.317,291.864,231.669,236.362,167.320,160.911,145.040,36.709,53.386,58.127,47.508,50.493,56.105,56.472,50.969,51.181,51.021,66.466,71.763,66.956,72.173,82.472,74.787,67.750,72.772,79.141,83.757,89.845,89.932,87.080,87.062,59.728,60.036,50.916,50.809,15.466,24.417,28.635,35.897,27.586,22.860,69.101,34.062,58.112,44.295,42.972,31.261,38.980,25.985,26.119,15.392,0.005,-0.010,-0.102,0.028,-0.079,-0.055,-0.064,271.363,284.129,6.174,13.055,22.506,30.469,25.756,68.204,52.628,204.905,275.274,38.143,35.516,163.535,179.412,280.178,14.500,18.900,25.000,32.500,26.600,68.600,54.300,
2021/03/29 13:01:15,3007.714,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.035,290.317,291.844,231.669,236.341,167.572,160.889,145.292,36.684,53.386,58.066,47.577,50.559,56.166,56.472,51.030,51.181,51.021,66.466,71.763,66.956,72.097,82.472,74.848,67.750,72.772,79.076,83.816,89.845,89.858,87.080,87.003,59.794,60.036,50.916,50.809,15.739,21.957,29.792,35.805,28.314,23.588,69.009,34.244,58.021,44.295,42.790,31.170,38.889,25.985,26.028,15.301,-0.008,0.003,-0.100,0.021,-0.076,-0.042,-0.064,271.402,284.188,6.413,11.402,21.612,31.397,23.918,70.003,52.723,190.784,254.745,28.462,34.095,166.952,179.509,279.498,14.200,16.200,23.900,33.600,25.000,70.400,54.400,
2021/03/29 13:01:16,3007.714,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.035,290.317,291.844,231.669,236.341,167.572,160.889,145.292,36.684,53.386,58.066,47.577,50.559,56.166,56.472,51.030,51.181,51.021,66.466,71.763,66.956,72.097,82.472,74.848,67.750,72.772,79.076,83.816,89.845,89.858,87.080,87.003,59.794,60.036,50.916,50.809,15.739,21.957,29.792,35.805,28.314,23.588,69.009,34.244,58.021,44.295,42.790,31.170,38.889,25.985,26.028,15.301,-0.008,0.003,-0.100,0.021,-0.076,-0.042,-0.064,271.402,284.188,6.413,11.402,21.612,31.397,23.918,70.003,52.723,190.784,254.745,28.462,34.095,166.952,179.509,279.498,14.200,16.200,23.900,33.600,25.000,70.400,54.400,
2021/03/29 13:01:17,3007.714,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.287,290.552,291.844,231.669,236.341,167.572,160.889,145.292,36.684,53.452,58.127,47.577,50.559,56.135,56.472,50.999,51.211,51.021,66.399,71.763,66.956,72.097,82.472,74.877,67.750,72.802,79.141,83.786,89.845,89.858,87.145,87.003,59.728,60.036,50.916,50.809,15.011,21.866,29.792,34.985,28.132,22.951,69.009,34.062,58.021,44.295,42.698,31.170,38.980,25.985,26.119,15.301,0.001,-0.011,-0.097,0.019,-0.081,-0.044,-0.064,271.402,284.188,6.413,11.402,21.612,31.397,23.918,70.003,52.723,190.784,254.745,28.462,34.095,166.952,179.509,279.498,14.200,16.200,23.900,33.600,25.000,70.400,54.400,
2021/03/29 13:01:18,3007.663,0.000,0.364,0.000,5.066,16.196,325.191,137.397,137.287,290.317,291.844,231.669,236.341,167.572,160.889,145.292,36.684,53.386,58.157,47.577,50.493,56.105,56.472,50.969,51.181,51.126,66.466,71.793,66.956,72.202,82.472,74.787,67.750,72.772,79.141,83.757,89.845,89.887,87.145,87.032,59.728,60.066,50.916,50.838,16.194,23.415,30.274,36.443,27.768,22.404,69.101,34.062,58.112,44.295,42.881,31.170,38.980,25.894,26.210,15.392,-0.016,-0.017,-0.109,0.016,-0.075,-0.048,-0.064,271.398,284.193,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:19,3007.669,0.000,0.364,0.000,5.103,16.222,325.191,137.376,137.309,290.297,291.864,231.649,236.362,167.550,160.911,145.292,36.709,53.386,58.127,47.577,50.493,56.196,56.494,50.999,51.211,51.097,66.399,71.763,67.022,72.173,82.472,74.817,67.750,72.802,79.141,83.786,89.845,89.858,87.080,87.003,59.728,60.036,50.916,50.809,17.467,22.686,29.599,37.628,28.041,22.678,69.009,33.880,58.021,44.203,42.790,31.079,39.071,25.894,26.119,15.392,-0.019,-0.023,-0.118,0.020,-0.091,-0.062,-0.064,271.365,284.070,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:20,3007.669,0.000,0.364,0.000,5.103,16.222,325.191,137.376,137.309,290.297,291.864,231.649,236.362,167.550,160.911,145.292,36.709,53.386,58.127,47.577,50.493,56.196,56.494,50.999,51.211,51.097,66.399,71.763,67.022,72.173,82.472,74.817,67.750,72.802,79.141,83.786,89.845,89.858,87.080,87.003,59.728,60.036,50.916,50.809,17.467,22.686,29.599,37.628,28.041,22.678,69.009,33.880,58.021,44.203,42.790,31.079,39.071,25.894,26.119,15.392,-0.019,-0.023,-0.118,0.020,-0.091,-0.062,-0.064,271.365,284.070,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:21,3007.849,0.000,0.364,0.000,5.103,16.196,324.963,137.649,137.287,290.317,291.844,231.669,236.341,167.572,160.889,145.040,36.684,53.386,58.157,47.577,50.493,56.196,56.411,50.999,51.211,51.051,66.466,71.793,67.022,72.202,82.472,74.817,67.684,72.802,79.141,83.845,89.845,89.887,87.080,87.032,59.794,60.066,50.916,50.838,15.921,23.233,29.117,36.443,28.223,23.406,69.374,33.971,58.112,44.295,42.881,31.170,39.071,25.985,26.301,15.392,0.006,-0.016,-0.103,0.027,-0.081,-0.043,-0.064,271.359,284.193,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:22,3007.906,0.000,0.364,0.000,5.103,16.196,325.171,137.649,137.309,290.317,291.864,231.669,236.362,167.823,160.911,145.270,36.709,53.386,58.157,47.577,50.559,56.105,56.411,50.969,51.181,51.126,66.399,71.869,67.022,72.202,82.472,74.848,67.750,72.772,79.141,83.816,89.845,89.961,87.080,87.091,59.794,60.066,50.916,50.838,15.739,21.046,29.310,35.350,28.041,22.860,69.101,34.244,58.112,44.295,42.972,31.261,38.980,25.985,26.028,15.301,-0.007,-0.008,-0.114,0.015,-0.064,-0.059,-0.064,271.363,284.129,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:23,3007.900,0.000,0.364,0.000,5.103,16.196,325.191,137.397,137.057,290.317,292.100,231.669,236.597,167.823,160.911,145.292,36.709,53.386,58.127,47.577,50.559,56.135,56.494,51.059,51.211,51.021,66.399,71.763,67.022,72.097,82.472,74.877,67.750,72.802,79.141,83.845,89.845,89.858,87.080,87.003,59.728,59.976,50.916,50.748,16.285,22.321,29.599,36.079,28.041,22.951,68.827,34.153,58.021,44.295,42.972,31.170,39.071,25.894,26.392,15.301,-0.002,0.007,-0.098,0.028,-0.070,-0.027,-0.064,271.371,284.075,3.808,12.176,21.921,27.575,26.566,68.907,52.528,256.329,303.951,44.630,34.958,164.499,179.169,278.871,11.000,14.600,24.400,29.400,27.500,69.300,54.200,
2021/03/29 13:01:24,3007.787,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.287,290.317,291.844,231.904,236.576,167.823,160.889,145.292,36.684,53.386,58.066,47.577,50.493,56.135,56.411,50.999,51.211,50.960,66.399,71.703,67.022,72.097,82.472,74.817,67.684,72.802,79.141,83.845,89.780,89.799,87.145,87.003,59.728,59.976,50.916,50.748,16.921,22.504,30.177,37.081,28.041,23.224,69.283,33.880,57.839,44.203,42.881,31.079,38.980,25.985,26.119,15.392,0.004,0.005,-0.091,0.025,-0.075,-0.035,-0.064,271.339,284.070,0.283,9.236,22.715,29.041,24.085,68.901,53.643,315.000,250.388,33.690,37.304,165.329,180.250,279.550,7.100,15.100,25.500,31.300,24.700,69.200,55.300,
2021/03/29 13:01:25,3007.708,0.000,0.364,0.000,5.103,16.222,324.944,137.397,137.287,290.317,291.844,231.669,236.576,167.823,160.889,145.270,36.684,53.386,58.157,47.577,50.493,56.105,56.411,50.969,51.181,51.051,66.399,71.793,67.022,72.126,82.472,74.787,67.684,72.772,79.141,83.757,89.845,89.887,87.145,87.032,59.794,60.005,50.916,50.778,16.739,21.410,28.924,37.536,27.859,22.587,69.009,33.880,58.112,44.386,42.881,31.261,38.798,25.985,26.119,15.301,-0.015,-0.020,-0.114,0.010,-0.089,-0.067,-0.064,271.352,284.070,0.283,9.236,22.715,29.041,24.085,68.901,53.643,315.000,250.388,33.690,37.304,165.329,180.250,279.550,7.100,15.100,25.500,31.300,24.700,69.200,55.300,
2021/03/29 13:01:26,3007.708,0.000,0.364,0.000,5.103,16.222,324.944,137.397,137.287,290.317,291.844,231.669,236.576,167.823,160.889,145.270,36.684,53.386,58.157,47.577,50.493,56.105,56.411,50.969,51.181,51.051,66.399,71.793,67.022,72.126,82.472,74.787,67.684,72.772,79.141,83.757,89.845,89.887,87.145,87.032,59.794,60.005,50.916,50.778,16.739,21.410,28.924,37.536,27.859,22.587,69.009,33.880,58.112,44.386,42.881,31.261,38.798,25.985,26.119,15.301,-0.015,-0.020,-0.114,0.010,-0.089,-0.067,-0.064,271.352,284.070,0.283,9.236,22.715,29.041,24.085,68.901,53.643,315.000,250.388,33.690,37.304,165.329,180.250,279.550,7.100,15.100,25.500,31.300,24.700,69.200,55.300,
2021/03/29 13:01:27,3007.686,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.035,290.317,291.844,231.904,236.576,167.572,161.141,145.292,36.684,53.452,58.066,47.577,50.493,56.196,56.433,50.999,51.211,51.021,66.399,71.703,66.956,72.097,82.472,74.817,67.750,72.802,79.206,83.845,89.845,89.858,87.080,87.003,59.728,59.976,50.916,50.748,17.649,25.146,28.731,37.172,27.950,22.769,69.101,33.971,58.021,44.295,42.881,31.170,38.980,25.894,26.210,15.301,-0.005,-0.010,-0.106,0.034,-0.089,-0.058,-0.064,271.331,284.065,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:28,3007.663,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.079,231.904,236.576,167.823,161.141,145.292,36.684,53.452,58.066,47.508,50.493,56.166,56.411,51.030,51.181,51.021,66.399,71.763,66.956,72.097,82.472,74.848,67.750,72.772,79.141,83.816,89.845,89.858,87.145,87.003,59.728,60.036,50.916,50.748,16.012,24.326,29.213,36.352,28.132,23.406,69.101,34.153,57.930,44.386,43.063,31.261,39.071,25.985,26.210,15.301,-0.009,-0.023,-0.114,0.013,-0.089,-0.072,-0.064,271.346,284.134,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:29,3007.776,0.000,0.364,0.000,5.103,16.222,324.963,137.649,137.287,290.317,292.079,231.904,236.576,167.823,161.141,145.292,36.684,53.386,58.127,47.508,50.559,56.196,56.472,51.059,51.211,51.021,66.399,71.763,66.956,72.173,82.472,74.817,67.684,72.802,79.141,83.845,89.845,89.799,87.145,87.003,59.794,60.036,50.916,50.809,16.830,24.964,29.985,36.534,27.677,23.133,69.009,34.062,58.203,44.295,42.972,31.170,39.071,26.076,26.301,15.392,-0.006,-0.018,-0.116,0.017,-0.080,-0.056,-0.064,271.364,284.139,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:30,3007.827,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.035,290.317,292.079,231.904,236.576,167.823,161.141,145.292,36.684,53.386,58.157,47.508,50.493,56.166,56.472,50.969,51.181,51.126,66.399,71.793,66.956,72.202,82.472,74.848,67.684,72.772,79.141,83.816,89.780,89.887,87.080,87.032,59.794,60.066,50.982,50.838,15.921,20.135,29.695,37.172,27.586,23.133,69.101,33.698,58.021,44.568,43.427,31.444,39.071,25.985,26.210,15.392,-0.003,0.006,-0.101,0.037,-0.067,-0.021,-0.064,271.339,284.070,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:31,3007.810,0.000,0.364,0.000,5.103,16.222,324.963,137.627,137.287,290.297,292.079,231.884,236.576,167.802,161.141,145.292,36.684,53.386,58.066,47.577,50.493,56.166,56.433,51.030,51.181,51.021,66.399,71.703,67.022,72.097,82.472,74.848,67.684,72.772,79.141,83.816,89.780,89.799,87.080,87.003,59.728,59.976,50.916,50.748,17.558,24.781,28.635,37.354,28.496,23.588,69.647,34.244,58.021,44.477,42.881,31.261,38.889,25.894,26.210,15.392,-0.005,-0.003,-0.098,0.022,-0.080,-0.043,-0.064,271.307,284.075,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:32,3007.765,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.079,231.904,236.576,167.823,161.141,145.292,36.684,53.386,58.066,47.577,50.559,56.196,56.411,50.999,51.211,51.021,66.399,71.703,67.022,72.097,82.536,74.877,67.750,72.802,79.141,83.904,89.845,89.799,87.080,87.003,59.794,59.976,50.916,50.748,19.924,23.961,29.020,37.172,28.041,22.951,69.556,33.789,58.203,44.477,42.972,31.261,38.889,25.985,26.210,15.483,-0.021,-0.038,-0.121,-0.009,-0.103,-0.073,-0.064,271.274,284.012,7.388,10.782,22.321,29.992,25.892,68.409,53.309,219.508,298.229,36.254,35.227,164.085,179.079,280.593,10.700,15.400,24.200,32.100,26.400,68.600,55.000,
2021/03/29 13:01:33,3007.737,0.000,0.364,0.000,5.066,16.222,324.963,137.397,137.309,290.552,292.100,231.904,236.597,167.823,161.163,145.292,36.709,53.452,58.127,47.508,50.493,56.196,56.494,51.059,51.211,51.021,66.399,71.763,67.022,72.173,82.472,74.817,67.684,72.802,79.206,83.904,89.845,89.858,87.080,87.003,59.794,60.036,50.916,50.809,16.739,22.504,30.081,35.988,27.950,23.224,69.283,34.062,57.839,44.295,43.063,31.079,38.980,25.985,26.301,15.483,-0.006,-0.004,-0.100,0.023,-0.066,-0.039,-0.064,271.228,284.075,5.045,8.631,22.278,28.790,23.357,69.300,52.773,219.369,296.862,30.479,34.242,166.380,179.835,279.819,13.000,17.900,24.600,30.800,24.100,69.700,54.500,
2021/03/29 13:01:34,3007.719,0.000,0.364,0.000,5.103,16.222,325.191,137.376,137.287,290.532,292.079,231.884,236.812,167.802,161.141,145.543,36.684,53.452,58.127,47.577,50.493,56.196,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.173,82.536,74.877,67.684,72.802,79.141,83.904,89.780,89.858,87.080,87.062,59.728,60.036,50.916,50.809,17.012,23.870,28.924,36.261,28.223,22.769,69.465,33.880,58.021,44.386,42.972,31.079,38.889,25.985,26.210,15.392,-0.004,0.002,-0.101,0.035,-0.074,-0.038,-0.064,271.240,283.958,5.045,8.631,22.278,28.790,23.357,69.300,52.773,219.369,296.862,30.479,34.242,166.380,179.835,279.819,13.000,17.900,24.600,30.800,24.100,69.700,54.500,
2021/03/29 13:01:35,3007.719,0.000,0.364,0.000,5.103,16.222,325.191,137.376,137.287,290.532,292.079,231.884,236.812,167.802,161.141,145.543,36.684,53.452,58.127,47.577,50.493,56.196,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.173,82.536,74.877,67.684,72.802,79.141,83.904,89.780,89.858,87.080,87.062,59.728,60.036,50.916,50.809,17.012,23.870,28.924,36.261,28.223,22.769,69.465,33.880,58.021,44.386,42.972,31.079,38.889,25.985,26.210,15.392,-0.004,0.002,-0.101,0.035,-0.074,-0.038,-0.064,271.240,283.958,5.045,8.631,22.278,28.790,23.357,69.300,52.773,219.369,296.862,30.479,34.242,166.380,179.835,279.819,13.000,17.900,24.600,30.800,24.100,69.700,54.500,
2021/03/29 13:01:36,3007.719,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.079,231.904,236.576,168.075,161.141,145.292,36.684,53.452,58.157,47.577,50.559,56.135,56.494,51.059,51.211,51.126,66.466,71.793,66.956,72.202,82.536,74.877,67.684,72.802,79.141,83.904,89.780,89.887,87.080,87.032,59.728,60.066,50.916,50.838,16.739,22.686,27.960,36.443,27.677,22.951,69.556,33.880,57.839,44.386,43.154,31.353,38.980,25.985,26.392,15.483,0.002,-0.019,-0.112,0.023,-0.087,-0.054,-0.064,271.240,283.958,5.045,8.631,22.278,28.790,23.357,69.300,52.773,219.369,296.862,30.479,34.242,166.380,179.835,279.819,13.000,17.900,24.600,30.800,24.100,69.700,54.500,
2021/03/29 13:01:37,3007.844,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.035,290.552,292.079,231.904,236.812,168.075,161.141,145.543,36.684,53.452,58.127,47.577,50.559,56.196,56.433,51.059,51.211,51.021,66.466,71.763,67.022,72.097,82.536,74.877,67.684,72.802,79.141,83.904,89.780,89.799,87.145,87.003,59.728,59.976,50.916,50.748,17.285,24.599,29.310,36.443,28.314,22.860,69.465,33.698,57.930,44.386,43.245,31.353,38.980,25.894,26.210,15.301,0.006,0.010,-0.098,0.029,-0.054,-0.026,-0.064,271.253,283.958,5.045,8.631,22.278,28.790,23.357,69.300,52.773,219.369,296.862,30.479,34.242,166.380,179.835,279.819,13.000,17.900,24.600,30.800,24.100,69.700,54.500,
2021/03/29 13:01:38,3007.753,0.000,0.364,0.000,5.103,16.222,324.963,137.397,137.035,290.552,292.079,231.904,236.812,168.075,161.141,145.292,36.684,53.452,58.157,47.577,50.559,56.105,56.433,50.969,51.181,51.051,66.399,71.793,67.022,72.126,82.536,74.848,67.684,72.833,79.141,83.875,89.780,89.887,87.145,87.032,59.794,60.005,50.916,50.838,15.830,19.862,29.792,35.168,27.950,23.224,69.192,34.062,58.112,44.477,43.063,31.353,38.980,25.985,26.210,15.301,-0.001,0.005,-0.094,0.032,-0.074,-0.033,-0.064,271.253,284.134,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:39,3007.753,0.000,0.364,0.000,5.103,16.222,324.963,137.397,137.035,290.552,292.079,231.904,236.812,168.075,161.141,145.292,36.684,53.452,58.157,47.577,50.559,56.105,56.433,50.969,51.181,51.051,66.399,71.793,67.022,72.126,82.536,74.848,67.684,72.833,79.141,83.875,89.780,89.887,87.145,87.032,59.794,60.005,50.916,50.838,15.830,19.862,29.792,35.168,27.950,23.224,69.192,34.062,58.112,44.477,43.063,31.353,38.980,25.985,26.210,15.301,-0.001,0.005,-0.094,0.032,-0.074,-0.033,-0.064,271.253,284.134,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:40,3007.601,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.057,290.552,292.100,231.904,236.832,168.075,161.163,145.543,36.709,53.452,58.127,47.577,50.559,56.105,56.433,51.030,51.181,50.960,66.399,71.703,66.956,72.097,82.536,74.848,67.684,72.772,79.206,83.875,89.780,89.799,87.145,87.003,59.794,59.915,50.916,50.748,15.102,21.684,29.503,36.716,27.950,23.224,69.465,33.880,58.021,44.477,43.154,31.444,38.889,25.894,26.301,15.483,-0.005,-0.008,-0.099,0.024,-0.069,-0.047,-0.064,271.240,284.017,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:41,3007.629,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.035,290.552,292.314,231.904,236.812,168.326,161.141,145.292,36.684,53.452,58.066,47.577,50.559,56.135,56.433,50.999,51.211,51.021,66.399,71.703,67.022,72.097,82.536,74.877,67.684,72.802,79.206,83.904,89.780,89.799,87.080,87.003,59.728,59.976,50.916,50.748,14.374,21.684,28.924,36.170,27.768,23.042,69.374,33.607,58.021,44.477,43.063,31.261,38.889,25.985,26.301,15.483,-0.015,-0.005,-0.106,0.011,-0.075,-0.043,-0.064,271.234,284.022,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:42,3007.658,0.000,0.364,0.000,5.103,16.222,324.944,137.397,137.035,290.552,292.314,231.904,236.812,168.075,161.141,145.522,36.684,53.452,58.127,47.577,50.559,56.135,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.097,82.472,74.817,67.684,72.802,79.206,83.904,89.780,89.799,87.080,87.003,59.728,59.976,50.916,50.809,15.830,22.959,29.406,36.261,28.041,22.769,69.556,33.971,58.021,44.477,43.245,31.261,38.980,25.894,26.301,15.483,-0.003,-0.006,-0.105,0.037,-0.086,-0.053,-0.064,271.214,283.958,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:43,3007.646,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.057,290.552,292.100,232.139,236.832,168.075,161.414,145.292,36.709,53.452,58.066,47.577,50.559,56.135,56.433,50.999,51.211,51.021,66.466,71.703,67.022,72.097,82.536,74.817,67.684,72.802,79.206,83.904,89.715,89.799,87.080,87.003,59.728,59.976,50.916,50.748,16.558,21.866,29.117,36.352,27.768,23.042,69.556,33.880,57.748,44.295,43.245,31.535,38.980,25.985,26.210,15.392,0.003,-0.018,-0.103,0.025,-0.083,-0.056,-0.064,271.214,284.075,5.300,13.981,21.890,32.285,25.200,68.802,53.069,211.891,263.841,35.142,33.247,165.523,179.584,279.107,10.700,18.000,24.100,34.300,26.100,69.200,54.700,
2021/03/29 13:01:44,3007.753,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.552,292.100,231.904,236.832,168.075,161.163,145.543,36.709,53.452,58.157,47.577,50.559,56.135,56.433,50.999,51.211,51.126,66.466,71.793,67.022,72.202,82.472,74.817,67.684,72.802,79.206,83.904,89.780,89.887,87.080,87.091,59.728,60.005,50.916,50.838,17.285,23.506,29.213,37.263,28.405,23.133,69.556,33.971,58.112,44.477,43.245,31.444,38.980,25.985,26.301,15.392,-0.005,-0.021,-0.115,0.020,-0.088,-0.057,-0.064,271.234,284.081,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:45,3007.770,0.000,0.364,0.000,5.103,16.222,324.963,137.376,137.057,290.532,292.335,231.884,236.832,168.053,161.414,145.543,36.709,53.452,58.157,47.577,50.493,56.196,56.358,50.999,51.211,51.051,66.399,71.793,66.956,72.126,82.472,74.817,67.684,72.802,79.206,83.904,89.715,89.827,87.080,87.032,59.728,60.005,50.982,50.838,15.648,21.137,29.599,36.443,27.859,23.224,69.192,33.880,58.112,44.477,43.336,31.444,38.980,25.985,26.210,15.392,-0.004,-0.005,-0.106,0.036,-0.070,-0.028,-0.064,271.221,284.022,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:46,3007.680,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.057,290.787,292.335,231.904,236.832,168.075,161.414,145.543,36.709,53.452,58.096,47.577,50.559,56.166,56.433,50.969,51.181,51.051,66.466,71.793,66.956,72.126,82.536,74.848,67.684,72.772,79.206,83.875,89.780,89.827,87.145,87.032,59.728,60.005,50.916,50.838,15.739,21.957,29.310,36.716,27.586,23.133,69.738,33.880,58.021,44.386,43.245,31.353,38.889,25.985,26.210,15.392,-0.005,0.001,-0.097,0.023,-0.077,-0.040,-0.064,271.214,284.017,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:47,3007.680,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.787,292.335,232.139,237.067,168.326,161.163,145.292,36.709,53.452,58.066,47.603,50.559,56.135,56.433,50.999,51.211,51.021,66.399,71.703,66.956,72.097,82.472,74.817,67.684,72.802,79.206,83.904,89.715,89.799,87.145,87.003,59.728,59.976,50.916,50.748,15.739,24.599,29.695,36.625,27.586,22.678,69.738,33.880,57.839,44.477,43.336,31.626,38.980,25.985,26.301,15.392,0.001,0.003,-0.093,0.019,-0.075,-0.039,-0.064,271.253,284.017,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:48,3007.613,0.000,0.364,0.000,5.066,16.222,325.171,137.397,137.057,290.787,292.335,232.139,236.832,168.326,161.414,145.522,36.709,53.452,58.157,47.577,50.559,56.135,56.411,51.059,51.211,51.051,66.399,71.793,66.956,72.126,82.536,74.817,67.684,72.802,79.206,83.904,89.780,89.827,87.145,87.032,59.728,60.005,50.916,50.838,15.830,24.235,30.081,36.079,27.950,23.497,69.556,33.880,57.930,44.477,43.336,31.444,38.980,25.985,26.392,15.392,-0.009,-0.008,-0.101,0.019,-0.065,-0.048,-0.064,271.228,284.017,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:49,3007.686,0.000,0.364,0.000,5.103,16.222,324.963,137.397,137.287,290.787,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.127,47.577,50.559,56.135,56.433,50.999,51.211,51.021,66.466,71.763,67.022,72.097,82.536,74.817,67.684,72.802,79.206,83.904,89.780,89.799,87.145,87.003,59.728,59.976,50.916,50.748,16.194,27.332,29.792,36.899,28.223,23.224,69.556,33.789,58.112,44.568,43.427,31.535,38.980,25.985,26.392,15.392,-0.010,-0.005,-0.104,0.022,-0.076,-0.043,-0.064,271.221,284.012,1.612,7.211,23.042,29.982,25.344,69.001,53.184,209.745,289.440,36.174,33.849,163.496,179.668,279.197,8.800,14.100,25.200,32.200,26.000,69.300,54.800,
2021/03/29 13:01:50,3007.658,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.287,290.787,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.157,47.577,50.559,56.135,56.433,51.059,51.211,51.126,66.399,71.793,67.022,72.126,82.472,74.817,67.684,72.802,79.206,83.904,89.715,89.827,87.080,87.091,59.794,60.005,50.916,50.778,16.467,24.052,30.659,36.079,27.404,23.224,69.374,34.062,57.748,44.386,43.336,31.444,38.889,25.985,26.210,15.392,-0.016,-0.037,-0.122,0.012,-0.105,-0.080,-0.064,271.195,283.963,5.780,14.418,21.967,28.520,24.506,69.404,52.690,239.886,279.985,34.052,30.791,164.376,179.422,279.284,11.400,19.400,24.500,30.400,25.100,69.700,54.600,
2021/03/29 13:01:51,3007.810,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.035,290.552,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.157,47.647,50.559,56.135,56.433,51.059,51.271,51.126,66.399,71.793,66.956,72.202,82.536,74.817,67.684,72.802,79.206,83.904,89.715,89.827,87.080,87.091,59.794,60.005,50.916,50.838,15.739,22.595,29.213,35.714,27.950,22.860,69.556,33.880,57.839,44.386,43.336,31.353,38.980,25.985,26.301,15.392,-0.003,-0.004,-0.108,0.023,-0.060,-0.051,-0.064,271.260,283.963,5.780,14.418,21.967,28.520,24.506,69.404,52.690,239.886,279.985,34.052,30.791,164.376,179.422,279.284,11.400,19.400,24.500,30.400,25.100,69.700,54.600,
2021/03/29 13:01:52,3007.810,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.035,290.552,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.157,47.647,50.559,56.135,56.433,51.059,51.271,51.126,66.399,71.793,66.956,72.202,82.536,74.817,67.684,72.802,79.206,83.904,89.715,89.827,87.080,87.091,59.794,60.005,50.916,50.838,15.739,22.595,29.213,35.714,27.950,22.860,69.556,33.880,57.839,44.386,43.336,31.353,38.980,25.985,26.301,15.392,-0.003,-0.004,-0.108,0.023,-0.060,-0.051,-0.064,271.260,283.963,5.780,14.418,21.967,28.520,24.506,69.404,52.690,239.886,279.985,34.052,30.791,164.376,179.422,279.284,11.400,19.400,24.500,30.400,25.100,69.700,54.600,
2021/03/29 13:01:53,3007.776,0.000,0.364,0.000,5.103,16.222,324.944,137.397,137.287,290.787,292.314,232.139,237.047,168.326,161.392,145.522,36.684,53.452,58.127,47.577,50.493,56.135,56.433,51.059,51.211,51.021,66.466,71.763,66.956,72.097,82.472,74.877,67.684,72.862,79.206,83.904,89.715,89.799,87.145,87.003,59.728,59.976,50.916,50.809,16.012,21.501,29.213,35.897,27.586,22.678,70.011,33.789,57.839,44.477,43.518,31.444,38.889,25.985,26.210,15.301,-0.004,0.002,-0.100,0.025,-0.076,-0.034,-0.064,271.221,284.022,5.780,14.418,21.967,28.520,24.506,69.404,52.690,239.886,279.985,34.052,30.791,164.376,179.422,279.284,11.400,19.400,24.500,30.400,25.100,69.700,54.600,
2021/03/29 13:01:54,3007.686,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.287,290.787,292.314,232.374,237.047,168.326,161.392,145.543,36.684,53.452,58.127,47.577,50.559,56.135,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.173,82.536,74.817,67.684,72.802,79.271,83.978,89.715,89.799,87.080,87.062,59.794,59.976,50.916,50.809,15.011,20.681,29.792,36.170,27.859,23.042,69.829,33.880,58.021,44.659,43.427,31.535,39.071,26.076,26.301,15.392,-0.007,-0.009,-0.102,0.012,-0.085,-0.050,-0.064,271.260,283.963,3.046,11.055,22.343,30.454,24.918,69.200,53.596,203.199,275.711,35.895,34.160,164.402,179.917,279.884,10.300,13.900,24.400,32.100,25.600,69.400,55.400,
2021/03/29 13:01:55,3007.635,0.000,0.364,0.000,5.103,16.222,324.963,137.649,137.309,290.787,292.335,232.139,237.067,168.326,161.414,145.543,36.709,53.452,58.232,47.577,50.559,56.135,56.433,51.059,51.211,51.126,66.399,71.793,67.022,72.202,82.472,74.877,67.684,72.802,79.206,83.978,89.715,89.887,87.145,87.091,59.794,60.066,50.916,50.914,17.467,23.870,29.599,36.352,28.132,23.862,69.283,33.880,57.839,44.933,42.881,31.353,38.980,25.985,26.119,15.209,-0.006,-0.006,-0.101,0.022,-0.075,-0.048,-0.064,271.200,284.017,3.046,11.055,22.343,30.454,24.918,69.200,53.596,203.199,275.711,35.895,34.160,164.402,179.917,279.884,10.300,13.900,24.400,32.100,25.600,69.400,55.400,
2021/03/29 13:01:56,3007.601,0.000,0.364,0.000,5.066,16.222,325.191,137.649,137.287,290.787,292.314,232.139,237.282,168.326,161.392,145.543,36.684,53.452,58.157,47.577,50.559,56.105,56.411,51.030,51.181,51.051,66.399,71.793,66.956,72.126,82.536,74.848,67.684,72.772,79.206,83.949,89.715,89.827,87.080,87.032,59.728,60.005,50.916,50.838,17.285,22.959,30.274,35.623,28.405,23.588,69.374,34.062,57.839,44.933,43.063,31.444,38.889,25.894,26.210,15.209,-0.015,-0.010,-0.106,0.013,-0.078,-0.033,-0.064,271.187,283.958,3.046,11.055,22.343,30.454,24.918,69.200,53.596,203.199,275.711,35.895,34.160,164.402,179.917,279.884,10.300,13.900,24.400,32.100,25.600,69.400,55.400,
2021/03/29 13:01:57,3007.652,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.157,47.577,50.559,56.135,56.411,51.059,51.211,51.126,66.399,71.793,66.956,72.126,82.536,74.877,67.684,72.862,79.271,83.978,89.715,89.827,87.080,87.032,59.728,60.005,50.916,50.838,15.466,21.684,28.153,35.532,28.132,23.588,69.556,33.698,58.112,45.024,43.063,31.717,38.889,26.076,26.119,15.392,-0.009,-0.015,-0.106,0.031,-0.091,-0.058,-0.064,271.155,283.948,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:01:58,3007.652,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.314,232.139,237.047,168.326,161.392,145.543,36.684,53.452,58.157,47.577,50.559,56.135,56.411,51.059,51.211,51.126,66.399,71.793,66.956,72.126,82.536,74.877,67.684,72.862,79.271,83.978,89.715,89.827,87.080,87.032,59.728,60.005,50.916,50.838,15.466,21.684,28.153,35.532,28.132,23.588,69.556,33.698,58.112,45.024,43.063,31.717,38.889,26.076,26.119,15.392,-0.009,-0.015,-0.106,0.031,-0.091,-0.058,-0.064,271.155,283.948,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:01:59,3007.748,0.000,0.364,0.000,5.066,16.222,325.191,137.649,137.309,290.787,292.335,232.374,237.067,168.326,161.414,145.543,36.778,53.428,58.232,47.603,50.559,56.135,56.433,51.059,51.271,51.126,66.375,71.869,66.932,72.202,82.472,74.877,67.684,72.802,79.271,83.978,89.692,89.827,87.056,87.091,59.704,60.066,50.958,50.914,14.647,21.410,29.406,36.352,28.132,23.315,69.829,33.971,57.839,44.750,43.154,31.626,38.980,25.985,26.392,15.392,0.003,-0.002,-0.105,0.028,-0.068,-0.044,-0.064,271.182,284.022,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:02:00,3007.832,0.000,0.364,0.000,5.103,16.222,324.963,137.627,137.309,290.767,292.335,232.354,237.302,168.304,161.414,145.292,36.709,53.452,58.157,47.577,50.559,56.135,56.433,51.059,51.271,51.126,66.399,71.793,66.956,72.126,82.472,74.877,67.684,72.802,79.206,83.978,89.715,89.827,87.080,87.032,59.728,60.066,50.916,50.838,17.649,25.055,30.177,37.172,28.132,23.953,69.556,34.062,57.385,44.841,43.063,31.535,38.980,25.894,26.392,15.483,-0.005,-0.003,-0.111,0.029,-0.065,-0.043,-0.064,271.122,284.017,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:02:01,3007.781,0.000,0.364,0.000,5.103,16.222,324.963,137.649,137.287,290.787,292.549,232.374,237.047,168.578,161.392,145.543,36.684,53.452,58.232,47.577,50.559,56.135,56.433,51.059,51.211,51.126,66.399,71.869,66.956,72.202,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.827,87.080,87.091,59.728,60.066,50.916,50.914,15.921,21.775,28.635,35.350,28.860,23.497,69.829,33.880,57.930,44.659,43.154,31.535,38.980,25.985,26.392,15.483,-0.010,0.001,-0.102,0.017,-0.076,-0.044,-0.064,271.110,283.958,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:02:02,3007.770,0.000,0.364,0.000,5.103,16.222,324.963,137.649,137.287,290.787,292.314,232.374,237.282,168.578,161.644,145.543,36.684,53.452,58.127,47.577,50.559,56.135,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.097,82.536,74.877,67.684,72.802,79.206,83.978,89.715,89.799,87.145,87.062,59.728,60.036,50.916,50.809,14.920,23.415,28.056,35.077,28.132,23.224,69.647,33.698,57.566,44.933,42.881,31.353,38.980,25.985,26.210,15.301,-0.005,-0.014,-0.103,0.013,-0.087,-0.050,-0.064,271.090,283.904,6.379,8.994,20.537,29.296,26.170,70.003,52.757,189.019,261.690,41.842,34.992,166.070,179.509,279.052,13.500,18.400,23.500,31.700,26.900,70.400,54.500,
2021/03/29 13:02:03,3007.725,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,290.787,292.335,232.139,237.302,168.578,161.666,145.543,36.709,53.452,58.127,47.577,50.583,56.135,56.433,51.059,51.211,51.021,66.466,71.763,67.022,72.097,82.560,74.877,67.708,72.802,79.230,83.978,89.715,89.799,87.145,87.062,59.728,60.036,50.916,50.809,15.739,22.321,30.081,35.805,27.859,23.497,69.647,33.971,58.021,44.386,43.154,31.444,38.980,25.894,26.483,15.392,-0.005,0.002,-0.098,0.025,-0.065,-0.034,-0.064,271.103,283.963,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:04,3007.810,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.787,292.335,232.374,237.302,168.578,161.666,145.543,36.709,53.452,58.127,47.577,50.559,56.196,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.097,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.725,87.080,87.003,59.728,59.976,50.916,50.809,15.557,20.408,28.828,36.170,27.950,23.315,69.829,33.607,57.657,44.933,42.881,31.444,38.980,25.985,26.210,15.209,0.005,0.010,-0.091,0.029,-0.070,-0.027,-0.064,271.064,284.022,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:05,3007.849,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,290.552,292.549,232.139,237.282,168.578,161.644,145.543,36.684,53.452,58.127,47.603,50.559,56.196,56.433,51.059,51.211,51.021,66.399,71.703,67.022,72.097,82.536,74.877,67.684,72.802,79.206,83.978,89.715,89.799,87.080,87.003,59.728,60.036,50.916,50.809,16.194,20.590,29.117,36.625,27.950,23.042,69.920,33.698,58.112,44.841,43.154,31.535,38.798,25.894,26.483,15.392,0.006,-0.006,-0.097,0.031,-0.084,-0.047,-0.064,271.090,283.963,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:06,3007.855,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.287,291.022,292.549,232.139,237.282,168.578,161.644,145.543,36.753,53.452,58.157,47.577,50.559,56.196,56.433,51.059,51.211,51.126,66.466,71.793,67.022,72.126,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.827,87.145,87.091,59.728,60.066,50.916,50.838,18.195,22.413,30.756,36.716,27.768,23.588,69.556,33.789,58.021,44.841,42.972,31.535,38.980,25.985,26.210,15.392,0.008,-0.009,-0.099,0.029,-0.076,-0.037,-0.064,271.064,283.845,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:07,3007.872,0.000,0.364,0.000,5.103,16.248,325.191,137.397,137.057,290.787,292.570,232.374,237.302,168.578,161.666,145.543,36.709,53.452,58.232,47.577,50.583,56.196,56.433,51.059,51.211,51.126,66.399,71.793,67.022,72.202,82.560,74.877,67.708,72.802,79.294,83.978,89.715,89.827,87.145,87.091,59.728,60.066,50.916,50.838,20.469,27.515,29.792,36.808,28.041,23.953,69.738,34.244,57.839,44.477,43.063,31.353,38.889,25.894,26.392,15.483,-0.011,-0.023,-0.123,0.010,-0.075,-0.070,-0.064,271.051,283.963,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:08,3007.838,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.787,292.570,232.374,237.302,168.578,161.666,145.543,36.709,53.452,58.127,47.577,50.559,56.196,56.433,51.059,51.211,51.021,66.399,71.763,67.022,72.097,82.536,74.877,67.684,72.862,79.271,83.978,89.715,89.725,87.145,87.003,59.728,60.036,50.916,50.809,19.469,23.415,30.177,36.170,28.405,23.406,69.829,33.880,57.839,44.659,43.245,31.535,38.980,25.985,26.301,15.392,-0.004,0.003,-0.099,0.025,-0.075,-0.032,-0.064,271.025,283.904,7.041,13.441,20.510,28.860,26.417,69.514,52.427,258.531,289.109,43.815,36.830,164.859,178.846,279.552,10.200,16.800,22.800,30.900,27.100,69.900,54.200,
2021/03/29 13:02:09,3007.719,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.287,290.787,292.549,232.374,237.282,168.578,161.644,145.543,36.753,53.452,58.157,47.577,50.559,56.196,56.433,51.059,51.211,51.126,66.399,71.793,67.022,72.202,82.536,74.817,67.684,72.802,79.271,83.978,89.715,89.827,87.145,87.091,59.794,60.066,50.916,50.838,18.832,25.692,30.177,37.081,27.495,23.588,70.011,34.153,57.839,44.477,43.336,31.535,38.980,25.894,26.301,15.483,0.003,0.004,-0.092,0.023,-0.073,-0.040,-0.064,270.992,283.963,6.332,10.824,23.565,27.865,25.172,69.404,52.612,254.428,297.512,42.764,35.801,161.709,179.422,278.746,14.500,16.600,26.700,29.900,25.900,69.600,54.400,
2021/03/29 13:02:10,3007.652,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.787,292.570,232.374,237.302,168.829,161.666,145.795,36.709,53.452,58.157,47.577,50.559,56.196,56.433,51.059,51.211,51.051,66.399,71.793,67.022,72.126,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.827,87.145,87.032,59.794,60.066,50.916,50.778,16.739,23.779,30.659,36.079,28.223,23.770,69.738,34.244,58.021,44.568,43.063,31.261,38.980,25.894,26.210,15.392,-0.011,-0.004,-0.103,0.019,-0.063,-0.053,-0.064,270.999,284.022,6.332,10.824,23.565,27.865,25.172,69.404,52.612,254.428,297.512,42.764,35.801,161.709,179.422,278.746,14.500,16.600,26.700,29.900,25.900,69.600,54.400,
