Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:02:11,3007.573,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,291.022,292.570,232.374,237.302,168.829,161.666,145.795,36.778,53.452,58.127,47.577,50.559,56.196,56.411,51.059,51.271,51.021,66.466,71.763,66.956,72.097,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.725,87.145,87.003,59.794,60.036,50.916,50.748,18.195,23.506,29.888,36.716,27.677,23.679,69.738,34.244,58.203,44.568,43.245,31.444,38.889,25.894,26.392,15.392,-0.007,-0.005,-0.101,0.022,-0.076,-0.039,-0.064,270.973,283.904,6.332,10.824,23.565,27.865,25.172,69.404,52.612,254.428,297.512,42.764,35.801,161.709,179.422,278.746,14.500,16.600,26.700,29.900,25.900,69.600,54.400,
2021/03/29 13:02:12,3007.590,0.000,0.364,0.000,5.066,16.222,325.191,137.397,137.309,291.022,292.570,232.374,237.302,168.829,161.666,145.795,36.778,53.452,58.127,47.577,50.559,56.196,56.433,51.059,51.271,51.021,66.466,71.763,67.022,72.097,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.725,87.145,87.003,59.794,60.036,50.916,50.809,18.286,26.695,29.406,38.356,27.768,23.315,69.920,34.153,57.930,44.568,43.518,31.535,39.071,25.985,26.392,15.483,0.009,0.004,-0.092,0.042,-0.080,-0.039,-0.064,270.947,283.904,6.332,10.824,23.565,27.865,25.172,69.404,52.612,254.428,297.512,42.764,35.801,161.709,179.422,278.746,14.500,16.600,26.700,29.900,25.900,69.600,54.400,
2021/03/29 13:02:13,3007.584,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,291.022,292.570,232.609,237.302,168.829,161.666,145.795,36.778,53.452,58.157,47.603,50.559,56.196,56.358,51.059,51.271,51.126,66.399,71.793,66.956,72.202,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.754,87.145,87.032,59.728,60.066,50.916,50.838,20.469,26.512,29.213,36.899,28.314,22.860,70.011,34.244,58.021,44.568,43.063,31.353,38.889,25.985,26.392,15.392,0.004,-0.016,-0.102,0.026,-0.083,-0.050,-0.064,271.038,283.963,6.332,10.824,23.565,27.865,25.172,69.404,52.612,254.428,297.512,42.764,35.801,161.709,179.422,278.746,14.500,16.600,26.700,29.900,25.900,69.600,54.400,
2021/03/29 13:02:14,3007.613,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,290.787,292.570,232.374,237.302,168.829,161.666,145.543,36.778,53.452,58.157,47.577,50.493,56.196,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.202,82.536,74.877,67.684,72.802,79.271,83.978,89.715,89.827,87.145,87.091,59.794,60.066,50.916,50.838,17.467,21.319,28.635,36.808,27.859,22.313,69.920,33.880,58.294,44.477,43.063,31.353,38.980,25.985,26.483,15.574,-0.003,-0.017,-0.113,0.020,-0.081,-0.054,-0.064,270.973,283.904,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:15,3007.562,0.000,0.364,0.000,5.103,16.248,324.963,137.146,137.309,291.022,292.570,232.374,237.302,168.829,161.666,145.543,36.778,53.452,58.232,47.577,50.583,56.196,56.358,51.059,51.211,51.126,66.466,71.793,67.022,72.126,82.625,74.877,67.708,72.802,79.294,83.978,89.715,89.754,87.145,87.091,59.728,60.066,50.916,50.838,18.195,29.337,29.020,38.539,28.314,23.953,70.284,34.153,58.112,44.568,43.154,31.444,38.980,25.985,26.301,15.301,0.002,0.007,-0.098,0.042,-0.065,-0.018,-0.064,270.986,283.787,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:16,3007.562,0.000,0.364,0.000,5.103,16.248,324.963,137.146,137.309,291.022,292.570,232.374,237.302,168.829,161.666,145.543,36.778,53.452,58.232,47.577,50.583,56.196,56.358,51.059,51.211,51.126,66.466,71.793,67.022,72.126,82.625,74.877,67.708,72.802,79.294,83.978,89.715,89.754,87.145,87.091,59.728,60.066,50.916,50.838,18.195,29.337,29.020,38.539,28.314,23.953,70.284,34.153,58.112,44.568,43.154,31.444,38.980,25.985,26.301,15.301,0.002,0.007,-0.098,0.042,-0.065,-0.018,-0.064,270.986,283.787,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:17,3007.511,0.000,0.364,0.000,5.066,16.222,325.191,137.397,137.287,291.022,292.785,232.374,237.517,168.829,161.644,145.795,36.753,53.452,58.127,47.577,50.583,56.135,56.433,51.059,51.211,51.021,66.466,71.703,67.022,72.097,82.625,74.877,67.708,72.802,79.294,83.978,89.715,89.725,87.145,87.003,59.728,59.976,50.916,50.748,14.920,22.868,28.249,35.897,27.950,23.406,70.102,34.062,57.930,44.568,43.245,31.535,38.980,25.894,26.301,15.483,-0.009,-0.021,-0.106,0.007,-0.091,-0.056,-0.064,270.934,283.963,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:18,3007.410,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,291.022,292.570,232.609,237.537,168.829,161.917,145.795,36.778,53.519,58.157,47.577,50.559,56.196,56.433,51.059,51.211,51.126,66.466,71.793,67.022,72.202,82.601,74.817,67.684,72.802,79.271,83.978,89.715,89.754,87.145,87.091,59.728,60.066,50.916,50.838,16.467,23.233,28.924,36.534,27.768,23.042,70.193,33.880,58.021,44.568,43.063,31.444,38.980,25.985,26.301,15.392,-0.004,0.004,-0.096,0.024,-0.058,-0.042,-0.064,270.921,283.963,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:19,3007.545,0.000,0.364,0.000,5.103,16.222,325.191,137.397,137.309,291.022,292.805,232.374,237.537,168.829,161.917,145.795,36.709,53.452,58.157,47.577,50.583,56.135,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.126,82.625,74.817,67.708,72.802,79.294,83.978,89.715,89.827,87.145,87.091,59.794,60.066,50.916,50.838,17.558,21.866,29.503,36.625,28.405,22.951,69.556,34.062,57.748,44.477,43.245,31.535,38.980,25.894,26.301,15.483,-0.008,-0.011,-0.103,0.023,-0.080,-0.044,-0.064,270.947,283.909,4.742,11.484,23.854,30.480,24.196,69.700,52.920,204.944,286.699,33.024,37.133,162.688,179.918,279.462,13.600,18.300,26.200,32.300,25.100,70.000,54.700,
2021/03/29 13:02:20,3007.562,0.000,0.364,0.000,5.066,16.248,324.963,137.397,137.309,291.022,292.805,232.374,237.537,168.829,161.666,145.543,36.778,53.452,58.127,47.577,50.493,56.135,56.433,51.059,51.271,51.021,66.466,71.763,67.022,72.097,82.601,74.877,67.684,72.802,79.271,83.978,89.715,89.725,87.145,87.003,59.728,59.976,50.916,50.809,16.012,24.872,29.310,37.719,28.405,23.133,69.738,34.244,58.112,44.477,43.245,31.353,38.889,25.894,26.392,15.392,-0.006,-0.027,-0.110,0.023,-0.101,-0.062,-0.064,270.960,283.787,6.657,9.932,20.578,32.293,27.237,70.216,52.757,237.265,265.380,44.409,30.933,165.760,178.776,279.052,11.500,16.900,23.000,34.100,27.900,70.500,54.600,
2021/03/29 13:02:21,3007.584,0.000,0.364,0.000,5.103,16.248,324.963,137.397,137.309,291.022,292.805,232.609,237.537,168.829,161.666,145.543,36.709,53.519,58.127,47.577,50.583,56.135,56.433,51.059,51.271,51.021,66.466,71.703,67.022,72.097,82.560,74.877,67.641,72.802,79.294,83.978,89.715,89.725,87.080,87.003,59.728,59.976,50.916,50.748,15.466,21.866,28.635,36.625,28.496,23.497,70.284,34.153,57.930,44.477,43.063,31.261,38.980,25.894,26.301,15.392,0.003,-0.021,-0.105,0.024,-0.086,-0.051,-0.064,270.927,283.899,6.657,9.932,20.578,32.293,27.237,70.216,52.757,237.265,265.380,44.409,30.933,165.760,178.776,279.052,11.500,16.900,23.000,34.100,27.900,70.500,54.600,
2021/03/29 13:02:22,3007.697,0.000,0.364,0.000,5.103,16.248,324.963,137.397,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.795,36.709,53.452,58.232,47.577,50.583,56.196,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.202,82.625,74.877,67.708,72.802,79.294,84.037,89.715,89.827,87.145,87.091,59.728,60.066,50.916,50.838,16.103,23.324,29.406,36.808,27.950,23.406,70.193,34.608,58.112,44.568,43.336,31.444,38.980,25.985,26.392,15.392,0.005,-0.004,-0.104,0.028,-0.072,-0.042,-0.064,270.953,283.782,6.657,9.932,20.578,32.293,27.237,70.216,52.757,237.265,265.380,44.409,30.933,165.760,178.776,279.052,11.500,16.900,23.000,34.100,27.900,70.500,54.600,
2021/03/29 13:02:23,3007.675,0.000,0.364,0.000,5.103,16.222,324.963,137.397,137.287,291.022,292.785,232.609,237.517,168.829,161.896,145.795,36.753,53.543,58.157,47.603,50.559,56.135,56.433,51.059,51.211,51.126,66.490,71.793,67.047,72.126,82.536,74.877,67.617,72.802,79.336,83.978,89.739,89.754,87.168,87.091,59.752,60.066,50.940,50.838,16.467,21.137,29.213,36.534,28.769,23.315,70.284,34.335,58.112,44.568,43.063,31.261,38.980,25.894,26.392,15.392,-0.002,0.010,-0.098,0.037,-0.070,-0.031,-0.064,271.012,283.845,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:24,3007.742,0.000,0.364,0.000,5.103,16.248,324.963,137.397,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.795,36.778,53.543,58.232,47.603,50.559,56.196,56.433,51.059,51.271,51.126,66.423,71.793,66.980,72.202,82.601,74.877,67.684,72.802,79.271,83.978,89.739,89.827,87.168,87.091,59.752,60.066,50.940,50.838,17.012,22.048,29.888,36.443,28.041,23.042,70.102,34.244,58.203,44.659,43.063,31.353,38.889,25.894,26.301,15.392,-0.004,-0.004,-0.099,0.020,-0.080,-0.048,-0.064,271.051,283.904,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:25,3007.675,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.795,36.778,53.519,58.232,47.603,50.559,56.196,56.433,51.059,51.271,51.126,66.466,71.793,66.956,72.202,82.601,74.877,67.684,72.802,79.271,84.037,89.715,89.827,87.145,87.091,59.794,60.141,50.916,50.838,14.192,19.497,28.442,36.352,27.677,22.313,70.193,34.335,57.930,44.295,43.245,31.353,39.071,25.894,26.392,15.392,-0.005,-0.014,-0.104,0.020,-0.084,-0.050,-0.064,271.039,283.787,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:26,3007.697,0.000,0.364,0.000,5.066,16.222,324.963,137.397,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.795,36.778,53.452,58.232,47.603,50.559,56.196,56.494,51.059,51.271,51.126,66.466,71.793,67.022,72.202,82.536,74.877,67.617,72.802,79.271,83.978,89.715,89.827,87.145,87.091,59.794,60.066,50.916,50.838,18.286,25.237,28.924,37.172,28.041,23.679,70.011,34.426,58.021,44.568,43.154,31.353,38.980,25.894,26.301,15.483,-0.013,-0.009,-0.108,0.016,-0.077,-0.033,-0.064,271.064,283.904,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:27,3007.697,0.000,0.364,0.000,5.066,16.248,325.210,137.649,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.817,36.778,53.519,58.127,47.647,50.583,56.196,56.433,51.059,51.271,51.021,66.466,71.763,67.022,72.097,82.625,74.877,67.708,72.802,79.294,83.978,89.715,89.725,87.145,87.003,59.728,60.036,50.916,50.809,17.467,24.235,28.731,36.352,27.768,22.769,70.284,34.244,58.021,44.568,42.972,31.353,38.889,25.894,26.301,15.392,-0.006,-0.011,-0.109,0.035,-0.089,-0.049,-0.064,271.064,283.904,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:28,3007.860,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.022,292.805,232.609,237.773,169.081,161.917,145.543,36.778,53.452,58.157,47.647,50.583,56.196,56.494,51.059,51.271,51.126,66.399,71.793,66.956,72.126,82.625,74.877,67.708,72.802,79.359,83.978,89.715,89.754,87.145,87.032,59.728,60.066,50.916,50.838,16.921,21.137,28.538,35.714,28.223,23.224,69.829,34.244,57.839,44.659,43.154,31.353,38.980,25.894,26.210,15.392,0.003,-0.011,-0.102,0.027,-0.080,-0.056,-0.064,271.057,283.782,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:29,3007.860,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.022,292.805,232.609,237.773,169.081,161.917,145.543,36.778,53.452,58.157,47.647,50.583,56.196,56.494,51.059,51.271,51.126,66.399,71.793,66.956,72.126,82.625,74.877,67.708,72.802,79.359,83.978,89.715,89.754,87.145,87.032,59.728,60.066,50.916,50.838,16.921,21.137,28.538,35.714,28.223,23.224,69.829,34.244,57.839,44.659,43.154,31.353,38.980,25.894,26.210,15.392,0.003,-0.011,-0.102,0.027,-0.080,-0.056,-0.064,271.057,283.782,3.905,8.081,22.944,29.574,25.277,69.701,53.069,219.806,282.144,37.919,35.087,164.864,179.753,279.107,11.300,15.200,25.500,31.900,26.000,70.000,54.800,
2021/03/29 13:02:30,3007.855,0.000,0.364,0.000,5.066,16.222,325.191,137.649,137.309,291.022,292.805,232.609,237.537,169.081,161.917,145.795,36.778,53.519,58.232,47.672,50.559,56.196,56.433,51.059,51.271,51.126,66.399,71.793,67.022,72.202,82.601,74.877,67.617,72.802,79.271,83.978,89.651,89.827,87.080,87.091,59.728,60.066,50.916,50.838,16.194,21.775,29.020,35.350,27.859,23.679,70.193,34.426,57.930,44.386,43.063,31.261,38.980,25.894,26.392,15.301,-0.008,-0.005,-0.109,0.025,-0.067,-0.032,-0.064,271.077,283.845,3.384,10.200,20.687,29.601,26.380,69.809,52.181,235.840,270.562,41.473,36.483,162.802,179.097,279.264,14.000,16.500,23.300,31.900,27.100,70.200,53.900,
2021/03/29 13:02:31,3007.855,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.022,292.805,232.609,237.773,169.081,161.917,145.795,36.778,53.543,58.127,47.647,50.559,56.196,56.494,51.059,51.271,51.097,66.490,71.763,66.980,72.097,82.601,74.877,67.684,72.802,79.336,83.978,89.674,89.666,87.168,87.003,59.818,60.036,50.940,50.809,16.739,22.230,30.274,35.441,28.041,23.770,70.284,34.608,57.839,44.295,42.881,31.170,38.980,25.894,26.210,15.392,-0.003,0.003,-0.096,0.025,-0.077,-0.040,-0.064,271.070,283.782,3.384,10.200,20.687,29.601,26.380,69.809,52.181,235.840,270.562,41.473,36.483,162.802,179.097,279.264,14.000,16.500,23.300,31.900,27.100,70.200,53.900,
2021/03/29 13:02:32,3007.776,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.257,292.805,232.609,237.773,169.081,161.917,145.795,36.778,53.543,58.127,47.577,50.559,56.256,56.494,51.059,51.271,51.097,66.423,71.763,67.047,72.097,82.601,74.938,67.617,72.802,79.336,84.037,89.674,89.725,87.168,87.003,59.752,59.976,50.940,50.809,17.103,25.055,29.792,35.805,28.496,23.588,69.920,34.791,57.930,44.477,43.063,31.079,38.889,25.894,26.301,15.392,0.002,-0.006,-0.096,0.021,-0.083,-0.040,-0.064,270.999,283.968,3.384,10.200,20.687,29.601,26.380,69.809,52.181,235.840,270.562,41.473,36.483,162.802,179.097,279.264,14.000,16.500,23.300,31.900,27.100,70.200,53.900,
2021/03/29 13:02:33,3007.742,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.257,293.040,232.609,237.773,169.081,161.917,145.795,36.778,53.519,58.127,47.603,50.583,56.196,56.433,51.059,51.271,51.021,66.466,71.763,67.022,72.097,82.625,74.877,67.641,72.802,79.359,83.978,89.651,89.725,87.145,87.003,59.794,59.976,50.916,50.809,18.104,24.144,29.117,37.172,28.314,23.042,70.466,34.882,58.203,44.295,42.790,30.988,38.889,25.894,26.119,15.392,-0.013,-0.008,-0.104,0.014,-0.072,-0.042,-0.064,270.999,283.851,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:34,3007.714,0.000,0.364,0.000,5.066,16.222,325.191,137.649,137.309,291.257,292.805,232.609,237.773,169.081,162.169,145.795,36.778,53.519,58.157,47.603,50.559,56.196,56.433,51.059,51.271,51.126,66.399,71.793,66.956,72.126,82.601,74.877,67.684,72.802,79.336,83.978,89.651,89.754,87.145,87.032,59.728,60.066,50.916,50.838,16.376,23.050,28.924,36.261,28.405,23.770,70.193,34.882,58.203,44.203,42.790,31.079,38.980,25.894,26.392,15.483,-0.001,0.005,-0.098,0.023,-0.075,-0.036,-0.064,271.012,283.792,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:35,3007.815,0.000,0.364,0.000,5.103,16.222,325.171,137.649,137.309,291.257,292.805,232.844,237.773,169.081,162.169,145.773,36.778,53.543,58.232,47.647,50.559,56.196,56.433,51.059,51.271,51.126,66.423,71.793,66.980,72.126,82.601,74.877,67.617,72.802,79.336,83.978,89.674,89.754,87.103,87.091,59.752,60.066,50.940,50.838,17.285,23.141,29.985,36.079,27.950,23.679,70.011,34.791,58.294,44.386,42.881,31.170,38.889,25.894,26.301,15.392,0.002,-0.004,-0.099,0.033,-0.085,-0.050,-0.064,271.012,283.851,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:36,3007.866,0.000,0.364,0.000,5.066,16.248,325.191,137.649,137.309,291.257,292.805,232.609,237.773,169.081,161.917,145.795,36.778,53.543,58.232,47.672,50.583,56.196,56.433,51.059,51.271,51.126,66.423,71.793,67.047,72.126,82.625,74.877,67.641,72.802,79.359,83.978,89.674,89.754,87.103,87.032,59.752,60.005,50.940,50.838,16.285,26.239,29.695,36.443,27.859,24.226,70.102,34.973,58.203,44.295,42.881,31.170,38.980,25.802,26.301,15.483,0.004,-0.010,-0.103,0.026,-0.077,-0.042,-0.064,270.986,283.787,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:37,3007.742,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,237.773,169.081,161.917,145.795,36.778,53.543,58.203,47.647,50.583,56.196,56.433,51.059,51.271,51.097,66.423,71.763,67.047,72.097,82.625,74.877,67.708,72.802,79.359,83.978,89.674,89.725,87.168,87.003,59.818,60.036,50.940,50.809,14.829,21.684,28.538,35.441,28.041,23.315,70.466,35.064,58.385,44.477,42.790,31.170,38.980,25.802,26.210,15.392,0.001,-0.005,-0.109,0.023,-0.061,-0.053,-0.064,270.973,283.792,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:38,3007.652,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.287,291.257,293.020,232.844,237.752,169.081,161.896,145.795,36.753,53.519,58.127,47.672,50.559,56.256,56.433,51.059,51.271,51.021,66.466,71.763,66.956,72.097,82.601,74.938,67.684,72.802,79.336,84.037,89.651,89.666,87.145,87.003,59.728,59.976,50.916,50.809,16.830,22.686,29.310,36.808,28.223,23.224,70.557,34.517,58.294,44.568,42.972,31.079,38.889,25.894,26.301,15.392,-0.002,0.008,-0.099,0.027,-0.072,-0.028,-0.064,270.986,283.851,5.523,11.086,20.114,27.388,25.349,70.700,52.920,227.936,291.705,41.775,35.489,167.005,180.000,279.462,16.200,19.900,23.100,30.100,26.200,71.000,54.800,
2021/03/29 13:02:39,3007.624,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,237.773,169.332,161.917,145.795,36.778,53.543,58.232,47.603,50.583,56.196,56.433,51.059,51.271,51.187,66.490,71.869,67.047,72.202,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.754,87.168,87.091,59.752,60.066,50.940,50.838,16.285,22.595,28.924,35.623,28.314,23.224,70.375,34.973,58.203,44.386,43.154,31.261,38.980,25.894,26.392,15.392,-0.010,-0.023,-0.109,0.009,-0.095,-0.059,-0.064,270.947,283.851,5.433,6.360,21.102,29.111,25.882,70.103,53.138,263.660,306.690,37.684,38.445,164.997,179.428,280.189,11.900,11.800,23.800,30.800,26.700,70.400,54.900,
2021/03/29 13:02:40,3007.500,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,237.773,169.332,162.169,145.795,36.778,53.543,58.127,47.603,50.583,56.196,56.433,51.120,51.271,51.021,66.490,71.763,67.047,72.097,82.625,74.877,67.708,72.802,79.359,84.037,89.739,89.666,87.168,87.003,59.818,59.976,50.940,50.809,16.012,23.961,29.117,36.990,28.223,23.224,70.557,34.791,58.021,44.477,42.881,31.079,38.980,25.894,26.210,15.301,-0.004,-0.006,-0.101,0.019,-0.079,-0.046,-0.064,270.960,283.792,5.433,6.360,21.102,29.111,25.882,70.103,53.138,263.660,306.690,37.684,38.445,164.997,179.428,280.189,11.900,11.800,23.800,30.800,26.700,70.400,54.900,
2021/03/29 13:02:41,3007.398,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,238.008,169.332,162.169,145.795,36.778,53.543,58.157,47.672,50.583,56.196,56.433,51.059,51.271,51.051,66.490,71.793,67.047,72.126,82.625,74.877,67.641,72.802,79.294,83.978,89.674,89.694,87.168,87.032,59.818,60.005,50.940,50.838,17.376,24.599,29.695,36.079,28.132,23.588,70.375,34.973,58.294,44.477,42.881,31.261,38.980,25.894,26.301,15.392,-0.006,0.003,-0.098,0.024,-0.069,-0.024,-0.064,270.934,283.792,5.433,6.360,21.102,29.111,25.882,70.103,53.138,263.660,306.690,37.684,38.445,164.997,179.428,280.189,11.900,11.800,23.800,30.800,26.700,70.400,54.900,
2021/03/29 13:02:42,3007.415,0.000,0.364,0.000,5.103,16.248,325.191,137.397,137.309,291.257,293.040,232.844,237.773,169.332,162.169,145.795,36.778,53.543,58.232,47.647,50.559,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.126,82.601,74.877,67.684,72.802,79.336,83.978,89.674,89.754,87.168,87.091,59.818,60.066,50.940,50.838,18.832,23.870,30.177,35.805,28.132,23.224,70.557,35.064,58.476,44.568,42.972,31.079,38.980,25.802,26.392,15.392,-0.005,-0.016,-0.109,0.034,-0.092,-0.057,-0.064,270.947,283.792,5.433,6.360,21.102,29.111,25.882,70.103,53.138,263.660,306.690,37.684,38.445,164.997,179.428,280.189,11.900,11.800,23.800,30.800,26.700,70.400,54.900,
2021/03/29 13:02:43,3007.613,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,238.008,169.332,162.169,145.795,36.778,53.543,58.232,47.647,50.583,56.196,56.433,51.059,51.271,51.126,66.490,71.869,66.980,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.694,87.168,87.032,59.752,60.005,51.006,50.838,16.739,21.593,29.310,35.805,28.405,23.133,70.011,34.882,58.203,44.295,42.972,31.079,38.889,25.802,26.392,15.392,0.002,-0.026,-0.111,0.025,-0.091,-0.054,-0.064,270.921,283.792,2.138,7.041,22.073,25.184,27.203,70.502,53.086,190.784,258.531,43.164,33.501,162.897,179.594,279.870,8.300,10.300,24.100,27.300,27.900,70.700,55.000,
2021/03/29 13:02:44,3007.613,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,238.008,169.332,162.169,145.795,36.778,53.543,58.232,47.647,50.583,56.196,56.433,51.059,51.271,51.126,66.490,71.869,66.980,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.694,87.168,87.032,59.752,60.005,51.006,50.838,16.739,21.593,29.310,35.805,28.405,23.133,70.011,34.882,58.203,44.295,42.972,31.079,38.889,25.802,26.392,15.392,0.002,-0.026,-0.111,0.025,-0.091,-0.054,-0.064,270.921,283.792,2.138,7.041,22.073,25.184,27.203,70.502,53.086,190.784,258.531,43.164,33.501,162.897,179.594,279.870,8.300,10.300,24.100,27.300,27.900,70.700,55.000,
2021/03/29 13:02:45,3007.579,0.000,0.364,0.000,5.103,16.248,324.963,137.649,137.309,291.257,293.040,232.844,238.008,169.332,162.169,145.795,36.778,53.543,58.232,47.647,50.559,56.196,56.433,51.059,51.271,51.051,66.423,71.793,66.980,72.126,82.601,74.938,67.617,72.802,79.336,84.037,89.674,89.694,87.168,87.091,59.752,60.005,51.006,50.838,16.376,24.599,28.635,35.532,28.405,23.406,70.284,34.882,58.203,44.203,42.881,31.079,38.889,25.802,26.210,15.301,-0.004,-0.002,-0.105,0.034,-0.066,-0.031,-0.064,270.907,283.792,2.138,7.041,22.073,25.184,27.203,70.502,53.086,190.784,258.531,43.164,33.501,162.897,179.594,279.870,8.300,10.300,24.100,27.300,27.900,70.700,55.000,
2021/03/29 13:02:46,3007.607,0.000,0.364,0.000,5.066,16.248,324.963,137.649,137.309,291.257,293.040,232.844,238.008,169.332,162.169,145.795,36.778,53.543,58.127,47.647,50.559,56.196,56.433,51.059,51.271,51.021,66.490,71.763,67.047,72.097,82.601,74.938,67.617,72.802,79.336,84.037,89.739,89.666,87.168,87.003,59.752,59.976,51.006,50.809,16.739,24.599,29.213,37.172,28.041,23.406,70.284,34.791,57.930,44.203,42.698,31.079,38.889,25.894,26.301,15.392,-0.014,-0.014,-0.106,0.014,-0.087,-0.051,-0.064,270.868,283.792,2.138,7.041,22.073,25.184,27.203,70.502,53.086,190.784,258.531,43.164,33.501,162.897,179.594,279.870,8.300,10.300,24.100,27.300,27.900,70.700,55.000,
2021/03/29 13:02:47,3007.635,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.287,291.257,293.020,232.844,237.987,169.332,162.147,146.047,36.753,53.543,58.232,47.647,50.583,56.196,56.433,51.120,51.271,51.126,66.490,71.793,67.047,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.739,89.754,87.168,87.091,59.818,60.005,50.940,50.838,15.648,21.501,30.467,35.532,27.677,23.224,70.011,34.791,58.203,44.568,42.881,31.170,38.980,25.894,26.210,15.392,0.005,0.003,-0.090,0.023,-0.075,-0.037,-0.064,270.894,283.792,2.138,7.041,22.073,25.184,27.203,70.502,53.086,190.784,258.531,43.164,33.501,162.897,179.594,279.870,8.300,10.300,24.100,27.300,27.900,70.700,55.000,
2021/03/29 13:02:48,3007.618,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,233.079,238.008,169.584,162.169,146.047,36.778,53.543,58.232,47.672,50.583,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.754,87.168,87.091,59.818,60.066,51.006,50.838,17.376,23.415,29.599,35.532,28.769,23.953,70.284,34.426,58.203,44.841,42.881,31.353,38.798,25.894,26.301,15.301,-0.008,-0.007,-0.100,0.020,-0.076,-0.036,-0.064,270.986,283.792,2.843,9.142,21.932,26.209,26.566,69.904,53.381,230.711,300.211,43.152,29.989,164.499,179.426,279.815,10.700,16.800,24.100,29.000,27.300,70.100,55.000,
2021/03/29 13:02:49,3007.618,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,233.079,238.008,169.584,162.169,146.047,36.778,53.543,58.232,47.672,50.583,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.754,87.168,87.091,59.818,60.066,51.006,50.838,17.376,23.415,29.599,35.532,28.769,23.953,70.284,34.426,58.203,44.841,42.881,31.353,38.798,25.894,26.301,15.301,-0.008,-0.007,-0.100,0.020,-0.076,-0.036,-0.064,270.986,283.792,2.843,9.142,21.932,26.209,26.566,69.904,53.381,230.711,300.211,43.152,29.989,164.499,179.426,279.815,10.700,16.800,24.100,29.000,27.300,70.100,55.000,
2021/03/29 13:02:50,3007.753,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,238.008,169.584,162.169,146.047,36.778,53.543,58.157,47.647,50.583,56.196,56.433,51.059,51.271,51.051,66.490,71.793,67.047,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.694,87.168,87.091,59.818,60.005,50.940,50.838,18.650,23.141,30.177,36.079,29.042,24.317,70.284,34.608,58.294,44.933,42.790,31.261,38.980,25.894,26.483,15.392,-0.002,-0.002,-0.102,0.031,-0.084,-0.050,-0.064,270.973,283.733,2.843,9.142,21.932,26.209,26.566,69.904,53.381,230.711,300.211,43.152,29.989,164.499,179.426,279.815,10.700,16.800,24.100,29.000,27.300,70.100,55.000,
2021/03/29 13:02:51,3007.855,0.000,0.364,0.000,5.066,16.248,325.191,137.649,137.309,291.492,293.275,232.844,238.008,169.584,162.169,145.795,36.778,53.543,58.232,47.672,50.583,56.196,56.433,51.059,51.271,51.051,66.490,71.869,67.047,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.674,89.694,87.168,87.091,59.818,60.066,51.006,50.838,17.649,23.415,28.828,35.897,28.769,24.226,70.375,34.517,58.476,45.024,42.972,31.535,38.889,25.894,26.392,15.392,-0.005,-0.030,-0.111,0.015,-0.092,-0.065,-0.064,270.999,283.792,2.843,9.142,21.932,26.209,26.566,69.904,53.381,230.711,300.211,43.152,29.989,164.499,179.426,279.815,10.700,16.800,24.100,29.000,27.300,70.100,55.000,
2021/03/29 13:02:52,3007.821,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.040,232.844,238.008,169.584,162.169,146.047,36.778,53.543,58.232,47.647,50.559,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.202,82.601,74.938,67.617,72.802,79.400,84.037,89.674,89.754,87.168,87.091,59.818,60.066,51.006,50.838,18.650,24.872,30.756,36.443,27.768,24.317,70.375,34.608,58.385,44.933,42.790,31.535,38.707,25.894,26.301,15.301,0.002,-0.014,-0.111,0.024,-0.079,-0.050,-0.064,271.012,283.792,2.843,9.142,21.932,26.209,26.566,69.904,53.381,230.711,300.211,43.152,29.989,164.499,179.426,279.815,10.700,16.800,24.100,29.000,27.300,70.100,55.000,
2021/03/29 13:02:53,3007.838,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,232.844,238.008,169.584,162.169,145.795,36.778,53.543,58.232,47.647,50.559,56.196,56.433,51.120,51.271,51.126,66.490,71.793,67.047,72.126,82.666,74.938,67.617,72.802,79.336,84.037,89.739,89.694,87.168,87.091,59.818,60.066,51.006,50.838,16.103,20.955,29.985,36.170,28.041,23.770,70.193,34.244,58.476,44.841,42.972,31.444,38.889,25.894,26.301,15.392,0.001,0.008,-0.099,0.040,-0.065,-0.019,-0.064,270.999,283.792,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:54,3007.821,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.257,293.275,232.844,238.008,169.584,162.169,145.795,36.778,53.543,58.232,47.672,50.559,56.196,56.433,51.120,51.271,51.051,66.490,71.793,67.047,72.126,82.601,74.938,67.684,72.802,79.400,84.037,89.674,89.754,87.168,87.091,59.818,60.066,51.006,50.838,18.377,24.872,30.852,36.352,28.405,24.408,70.284,34.699,58.294,44.841,42.790,31.444,38.889,25.894,26.301,15.301,-0.013,-0.009,-0.105,0.014,-0.086,-0.053,-0.064,271.012,283.728,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:55,3007.838,0.000,0.364,0.000,5.103,16.248,324.983,137.649,137.309,291.257,293.275,233.079,238.243,169.584,162.169,145.817,36.778,53.543,58.203,47.647,50.583,56.196,56.433,51.059,51.347,51.097,66.490,71.763,67.047,72.097,82.625,74.938,67.641,72.802,79.424,84.037,89.674,89.666,87.168,87.003,59.818,59.976,51.006,50.809,15.648,20.226,29.020,36.261,28.223,23.770,70.466,34.517,58.294,44.750,42.881,31.353,38.889,25.894,26.392,15.392,0.004,-0.002,-0.096,0.020,-0.079,-0.039,-0.064,270.999,283.792,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:56,3007.787,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.275,233.079,238.243,169.584,162.420,145.795,36.778,53.543,58.203,47.647,50.583,56.196,56.433,51.120,51.347,51.097,66.490,71.839,67.047,72.173,82.625,74.938,67.641,72.802,79.424,84.037,89.674,89.725,87.168,87.062,59.818,60.036,51.006,50.885,16.194,23.870,28.442,37.354,27.495,23.862,70.557,34.517,58.385,44.841,42.790,31.353,38.798,25.985,26.210,15.301,-0.018,-0.019,-0.112,0.012,-0.077,-0.039,-0.064,270.973,283.792,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:57,3007.849,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.275,233.079,238.243,169.584,162.420,145.795,36.778,53.543,58.203,47.647,50.583,56.196,56.433,51.120,51.347,51.097,66.490,71.839,67.047,72.173,82.625,74.938,67.641,72.802,79.424,84.037,89.674,89.725,87.168,87.062,59.818,60.036,51.006,50.885,16.194,23.870,28.442,37.354,27.495,23.862,70.557,34.517,58.385,44.841,42.790,31.353,38.798,25.985,26.210,15.301,-0.018,-0.019,-0.112,0.012,-0.077,-0.039,-0.064,271.051,283.792,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:58,3007.900,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.584,162.420,146.047,36.778,53.543,58.203,47.647,50.583,56.196,56.433,51.120,51.271,51.097,66.490,71.763,67.047,72.097,82.625,74.938,67.641,72.802,79.424,84.096,89.674,89.666,87.168,87.062,59.752,60.036,51.006,50.809,15.921,23.415,30.081,35.441,27.950,24.044,70.648,34.608,58.385,44.841,42.881,31.353,38.889,25.894,26.301,15.392,0.005,-0.007,-0.100,0.029,-0.077,-0.054,-0.064,270.960,283.792,4.741,13.306,22.158,30.306,28.008,69.910,52.690,242.354,271.723,42.256,35.735,163.830,179.017,279.284,11.700,17.000,24.900,32.400,28.800,70.300,54.400,
2021/03/29 13:02:59,3007.962,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.257,293.275,233.079,238.243,169.584,162.420,145.795,36.778,53.543,58.203,47.672,50.626,56.196,56.433,51.120,51.271,51.097,66.490,71.763,67.047,72.097,82.601,74.938,67.617,72.741,79.400,84.037,89.674,89.666,87.168,87.062,59.818,60.036,51.006,50.809,17.467,24.690,29.503,35.532,28.405,24.408,70.739,34.973,58.476,44.659,42.881,31.261,38.889,25.894,26.301,15.301,0.010,0.002,-0.099,0.035,-0.070,-0.038,-0.064,270.947,283.792,2.631,12.215,18.204,28.404,26.319,70.500,53.101,188.746,267.184,41.660,29.995,168.605,180.000,279.320,10.400,15.800,20.400,30.600,27.000,70.800,54.700,
2021/03/29 13:03:00,3007.900,0.000,0.364,0.000,5.103,16.248,324.983,137.649,137.309,291.492,293.275,233.079,238.243,169.584,162.420,146.069,36.778,53.543,58.232,47.672,50.559,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.202,82.601,74.877,67.617,72.741,79.400,84.037,89.674,89.694,87.168,87.091,59.818,60.066,51.006,50.838,17.103,22.868,30.659,35.805,27.495,23.862,70.466,34.791,58.567,44.659,42.881,31.444,38.798,25.894,26.210,15.301,-0.010,-0.009,-0.115,0.024,-0.070,-0.046,-0.064,270.921,283.792,2.631,12.215,18.204,28.404,26.319,70.500,53.101,188.746,267.184,41.660,29.995,168.605,180.000,279.320,10.400,15.800,20.400,30.600,27.000,70.800,54.700,
2021/03/29 13:03:01,3007.731,0.000,0.364,0.000,5.103,16.222,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.835,162.420,146.047,36.778,53.609,58.232,47.647,50.626,56.196,56.433,51.059,51.271,51.051,66.490,71.793,67.047,72.126,82.601,74.877,67.684,72.802,79.400,84.037,89.674,89.694,87.168,87.032,59.818,60.066,50.940,50.838,18.286,26.057,29.888,36.261,27.950,23.770,70.375,34.882,58.203,44.568,42.881,31.353,38.980,25.894,26.483,15.392,0.001,-0.010,-0.099,0.019,-0.080,-0.045,-0.064,270.907,283.792,2.631,12.215,18.204,28.404,26.319,70.500,53.101,188.746,267.184,41.660,29.995,168.605,180.000,279.320,10.400,15.800,20.400,30.600,27.000,70.800,54.700,
2021/03/29 13:03:02,3007.675,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.835,162.420,146.047,36.778,53.519,58.232,47.647,50.583,56.196,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.126,82.625,74.877,67.641,72.741,79.424,84.037,89.651,89.694,87.145,87.032,59.794,60.066,50.982,50.838,16.739,25.692,29.503,36.261,28.041,23.770,70.466,34.973,58.112,44.568,42.698,31.261,38.798,25.802,26.210,15.301,-0.005,0.003,-0.098,0.026,-0.066,-0.031,-0.064,270.915,283.792,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:03,3007.675,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.835,162.420,146.047,36.778,53.519,58.232,47.647,50.583,56.196,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.126,82.625,74.877,67.641,72.741,79.424,84.037,89.651,89.694,87.145,87.032,59.794,60.066,50.982,50.838,16.739,25.692,29.503,36.261,28.041,23.770,70.466,34.973,58.112,44.568,42.698,31.261,38.798,25.802,26.210,15.301,-0.005,0.003,-0.098,0.026,-0.066,-0.031,-0.064,270.915,283.792,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:04,3007.629,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.511,233.314,238.243,169.835,162.420,146.047,36.778,53.609,58.232,47.647,50.650,56.196,56.433,51.120,51.271,51.187,66.490,71.793,67.047,72.202,82.625,74.877,67.641,72.802,79.424,84.096,89.609,89.754,87.168,87.091,59.818,60.141,51.006,50.914,15.466,21.957,29.310,35.805,28.041,23.679,70.921,35.064,58.112,44.477,42.607,31.079,38.798,25.894,26.210,15.301,-0.014,-0.008,-0.111,0.027,-0.086,-0.057,-0.064,270.829,283.787,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:05,3007.675,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.835,162.420,146.047,36.778,53.519,58.232,47.672,50.650,56.196,56.433,51.059,51.271,51.126,66.466,71.793,67.022,72.126,82.625,74.877,67.641,72.802,79.424,84.096,89.586,89.694,87.080,87.091,59.728,60.066,50.982,50.838,18.013,26.421,29.310,37.719,28.587,24.408,70.466,35.064,58.021,44.568,42.881,31.261,38.889,25.894,26.301,15.301,0.008,0.007,-0.093,0.033,-0.075,-0.044,-0.064,270.803,283.792,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:06,3007.658,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.478,169.835,162.420,146.047,36.778,53.609,58.232,47.647,50.583,56.196,56.433,51.059,51.271,51.126,66.490,71.793,66.980,72.126,82.625,74.938,67.641,72.802,79.359,84.037,89.609,89.694,87.103,87.091,59.818,60.066,50.940,50.838,14.829,21.228,28.249,36.170,28.314,23.224,70.739,34.791,58.203,44.386,42.698,31.079,38.889,25.894,26.392,15.392,0.005,-0.013,-0.104,0.026,-0.078,-0.044,-0.064,270.751,283.674,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:07,3007.658,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.478,169.835,162.420,146.047,36.778,53.585,58.157,47.647,50.559,56.196,56.358,51.059,51.271,51.126,66.466,71.793,67.022,72.126,82.601,74.877,67.617,72.741,79.400,84.037,89.586,89.635,87.145,87.032,59.728,60.005,50.916,50.838,18.195,26.057,29.406,37.536,27.677,23.770,70.648,35.064,58.294,44.568,42.790,31.170,38.798,25.802,26.301,15.301,0.004,-0.003,-0.105,0.027,-0.060,-0.049,-0.064,270.751,283.674,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:08,3007.618,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.275,233.079,238.243,169.835,162.672,146.047,36.778,53.543,58.232,47.672,50.559,56.196,56.358,51.059,51.271,51.126,66.490,71.793,67.047,72.126,82.601,74.817,67.617,72.802,79.400,84.096,89.609,89.694,87.168,87.091,59.818,60.066,51.006,50.914,18.286,23.870,29.117,35.623,27.859,23.770,70.557,35.246,58.203,44.568,42.790,31.170,38.889,25.894,26.210,15.301,-0.008,-0.005,-0.105,0.031,-0.080,-0.038,-0.064,270.777,283.733,6.185,9.862,22.383,27.112,26.154,70.600,52.726,230.906,292.665,37.740,38.561,164.476,179.838,278.837,10.800,14.700,25.100,28.900,27.100,71.000,54.500,
2021/03/29 13:03:09,3007.567,0.000,0.364,0.000,5.103,16.248,324.963,137.900,137.309,291.492,293.275,233.079,238.243,169.835,162.672,146.047,36.848,53.543,58.232,47.672,50.559,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.126,82.601,74.877,67.617,72.802,79.400,84.037,89.609,89.694,87.103,87.032,59.752,60.066,50.940,50.838,15.011,23.141,28.828,35.988,28.496,23.953,70.648,35.064,58.294,44.568,42.607,31.170,38.798,25.802,26.392,15.301,0.002,0.002,-0.093,0.022,-0.078,-0.039,-0.064,270.777,283.792,4.751,6.451,21.213,29.258,26.584,70.203,52.920,229.268,288.997,45.000,31.300,165.180,179.510,279.462,10.600,12.900,23.100,31.000,27.300,70.500,54.700,
2021/03/29 13:03:10,3007.449,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.492,293.511,233.314,238.478,169.835,162.420,146.047,36.778,53.609,58.232,47.603,50.559,56.196,56.433,51.059,51.347,51.126,66.490,71.793,67.047,72.126,82.601,74.877,67.617,72.802,79.400,84.096,89.609,89.694,87.103,87.091,59.818,60.066,50.940,50.838,17.012,22.504,28.538,36.079,28.496,24.226,71.012,35.246,58.203,44.477,42.790,31.170,38.707,25.802,26.210,15.301,0.002,0.010,-0.092,0.025,-0.070,-0.036,-0.064,270.790,283.669,4.751,6.451,21.213,29.258,26.584,70.203,52.920,229.268,288.997,45.000,31.300,165.180,179.510,279.462,10.600,12.900,23.100,31.000,27.300,70.500,54.700,
2021/03/29 13:03:11,3007.528,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.492,293.511,233.079,238.243,169.835,162.672,146.047,36.848,53.543,58.293,47.577,50.583,56.196,56.433,51.120,51.347,51.187,66.423,71.793,66.980,72.202,82.625,74.877,67.641,72.802,79.489,84.096,89.609,89.754,87.103,87.091,59.752,60.066,50.940,50.914,18.468,24.872,29.310,36.261,28.405,23.497,70.648,34.882,58.385,44.477,42.790,31.170,38.798,25.802,26.301,15.301,-0.004,0.004,-0.097,0.026,-0.067,-0.023,-0.064,270.759,283.738,4.751,6.451,21.213,29.258,26.584,70.203,52.920,229.268,288.997,45.000,31.300,165.180,179.510,279.462,10.600,12.900,23.100,31.000,27.300,70.500,54.700,
2021/03/29 13:03:12,3007.539,0.000,0.364,0.000,5.066,16.248,325.191,137.900,137.309,291.492,293.511,233.079,238.478,169.835,162.672,146.047,36.778,53.543,58.203,47.647,50.650,56.135,56.433,51.059,51.271,51.097,66.490,71.763,66.980,72.097,82.625,74.877,67.641,72.741,79.424,84.037,89.609,89.666,87.168,87.003,59.752,59.976,51.006,50.809,15.557,20.955,28.635,36.443,28.041,23.679,70.466,35.064,58.021,44.568,42.607,31.079,38.798,25.802,26.301,15.301,-0.001,0.003,-0.101,0.043,-0.077,-0.040,-0.064,270.790,283.733,4.751,6.451,21.213,29.258,26.584,70.203,52.920,229.268,288.997,45.000,31.300,165.180,179.510,279.462,10.600,12.900,23.100,31.000,27.300,70.500,54.700,
2021/03/29 13:03:13,3007.663,0.000,0.364,0.000,5.066,16.248,325.191,137.649,137.309,291.492,293.511,233.079,238.478,169.835,162.672,146.047,36.848,53.543,58.293,47.672,50.559,56.196,56.433,51.059,51.271,51.126,66.490,71.793,67.047,72.202,82.601,74.877,67.617,72.802,79.400,84.096,89.609,89.694,87.168,87.091,59.818,60.066,50.940,50.914,17.649,25.784,28.346,36.352,27.768,23.679,70.830,35.246,58.203,44.386,42.698,31.079,38.707,25.802,26.119,15.209,-0.005,-0.023,-0.112,0.017,-0.092,-0.068,-0.064,270.803,283.792,4.751,6.451,21.213,29.258,26.584,70.203,52.920,229.268,288.997,45.000,31.300,165.180,179.510,279.462,10.600,12.900,23.100,31.000,27.300,70.500,54.700,
2021/03/29 13:03:14,3007.753,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.492,293.511,233.314,238.478,169.835,162.672,146.299,36.778,53.543,58.203,47.647,50.650,56.196,56.433,51.120,51.347,51.021,66.490,71.763,67.047,72.097,82.625,74.877,67.641,72.802,79.424,84.096,89.609,89.666,87.103,87.003,59.818,59.976,51.006,50.809,16.103,22.504,29.020,36.170,28.041,24.044,70.921,35.246,58.021,44.477,43.063,31.261,38.798,25.802,26.301,15.392,0.001,-0.020,-0.109,0.022,-0.084,-0.050,-0.064,270.816,283.792,5.413,11.054,20.944,31.894,26.170,71.400,53.517,154.855,228.668,38.019,27.851,166.070,180.000,278.706,9.900,19.400,22.800,33.900,26.800,71.700,55.200,
2021/03/29 13:03:15,3007.793,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.492,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.157,47.603,50.583,56.135,56.358,51.059,51.347,51.051,66.490,71.793,66.980,72.126,82.625,74.817,67.641,72.802,79.424,84.096,89.674,89.635,87.168,87.032,59.818,60.005,50.940,50.838,15.921,23.597,29.310,36.534,28.314,23.679,70.648,35.064,58.021,44.386,42.790,30.988,38.798,25.802,26.210,15.301,-0.004,0.008,-0.098,0.025,-0.073,-0.035,-0.064,270.868,283.674,5.413,11.054,20.944,31.894,26.170,71.400,53.517,154.855,228.668,38.019,27.851,166.070,180.000,278.706,9.900,19.400,22.800,33.900,26.800,71.700,55.200,
2021/03/29 13:03:16,3007.793,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.492,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.157,47.603,50.583,56.135,56.358,51.059,51.347,51.051,66.490,71.793,66.980,72.126,82.625,74.817,67.641,72.802,79.424,84.096,89.674,89.635,87.168,87.032,59.818,60.005,50.940,50.838,15.921,23.597,29.310,36.534,28.314,23.679,70.648,35.064,58.021,44.386,42.790,30.988,38.798,25.802,26.210,15.301,-0.004,0.008,-0.098,0.025,-0.073,-0.035,-0.064,270.868,283.674,5.413,11.054,20.944,31.894,26.170,71.400,53.517,154.855,228.668,38.019,27.851,166.070,180.000,278.706,9.900,19.400,22.800,33.900,26.800,71.700,55.200,
2021/03/29 13:03:17,3007.675,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.727,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.543,58.232,47.647,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.877,67.641,72.802,79.424,84.096,89.609,89.694,87.168,87.091,59.818,60.066,50.940,50.914,16.376,25.055,29.599,36.261,28.405,23.588,71.194,35.428,58.567,44.112,43.063,31.170,38.889,25.802,26.574,15.483,0.002,-0.006,-0.094,0.017,-0.081,-0.043,-0.064,270.908,283.802,5.413,11.054,20.944,31.894,26.170,71.400,53.517,154.855,228.668,38.019,27.851,166.070,180.000,278.706,9.900,19.400,22.800,33.900,26.800,71.700,55.200,
2021/03/29 13:03:18,3007.714,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.309,291.492,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.232,47.603,50.583,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.802,79.424,84.096,89.674,89.694,87.168,87.032,59.818,60.066,51.006,50.914,16.830,20.317,30.370,36.079,28.769,24.226,70.921,35.428,58.203,44.386,42.972,30.988,38.798,25.894,26.119,15.301,-0.003,-0.004,-0.096,0.025,-0.063,-0.042,-0.064,270.889,283.738,5.882,9.786,21.587,27.748,25.394,70.900,53.232,234.689,291.584,39.738,35.466,165.635,179.919,279.515,11.400,14.300,24.100,30.400,26.100,71.300,54.800,
2021/03/29 13:03:19,3007.770,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.727,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.232,47.647,50.583,56.196,56.358,51.059,51.347,51.126,66.490,71.793,67.047,72.126,82.560,74.877,67.641,72.802,79.489,84.096,89.674,89.694,87.168,87.091,59.818,60.066,51.006,50.914,16.921,22.230,29.213,36.170,28.223,23.588,70.648,35.519,57.839,44.295,42.607,30.715,38.889,25.802,26.119,15.209,-0.004,0.002,-0.098,0.028,-0.072,-0.036,-0.064,270.947,283.674,5.882,9.786,21.587,27.748,25.394,70.900,53.232,234.689,291.584,39.738,35.466,165.635,179.919,279.515,11.400,14.300,24.100,30.400,26.100,71.300,54.800,
2021/03/29 13:03:20,3007.770,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.727,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.232,47.647,50.583,56.196,56.358,51.059,51.347,51.126,66.490,71.793,67.047,72.126,82.560,74.877,67.641,72.802,79.489,84.096,89.674,89.694,87.168,87.091,59.818,60.066,51.006,50.914,16.921,22.230,29.213,36.170,28.223,23.588,70.648,35.519,57.839,44.295,42.607,30.715,38.889,25.802,26.119,15.209,-0.004,0.002,-0.098,0.028,-0.072,-0.036,-0.064,270.947,283.674,5.882,9.786,21.587,27.748,25.394,70.900,53.232,234.689,291.584,39.738,35.466,165.635,179.919,279.515,11.400,14.300,24.100,30.400,26.100,71.300,54.800,
2021/03/29 13:03:21,3007.928,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.727,293.511,233.314,238.478,170.086,162.672,146.047,36.778,53.609,58.232,47.672,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,66.980,72.126,82.625,74.817,67.641,72.741,79.424,84.096,89.609,89.694,87.168,87.091,59.818,60.066,50.940,50.914,15.739,20.135,28.924,35.441,28.223,23.588,70.830,35.428,57.839,44.295,42.790,30.897,38.798,25.802,26.301,15.301,-0.008,-0.042,-0.118,0.011,-0.101,-0.066,-0.064,270.921,283.674,5.882,9.786,21.587,27.748,25.394,70.900,53.232,234.689,291.584,39.738,35.466,165.635,179.919,279.515,11.400,14.300,24.100,30.400,26.100,71.300,54.800,
2021/03/29 13:03:22,3008.013,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.727,293.511,233.314,238.713,170.086,162.924,146.299,36.778,53.543,58.157,47.672,50.583,56.196,56.358,51.120,51.271,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.802,79.489,84.096,89.674,89.635,87.168,87.032,59.818,60.066,51.006,50.838,15.921,20.681,28.924,34.712,28.951,23.862,70.830,35.701,58.203,44.386,42.698,30.897,38.798,25.802,26.210,15.301,-0.002,-0.008,-0.110,0.021,-0.064,-0.050,-0.064,270.947,283.674,5.882,9.786,21.587,27.748,25.394,70.900,53.232,234.689,291.584,39.738,35.466,165.635,179.919,279.515,11.400,14.300,24.100,30.400,26.100,71.300,54.800,
