Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:03:23,3008.035,0.000,0.364,0.000,5.066,16.273,325.191,137.649,137.560,291.727,293.746,233.549,238.713,170.338,162.672,146.047,36.778,53.609,58.232,47.647,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.817,67.641,72.802,79.489,84.170,89.674,89.694,87.168,87.091,59.818,60.066,51.006,50.838,17.285,24.508,29.888,37.628,29.680,23.953,70.648,35.428,58.203,44.295,42.790,30.897,38.980,25.802,26.392,15.301,0.001,0.014,-0.097,0.034,-0.065,-0.019,-0.064,270.881,283.674,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:24,3007.928,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.511,233.314,238.713,170.338,162.924,146.299,36.848,53.609,58.232,47.647,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.560,74.817,67.641,72.802,79.489,84.096,89.674,89.694,87.168,87.091,59.752,60.066,50.940,50.838,17.012,22.686,29.985,36.990,28.769,24.135,70.830,35.428,58.112,44.386,42.790,30.897,38.798,25.802,26.210,15.392,-0.011,-0.019,-0.109,0.009,-0.093,-0.061,-0.064,270.921,283.674,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:25,3007.866,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.511,233.314,238.713,170.086,162.672,146.299,36.848,53.609,58.157,47.672,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.560,74.817,67.641,72.741,79.489,84.096,89.609,89.694,87.168,87.032,59.818,60.005,50.940,50.838,15.011,23.141,28.731,35.623,28.314,23.862,70.921,35.155,58.021,44.386,42.698,30.897,38.798,25.802,26.301,15.483,-0.006,-0.013,-0.104,0.014,-0.087,-0.050,-0.064,270.952,283.621,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:26,3007.753,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.746,233.314,238.713,170.338,162.924,146.299,36.778,53.543,58.203,47.647,50.650,56.196,56.433,51.120,51.347,51.021,66.490,71.763,67.047,72.097,82.560,74.817,67.641,72.802,79.489,84.096,89.609,89.606,87.168,87.003,59.818,60.036,50.940,50.809,19.196,24.964,27.671,35.897,28.769,24.044,71.194,35.155,58.294,44.386,42.881,31.170,38.889,25.894,26.301,15.301,-0.009,-0.001,-0.101,0.020,-0.072,-0.030,-0.064,270.934,283.679,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:27,3007.731,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.309,291.727,293.511,233.314,238.713,170.338,162.924,146.047,36.848,53.609,58.293,47.672,50.583,56.196,56.433,51.120,51.347,51.126,66.490,71.869,67.047,72.202,82.625,74.817,67.641,72.802,79.489,84.096,89.609,89.694,87.168,87.091,59.818,60.066,51.006,50.914,16.739,23.779,28.538,36.170,28.314,23.588,71.194,35.246,58.567,44.386,43.245,31.353,38.798,25.894,26.483,15.483,0.003,-0.003,-0.099,0.043,-0.083,-0.045,-0.064,270.894,283.733,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:28,3007.731,0.000,0.364,0.000,5.066,16.248,325.191,137.649,137.560,291.727,293.746,233.314,238.713,170.338,162.672,146.299,36.778,53.609,58.232,47.672,50.583,56.256,56.433,51.059,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.096,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.838,16.285,22.868,28.346,35.350,28.951,24.317,71.194,35.610,58.294,44.386,42.698,30.988,38.798,25.894,26.301,15.392,-0.005,-0.029,-0.111,0.017,-0.093,-0.067,-0.064,270.868,283.674,6.790,11.328,21.251,27.987,25.760,70.600,52.757,226.194,265.950,41.566,34.371,165.155,179.838,279.052,12.000,16.300,23.800,30.000,26.500,70.900,54.500,
2021/03/29 13:03:29,3007.776,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.560,291.727,293.746,233.314,238.713,170.338,162.924,146.299,36.848,53.609,58.232,47.647,50.583,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.802,79.489,84.170,89.674,89.694,87.168,87.032,59.818,60.005,51.006,50.838,16.739,21.684,29.310,35.532,28.223,23.406,71.194,35.519,58.203,44.203,42.790,30.988,38.707,25.711,26.392,15.301,0.001,-0.013,-0.111,0.025,-0.080,-0.050,-0.064,270.894,283.616,2.062,8.003,19.865,29.004,24.794,71.508,53.448,157.166,271.432,32.250,35.882,169.778,180.881,278.934,10.900,16.600,22.500,30.800,25.700,71.900,55.000,
2021/03/29 13:03:30,3007.849,0.000,0.364,0.000,5.103,16.248,325.191,137.922,137.560,291.747,293.746,233.334,238.713,170.360,162.924,146.299,36.848,53.609,58.232,47.647,50.559,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.601,74.817,67.617,72.741,79.465,84.096,89.609,89.694,87.168,87.091,59.818,60.005,51.006,50.838,16.285,21.775,28.635,38.083,28.041,23.497,71.377,35.155,58.112,44.477,42.607,30.897,38.889,25.894,26.392,15.301,0.005,0.017,-0.093,0.046,-0.056,-0.012,-0.064,270.881,283.616,2.062,8.003,19.865,29.004,24.794,71.508,53.448,157.166,271.432,32.250,35.882,169.778,180.881,278.934,10.900,16.600,22.500,30.800,25.700,71.900,55.000,
2021/03/29 13:03:31,3007.590,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.746,233.549,238.713,170.338,162.924,146.299,36.848,53.609,58.157,47.672,50.650,56.256,56.433,51.120,51.347,51.051,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.778,17.012,22.959,29.310,37.172,28.860,24.408,71.012,35.701,58.294,44.386,42.698,30.806,38.798,25.802,26.301,15.301,-0.008,-0.023,-0.106,0.007,-0.092,-0.056,-0.064,270.868,283.674,2.062,8.003,19.865,29.004,24.794,71.508,53.448,157.166,271.432,32.250,35.882,169.778,180.881,278.934,10.900,16.600,22.500,30.800,25.700,71.900,55.000,
2021/03/29 13:03:32,3007.590,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.746,233.549,238.713,170.338,162.924,146.299,36.848,53.609,58.157,47.672,50.650,56.256,56.433,51.120,51.347,51.051,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.778,17.012,22.959,29.310,37.172,28.860,24.408,71.012,35.701,58.294,44.386,42.698,30.806,38.798,25.802,26.301,15.301,-0.008,-0.023,-0.106,0.007,-0.092,-0.056,-0.064,270.868,283.674,2.062,8.003,19.865,29.004,24.794,71.508,53.448,157.166,271.432,32.250,35.882,169.778,180.881,278.934,10.900,16.600,22.500,30.800,25.700,71.900,55.000,
2021/03/29 13:03:33,3007.703,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.560,291.727,293.746,233.314,238.949,170.338,162.924,146.299,36.848,53.609,58.232,47.647,50.650,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,50.940,50.838,15.557,21.866,30.563,36.808,27.768,24.135,70.921,35.701,58.203,44.112,42.972,30.988,38.798,25.802,26.301,15.483,-0.006,-0.005,-0.100,0.027,-0.075,-0.039,-0.064,270.855,283.733,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:34,3007.703,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.560,291.727,293.746,233.314,238.949,170.338,162.924,146.299,36.848,53.609,58.232,47.647,50.650,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,50.940,50.838,15.557,21.866,30.563,36.808,27.768,24.135,70.921,35.701,58.203,44.112,42.972,30.988,38.798,25.802,26.301,15.483,-0.006,-0.005,-0.100,0.027,-0.075,-0.039,-0.064,270.855,283.733,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:35,3007.697,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.560,291.962,293.746,233.549,238.713,170.338,162.924,146.299,36.848,53.609,58.232,47.672,50.583,56.256,56.433,51.120,51.347,51.126,66.490,71.869,67.047,72.202,82.625,74.817,67.641,72.741,79.489,84.096,89.609,89.694,87.168,87.091,59.818,60.005,51.006,50.914,17.012,23.415,28.346,36.534,28.405,23.224,71.286,35.519,58.294,44.203,42.972,30.988,38.798,25.802,26.210,15.392,0.004,-0.004,-0.098,0.033,-0.084,-0.050,-0.064,270.798,283.679,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:36,3007.759,0.000,0.364,0.000,5.066,16.273,325.210,137.649,137.560,291.962,293.981,233.549,238.949,170.338,162.924,146.321,36.848,53.609,58.203,47.647,50.583,56.256,56.433,51.120,51.347,51.097,66.490,71.763,67.047,72.097,82.625,74.817,67.641,72.802,79.489,84.170,89.609,89.606,87.168,87.003,59.818,59.976,51.006,50.809,17.467,22.413,29.020,36.534,28.314,23.406,71.286,35.610,58.476,44.295,43.063,31.079,38.798,25.894,26.483,15.392,0.003,-0.015,-0.106,0.025,-0.079,-0.047,-0.064,270.803,283.616,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:37,3007.759,0.000,0.364,0.000,5.066,16.273,325.191,137.671,137.560,291.982,293.746,233.569,238.713,170.611,162.924,146.047,36.848,53.609,58.203,47.647,50.583,56.196,56.433,51.059,51.347,51.097,66.490,71.763,67.047,72.097,82.625,74.817,67.641,72.741,79.489,84.096,89.674,89.606,87.233,87.003,59.752,59.976,51.006,50.809,15.193,22.413,30.177,36.443,28.132,24.226,71.377,35.610,58.203,44.295,42.607,30.806,38.707,25.894,26.301,15.301,0.003,0.006,-0.102,0.031,-0.054,-0.042,-0.064,270.803,283.616,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:38,3007.849,0.000,0.364,0.000,5.066,16.248,325.191,137.671,137.560,291.747,293.746,233.569,238.713,170.360,162.924,146.299,36.848,53.609,58.293,47.647,50.583,56.196,56.358,51.120,51.347,51.187,66.490,71.869,67.047,72.202,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.694,87.168,87.091,59.818,60.005,51.006,50.914,16.830,24.235,27.863,36.625,28.405,23.315,71.650,35.701,58.840,44.112,43.245,30.897,38.707,25.802,26.574,15.483,-0.007,-0.004,-0.104,0.021,-0.080,-0.043,-0.064,270.772,283.679,5.554,12.317,21.587,30.042,24.448,71.105,53.381,193.536,280.763,35.383,34.695,165.793,180.645,279.815,12.500,16.800,25.100,32.500,25.300,71.400,55.100,
2021/03/29 13:03:39,3007.686,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.560,291.962,293.746,233.549,238.949,170.589,163.175,146.299,36.778,53.609,58.232,47.672,50.650,56.196,56.358,51.120,51.347,51.126,66.423,71.793,67.047,72.202,82.625,74.817,67.641,72.741,79.489,84.170,89.674,89.635,87.233,87.091,59.818,60.005,51.006,50.838,18.468,22.504,29.792,36.170,28.496,23.770,70.921,35.701,58.112,44.295,42.790,30.806,38.707,25.802,26.210,15.301,-0.001,-0.003,-0.098,0.019,-0.079,-0.046,-0.064,270.764,283.674,2.843,7.262,20.580,24.799,26.703,71.800,53.643,219.289,292.681,45.984,30.805,165.912,179.840,279.550,10.200,12.500,22.800,27.400,27.300,72.100,55.300,
2021/03/29 13:03:40,3007.607,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.727,293.746,233.549,238.949,170.589,162.924,146.299,36.848,53.609,58.127,47.672,50.650,56.196,56.358,51.120,51.347,51.021,66.490,71.703,67.047,72.097,82.625,74.817,67.641,72.741,79.489,84.096,89.674,89.606,87.168,87.003,59.818,59.915,51.006,50.809,17.103,23.597,29.792,35.897,28.132,23.862,71.650,35.792,58.385,43.839,43.063,30.806,38.707,25.711,26.574,15.483,0.001,0.001,-0.096,0.029,-0.069,-0.040,-0.064,270.809,283.738,2.843,7.262,20.580,24.799,26.703,71.800,53.643,219.289,292.681,45.984,30.805,165.912,179.840,279.550,10.200,12.500,22.800,27.400,27.300,72.100,55.300,
2021/03/29 13:03:41,3007.652,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.589,162.924,146.299,36.778,53.609,58.232,47.647,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.741,67.641,72.741,79.489,84.170,89.609,89.694,87.168,87.091,59.818,60.005,51.006,50.914,17.194,23.415,30.177,37.901,28.314,23.862,71.286,35.610,58.112,44.386,43.063,30.988,38.798,25.894,26.210,15.392,-0.008,0.004,-0.100,0.020,-0.069,-0.026,-0.064,270.764,283.616,2.843,7.262,20.580,24.799,26.703,71.800,53.643,219.289,292.681,45.984,30.805,165.912,179.840,279.550,10.200,12.500,22.800,27.400,27.300,72.100,55.300,
2021/03/29 13:03:42,3007.770,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.746,233.549,238.949,170.589,163.175,146.299,36.848,53.609,58.232,47.647,50.650,56.196,56.358,51.120,51.347,51.126,66.423,71.793,67.047,72.126,82.625,74.817,67.641,72.802,79.489,84.170,89.674,89.635,87.168,87.091,59.818,60.005,51.006,50.914,17.103,24.599,29.503,36.261,27.586,23.770,71.559,35.792,58.203,44.021,43.063,30.897,38.798,25.894,26.392,15.483,-0.009,-0.017,-0.114,0.027,-0.092,-0.060,-0.064,270.751,283.616,2.843,7.262,20.580,24.799,26.703,71.800,53.643,219.289,292.681,45.984,30.805,165.912,179.840,279.550,10.200,12.500,22.800,27.400,27.300,72.100,55.300,
2021/03/29 13:03:43,3007.759,0.000,0.364,0.000,5.103,16.248,325.191,137.649,137.560,291.962,293.981,233.549,238.949,170.589,162.924,146.299,36.848,53.609,58.293,47.647,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.817,67.641,72.741,79.489,84.096,89.609,89.694,87.168,87.091,59.818,60.005,51.006,50.914,18.195,22.777,29.310,36.625,28.132,23.588,71.286,35.519,58.294,44.203,42.881,30.897,38.798,25.894,26.210,15.301,0.003,-0.016,-0.104,0.026,-0.083,-0.061,-0.064,270.790,283.674,2.843,7.262,20.580,24.799,26.703,71.800,53.643,219.289,292.681,45.984,30.805,165.912,179.840,279.550,10.200,12.500,22.800,27.400,27.300,72.100,55.300,
2021/03/29 13:03:44,3007.787,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.560,291.962,293.746,233.549,238.949,170.589,162.924,146.299,36.848,53.609,58.157,47.647,50.650,56.196,56.358,51.120,51.347,51.051,66.423,71.793,67.047,72.126,82.625,74.741,67.641,72.741,79.489,84.096,89.609,89.635,87.168,87.032,59.818,59.944,51.006,50.838,16.739,21.046,29.599,35.623,28.951,23.406,71.559,35.701,58.476,43.839,43.245,30.988,38.798,25.802,26.574,15.483,-0.009,-0.035,-0.123,0.012,-0.098,-0.068,-0.064,270.738,283.616,4.478,11.800,24.302,28.741,25.881,70.800,52.263,209.428,270.000,39.323,36.511,163.386,180.000,279.138,12.600,16.500,26.500,31.500,26.700,71.100,54.000,
2021/03/29 13:03:45,3007.849,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.582,291.962,293.766,233.549,238.969,170.589,162.945,146.299,36.873,53.609,58.232,47.716,50.650,56.196,56.358,51.120,51.347,51.051,66.490,71.732,67.047,72.126,82.625,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.838,16.830,21.775,28.249,35.897,28.587,23.588,71.194,35.610,58.385,44.477,42.881,30.988,38.707,25.894,26.301,15.301,-0.001,0.001,-0.104,0.037,-0.065,-0.032,-0.064,270.751,283.616,4.478,11.800,24.302,28.741,25.881,70.800,52.263,209.428,270.000,39.323,36.511,163.386,180.000,279.138,12.600,16.500,26.500,31.500,26.700,71.100,54.000,
2021/03/29 13:03:46,3007.765,0.000,0.364,0.000,5.103,16.248,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.589,162.924,146.299,36.848,53.609,58.157,47.672,50.650,56.196,56.358,51.120,51.347,51.051,66.490,71.793,67.047,72.126,82.690,74.817,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.838,16.921,23.597,29.503,36.899,27.768,23.588,71.286,35.792,58.658,43.930,43.245,31.079,38.798,25.802,26.574,15.483,-0.001,0.008,-0.093,0.027,-0.074,-0.035,-0.064,270.769,283.621,4.478,11.800,24.302,28.741,25.881,70.800,52.263,209.428,270.000,39.323,36.511,163.386,180.000,279.138,12.600,16.500,26.500,31.500,26.700,71.100,54.000,
2021/03/29 13:03:47,3007.669,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.589,163.175,146.299,36.848,53.609,58.232,47.672,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.741,67.641,72.741,79.489,84.096,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.838,16.739,22.777,30.756,36.079,27.768,23.862,71.559,35.701,58.567,44.386,42.972,31.079,38.707,25.894,26.301,15.301,0.001,-0.010,-0.099,0.017,-0.086,-0.044,-0.064,270.809,283.621,4.478,11.800,24.302,28.741,25.881,70.800,52.263,209.428,270.000,39.323,36.511,163.386,180.000,279.138,12.600,16.500,26.500,31.500,26.700,71.100,54.000,
2021/03/29 13:03:48,3007.596,0.000,0.364,0.000,5.066,16.248,325.438,137.900,137.560,291.962,293.981,233.549,239.184,170.589,163.175,146.321,36.848,53.609,58.263,47.647,50.650,56.196,56.358,51.120,51.347,51.021,66.490,71.839,67.047,72.173,82.625,74.741,67.575,72.741,79.489,84.096,89.674,89.666,87.233,87.062,59.818,59.976,51.006,50.885,17.922,24.417,29.406,37.810,28.132,23.406,71.468,35.519,58.385,44.112,43.336,31.261,38.707,25.894,26.483,15.483,-0.018,-0.014,-0.112,0.010,-0.077,-0.048,-0.064,270.777,283.674,5.523,10.830,22.424,29.640,26.733,71.700,53.463,222.064,265.764,43.374,36.909,163.260,180.000,279.691,9.500,13.900,25.100,31.700,27.300,72.000,55.100,
2021/03/29 13:03:49,3007.697,0.000,0.364,0.000,5.103,16.248,325.418,137.900,137.560,291.962,293.981,233.549,238.949,170.589,163.175,146.299,36.848,53.609,58.232,47.716,50.583,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.741,67.575,72.741,79.489,84.170,89.609,89.635,87.168,87.091,59.818,60.005,51.006,50.838,17.285,24.144,28.924,36.808,28.223,23.406,71.650,35.701,58.567,44.203,43.063,30.715,38.798,25.894,26.392,15.301,0.004,0.005,-0.096,0.047,-0.075,-0.034,-0.064,270.798,283.679,5.523,10.830,22.424,29.640,26.733,71.700,53.463,222.064,265.764,43.374,36.909,163.260,180.000,279.691,9.500,13.900,25.100,31.700,27.300,72.000,55.100,
2021/03/29 13:03:50,3007.787,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.589,163.175,146.299,36.848,53.609,58.232,47.672,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.741,67.641,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.005,51.006,50.838,18.741,24.052,30.081,37.354,27.677,23.315,71.286,35.428,58.294,44.203,42.972,30.806,38.798,25.802,26.574,15.392,0.005,-0.021,-0.101,0.028,-0.095,-0.055,-0.064,270.798,283.621,5.523,10.830,22.424,29.640,26.733,71.700,53.463,222.064,265.764,43.374,36.909,163.260,180.000,279.691,9.500,13.900,25.100,31.700,27.300,72.000,55.100,
2021/03/29 13:03:51,3007.765,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.841,163.175,146.299,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.741,67.575,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,17.012,25.146,29.888,37.172,27.950,23.953,71.377,35.519,58.658,44.203,42.972,30.897,38.889,25.894,26.574,15.392,0.003,-0.022,-0.106,0.024,-0.085,-0.047,-0.064,270.783,283.738,5.523,10.830,22.424,29.640,26.733,71.700,53.463,222.064,265.764,43.374,36.909,163.260,180.000,279.691,9.500,13.900,25.100,31.700,27.300,72.000,55.100,
2021/03/29 13:03:52,3007.765,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,238.949,170.841,163.175,146.299,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.741,67.575,72.741,79.489,84.170,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,17.012,25.146,29.888,37.172,27.950,23.953,71.377,35.519,58.658,44.203,42.972,30.897,38.889,25.894,26.574,15.392,0.003,-0.022,-0.106,0.024,-0.085,-0.047,-0.064,270.783,283.738,5.523,10.830,22.424,29.640,26.733,71.700,53.463,222.064,265.764,43.374,36.909,163.260,180.000,279.691,9.500,13.900,25.100,31.700,27.300,72.000,55.100,
2021/03/29 13:03:53,3007.872,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.309,291.962,293.981,233.549,238.949,170.589,163.175,146.299,36.848,53.609,58.232,47.741,50.626,56.256,56.297,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.666,74.680,67.617,72.741,79.530,84.170,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,17.922,22.686,29.792,37.081,28.314,23.770,71.741,35.610,58.476,43.930,43.063,30.897,38.707,25.894,26.483,15.483,-0.002,0.009,-0.098,0.027,-0.072,-0.031,-0.064,270.764,283.616,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:54,3007.708,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.309,291.962,293.981,233.549,239.184,170.841,163.175,146.299,36.848,53.609,58.232,47.741,50.650,56.256,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.620,67.575,72.741,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,17.285,24.781,29.985,36.990,28.496,24.499,71.650,35.883,58.203,44.295,42.790,30.715,38.707,25.802,26.301,15.392,-0.008,-0.026,-0.105,0.010,-0.096,-0.057,-0.064,270.829,283.616,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:55,3007.551,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,239.184,170.841,163.175,146.299,36.848,53.609,58.203,47.741,50.650,56.196,56.358,51.059,51.347,51.097,66.490,71.763,67.047,72.173,82.690,74.620,67.641,72.741,79.489,84.170,89.609,89.606,87.168,87.062,59.818,60.036,51.006,50.885,18.013,24.690,29.695,36.899,28.951,24.135,71.377,35.975,58.567,44.021,43.063,30.897,38.616,25.802,26.483,15.483,0.001,-0.003,-0.097,0.027,-0.075,-0.042,-0.064,270.777,283.626,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:56,3007.556,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.197,293.981,233.784,239.184,170.841,163.175,146.299,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.423,71.793,67.047,72.202,82.690,74.544,67.641,72.741,79.554,84.170,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,17.103,21.319,29.117,36.352,28.405,24.317,71.377,35.792,58.203,44.295,42.881,30.988,38.798,25.894,26.392,15.301,-0.010,0.001,-0.102,0.019,-0.072,-0.028,-0.064,270.803,283.616,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:57,3007.551,0.000,0.364,0.000,5.103,16.273,325.418,137.900,137.560,292.197,293.981,233.549,239.184,170.841,163.175,146.550,36.848,53.609,58.255,47.741,50.650,56.196,56.358,51.120,51.347,51.148,66.490,71.891,67.047,72.148,82.690,74.544,67.641,72.741,79.489,84.170,89.609,89.716,87.168,87.112,59.818,60.088,51.006,50.861,17.558,21.866,28.924,35.988,28.223,23.862,71.559,35.519,58.385,44.295,43.063,31.079,38.707,25.894,26.392,15.483,0.003,0.011,-0.097,0.045,-0.074,-0.036,-0.064,270.777,283.567,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:58,3007.427,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.309,291.962,293.981,233.549,239.184,170.841,163.175,146.299,36.848,53.609,58.157,47.741,50.650,56.256,56.358,51.059,51.347,51.051,66.490,71.793,67.047,72.126,82.690,74.544,67.575,72.741,79.554,84.170,89.545,89.561,87.168,87.032,59.818,60.005,51.006,50.838,15.375,20.864,29.406,35.897,28.496,24.135,71.650,35.610,58.567,44.295,43.063,30.988,38.707,25.802,26.392,15.483,0.007,-0.003,-0.097,0.032,-0.075,-0.050,-0.064,270.777,283.616,1.769,7.181,20.450,27.144,26.759,71.604,53.514,132.709,282.875,42.820,35.857,164.613,180.640,280.008,8.100,12.500,22.700,29.600,27.500,71.800,55.300,
2021/03/29 13:03:59,3007.404,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,293.981,233.549,239.184,170.841,163.175,146.299,36.848,53.609,58.232,47.672,50.583,56.256,56.358,51.120,51.347,51.126,66.490,71.793,66.980,72.126,82.690,74.544,67.641,72.741,79.554,84.170,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,16.194,23.324,28.249,37.081,27.859,24.317,71.741,35.519,58.749,44.750,43.245,31.170,38.798,25.894,26.301,15.392,-0.005,-0.017,-0.115,0.017,-0.083,-0.057,-0.064,270.764,283.616,4.104,11.000,23.303,28.409,26.168,70.906,52.483,223.025,270.521,41.695,38.282,163.573,180.727,278.547,8.400,14.600,25.300,29.800,26.900,71.200,54.200,
2021/03/29 13:04:00,3007.370,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.309,292.197,293.981,233.549,239.184,170.841,163.175,146.550,36.848,53.609,58.232,47.672,50.650,56.256,56.433,51.120,51.347,51.126,66.423,71.793,67.047,72.126,82.625,74.483,67.641,72.741,79.554,84.170,89.545,89.561,87.168,87.032,59.818,60.005,51.006,50.838,17.922,22.777,30.274,36.079,28.678,24.317,71.559,35.519,58.658,44.477,43.154,31.079,38.707,25.894,26.665,15.392,-0.001,0.009,-0.102,0.027,-0.056,-0.024,-0.064,270.772,283.562,4.104,11.000,23.303,28.409,26.168,70.906,52.483,223.025,270.521,41.695,38.282,163.573,180.727,278.547,8.400,14.600,25.300,29.800,26.900,71.200,54.200,
2021/03/29 13:04:01,3007.292,0.000,0.364,0.000,5.103,16.273,325.191,137.649,137.309,292.197,293.981,233.549,239.184,170.841,163.427,146.299,36.848,53.609,58.232,47.647,50.650,56.256,56.358,51.120,51.347,51.126,66.423,71.793,67.047,72.202,82.690,74.483,67.575,72.741,79.554,84.170,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,17.649,25.966,29.020,35.168,28.678,24.226,71.923,35.701,58.294,44.659,43.245,30.897,38.798,25.802,26.301,15.301,-0.004,0.001,-0.097,0.026,-0.076,-0.042,-0.064,270.746,283.562,4.104,11.000,23.303,28.409,26.168,70.906,52.483,223.025,270.521,41.695,38.282,163.573,180.727,278.547,8.400,14.600,25.300,29.800,26.900,71.200,54.200,
2021/03/29 13:04:02,3007.201,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.197,294.216,233.549,239.184,170.841,163.427,146.299,36.848,53.609,58.127,47.741,50.626,56.256,56.358,51.120,51.347,51.021,66.490,71.703,67.047,72.097,82.601,74.483,67.551,72.665,79.530,84.170,89.609,89.532,87.168,87.003,59.818,59.976,51.006,50.748,16.194,21.957,29.792,35.532,28.951,23.588,71.559,35.883,58.294,43.930,43.063,31.079,38.707,25.802,26.483,15.392,0.004,-0.001,-0.092,0.021,-0.076,-0.039,-0.064,270.764,283.616,4.104,11.000,23.303,28.409,26.168,70.906,52.483,223.025,270.521,41.695,38.282,163.573,180.727,278.547,8.400,14.600,25.300,29.800,26.900,71.200,54.200,
2021/03/29 13:04:03,3007.213,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,294.216,233.549,239.184,170.841,163.427,146.299,36.848,53.609,58.293,47.741,50.650,56.196,56.358,51.059,51.347,51.126,66.490,71.793,67.047,72.202,82.625,74.408,67.641,72.665,79.554,84.170,89.545,89.635,87.168,87.091,59.818,60.066,51.006,50.914,16.921,21.410,28.346,35.714,28.314,23.862,71.741,35.610,58.385,44.568,43.063,30.988,38.525,25.802,26.392,15.301,-0.004,-0.007,-0.099,0.024,-0.066,-0.046,-0.064,270.738,283.610,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:04,3007.246,0.000,0.364,0.000,5.103,16.273,325.210,137.900,137.560,292.197,294.216,233.549,239.184,170.841,163.427,146.321,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.408,67.575,72.665,79.554,84.170,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.838,15.193,23.324,29.503,35.350,27.859,24.044,72.014,35.792,58.749,44.203,43.336,31.170,38.707,25.894,26.574,15.483,-0.017,-0.020,-0.112,0.008,-0.086,-0.049,-0.064,270.764,283.674,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:05,3007.246,0.000,0.364,0.000,5.103,16.273,325.210,137.900,137.560,292.197,294.216,233.549,239.184,170.841,163.427,146.321,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.408,67.575,72.665,79.554,84.170,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.838,15.193,23.324,29.503,35.350,27.859,24.044,72.014,35.792,58.749,44.203,43.336,31.170,38.707,25.894,26.574,15.483,-0.017,-0.020,-0.112,0.008,-0.086,-0.049,-0.064,270.764,283.674,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:06,3007.308,0.000,0.364,0.000,5.103,16.273,325.191,137.922,137.560,292.217,294.216,233.804,239.184,171.114,163.427,146.550,36.848,53.609,58.232,47.672,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.408,67.641,72.665,79.554,84.170,89.545,89.635,87.168,87.091,59.818,60.005,51.006,50.838,16.830,21.957,30.274,36.808,28.132,24.135,72.014,35.337,58.658,44.386,43.336,31.170,38.707,25.802,26.483,15.483,0.001,-0.021,-0.104,0.023,-0.086,-0.062,-0.064,270.875,283.621,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:07,3007.466,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,291.962,294.216,233.784,239.184,171.092,163.427,146.299,36.848,53.609,58.232,47.716,50.583,56.256,56.433,51.120,51.347,51.126,66.490,71.869,67.047,72.202,82.690,74.408,67.575,72.665,79.554,84.170,89.545,89.635,87.168,87.091,59.752,60.066,51.006,50.914,18.286,24.144,29.695,36.170,28.587,24.044,72.196,35.610,58.385,44.386,43.154,31.079,38.707,25.894,26.574,15.301,-0.003,-0.032,-0.116,0.020,-0.095,-0.059,-0.064,270.915,283.562,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:08,3007.506,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.197,294.216,233.784,239.184,171.092,163.427,146.550,36.848,53.609,58.232,47.716,50.650,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.408,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.914,17.012,22.777,29.888,35.532,28.587,23.406,72.014,35.975,58.385,44.021,43.427,30.988,38.707,25.802,26.574,15.483,-0.005,0.004,-0.103,0.029,-0.069,-0.026,-0.064,270.941,283.679,2.163,9.487,17.860,28.469,26.834,72.200,52.908,303.690,304.695,36.806,35.421,167.518,180.159,278.697,9.700,14.700,20.300,30.900,27.600,72.500,54.600,
2021/03/29 13:04:09,3007.556,0.000,0.364,0.000,5.066,16.273,325.418,137.900,137.560,292.197,294.216,233.784,239.419,171.092,163.427,146.550,36.848,53.609,58.293,47.741,50.650,56.256,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.202,82.690,74.408,67.575,72.665,79.554,84.170,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,16.830,24.781,30.081,36.625,27.768,23.588,71.832,35.701,58.476,44.021,43.245,30.988,38.707,25.894,26.483,15.483,-0.014,-0.020,-0.110,0.013,-0.092,-0.059,-0.064,271.033,283.621,5.109,14.029,22.502,26.860,25.824,71.903,52.888,229.764,277.784,42.839,36.827,163.811,179.522,279.249,15.600,18.900,24.900,28.400,26.600,72.200,54.600,
2021/03/29 13:04:10,3007.551,0.000,0.364,0.000,5.103,16.273,325.210,137.922,137.560,292.217,294.216,233.804,239.419,171.114,163.427,146.572,36.848,53.609,58.232,47.716,50.650,56.256,56.433,51.120,51.347,51.126,66.490,71.793,66.980,72.126,82.690,74.408,67.575,72.665,79.554,84.170,89.609,89.635,87.168,87.032,59.752,60.066,51.006,50.838,16.739,22.139,29.117,37.081,27.495,23.679,72.196,35.792,58.567,43.930,43.427,30.988,38.707,25.802,26.574,15.483,0.008,0.003,-0.089,0.025,-0.076,-0.033,-0.064,271.038,283.616,5.109,14.029,22.502,26.860,25.824,71.903,52.888,229.764,277.784,42.839,36.827,163.811,179.522,279.249,15.600,18.900,24.900,28.400,26.600,72.200,54.600,
2021/03/29 13:04:11,3007.629,0.000,0.364,0.000,5.103,16.273,325.210,137.900,137.582,292.197,294.237,233.784,239.439,171.092,163.449,146.572,36.873,53.609,58.232,47.741,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,18.741,24.417,29.695,37.081,28.678,23.862,72.287,35.883,58.567,44.112,43.427,31.170,38.798,25.802,26.574,15.574,-0.004,0.002,-0.096,0.024,-0.063,-0.037,-0.064,271.012,283.616,5.109,14.029,22.502,26.860,25.824,71.903,52.888,229.764,277.784,42.839,36.827,163.811,179.522,279.249,15.600,18.900,24.900,28.400,26.600,72.200,54.600,
2021/03/29 13:04:12,3007.759,0.000,0.364,0.000,5.103,16.273,325.418,137.900,137.560,292.197,294.216,233.784,239.419,171.092,163.427,146.550,36.848,53.609,58.293,47.741,50.650,56.256,56.433,51.120,51.347,51.187,66.490,71.793,67.047,72.202,82.690,74.347,67.641,72.665,79.554,84.170,89.545,89.635,87.168,87.091,59.818,60.066,51.006,50.914,17.194,22.321,30.081,37.263,28.496,23.953,72.287,35.883,58.294,44.021,43.336,30.988,38.616,25.802,26.483,15.483,-0.021,-0.032,-0.120,0.014,-0.097,-0.063,-0.064,271.103,283.616,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:13,3007.742,0.000,0.364,0.000,5.066,16.273,325.210,137.900,137.560,292.197,294.216,233.784,239.419,171.344,163.427,146.572,36.848,53.609,58.232,47.741,50.650,56.256,56.433,51.059,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,18.377,28.243,29.985,37.536,28.587,24.135,72.014,36.066,58.385,43.930,43.518,31.170,38.616,25.802,26.574,15.574,0.004,-0.007,-0.098,0.032,-0.088,-0.049,-0.064,271.090,283.616,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:14,3007.906,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.560,292.197,294.216,233.549,239.419,171.092,163.427,146.550,36.848,53.609,58.232,47.741,50.650,56.256,56.358,51.120,51.347,51.126,66.490,71.793,66.980,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.561,87.168,87.032,59.818,60.066,51.006,50.838,16.194,23.233,30.949,36.534,28.314,24.044,72.287,36.157,58.658,44.021,43.427,31.079,38.707,25.802,26.574,15.483,0.011,-0.006,-0.100,0.033,-0.076,-0.035,-0.064,271.103,283.616,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:15,3007.996,0.000,0.364,0.000,5.103,16.273,325.210,137.900,137.560,292.197,294.216,233.784,239.419,171.092,163.427,146.572,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.869,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.103,87.091,59.818,60.066,51.006,50.838,15.830,22.413,28.924,35.532,29.042,23.406,71.923,36.066,58.749,44.112,43.336,31.170,38.616,25.802,26.574,15.483,0.004,-0.003,-0.106,0.025,-0.062,-0.048,-0.064,271.143,283.557,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:16,3007.990,0.000,0.364,0.000,5.066,16.273,325.191,137.649,137.560,292.197,294.216,233.784,239.419,171.092,163.427,146.550,36.848,53.609,58.232,47.716,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,16.376,23.688,29.503,36.625,28.678,23.953,72.287,35.519,58.840,44.659,43.245,31.353,38.707,25.894,26.483,15.392,-0.002,0.017,-0.098,0.028,-0.065,-0.026,-0.064,271.143,283.610,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:17,3007.990,0.000,0.364,0.000,5.066,16.273,325.191,137.649,137.560,292.197,294.216,233.784,239.419,171.092,163.427,146.550,36.848,53.609,58.232,47.716,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.838,16.376,23.688,29.503,36.625,28.678,23.953,72.287,35.519,58.840,44.659,43.245,31.353,38.707,25.894,26.483,15.392,-0.002,0.017,-0.098,0.028,-0.065,-0.026,-0.064,271.143,283.610,3.808,5.220,17.914,31.306,27.751,73.001,52.992,166.329,233.569,39.109,29.677,168.569,179.686,278.574,18.500,20.300,22.400,33.800,28.600,73.500,54.700,
2021/03/29 13:04:18,3007.748,0.000,0.364,0.000,5.103,16.273,325.438,137.900,137.582,292.197,294.237,233.784,239.439,171.092,163.449,146.572,36.873,53.609,58.232,47.741,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.408,67.575,72.665,79.554,84.096,89.545,89.561,87.168,87.032,59.818,60.066,51.006,50.838,18.377,25.784,29.985,36.808,28.587,24.044,72.196,35.792,58.385,44.568,43.336,31.170,38.707,25.894,26.756,15.483,0.005,-0.002,-0.093,0.028,-0.078,-0.037,-0.064,271.161,283.562,6.549,10.794,20.903,30.120,27.119,71.900,53.841,172.984,256.608,41.315,33.901,165.041,180.080,279.515,14.000,19.600,23.300,32.500,27.900,72.200,55.500,
2021/03/29 13:04:19,3007.759,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.560,292.197,294.216,233.784,239.654,171.092,163.427,146.572,36.848,53.609,58.293,47.741,50.650,56.256,56.433,51.120,51.408,51.187,66.490,71.793,67.047,72.202,82.690,74.347,67.575,72.741,79.554,84.170,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,17.103,23.870,29.117,35.897,28.678,24.044,71.923,35.975,58.021,44.203,43.154,30.897,38.525,25.802,26.483,15.301,-0.010,-0.009,-0.103,0.019,-0.077,-0.030,-0.064,271.129,283.616,6.549,10.794,20.903,30.120,27.119,71.900,53.841,172.984,256.608,41.315,33.901,165.041,180.080,279.515,14.000,19.600,23.300,32.500,27.900,72.200,55.500,
2021/03/29 13:04:20,3007.697,0.000,0.364,0.000,5.066,16.299,325.191,137.900,137.560,292.197,294.451,233.784,239.654,171.344,163.678,146.550,36.848,53.609,58.293,47.716,50.583,56.256,56.433,51.120,51.408,51.187,66.490,71.869,67.047,72.202,82.690,74.408,67.575,72.741,79.554,84.096,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,17.103,24.508,29.213,36.170,27.950,24.044,71.923,35.883,58.203,44.386,43.063,31.170,38.525,25.802,26.392,15.392,0.004,0.003,-0.097,0.037,-0.081,-0.044,-0.064,271.111,283.679,6.549,10.794,20.903,30.120,27.119,71.900,53.841,172.984,256.608,41.315,33.901,165.041,180.080,279.515,14.000,19.600,23.300,32.500,27.900,72.200,55.500,
2021/03/29 13:04:21,3007.686,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.197,294.451,233.784,239.654,171.344,163.678,146.550,36.848,53.609,58.232,47.716,50.650,56.256,56.433,51.196,51.408,51.126,66.490,71.793,67.047,72.126,82.690,74.408,67.575,72.741,79.554,84.096,89.545,89.561,87.168,87.032,59.818,60.066,51.006,50.838,15.557,22.139,28.731,35.532,28.314,24.044,71.923,35.792,58.658,44.568,43.245,30.988,38.707,25.894,26.483,15.483,0.005,-0.013,-0.101,0.026,-0.081,-0.051,-0.064,271.044,283.621,6.549,10.794,20.903,30.120,27.119,71.900,53.841,172.984,256.608,41.315,33.901,165.041,180.080,279.515,14.000,19.600,23.300,32.500,27.900,72.200,55.500,
2021/03/29 13:04:22,3007.742,0.000,0.364,0.000,5.103,16.273,325.210,137.900,137.560,292.197,294.451,234.019,239.654,171.092,163.427,146.572,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.032,59.818,60.141,51.006,50.838,17.922,23.779,29.503,35.168,28.041,24.408,72.196,35.792,58.294,44.386,43.154,31.079,38.525,25.802,26.483,15.301,-0.007,-0.023,-0.120,0.014,-0.087,-0.061,-0.064,271.046,283.562,6.549,10.794,20.903,30.120,27.119,71.900,53.841,172.984,256.608,41.315,33.901,165.041,180.080,279.515,14.000,19.600,23.300,32.500,27.900,72.200,55.500,
2021/03/29 13:04:23,3007.641,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.432,294.451,234.019,239.654,171.344,163.678,146.802,36.848,53.675,58.232,47.741,50.650,56.196,56.433,51.196,51.408,51.126,66.556,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.091,59.818,60.141,51.006,50.914,17.285,23.870,30.274,36.079,28.496,24.863,72.287,36.066,58.385,44.477,42.881,30.988,38.616,25.894,26.392,15.392,-0.007,0.005,-0.106,0.032,-0.066,-0.028,-0.064,270.999,283.616,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:24,3007.438,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.217,294.451,234.039,239.654,171.366,163.678,146.572,36.848,53.609,58.293,47.741,50.650,56.256,56.433,51.120,51.347,51.187,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.006,50.914,15.466,21.410,29.503,36.716,28.587,23.953,72.287,35.246,58.294,44.477,42.972,30.988,38.616,25.894,26.574,15.392,-0.007,-0.016,-0.102,0.020,-0.090,-0.049,-0.064,271.004,283.621,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:25,3007.359,0.000,0.364,0.000,5.103,16.273,325.438,137.922,137.560,292.217,294.451,234.039,239.654,171.366,163.678,146.572,36.848,53.609,58.293,47.741,50.650,56.196,56.433,51.120,51.408,51.187,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.091,59.818,60.066,51.006,50.914,15.102,20.681,29.020,34.985,28.041,24.317,72.014,35.701,58.476,44.568,43.154,30.988,38.525,25.802,26.574,15.392,0.003,0.001,-0.093,0.019,-0.077,-0.040,-0.064,271.004,283.562,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:26,3007.280,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.197,294.451,234.019,239.654,171.344,163.678,146.550,36.848,53.609,58.232,47.716,50.650,56.196,56.463,51.120,51.347,51.051,66.490,71.793,67.047,72.126,82.754,74.347,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,17.922,23.415,29.406,35.988,28.951,23.862,72.105,35.610,58.476,44.568,43.063,31.261,38.525,25.802,26.392,15.301,-0.018,-0.028,-0.112,0.009,-0.079,-0.062,-0.064,270.999,283.616,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:27,3007.314,0.000,0.364,0.000,5.103,16.299,325.191,137.900,137.560,292.197,294.451,234.019,239.654,171.344,163.678,146.550,36.848,53.609,58.232,47.741,50.650,56.196,56.433,51.120,51.347,51.051,66.490,71.793,67.047,72.126,82.754,74.347,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,16.921,20.317,28.828,36.625,28.041,23.042,72.378,35.428,58.294,44.477,42.881,30.897,38.434,25.802,26.392,15.301,-0.009,-0.008,-0.105,0.020,-0.077,-0.044,-0.064,270.994,283.621,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:28,3007.376,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.560,292.197,294.451,234.019,239.654,171.344,163.678,146.572,36.848,53.609,58.293,47.741,50.650,56.196,56.433,51.120,51.347,51.126,66.490,71.869,67.047,72.202,82.690,74.287,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.091,59.818,60.141,51.006,50.914,18.559,23.415,30.370,37.810,28.132,24.317,72.105,35.701,58.567,44.659,42.972,31.079,38.525,25.802,26.392,15.392,0.001,-0.004,-0.100,0.032,-0.084,-0.053,-0.064,271.012,283.626,5.420,10.977,22.041,30.289,25.689,72.202,53.267,217.504,286.949,37.442,34.372,164.882,180.397,279.073,9.300,17.200,24.200,31.900,26.300,72.500,54.900,
2021/03/29 13:04:29,3007.483,0.000,0.364,0.000,5.066,16.299,325.191,137.900,137.560,292.197,294.451,234.019,239.654,171.344,163.678,146.550,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.754,74.287,67.575,72.665,79.554,84.096,89.545,89.561,87.103,87.032,59.818,60.066,51.006,50.838,17.740,22.230,30.370,36.261,28.314,24.135,72.196,35.701,58.203,44.386,42.881,30.897,38.434,25.802,26.483,15.301,0.006,-0.018,-0.100,0.027,-0.085,-0.050,-0.064,271.019,283.562,6.351,10.220,23.128,28.851,27.797,72.202,52.567,243.838,306.646,46.226,29.942,161.109,179.524,278.423,14.800,14.200,26.000,31.000,28.600,72.500,54.300,
2021/03/29 13:04:30,3007.675,0.000,0.364,0.000,5.103,16.299,325.191,137.900,137.560,292.432,294.451,234.019,239.654,171.344,163.678,146.550,36.917,53.585,58.293,47.741,50.650,56.256,56.433,51.196,51.408,51.187,66.466,71.869,67.022,72.202,82.690,74.347,67.575,72.665,79.619,84.096,89.521,89.635,87.145,87.091,59.794,60.141,50.982,50.914,19.924,26.695,29.503,37.354,28.132,23.862,72.287,35.428,58.385,44.659,42.881,30.988,38.525,25.802,26.483,15.301,-0.005,-0.021,-0.116,0.017,-0.088,-0.057,-0.064,271.025,283.616,6.351,10.220,23.128,28.851,27.797,72.202,52.567,243.838,306.646,46.226,29.942,161.109,179.524,278.423,14.800,14.200,26.000,31.000,28.600,72.500,54.300,
2021/03/29 13:04:31,3007.680,0.000,0.364,0.000,5.103,16.273,325.191,137.900,137.560,292.432,294.451,234.019,239.889,171.595,163.678,146.550,36.848,53.675,58.232,47.741,50.650,56.256,56.433,51.196,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.561,87.168,87.032,59.818,60.066,51.006,50.838,16.648,22.413,28.828,36.899,28.496,24.135,72.196,35.701,58.476,44.659,43.063,31.170,38.616,25.802,26.483,15.392,-0.005,-0.001,-0.103,0.034,-0.069,-0.032,-0.064,271.091,283.567,6.351,10.220,23.128,28.851,27.797,72.202,52.567,243.838,306.646,46.226,29.942,161.109,179.524,278.423,14.800,14.200,26.000,31.000,28.600,72.500,54.300,
2021/03/29 13:04:32,3007.641,0.000,0.364,0.000,5.103,16.273,325.438,138.152,137.560,292.432,294.451,234.019,239.654,171.595,163.678,146.572,36.917,53.609,58.293,47.741,50.650,56.256,56.433,51.120,51.408,51.187,66.490,71.869,67.047,72.126,82.754,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.091,59.818,60.141,51.006,50.838,18.377,22.595,30.659,36.079,28.496,24.135,72.196,35.792,58.385,44.477,43.063,31.170,38.525,25.802,26.574,15.392,-0.004,0.006,-0.094,0.024,-0.074,-0.040,-0.064,271.096,283.621,6.351,10.220,23.128,28.851,27.797,72.202,52.567,243.838,306.646,46.226,29.942,161.109,179.524,278.423,14.800,14.200,26.000,31.000,28.600,72.500,54.300,
2021/03/29 13:04:33,3007.737,0.000,0.364,0.000,5.103,16.273,325.191,138.152,137.560,292.432,294.451,234.019,239.654,171.595,163.678,146.802,36.848,53.609,58.232,47.741,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.066,82.690,74.347,67.575,72.665,79.554,84.096,89.545,89.561,87.168,87.032,59.818,60.066,50.940,50.778,15.375,22.139,29.599,35.714,28.405,24.681,72.287,35.883,58.294,44.386,42.881,30.897,38.525,25.802,26.483,15.301,-0.004,-0.011,-0.102,0.013,-0.085,-0.049,-0.064,271.057,283.621,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
2021/03/29 13:04:34,3007.737,0.000,0.364,0.000,5.103,16.299,325.191,138.152,137.560,292.432,294.451,234.019,239.889,171.595,163.678,146.550,36.848,53.609,58.232,47.672,50.650,56.256,56.433,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.287,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.091,59.818,60.066,51.006,50.838,14.829,22.413,28.442,37.081,28.496,23.588,72.287,35.792,58.294,44.477,42.698,30.806,38.525,25.711,26.392,15.301,-0.010,-0.007,-0.103,0.020,-0.075,-0.033,-0.064,271.057,283.621,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
