Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:04:35,3007.793,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.560,292.452,294.451,234.039,239.889,171.617,163.930,146.572,36.848,53.609,58.293,47.647,50.650,56.196,56.358,51.120,51.347,51.126,66.490,71.793,67.047,72.126,82.690,74.287,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,15.011,23.870,29.406,36.534,28.223,24.226,72.105,35.975,58.385,44.568,42.972,31.079,38.525,25.802,26.574,15.392,-0.006,-0.008,-0.109,0.037,-0.086,-0.050,-0.064,271.143,283.626,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
2021/03/29 13:04:36,3007.877,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.560,292.432,294.451,234.019,239.889,171.595,163.930,146.550,36.848,53.609,58.232,47.741,50.650,56.196,56.433,51.196,51.408,51.126,66.490,71.793,66.980,72.202,82.625,74.287,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,15.739,24.326,29.792,36.443,27.768,23.770,72.196,35.975,58.476,44.295,42.790,30.897,38.434,25.711,26.392,15.209,0.008,-0.003,-0.097,0.032,-0.078,-0.049,-0.064,271.143,283.626,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
2021/03/29 13:04:37,3007.951,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.560,292.452,294.451,234.039,239.889,171.617,163.678,146.572,36.848,53.609,58.293,47.741,50.650,56.256,56.358,51.196,51.347,51.187,66.490,71.869,67.047,72.202,82.625,74.347,67.575,72.665,79.619,84.096,89.545,89.635,87.168,87.091,59.818,60.066,51.006,50.838,15.830,22.686,28.346,36.625,28.223,24.226,72.287,36.066,58.203,44.203,43.154,31.170,38.434,25.802,26.483,15.209,0.005,-0.025,-0.109,0.027,-0.086,-0.050,-0.064,271.124,283.621,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
2021/03/29 13:04:38,3007.979,0.000,0.364,0.000,5.066,16.273,325.210,137.922,137.560,292.452,294.451,234.274,239.889,171.617,163.678,146.572,36.848,53.675,58.232,47.741,50.650,56.196,56.358,51.196,51.347,51.126,66.490,71.793,67.047,72.126,82.625,74.287,67.575,72.665,79.554,84.096,89.609,89.561,87.168,87.032,59.818,60.066,51.006,50.838,18.013,21.866,29.310,35.168,28.314,24.408,72.196,35.975,58.385,44.203,43.063,30.988,38.434,25.802,26.483,15.301,-0.001,-0.004,-0.108,0.028,-0.062,-0.046,-0.064,271.169,283.616,6.277,7.963,21.230,30.802,27.171,71.801,53.373,202.479,277.214,42.709,30.645,164.634,180.239,278.403,12.700,12.100,23.400,32.700,28.100,72.200,55.100,
2021/03/29 13:04:39,3007.844,0.000,0.364,0.000,5.103,16.273,325.418,137.900,137.560,292.432,294.687,234.254,239.889,171.595,163.930,146.802,36.848,53.609,58.293,47.741,50.650,56.256,56.358,51.196,51.408,51.187,66.490,71.869,67.047,72.202,82.625,74.347,67.575,72.665,79.554,84.096,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,18.013,24.964,29.406,36.625,28.860,24.135,72.196,35.975,58.294,44.477,42.972,30.988,38.525,25.802,26.483,15.301,-0.003,-0.004,-0.100,0.020,-0.080,-0.049,-0.064,271.117,283.626,4.940,11.500,21.020,28.690,26.219,72.207,52.612,201.371,270.498,36.488,35.352,165.646,180.794,278.746,11.600,15.200,23.800,30.700,27.000,72.400,54.400,
2021/03/29 13:04:40,3007.827,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.452,294.687,234.039,239.889,171.869,163.930,146.824,36.848,53.609,58.293,47.741,50.716,56.256,56.433,51.196,51.408,51.126,66.490,71.793,67.047,72.126,82.625,74.347,67.575,72.665,79.554,84.096,89.545,89.635,87.168,87.032,59.818,60.141,51.006,50.914,16.558,21.866,28.249,36.079,28.314,23.953,71.923,35.975,58.476,44.295,42.972,30.897,38.525,25.711,26.483,15.301,-0.011,-0.017,-0.109,0.007,-0.090,-0.059,-0.064,271.163,283.621,4.940,11.500,21.020,28.690,26.219,72.207,52.612,201.371,270.498,36.488,35.352,165.646,180.794,278.746,11.600,15.200,23.800,30.700,27.000,72.400,54.400,
2021/03/29 13:04:41,3007.821,0.000,0.364,0.000,5.066,16.273,325.191,137.900,137.560,292.432,294.687,234.019,239.889,171.847,163.930,146.802,36.848,53.609,58.315,47.672,50.650,56.278,56.433,51.218,51.430,51.209,66.490,71.891,67.047,72.224,82.625,74.309,67.575,72.687,79.554,84.118,89.609,89.657,87.168,87.112,59.818,60.164,51.006,50.936,17.649,24.235,29.020,35.714,28.587,24.954,72.469,36.066,58.203,44.477,42.698,30.715,38.434,25.802,26.392,15.392,-0.011,-0.007,-0.104,0.020,-0.072,-0.047,-0.064,271.135,283.621,4.940,11.500,21.020,28.690,26.219,72.207,52.612,201.371,270.498,36.488,35.352,165.646,180.794,278.746,11.600,15.200,23.800,30.700,27.000,72.400,54.400,
2021/03/29 13:04:42,3007.793,0.000,0.364,0.000,5.103,16.299,325.191,137.922,137.560,292.452,294.687,234.274,239.889,171.869,163.930,146.550,36.917,53.675,58.293,47.672,50.716,56.256,56.433,51.196,51.468,51.126,66.490,71.869,67.047,72.202,82.560,74.287,67.575,72.741,79.619,84.170,89.545,89.635,87.168,87.091,59.818,60.141,51.006,50.914,18.195,23.506,29.695,36.990,28.769,23.497,72.469,35.975,58.203,44.477,42.881,30.806,38.525,25.802,26.483,15.392,-0.002,0.001,-0.099,0.021,-0.075,-0.037,-0.064,271.143,283.626,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:43,3007.737,0.000,0.364,0.000,5.066,16.273,325.418,137.900,137.560,292.432,294.687,234.254,239.889,171.595,163.930,146.802,36.848,53.609,58.293,47.741,50.716,56.278,56.433,51.218,51.430,51.187,66.490,71.869,67.047,72.202,82.560,74.369,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,15.739,20.226,29.117,35.988,27.950,23.497,72.287,35.975,58.294,44.386,43.154,30.988,38.525,25.802,26.574,15.392,0.002,-0.014,-0.102,0.027,-0.091,-0.055,-0.064,271.129,283.616,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:44,3007.872,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.560,292.432,294.687,234.254,239.889,171.595,163.930,146.824,36.848,53.675,58.232,47.741,50.716,56.256,56.358,51.196,51.408,51.187,66.556,71.793,67.047,72.202,82.560,74.287,67.575,72.741,79.554,84.096,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,14.374,21.046,29.213,35.350,28.405,24.044,72.196,36.157,58.112,44.112,42.698,30.806,38.525,25.711,26.392,15.301,-0.003,-0.030,-0.114,0.017,-0.091,-0.057,-0.064,271.143,283.626,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:45,3007.928,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.812,292.432,294.687,234.019,239.889,171.595,163.930,146.824,36.848,53.675,58.232,47.741,50.716,56.332,56.358,51.196,51.408,51.126,66.490,71.793,67.047,72.126,82.560,74.287,67.575,72.741,79.619,84.170,89.609,89.561,87.233,87.091,59.818,60.066,51.006,50.914,16.194,23.870,29.310,36.261,28.769,24.226,72.105,35.975,58.203,44.112,42.881,30.806,38.616,25.802,26.392,15.392,-0.003,-0.016,-0.115,0.017,-0.069,-0.061,-0.064,271.078,283.626,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:46,3007.787,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.452,294.687,234.274,240.124,171.869,163.930,146.572,36.917,53.675,58.315,47.741,50.716,56.256,56.358,51.196,51.408,51.209,66.556,71.891,67.047,72.224,82.560,74.287,67.575,72.741,79.554,84.096,89.609,89.716,87.168,87.112,59.818,60.164,51.006,50.936,14.829,22.595,30.177,35.714,28.587,24.499,71.923,36.339,58.294,44.021,42.790,30.715,38.525,25.802,26.574,15.392,0.005,0.018,-0.092,0.035,-0.065,-0.020,-0.064,271.070,283.621,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:47,3007.635,0.000,0.364,0.000,5.103,16.299,325.191,137.922,137.812,292.452,294.687,234.274,240.124,171.869,163.930,146.550,36.917,53.675,58.293,47.672,50.716,56.256,56.358,51.196,51.408,51.187,66.556,71.869,67.113,72.202,82.560,74.287,67.575,72.665,79.554,84.096,89.609,89.635,87.233,87.032,59.818,60.141,51.006,50.914,16.558,22.868,29.310,35.988,28.769,24.135,71.923,36.339,58.112,44.203,42.698,30.715,38.434,25.802,26.301,15.301,-0.005,-0.008,-0.102,0.015,-0.086,-0.051,-0.064,271.078,283.684,9.309,14.341,21.825,30.017,25.879,71.801,53.052,230.667,285.781,41.285,38.779,165.910,180.239,279.658,13.700,19.400,24.300,32.100,26.500,72.200,54.800,
2021/03/29 13:04:48,3007.635,0.000,0.364,0.000,5.066,16.273,325.191,137.922,137.812,292.452,294.687,234.274,239.889,171.869,163.930,146.802,36.917,53.675,58.293,47.741,50.716,56.278,56.387,51.218,51.490,51.187,66.490,71.869,67.047,72.202,82.560,74.309,67.575,72.687,79.619,84.192,89.609,89.635,87.233,87.091,59.818,60.141,51.006,50.914,18.832,24.599,29.888,36.808,28.496,24.772,72.105,36.612,58.294,44.203,42.790,30.806,38.525,25.802,26.301,15.301,0.002,-0.006,-0.096,0.025,-0.081,-0.040,-0.064,271.065,283.626,3.744,6.818,23.079,29.435,28.144,71.400,52.394,235.886,274.205,47.810,35.040,161.565,179.920,279.337,11.100,14.400,26.000,31.600,28.800,71.600,54.100,
2021/03/29 13:04:49,3007.629,0.000,0.364,0.000,5.066,16.299,325.438,137.922,137.560,292.452,294.687,234.274,239.889,171.869,163.930,146.824,36.917,53.675,58.354,47.741,50.716,56.256,56.387,51.196,51.408,51.187,66.490,71.869,67.047,72.202,82.560,74.287,67.575,72.741,79.619,84.170,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,17.922,25.419,30.852,35.897,28.769,24.408,72.014,36.066,58.476,44.386,42.790,30.715,38.525,25.802,26.392,15.301,-0.007,0.004,-0.100,0.022,-0.068,-0.037,-0.064,271.070,283.621,3.744,6.818,23.079,29.435,28.144,71.400,52.394,235.886,274.205,47.810,35.040,161.565,179.920,279.337,11.100,14.400,26.000,31.600,28.800,71.600,54.100,
2021/03/29 13:04:50,3007.658,0.000,0.364,0.000,5.103,16.299,325.191,137.900,137.582,292.667,294.707,234.254,240.145,171.847,163.952,146.802,36.873,53.675,58.376,47.741,50.716,56.278,56.387,51.218,51.430,51.209,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.554,84.118,89.609,89.657,87.168,87.186,59.818,60.164,51.006,50.997,19.196,23.961,29.503,36.534,28.951,24.044,72.196,36.157,58.385,44.203,42.881,30.715,38.525,25.711,26.392,15.301,-0.007,-0.010,-0.111,0.035,-0.087,-0.054,-0.064,271.025,283.626,3.744,6.818,23.079,29.435,28.144,71.400,52.394,235.886,274.205,47.810,35.040,161.565,179.920,279.337,11.100,14.400,26.000,31.600,28.800,71.600,54.100,
2021/03/29 13:04:51,3007.646,0.000,0.364,0.000,5.103,16.273,325.191,137.922,137.560,292.687,294.687,234.509,240.124,171.869,163.930,146.802,36.917,53.675,58.293,47.741,50.650,56.278,56.387,51.218,51.430,51.187,66.490,71.869,67.047,72.126,82.625,74.309,67.575,72.763,79.554,84.118,89.609,89.635,87.168,87.091,59.818,60.141,51.073,50.914,17.740,21.046,29.020,36.352,28.860,24.044,72.287,35.792,58.385,44.295,42.790,30.806,38.434,25.802,26.574,15.392,0.001,-0.018,-0.104,0.023,-0.088,-0.061,-0.064,271.039,283.626,3.744,6.818,23.079,29.435,28.144,71.400,52.394,235.886,274.205,47.810,35.040,161.565,179.920,279.337,11.100,14.400,26.000,31.600,28.800,71.600,54.100,
2021/03/29 13:04:52,3007.765,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.582,292.687,294.707,234.274,240.145,171.869,163.952,146.824,36.942,53.700,58.315,47.716,50.716,56.278,56.358,51.218,51.430,51.209,66.514,71.891,67.071,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.633,89.657,87.192,87.112,59.909,60.164,51.030,50.936,17.376,20.408,30.467,35.350,29.133,24.681,72.469,36.430,58.385,44.112,42.881,30.715,38.616,25.802,26.665,15.392,-0.003,-0.022,-0.116,0.019,-0.088,-0.058,-0.064,271.045,283.690,3.744,6.818,23.079,29.435,28.144,71.400,52.394,235.886,274.205,47.810,35.040,161.565,179.920,279.337,11.100,14.400,26.000,31.600,28.800,71.600,54.100,
2021/03/29 13:04:53,3007.714,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.560,292.687,294.922,234.274,240.124,171.869,163.930,146.824,36.917,53.609,58.354,47.741,50.650,56.256,56.358,51.256,51.468,51.187,66.490,71.869,67.047,72.202,82.560,74.347,67.575,72.741,79.554,84.170,89.609,89.694,87.233,87.091,59.818,60.141,51.073,50.975,16.376,21.957,29.599,37.628,28.132,24.590,72.378,35.975,58.294,44.112,42.607,30.715,38.434,25.711,26.392,15.301,-0.003,0.004,-0.103,0.037,-0.066,-0.024,-0.064,271.012,283.626,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:54,3007.607,0.000,0.364,0.000,5.103,16.299,325.438,137.922,137.560,292.452,294.687,234.274,240.124,172.120,164.181,146.824,36.917,53.609,58.315,47.716,50.716,56.278,56.433,51.218,51.490,51.209,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.192,89.609,89.716,87.233,87.112,59.818,60.164,51.006,50.936,17.467,22.048,30.370,36.170,28.496,24.135,72.287,36.157,58.476,44.203,42.698,30.532,38.434,25.711,26.483,15.392,-0.002,0.011,-0.094,0.025,-0.073,-0.038,-0.064,270.985,283.684,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:55,3007.506,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.452,294.922,234.274,240.124,171.869,163.930,146.824,36.917,53.675,58.376,47.741,50.650,56.256,56.463,51.196,51.468,51.209,66.490,71.891,67.047,72.224,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.716,87.168,87.112,59.818,60.088,51.006,50.936,17.285,24.326,29.695,35.897,27.950,24.863,72.742,36.339,58.385,44.203,42.607,30.623,38.434,25.711,26.392,15.392,0.004,-0.004,-0.093,0.020,-0.080,-0.040,-0.064,270.999,283.743,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:56,3007.545,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.812,292.667,294.922,234.254,240.124,171.847,164.181,146.824,36.917,53.675,58.376,47.741,50.650,56.256,56.433,51.196,51.408,51.209,66.490,71.891,67.047,72.224,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.716,87.233,87.112,59.818,60.164,51.006,50.997,21.197,23.688,30.370,37.354,28.860,24.226,72.287,36.157,58.203,44.112,42.425,30.441,38.434,25.711,26.392,15.392,-0.002,0.005,-0.094,0.027,-0.056,-0.039,-0.064,270.980,283.621,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:57,3007.573,0.000,0.364,0.000,5.103,16.299,325.191,137.900,137.582,292.667,294.942,234.254,240.145,171.847,163.952,146.802,36.942,53.675,58.293,47.741,50.716,56.278,56.463,51.218,51.490,51.126,66.490,71.869,67.047,72.202,82.625,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.233,87.091,59.818,60.066,51.006,50.914,16.467,21.684,28.924,36.899,28.314,24.135,72.469,36.157,58.294,44.203,42.516,30.532,38.525,25.711,26.483,15.301,-0.006,0.005,-0.100,0.026,-0.068,-0.038,-0.064,270.994,283.738,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:58,3007.579,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.560,292.667,294.922,234.254,240.124,172.098,164.181,146.824,36.848,53.675,58.293,47.741,50.716,56.256,56.463,51.196,51.408,51.187,66.556,71.869,67.113,72.202,82.625,74.287,67.575,72.741,79.619,84.096,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,17.194,24.052,28.153,36.534,28.769,24.317,72.651,35.883,58.476,44.203,42.881,30.532,38.434,25.711,26.483,15.301,-0.003,-0.003,-0.102,0.026,-0.086,-0.054,-0.064,270.999,283.743,3.833,8.101,20.510,29.066,27.602,72.608,53.563,262.504,269.293,43.815,33.635,165.309,180.868,279.023,9.600,14.000,23.400,31.100,28.400,72.800,55.300,
2021/03/29 13:04:59,3007.584,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.582,292.687,294.942,234.274,240.145,172.120,164.203,146.824,36.942,53.675,58.376,47.741,50.716,56.278,56.433,51.218,51.490,51.209,66.490,71.951,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.657,87.168,87.112,59.818,60.164,51.006,50.997,15.557,21.046,28.828,34.621,28.405,24.590,72.469,36.157,58.476,44.295,42.881,30.715,38.525,25.802,26.574,15.301,0.004,-0.018,-0.102,0.025,-0.085,-0.048,-0.064,270.987,283.626,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:00,3007.675,0.000,0.364,0.000,5.066,16.299,325.191,137.900,137.560,292.667,294.922,234.254,240.124,172.098,164.181,146.802,36.917,53.675,58.376,47.741,50.650,56.332,56.433,51.256,51.468,51.209,66.490,71.891,67.047,72.224,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.657,87.168,87.112,59.818,60.164,51.006,50.997,18.013,26.239,29.213,35.714,28.496,24.954,72.742,36.248,58.567,44.203,42.698,30.623,38.434,25.711,26.483,15.392,-0.006,-0.015,-0.116,0.015,-0.083,-0.063,-0.064,271.012,283.616,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:01,3007.658,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.687,294.922,234.274,240.124,172.120,164.181,146.824,36.848,53.675,58.354,47.785,50.716,56.278,56.463,51.278,51.430,51.187,66.556,71.929,67.047,72.263,82.625,74.309,67.575,72.763,79.619,84.118,89.609,89.694,87.168,87.091,59.885,60.066,51.006,50.914,21.197,24.144,29.406,36.261,28.860,23.953,72.014,36.339,58.294,44.021,42.607,30.532,38.434,25.620,26.392,15.301,0.001,0.008,-0.096,0.038,-0.073,-0.027,-0.064,271.000,283.684,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:02,3007.658,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.812,292.667,294.922,234.489,240.124,172.098,164.181,146.824,36.848,53.675,58.293,47.810,50.716,56.278,56.433,51.218,51.490,51.187,66.490,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,16.467,21.684,29.020,36.443,28.496,23.679,72.378,35.883,58.567,44.203,42.790,30.623,38.525,25.802,26.574,15.301,-0.010,-0.010,-0.105,0.015,-0.087,-0.054,-0.064,271.000,283.684,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:03,3007.466,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.582,292.687,294.942,234.509,240.380,172.120,164.203,146.824,36.942,53.675,58.315,47.741,50.716,56.256,56.463,51.196,51.468,51.209,66.556,71.891,67.047,72.224,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.657,87.168,87.112,59.818,60.164,51.006,50.936,16.194,20.864,29.310,35.988,28.496,23.770,72.378,36.066,58.203,44.203,42.698,30.623,38.525,25.802,26.574,15.483,-0.005,-0.020,-0.106,0.010,-0.090,-0.053,-0.064,271.027,283.684,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:04,3007.466,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.834,292.687,294.942,234.509,240.145,172.120,164.203,146.824,36.873,53.675,58.376,47.716,50.716,56.278,56.433,51.218,51.430,51.209,66.490,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.554,84.118,89.609,89.657,87.168,87.112,59.818,60.164,51.006,50.936,17.103,22.321,28.924,36.352,28.587,24.499,72.560,36.248,58.385,44.295,42.607,30.532,38.525,25.711,26.483,15.392,-0.021,-0.021,-0.116,0.007,-0.086,-0.046,-0.064,271.032,283.690,7.642,9.900,22.440,29.504,25.879,71.406,52.888,227.121,270.000,34.469,37.841,165.910,180.722,279.249,14.200,15.000,24.500,31.200,26.700,71.800,54.600,
2021/03/29 13:05:05,3007.590,0.000,0.364,0.000,5.103,16.299,325.438,137.922,137.834,292.687,294.942,234.274,240.145,172.120,164.203,146.824,36.873,53.675,58.293,47.810,50.716,56.278,56.494,51.218,51.490,51.187,66.556,71.869,67.113,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.885,60.066,51.006,50.914,16.921,23.597,29.599,36.990,28.314,24.408,72.378,36.157,58.294,44.386,42.698,30.623,38.525,25.802,26.483,15.392,-0.007,-0.010,-0.110,0.023,-0.089,-0.053,-0.064,271.012,283.674,7.122,5.903,19.729,30.591,28.063,72.400,53.430,141.843,231.189,44.384,25.979,166.608,180.079,279.480,16.100,11.900,22.700,32.900,29.000,72.700,55.300,
2021/03/29 13:05:06,3007.522,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.834,292.687,294.942,234.274,240.380,172.120,164.203,146.824,36.942,53.675,58.376,47.741,50.716,56.354,56.494,51.278,51.490,51.270,66.556,71.951,67.113,72.285,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.885,60.164,51.006,50.997,16.285,24.144,29.406,36.170,28.587,23.862,72.105,35.701,58.840,44.568,42.790,30.623,38.525,25.802,26.392,15.392,0.002,-0.007,-0.103,0.028,-0.080,-0.058,-0.064,270.981,283.621,7.122,5.903,19.729,30.591,28.063,72.400,53.430,141.843,231.189,44.384,25.979,166.608,180.079,279.480,16.100,11.900,22.700,32.900,29.000,72.700,55.300,
2021/03/29 13:05:07,3007.652,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.687,294.942,234.274,240.145,172.120,164.203,146.824,36.873,53.675,58.354,47.810,50.650,56.354,56.494,51.218,51.490,51.187,66.490,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.694,87.168,87.091,59.885,60.141,51.006,50.914,17.194,20.681,28.153,35.350,28.678,23.953,72.378,35.883,58.567,44.477,42.790,30.715,38.525,25.802,26.483,15.392,-0.001,-0.019,-0.111,0.022,-0.084,-0.054,-0.064,271.019,283.631,7.122,5.903,19.729,30.591,28.063,72.400,53.430,141.843,231.189,44.384,25.979,166.608,180.079,279.480,16.100,11.900,22.700,32.900,29.000,72.700,55.300,
2021/03/29 13:05:08,3007.804,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.687,294.942,234.274,240.380,172.371,164.203,146.824,36.942,53.675,58.354,47.810,50.650,56.278,56.523,51.278,51.490,51.187,66.556,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.141,51.006,50.914,16.830,21.137,29.888,36.170,28.951,24.135,72.287,35.883,58.294,44.295,42.790,30.806,38.525,25.711,26.392,15.392,-0.005,-0.009,-0.113,0.023,-0.064,-0.054,-0.064,271.052,283.684,4.294,7.455,22.502,30.063,27.584,71.907,52.726,207.759,276.934,42.839,36.069,164.654,180.797,278.837,13.800,17.500,25.400,32.500,28.300,72.200,54.500,
2021/03/29 13:05:09,3007.787,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.452,294.942,234.274,240.380,172.371,164.203,147.076,36.873,53.675,58.376,47.741,50.650,56.354,56.433,51.278,51.490,51.209,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.818,60.164,51.006,50.997,16.467,22.321,28.346,36.808,28.314,24.317,72.651,35.975,58.749,44.386,42.972,30.715,38.616,25.802,26.574,15.392,-0.004,0.003,-0.101,0.023,-0.076,-0.038,-0.064,271.012,283.616,4.294,7.455,22.502,30.063,27.584,71.907,52.726,207.759,276.934,42.839,36.069,164.654,180.797,278.837,13.800,17.500,25.400,32.500,28.300,72.200,54.500,
2021/03/29 13:05:10,3007.613,0.000,0.364,0.000,5.066,16.299,325.210,137.922,137.582,292.687,294.942,234.274,240.380,172.120,164.203,146.824,36.942,53.609,58.315,47.741,50.650,56.256,56.463,51.196,51.408,51.209,66.556,71.891,67.047,72.224,82.560,74.287,67.575,72.665,79.619,84.096,89.609,89.657,87.233,87.112,59.885,60.164,51.006,50.997,16.285,24.144,30.081,36.261,28.405,24.135,72.105,36.157,58.294,44.203,42.516,30.623,38.525,25.711,26.392,15.483,0.003,0.001,-0.094,0.021,-0.077,-0.042,-0.064,271.007,283.679,4.294,7.455,22.502,30.063,27.584,71.907,52.726,207.759,276.934,42.839,36.069,164.654,180.797,278.837,13.800,17.500,25.400,32.500,28.300,72.200,54.500,
2021/03/29 13:05:11,3007.567,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.687,294.942,234.509,240.380,172.371,164.203,147.076,36.942,53.675,58.315,47.741,50.716,56.354,56.463,51.218,51.490,51.209,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.674,89.657,87.168,87.112,59.885,60.088,51.006,50.936,17.376,23.961,28.346,35.532,28.496,24.408,72.742,36.521,58.476,44.203,42.790,30.623,38.616,25.802,26.483,15.392,-0.008,-0.019,-0.109,0.017,-0.084,-0.058,-0.064,271.019,283.690,4.294,7.455,22.502,30.063,27.584,71.907,52.726,207.759,276.934,42.839,36.069,164.654,180.797,278.837,13.800,17.500,25.400,32.500,28.300,72.200,54.500,
2021/03/29 13:05:12,3007.680,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.560,292.687,294.922,234.509,240.360,172.371,164.181,146.824,36.917,53.675,58.354,47.741,50.716,56.354,56.433,51.218,51.490,51.187,66.556,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.885,60.066,51.006,50.914,16.830,23.415,29.503,36.170,28.951,24.590,72.469,36.430,58.385,44.203,42.698,30.715,38.525,25.802,26.574,15.301,-0.007,0.006,-0.100,0.020,-0.068,-0.027,-0.064,270.948,283.684,5.433,8.987,21.321,31.705,26.184,72.806,52.920,173.660,235.426,36.225,34.592,167.875,180.708,279.462,11.100,18.800,23.400,33.800,26.800,73.200,54.800,
2021/03/29 13:05:13,3007.686,0.000,0.364,0.000,5.103,16.299,325.210,137.900,137.812,292.667,295.157,234.489,240.360,172.350,164.181,146.824,36.917,53.675,58.293,47.741,50.716,56.278,56.433,51.278,51.490,51.187,66.556,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.885,60.066,51.073,50.914,17.285,21.501,28.731,36.716,28.223,24.044,72.469,36.066,58.203,44.112,42.425,30.350,38.525,25.711,26.392,15.301,0.001,0.001,-0.102,0.039,-0.083,-0.045,-0.064,271.037,283.684,5.433,8.987,21.321,31.705,26.184,72.806,52.920,173.660,235.426,36.225,34.592,167.875,180.708,279.462,11.100,18.800,23.400,33.800,26.800,73.200,54.800,
2021/03/29 13:05:14,3007.703,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.687,295.177,234.509,240.380,172.371,164.455,146.824,36.942,53.675,58.293,47.810,50.650,56.354,56.463,51.218,51.490,51.187,66.490,71.869,67.047,72.202,82.495,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.066,51.073,50.914,18.559,23.050,28.828,35.532,28.405,23.862,72.378,36.339,58.203,44.112,42.516,30.441,38.525,25.711,26.574,15.392,0.006,-0.021,-0.102,0.026,-0.086,-0.045,-0.064,270.993,283.748,5.433,8.987,21.321,31.705,26.184,72.806,52.920,173.660,235.426,36.225,34.592,167.875,180.708,279.462,11.100,18.800,23.400,33.800,26.800,73.200,54.800,
2021/03/29 13:05:15,3007.703,0.000,0.364,0.000,5.066,16.299,325.210,137.900,137.834,292.667,294.942,234.489,240.380,172.350,164.455,146.824,36.942,53.675,58.293,47.741,50.716,56.278,56.463,51.278,51.490,51.187,66.556,71.793,67.047,72.126,82.495,74.309,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.066,51.006,50.914,17.194,23.324,29.406,35.168,28.769,24.590,72.378,36.339,58.203,44.112,42.607,30.441,38.525,25.711,26.483,15.301,-0.005,-0.013,-0.115,0.016,-0.073,-0.058,-0.064,271.019,283.797,5.433,8.987,21.321,31.705,26.184,72.806,52.920,173.660,235.426,36.225,34.592,167.875,180.708,279.462,11.100,18.800,23.400,33.800,26.800,73.200,54.800,
2021/03/29 13:05:16,3007.776,0.000,0.364,0.000,5.103,16.299,325.191,137.922,137.560,292.922,295.157,234.509,240.595,172.371,164.433,147.054,36.917,53.609,58.315,47.716,50.716,56.354,56.433,51.278,51.490,51.209,66.490,71.891,67.047,72.224,82.495,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.936,18.923,22.777,30.177,37.445,28.587,24.681,72.469,36.157,58.476,44.295,42.881,30.715,38.616,25.711,26.756,15.392,-0.006,0.001,-0.106,0.028,-0.073,-0.031,-0.064,271.037,283.626,5.433,8.987,21.321,31.705,26.184,72.806,52.920,173.660,235.426,36.225,34.592,167.875,180.708,279.462,11.100,18.800,23.400,33.800,26.800,73.200,54.800,
2021/03/29 13:05:17,3007.567,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.812,292.687,295.157,234.509,240.595,172.371,164.433,146.824,36.917,53.675,58.293,47.741,50.716,56.256,56.433,51.196,51.468,51.187,66.556,71.869,67.047,72.202,82.560,74.211,67.575,72.665,79.619,84.096,89.609,89.694,87.233,87.091,59.818,60.066,51.006,50.914,17.922,25.328,31.142,36.625,28.951,24.772,72.105,36.703,58.203,44.021,42.790,30.441,38.616,25.711,26.574,15.301,0.001,-0.006,-0.098,0.017,-0.083,-0.043,-0.064,271.000,283.684,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:18,3007.567,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.812,292.687,295.157,234.509,240.595,172.371,164.433,146.824,36.917,53.675,58.293,47.741,50.716,56.256,56.433,51.196,51.468,51.187,66.556,71.869,67.047,72.202,82.560,74.211,67.575,72.665,79.619,84.096,89.609,89.694,87.233,87.091,59.818,60.066,51.006,50.914,17.922,25.328,31.142,36.625,28.951,24.772,72.105,36.703,58.203,44.021,42.790,30.441,38.616,25.711,26.574,15.301,0.001,-0.006,-0.098,0.017,-0.083,-0.043,-0.064,271.000,283.684,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:19,3007.629,0.000,0.364,0.000,5.066,16.299,325.191,137.900,137.834,292.667,294.942,234.489,240.380,172.350,164.455,147.054,36.942,53.675,58.376,47.741,50.716,56.278,56.433,51.278,51.490,51.209,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.818,60.164,51.006,50.936,17.467,21.319,29.406,35.714,28.860,23.862,72.378,36.157,58.294,44.203,42.698,30.441,38.616,25.711,26.483,15.392,-0.004,0.001,-0.098,0.024,-0.066,-0.033,-0.064,270.999,283.674,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:20,3007.646,0.000,0.364,0.000,5.103,16.299,325.210,138.152,137.834,292.901,295.177,234.489,240.615,172.350,164.455,147.076,36.942,53.675,58.376,47.741,50.716,56.256,56.358,51.196,51.408,51.209,66.490,71.891,67.047,72.224,82.495,74.211,67.575,72.741,79.619,84.096,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,17.376,23.141,28.153,36.625,28.678,23.953,72.287,36.430,58.385,44.203,42.698,30.532,38.616,25.711,26.574,15.392,0.001,0.004,-0.099,0.040,-0.075,-0.039,-0.064,271.026,283.684,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:21,3007.646,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,292.922,295.177,234.744,240.615,172.623,164.455,147.076,36.942,53.675,58.376,47.810,50.716,56.278,56.433,51.278,51.490,51.209,66.490,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.657,87.233,87.112,59.818,60.088,51.073,50.936,17.558,23.870,28.731,36.261,29.133,24.135,72.651,36.248,58.294,44.203,42.607,30.441,38.616,25.711,26.483,15.392,0.001,-0.019,-0.104,0.025,-0.095,-0.061,-0.064,271.006,283.695,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:22,3007.799,0.000,0.364,0.000,5.066,16.299,325.210,138.174,137.834,292.687,295.177,234.509,240.615,172.371,164.455,147.076,36.942,53.675,58.354,47.810,50.716,56.256,56.387,51.196,51.408,51.187,66.556,71.793,67.047,72.126,82.560,74.211,67.575,72.741,79.619,84.096,89.609,89.635,87.168,87.032,59.818,60.066,51.073,50.914,18.013,21.957,27.863,35.988,28.405,23.679,72.560,36.339,58.112,43.930,42.516,30.259,38.525,25.711,26.483,15.483,0.002,-0.022,-0.112,0.024,-0.088,-0.055,-0.064,271.014,283.626,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:23,3007.765,0.000,0.364,0.000,5.103,16.299,324.983,137.922,137.834,292.922,294.942,234.744,240.615,172.623,164.455,147.076,36.942,53.675,58.376,47.716,50.650,56.332,56.433,51.256,51.408,51.209,66.556,71.891,67.113,72.224,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.716,87.168,87.112,59.885,60.164,51.073,50.936,16.739,23.961,28.924,37.081,28.405,23.953,72.287,36.339,57.930,44.021,42.516,30.350,38.616,25.711,26.392,15.392,0.004,0.010,-0.101,0.039,-0.056,-0.030,-0.064,270.986,283.684,2.970,8.105,20.523,30.480,27.455,72.308,53.487,225.000,279.230,37.875,37.133,165.660,180.872,278.494,15.600,16.300,23.900,32.500,28.300,72.600,55.200,
2021/03/29 13:05:24,3007.737,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,292.922,295.177,234.509,240.615,172.623,164.455,147.076,36.942,53.675,58.354,47.741,50.716,56.332,56.433,51.256,51.468,51.187,66.490,71.869,67.047,72.202,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.694,87.168,87.091,59.818,60.066,51.073,50.914,18.832,25.419,29.310,37.354,28.769,24.590,72.560,36.703,57.930,43.839,42.516,30.350,38.525,25.620,26.574,15.392,0.004,0.013,-0.089,0.036,-0.069,-0.028,-0.064,271.045,283.690,1.200,3.748,20.583,27.514,28.427,72.401,53.289,180.000,279.211,46.378,34.037,165.328,179.763,278.526,13.000,10.500,23.400,29.500,28.900,72.700,54.900,
2021/03/29 13:05:25,3007.567,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.812,292.922,295.157,234.509,240.595,172.623,164.433,146.824,36.917,53.675,58.376,47.741,50.716,56.354,56.463,51.278,51.490,51.270,66.556,71.891,67.047,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.885,60.164,51.073,50.997,16.648,23.415,30.177,35.623,28.132,24.317,71.923,36.794,57.930,44.021,42.425,30.350,38.525,25.711,26.392,15.301,0.001,-0.004,-0.097,0.020,-0.084,-0.047,-0.064,270.980,283.690,1.200,3.748,20.583,27.514,28.427,72.401,53.289,180.000,279.211,46.378,34.037,165.328,179.763,278.526,13.000,10.500,23.400,29.500,28.900,72.700,54.900,
2021/03/29 13:05:26,3007.663,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,292.922,295.177,234.509,240.615,172.623,164.455,147.076,36.942,53.675,58.293,47.741,50.716,56.332,56.463,51.256,51.468,51.187,66.490,71.869,67.047,72.202,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.635,87.233,87.091,59.818,60.066,51.006,50.914,17.012,23.779,29.792,37.354,28.496,24.226,72.378,36.612,58.021,44.021,42.516,30.259,38.616,25.711,26.483,15.483,-0.016,-0.026,-0.113,0.011,-0.081,-0.066,-0.064,271.019,283.690,1.200,3.748,20.583,27.514,28.427,72.401,53.289,180.000,279.211,46.378,34.037,165.328,179.763,278.526,13.000,10.500,23.400,29.500,28.900,72.700,54.900,
2021/03/29 13:05:27,3007.596,0.000,0.364,0.000,5.066,16.299,325.210,138.152,137.834,292.901,295.177,234.489,240.615,172.601,164.455,147.076,36.942,53.675,58.293,47.741,50.716,56.332,56.463,51.196,51.468,51.187,66.556,71.793,67.047,72.202,82.560,74.287,67.575,72.741,79.619,84.096,89.609,89.635,87.168,87.091,59.818,60.005,51.006,50.914,17.922,22.504,29.599,36.170,28.496,24.044,72.105,36.339,58.021,44.021,42.425,30.259,38.616,25.620,26.301,15.301,-0.008,-0.007,-0.102,0.017,-0.076,-0.036,-0.064,270.999,283.743,1.200,3.748,20.583,27.514,28.427,72.401,53.289,180.000,279.211,46.378,34.037,165.328,179.763,278.526,13.000,10.500,23.400,29.500,28.900,72.700,54.900,
2021/03/29 13:05:28,3007.641,0.000,0.364,0.000,5.066,16.325,325.210,138.174,137.834,292.922,295.177,234.744,240.615,172.623,164.455,147.076,36.942,53.675,58.354,47.810,50.716,56.354,56.463,51.278,51.490,51.126,66.556,71.869,67.113,72.202,82.560,74.233,67.575,72.763,79.619,84.118,89.609,89.694,87.168,87.091,59.885,60.066,51.006,50.914,17.831,22.230,29.117,36.443,28.041,23.588,72.378,36.521,58.021,44.021,42.516,30.259,38.616,25.711,26.392,15.483,0.002,-0.005,-0.100,0.036,-0.086,-0.047,-0.064,270.980,283.631,1.200,3.748,20.583,27.514,28.427,72.401,53.289,180.000,279.211,46.378,34.037,165.328,179.763,278.526,13.000,10.500,23.400,29.500,28.900,72.700,54.900,
2021/03/29 13:05:29,3007.652,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,292.922,295.177,234.509,240.615,172.623,164.455,147.076,36.942,53.675,58.354,47.810,50.740,56.354,56.463,51.278,51.490,51.187,66.490,71.869,67.047,72.202,82.584,74.309,67.599,72.763,79.642,84.118,89.609,89.694,87.168,87.091,59.818,60.066,51.073,50.914,17.558,23.688,28.056,36.261,28.405,24.226,72.196,36.703,58.112,44.112,42.607,30.350,38.525,25.711,26.301,15.301,0.005,-0.016,-0.102,0.027,-0.084,-0.056,-0.064,270.921,283.626,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:30,3007.832,0.000,0.364,0.000,5.066,16.325,325.210,138.174,137.834,292.922,295.177,234.509,240.615,172.623,164.706,147.076,36.942,53.675,58.293,47.810,50.716,56.354,56.387,51.278,51.490,51.187,66.556,71.793,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.674,89.635,87.233,87.032,59.818,60.066,51.006,50.914,15.739,23.688,28.924,36.352,28.860,24.681,72.105,36.521,57.839,44.021,42.516,30.259,38.616,25.711,26.392,15.392,-0.001,-0.015,-0.111,0.023,-0.084,-0.051,-0.064,270.941,283.690,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:31,3007.759,0.000,0.364,0.000,5.066,16.325,325.210,138.174,137.812,292.922,295.157,234.509,240.595,172.623,164.684,147.076,36.917,53.675,58.293,47.810,50.716,56.354,56.387,51.278,51.490,51.248,66.556,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.674,89.694,87.168,87.091,59.818,60.066,51.073,50.914,18.377,26.421,29.310,37.263,29.224,23.862,72.378,36.703,57.930,43.930,42.425,30.168,38.525,25.620,26.483,15.301,-0.002,0.004,-0.100,0.038,-0.067,-0.027,-0.064,270.915,283.631,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:32,3007.663,0.000,0.364,0.000,5.066,16.299,325.191,138.174,137.834,292.922,295.177,234.509,240.615,172.623,164.455,147.054,36.942,53.675,58.354,47.810,50.716,56.354,56.387,51.278,51.490,51.248,66.556,71.929,67.047,72.263,82.560,74.309,67.575,72.763,79.619,84.118,89.674,89.694,87.233,87.165,59.885,60.066,51.073,50.975,17.194,22.048,29.406,37.719,28.769,23.224,72.196,36.430,57.839,44.021,42.516,30.259,38.525,25.620,26.392,15.392,0.004,0.010,-0.090,0.032,-0.072,-0.034,-0.064,270.915,283.690,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:33,3007.686,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,292.922,295.177,234.509,240.615,172.623,164.455,147.076,36.942,53.675,58.293,47.810,50.716,56.354,56.358,51.278,51.490,51.187,66.556,71.793,67.113,72.126,82.560,74.233,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.032,59.885,60.005,51.073,50.914,16.467,19.862,29.599,37.719,28.314,23.953,72.196,36.430,57.748,43.930,42.516,30.259,38.616,25.620,26.301,15.392,0.005,0.008,-0.092,0.022,-0.075,-0.035,-0.064,270.883,283.684,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:34,3007.776,0.000,0.364,0.000,5.103,16.325,325.210,138.152,137.834,293.136,295.177,234.724,240.615,172.601,164.706,147.076,36.942,53.675,58.354,47.810,50.716,56.415,56.387,51.278,51.490,51.187,66.490,71.869,67.047,72.202,82.560,74.309,67.575,72.763,79.619,84.118,89.674,89.635,87.233,87.091,59.885,60.066,51.073,50.914,16.012,20.681,29.406,35.714,28.951,24.226,71.923,36.794,57.748,44.021,42.698,30.259,38.616,25.711,26.301,15.392,-0.009,-0.004,-0.103,0.020,-0.073,-0.032,-0.064,270.883,283.684,6.629,10.700,22.293,28.461,27.203,72.203,52.643,258.690,307.405,42.637,37.434,162.897,180.556,278.961,13.500,15.200,24.800,30.800,27.900,72.500,54.400,
2021/03/29 13:05:35,3007.737,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.812,292.922,295.157,234.744,240.830,172.874,164.684,147.076,36.917,53.675,58.376,47.810,50.716,56.354,56.387,51.278,51.490,51.209,66.556,71.891,67.113,72.224,82.560,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.006,50.997,16.467,22.139,29.695,35.259,29.406,24.226,72.014,36.521,57.839,44.021,42.607,30.259,38.616,25.711,26.392,15.392,-0.011,-0.006,-0.110,0.020,-0.077,-0.048,-0.064,270.876,283.690,4.973,11.245,20.834,27.381,26.099,72.606,52.726,164.846,260.789,38.960,32.471,166.709,180.710,278.837,9.500,13.900,23.400,29.400,26.800,72.900,54.400,
2021/03/29 13:05:36,3007.686,0.000,0.364,0.000,5.066,16.299,325.210,138.174,137.834,292.922,295.177,234.744,240.850,172.874,164.706,147.076,36.942,53.675,58.293,47.810,50.716,56.332,56.297,51.256,51.468,51.187,66.490,71.869,67.047,72.202,82.560,74.211,67.575,72.741,79.619,84.096,89.609,89.635,87.168,87.091,59.818,60.005,51.006,50.914,17.376,25.237,29.213,36.443,28.951,24.408,72.014,36.430,57.930,44.112,42.698,30.441,38.616,25.620,26.392,15.392,0.002,-0.013,-0.102,0.031,-0.088,-0.057,-0.064,270.817,283.684,4.973,11.245,20.834,27.381,26.099,72.606,52.726,164.846,260.789,38.960,32.471,166.709,180.710,278.837,9.500,13.900,23.400,29.400,26.800,72.900,54.400,
2021/03/29 13:05:37,3007.889,0.000,0.364,0.000,5.066,16.325,325.210,138.174,137.834,293.157,295.177,234.744,240.850,172.623,164.706,147.076,36.942,53.675,58.376,47.810,50.716,56.354,56.387,51.278,51.490,51.270,66.490,71.891,67.047,72.224,82.560,74.233,67.641,72.687,79.619,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,15.284,22.686,29.695,35.623,28.678,24.135,71.923,36.339,57.748,43.839,42.516,30.259,38.616,25.620,26.392,15.301,-0.001,-0.028,-0.113,0.021,-0.091,-0.056,-0.064,270.849,283.690,4.973,11.245,20.834,27.381,26.099,72.606,52.726,164.846,260.789,38.960,32.471,166.709,180.710,278.837,9.500,13.900,23.400,29.400,26.800,72.900,54.400,
2021/03/29 13:05:38,3007.883,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,292.922,295.177,234.744,240.850,172.874,164.706,147.076,36.942,53.675,58.376,47.810,50.716,56.354,56.358,51.278,51.490,51.209,66.556,71.891,67.047,72.224,82.625,74.233,67.575,72.763,79.683,84.118,89.609,89.716,87.233,87.112,59.885,60.088,51.073,50.997,19.196,24.964,30.081,36.443,28.678,24.317,72.287,36.521,57.930,44.021,42.516,30.259,38.707,25.711,26.574,15.392,0.004,0.010,-0.104,0.025,-0.052,-0.043,-0.064,270.763,283.626,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:39,3007.894,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.812,292.922,295.392,234.509,240.830,172.874,164.684,147.328,36.917,53.675,58.452,47.810,50.716,56.354,56.387,51.278,51.490,51.270,66.556,71.951,67.047,72.224,82.625,74.309,67.575,72.824,79.619,84.118,89.609,89.716,87.168,87.112,59.818,60.164,51.006,50.997,18.195,24.599,29.888,36.443,27.859,24.590,72.378,36.794,57.930,44.021,42.607,30.350,38.616,25.620,26.483,15.392,0.003,0.007,-0.093,0.032,-0.073,-0.028,-0.064,270.797,283.748,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:40,3007.860,0.000,0.364,0.000,5.066,16.299,325.210,138.174,137.812,293.157,295.392,234.744,240.830,172.874,164.684,147.076,36.917,53.675,58.452,47.810,50.716,56.354,56.387,51.278,51.490,51.270,66.556,71.951,67.047,72.285,82.625,74.309,67.575,72.763,79.619,84.118,89.609,89.716,87.168,87.186,59.885,60.164,51.073,50.997,16.376,27.059,29.213,37.172,28.860,24.226,72.105,36.794,57.748,43.930,42.425,30.259,38.616,25.711,26.574,15.392,0.008,0.008,-0.089,0.027,-0.073,-0.036,-0.064,270.790,283.626,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:41,3007.781,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,292.922,295.412,234.744,240.850,172.874,164.706,147.076,36.942,53.742,58.354,47.810,50.740,56.354,56.326,51.278,51.490,51.187,66.556,71.869,67.113,72.202,82.584,74.233,67.599,72.763,79.707,84.118,89.674,89.635,87.168,87.032,59.885,60.066,51.073,50.914,18.013,25.419,28.924,36.079,28.587,24.044,72.105,36.521,57.839,44.112,42.790,30.350,38.616,25.711,26.392,15.392,-0.004,-0.008,-0.102,0.023,-0.075,-0.049,-0.064,270.751,283.684,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:42,3007.737,0.000,0.364,0.000,5.066,16.325,325.210,137.922,137.834,292.922,295.177,234.744,240.850,172.874,164.706,147.076,36.942,53.675,58.293,47.880,50.716,56.354,56.387,51.278,51.566,51.187,66.556,71.869,67.047,72.202,82.625,74.233,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.885,60.005,51.006,50.914,15.557,25.328,30.081,35.623,28.496,24.954,72.196,36.703,58.112,44.112,42.698,30.259,38.616,25.711,26.483,15.301,-0.017,-0.021,-0.112,0.008,-0.087,-0.045,-0.064,270.756,283.621,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:43,3007.697,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,292.922,295.412,234.744,240.850,172.874,164.706,147.076,37.012,53.675,58.376,47.810,50.740,56.354,56.387,51.218,51.490,51.270,66.490,71.951,67.047,72.285,82.648,74.309,67.599,72.763,79.707,84.118,89.609,89.716,87.168,87.112,59.818,60.088,51.073,50.997,17.103,21.410,29.695,36.716,28.496,24.135,72.105,36.157,58.112,44.203,42.790,30.532,38.707,25.711,26.483,15.392,-0.003,0.001,-0.104,0.033,-0.083,-0.050,-0.064,270.758,283.748,3.059,5.727,19.277,30.117,25.593,72.514,52.908,191.310,257.905,34.432,30.311,168.734,181.106,278.697,9.700,12.500,21.900,31.600,26.300,72.800,54.500,
2021/03/29 13:05:44,3007.838,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.812,293.157,295.392,234.744,240.830,172.874,164.684,147.076,36.917,53.675,58.354,47.810,50.740,56.354,56.387,51.278,51.490,51.187,66.556,71.869,67.047,72.202,82.648,74.233,67.599,72.763,79.642,84.118,89.609,89.694,87.168,87.091,59.818,60.066,51.073,50.914,17.376,23.506,29.117,37.810,28.223,23.953,72.378,36.157,58.112,44.112,42.607,30.350,38.616,25.711,26.392,15.392,0.001,-0.016,-0.104,0.023,-0.083,-0.061,-0.064,270.758,283.631,9.434,12.653,22.579,30.689,25.151,71.928,52.399,212.005,287.003,34.535,35.451,165.964,181.593,278.671,16.400,22.800,24.800,32.500,25.800,72.100,54.200,
2021/03/29 13:05:45,3007.844,0.000,0.364,0.000,5.103,16.325,325.210,137.922,137.834,292.922,295.412,234.744,240.850,173.126,164.706,147.328,36.942,53.675,58.452,47.810,50.740,56.354,56.387,51.278,51.566,51.270,66.556,71.951,67.047,72.285,82.648,74.309,67.599,72.824,79.707,84.192,89.609,89.775,87.168,87.112,59.885,60.164,51.073,50.997,19.287,24.417,30.177,36.261,28.587,24.590,72.105,36.612,58.294,44.203,42.698,30.350,38.707,25.802,26.574,15.574,-0.006,-0.030,-0.120,0.015,-0.095,-0.065,-0.064,270.719,283.572,9.434,12.653,22.579,30.689,25.151,71.928,52.399,212.005,287.003,34.535,35.451,165.964,181.593,278.671,16.400,22.800,24.800,32.500,25.800,72.100,54.200,
2021/03/29 13:05:46,3007.714,0.000,0.364,0.000,5.066,16.325,325.210,137.922,137.834,292.922,295.412,234.744,240.850,173.126,164.706,147.328,36.942,53.675,58.376,47.810,50.716,56.354,56.387,51.278,51.566,51.270,66.556,71.891,67.047,72.224,82.560,74.233,67.575,72.824,79.683,84.192,89.609,89.716,87.168,87.112,59.818,60.088,51.073,50.936,16.921,23.415,29.117,35.714,29.042,24.590,72.196,36.248,58.203,44.295,42.516,30.350,38.525,25.711,26.574,15.483,-0.004,0.001,-0.102,0.035,-0.067,-0.032,-0.064,270.719,283.631,9.434,12.653,22.579,30.689,25.151,71.928,52.399,212.005,287.003,34.535,35.451,165.964,181.593,278.671,16.400,22.800,24.800,32.500,25.800,72.100,54.200,
