Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:05:47,3007.528,0.000,0.364,0.000,5.103,16.325,325.210,137.922,137.834,292.922,295.412,234.744,241.086,172.874,164.706,147.076,36.942,53.675,58.354,47.810,50.716,56.278,56.297,51.278,51.490,51.187,66.556,71.869,67.047,72.202,82.560,74.233,67.575,72.763,79.619,84.118,89.609,89.635,87.168,87.091,59.818,60.066,51.073,50.914,16.467,22.048,28.828,35.350,28.678,23.862,71.832,36.066,58.385,44.386,42.881,30.441,38.616,25.711,26.483,15.392,0.001,0.011,-0.090,0.028,-0.069,-0.035,-0.064,270.732,283.631,9.434,12.653,22.579,30.689,25.151,71.928,52.399,212.005,287.003,34.535,35.451,165.964,181.593,278.671,16.400,22.800,24.800,32.500,25.800,72.100,54.200,
2021/03/29 13:05:48,3007.573,0.000,0.364,0.000,5.103,16.325,325.210,137.922,137.812,293.157,295.392,234.744,240.830,172.874,164.936,147.076,36.917,53.675,58.376,47.810,50.716,56.354,56.387,51.278,51.490,51.209,66.556,71.891,67.047,72.224,82.560,74.233,67.575,72.763,79.619,84.192,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.936,16.921,23.870,29.599,35.532,28.587,24.408,72.014,36.248,58.112,44.203,42.607,30.350,38.707,25.711,26.574,15.392,-0.010,-0.018,-0.109,0.007,-0.091,-0.057,-0.064,270.706,283.631,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:49,3007.556,0.000,0.364,0.000,5.103,16.325,325.210,137.900,137.834,292.901,295.412,234.724,241.086,172.852,164.958,147.076,36.942,53.675,58.293,47.810,50.716,56.354,56.326,51.278,51.490,51.187,66.556,71.793,67.047,72.126,82.560,74.233,67.575,72.763,79.619,84.192,89.609,89.635,87.168,87.091,59.818,60.005,51.006,50.914,16.921,24.326,28.346,36.534,28.496,23.770,72.105,36.157,58.294,44.295,42.607,30.532,38.707,25.711,26.665,15.392,-0.013,-0.014,-0.106,0.016,-0.077,-0.040,-0.064,270.673,283.626,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:50,3007.483,0.000,0.364,0.000,5.103,16.299,325.191,137.922,138.086,292.922,295.648,234.979,241.086,173.126,164.706,147.306,36.942,53.675,58.376,47.810,50.716,56.354,56.326,51.278,51.566,51.209,66.490,71.951,67.047,72.224,82.560,74.233,67.575,72.824,79.683,84.192,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.936,15.102,22.139,28.538,36.170,28.860,24.590,72.287,36.248,58.112,44.203,42.607,30.441,38.616,25.711,26.483,15.392,-0.004,-0.005,-0.103,0.038,-0.083,-0.043,-0.064,270.680,283.631,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:51,3007.506,0.000,0.364,0.000,5.103,16.299,325.210,137.922,137.834,293.157,295.412,234.744,240.850,173.126,164.958,147.328,36.942,53.675,58.429,47.810,50.740,56.354,56.387,51.278,51.490,51.248,66.490,71.929,67.047,72.263,82.584,74.309,67.665,72.824,79.707,84.192,89.609,89.754,87.168,87.165,59.818,60.066,51.006,50.975,16.921,23.141,29.310,36.079,29.133,24.499,72.014,36.066,58.112,44.386,42.698,30.532,38.616,25.711,26.756,15.392,0.003,-0.010,-0.103,0.026,-0.088,-0.061,-0.064,270.725,283.626,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:52,3007.601,0.000,0.364,0.000,5.066,16.325,325.210,137.922,137.834,293.157,295.412,234.744,241.086,173.126,164.958,147.076,36.942,53.675,58.354,47.810,50.740,56.354,56.463,51.278,51.566,51.248,66.556,71.929,67.047,72.263,82.584,74.233,67.599,72.824,79.707,84.192,89.609,89.694,87.103,87.091,59.885,60.066,51.073,50.975,16.467,23.870,28.249,36.625,28.314,24.590,72.378,36.066,58.203,44.295,42.607,30.441,38.616,25.711,26.574,15.483,-0.007,-0.034,-0.122,0.011,-0.095,-0.068,-0.064,270.706,283.631,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:53,3007.663,0.000,0.364,0.000,5.066,16.325,325.191,138.174,137.834,293.157,295.412,234.744,241.086,173.126,164.958,147.306,36.942,53.675,58.354,47.810,50.740,56.354,56.387,51.278,51.566,51.187,66.556,71.929,67.047,72.263,82.584,74.233,67.599,72.824,79.707,84.118,89.609,89.694,87.168,87.091,59.885,60.066,51.073,50.975,17.285,21.319,29.117,36.534,28.223,24.408,72.105,35.610,58.294,44.568,42.698,30.441,38.616,25.711,26.483,15.392,0.002,0.009,-0.103,0.023,-0.060,-0.033,-0.064,270.652,283.679,6.613,10.817,20.344,28.830,26.084,72.820,53.220,200.353,266.820,35.800,35.399,168.949,181.338,278.754,10.800,13.900,22.600,30.600,26.700,73.100,54.900,
2021/03/29 13:05:54,3007.590,0.000,0.364,0.000,5.103,16.325,325.210,137.900,137.834,293.136,295.412,234.959,241.086,173.104,164.958,147.076,36.942,53.675,58.376,47.810,50.740,56.354,56.387,51.278,51.566,51.209,66.556,71.891,67.047,72.224,82.584,74.233,67.599,72.824,79.707,84.118,89.545,89.716,87.168,87.112,59.818,60.088,51.006,50.997,19.378,20.499,29.406,36.625,27.677,23.497,72.014,35.610,58.112,44.295,42.790,30.623,38.616,25.711,26.574,15.392,0.002,0.010,-0.091,0.033,-0.066,-0.031,-0.064,270.699,283.626,3.397,6.168,22.769,27.830,27.733,72.401,53.448,227.386,250.096,44.644,38.435,164.310,180.317,278.934,10.400,12.400,24.800,30.000,28.500,72.700,55.000,
2021/03/29 13:05:55,3007.658,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,293.157,295.412,234.744,241.086,173.126,164.958,147.076,36.942,53.742,58.354,47.810,50.716,56.354,56.387,51.278,51.566,51.187,66.556,71.869,67.047,72.202,82.560,74.233,67.575,72.824,79.683,84.118,89.609,89.694,87.168,87.091,59.818,60.066,51.006,50.914,18.377,22.777,28.828,36.079,28.860,24.317,72.196,36.066,58.203,44.568,42.881,30.532,38.616,25.711,26.665,15.392,0.008,0.008,-0.089,0.028,-0.072,-0.037,-0.064,270.699,283.626,3.397,6.168,22.769,27.830,27.733,72.401,53.448,227.386,250.096,44.644,38.435,164.310,180.317,278.934,10.400,12.400,24.800,30.000,28.500,72.700,55.000,
2021/03/29 13:05:56,3007.691,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.812,293.157,295.627,234.979,241.065,173.126,164.936,147.076,36.917,53.742,58.293,47.810,50.716,56.354,56.387,51.354,51.566,51.187,66.556,71.869,67.047,72.202,82.560,74.233,67.641,72.763,79.683,84.192,89.609,89.635,87.168,87.091,59.818,60.005,51.006,50.914,18.104,24.326,30.563,36.170,28.314,24.499,72.014,35.792,58.203,44.386,42.607,30.350,38.707,25.711,26.665,15.483,0.001,0.001,-0.096,0.028,-0.064,-0.043,-0.064,270.706,283.690,3.397,6.168,22.769,27.830,27.733,72.401,53.448,227.386,250.096,44.644,38.435,164.310,180.317,278.934,10.400,12.400,24.800,30.000,28.500,72.700,55.000,
2021/03/29 13:05:57,3007.562,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,292.922,295.648,234.979,241.086,173.126,164.958,147.076,36.942,53.675,58.354,47.810,50.740,56.415,56.387,51.354,51.566,51.248,66.556,71.929,67.047,72.263,82.584,74.309,67.599,72.824,79.707,84.192,89.609,89.694,87.168,87.091,59.818,60.066,51.006,50.975,15.830,21.319,28.828,36.261,27.859,24.135,72.196,35.701,58.294,44.386,42.698,30.441,38.707,25.711,26.574,15.392,-0.009,-0.004,-0.102,0.020,-0.074,-0.032,-0.064,270.693,283.631,3.397,6.168,22.769,27.830,27.733,72.401,53.448,227.386,250.096,44.644,38.435,164.310,180.317,278.934,10.400,12.400,24.800,30.000,28.500,72.700,55.000,
2021/03/29 13:05:58,3007.556,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,293.157,295.412,234.744,241.086,173.126,164.958,147.328,36.942,53.675,58.376,47.880,50.716,56.415,56.433,51.354,51.566,51.209,66.556,71.951,67.047,72.224,82.560,74.309,67.575,72.824,79.683,84.192,89.609,89.657,87.168,87.112,59.818,60.088,51.073,50.997,19.742,28.243,29.503,37.536,28.405,24.317,72.105,36.066,58.021,44.477,42.607,30.532,38.616,25.711,26.483,15.392,-0.002,-0.013,-0.104,0.037,-0.086,-0.053,-0.064,270.725,283.626,3.397,6.168,22.769,27.830,27.733,72.401,53.448,227.386,250.096,44.644,38.435,164.310,180.317,278.934,10.400,12.400,24.800,30.000,28.500,72.700,55.000,
2021/03/29 13:05:59,3007.680,0.000,0.364,0.000,5.066,16.325,325.210,138.174,137.834,293.157,295.412,234.979,241.086,173.126,164.958,147.076,36.942,53.675,58.376,47.836,50.740,56.354,56.463,51.278,51.566,51.270,66.556,71.951,67.047,72.224,82.584,74.233,67.599,72.824,79.707,84.192,89.609,89.716,87.168,87.112,59.818,60.088,51.006,50.997,18.013,26.057,30.177,37.172,28.496,24.590,72.105,36.157,58.203,44.386,42.698,30.441,38.616,25.711,26.756,15.483,0.004,-0.017,-0.102,0.025,-0.084,-0.056,-0.064,270.732,283.631,8.287,11.476,23.214,28.690,26.580,71.703,52.888,250.253,280.037,42.556,38.348,163.611,180.559,279.249,11.800,14.200,25.200,30.600,27.300,71.900,54.600,
2021/03/29 13:06:00,3007.894,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,293.157,295.648,234.744,241.086,173.126,164.958,147.328,36.942,53.742,58.354,47.880,50.740,56.354,56.433,51.278,51.490,51.187,66.556,71.929,67.047,72.202,82.584,74.233,67.599,72.824,79.707,84.118,89.545,89.635,87.168,87.091,59.818,60.066,51.073,50.975,19.105,22.868,29.213,36.170,28.860,24.408,72.014,35.792,58.385,44.477,42.790,30.441,38.707,25.711,26.483,15.483,-0.007,-0.027,-0.120,0.015,-0.091,-0.065,-0.064,270.745,283.572,8.287,11.476,23.214,28.690,26.580,71.703,52.888,250.253,280.037,42.556,38.348,163.611,180.559,279.249,11.800,14.200,25.200,30.600,27.300,71.900,54.600,
2021/03/29 13:06:01,3007.708,0.000,0.364,0.000,5.066,16.299,325.210,138.174,137.834,293.157,295.648,234.744,241.086,173.126,164.958,147.328,36.942,53.675,58.315,47.810,50.716,56.354,56.463,51.278,51.566,51.209,66.490,71.891,67.047,72.224,82.560,74.233,67.575,72.763,79.683,84.118,89.609,89.716,87.168,87.053,59.818,60.088,51.073,50.936,16.103,22.868,27.863,35.168,28.223,24.499,72.287,35.792,58.476,44.659,42.790,30.623,38.525,25.711,26.665,15.483,-0.003,-0.001,-0.105,0.036,-0.068,-0.030,-0.064,270.706,283.631,8.287,11.476,23.214,28.690,26.580,71.703,52.888,250.253,280.037,42.556,38.348,163.611,180.559,279.249,11.800,14.200,25.200,30.600,27.300,71.900,54.600,
2021/03/29 13:06:02,3007.697,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,293.157,295.648,234.979,241.086,173.377,164.958,147.328,36.942,53.742,58.376,47.880,50.740,56.354,56.463,51.278,51.566,51.209,66.556,71.891,67.047,72.224,82.584,74.233,67.599,72.824,79.707,84.118,89.609,89.657,87.168,87.112,59.818,60.088,51.006,50.936,17.831,22.686,29.117,36.352,28.496,24.954,72.378,35.792,58.658,44.568,42.790,30.715,38.707,25.802,26.665,15.574,-0.001,-0.002,-0.094,0.026,-0.080,-0.038,-0.064,270.732,283.572,8.287,11.476,23.214,28.690,26.580,71.703,52.888,250.253,280.037,42.556,38.348,163.611,180.559,279.249,11.800,14.200,25.200,30.600,27.300,71.900,54.600,
2021/03/29 13:06:03,3007.737,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,293.157,295.648,234.979,241.086,173.377,164.958,147.328,36.942,53.766,58.376,47.810,50.740,56.354,56.463,51.278,51.566,51.209,66.580,71.891,67.071,72.224,82.584,74.233,67.599,72.763,79.707,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.936,16.376,21.410,29.310,35.714,28.769,24.772,72.469,35.701,58.385,44.477,42.790,30.623,38.707,25.802,26.574,15.483,-0.004,-0.014,-0.101,0.012,-0.086,-0.051,-0.064,270.732,283.572,6.586,6.720,19.085,29.027,26.673,72.712,53.267,239.931,306.529,38.191,35.607,168.100,181.024,279.073,13.200,11.200,21.400,31.000,27.300,73.100,55.000,
2021/03/29 13:06:04,3007.719,0.000,0.364,0.000,5.103,16.325,325.210,138.174,138.086,293.157,295.648,234.744,241.086,173.377,165.209,147.328,37.012,53.675,58.376,47.810,50.783,56.354,56.463,51.278,51.566,51.270,66.556,71.951,67.047,72.285,82.625,74.233,67.641,72.824,79.683,84.192,89.609,89.716,87.168,87.112,59.818,60.164,51.073,50.997,17.649,21.319,28.828,36.261,28.405,24.863,72.287,35.883,58.385,44.568,42.972,30.623,38.616,25.711,26.665,15.483,0.001,0.005,-0.093,0.028,-0.057,-0.038,-0.064,270.751,283.631,6.586,6.720,19.085,29.027,26.673,72.712,53.267,239.931,306.529,38.191,35.607,168.100,181.024,279.073,13.200,11.200,21.400,31.000,27.300,73.100,55.000,
2021/03/29 13:06:05,3007.646,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.812,293.157,295.627,234.979,241.300,173.377,164.936,147.328,36.917,53.700,58.315,47.810,50.740,56.354,56.463,51.278,51.490,51.209,66.580,71.891,67.071,72.224,82.584,74.233,67.599,72.824,79.707,84.192,89.633,89.657,87.192,87.053,59.843,60.027,51.030,50.936,16.921,23.233,30.467,35.897,28.314,24.772,72.378,35.792,58.294,44.295,42.881,30.623,38.707,25.711,26.756,15.483,-0.017,-0.022,-0.114,0.014,-0.089,-0.058,-0.064,270.784,283.631,6.586,6.720,19.085,29.027,26.673,72.712,53.267,239.931,306.529,38.191,35.607,168.100,181.024,279.073,13.200,11.200,21.400,31.000,27.300,73.100,55.000,
2021/03/29 13:06:06,3007.646,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,293.157,295.648,234.979,241.321,173.377,164.958,147.328,36.942,53.742,58.354,47.810,50.716,56.278,56.433,51.278,51.566,51.187,66.556,71.869,67.047,72.202,82.625,74.233,67.641,72.824,79.683,84.192,89.609,89.635,87.168,87.032,59.818,60.005,51.073,50.914,16.376,20.499,29.406,34.985,28.132,24.044,72.196,35.975,58.567,44.568,42.881,30.532,38.616,25.711,26.665,15.574,-0.002,-0.008,-0.103,0.026,-0.090,-0.056,-0.064,270.758,283.572,6.586,6.720,19.085,29.027,26.673,72.712,53.267,239.931,306.529,38.191,35.607,168.100,181.024,279.073,13.200,11.200,21.400,31.000,27.300,73.100,55.000,
2021/03/29 13:06:07,3007.872,0.000,0.364,0.000,5.066,16.299,325.210,138.174,137.834,293.157,295.648,234.979,241.321,173.377,164.958,147.328,36.942,53.742,58.354,47.810,50.716,56.278,56.433,51.278,51.566,51.187,66.556,71.869,67.047,72.202,82.625,74.233,67.641,72.824,79.683,84.192,89.609,89.635,87.168,87.032,59.818,60.005,51.073,50.914,16.376,20.499,29.406,34.985,28.132,24.044,72.196,35.975,58.567,44.568,42.881,30.532,38.616,25.711,26.665,15.574,-0.002,-0.008,-0.103,0.026,-0.090,-0.056,-0.064,270.745,283.636,6.586,6.720,19.085,29.027,26.673,72.712,53.267,239.931,306.529,38.191,35.607,168.100,181.024,279.073,13.200,11.200,21.400,31.000,27.300,73.100,55.000,
2021/03/29 13:06:08,3007.860,0.000,0.364,0.000,5.103,16.299,325.210,138.174,137.834,293.157,295.648,234.979,241.321,173.377,164.958,147.328,36.942,53.742,58.354,47.810,50.716,56.278,56.433,51.278,51.566,51.187,66.556,71.869,67.047,72.202,82.625,74.233,67.641,72.824,79.683,84.192,89.609,89.635,87.168,87.032,59.818,60.005,51.073,50.914,16.376,20.499,29.406,34.985,28.132,24.044,72.196,35.975,58.567,44.568,42.881,30.532,38.616,25.711,26.665,15.574,-0.002,-0.008,-0.103,0.026,-0.090,-0.056,-0.064,270.732,283.631,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:09,3007.759,0.000,0.364,0.000,5.103,16.325,325.210,138.174,137.834,293.157,295.648,234.979,241.321,173.377,165.209,147.328,36.942,53.766,58.354,47.810,50.807,56.278,56.463,51.278,51.566,51.187,66.580,71.869,67.071,72.202,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.694,87.192,87.091,59.843,60.066,51.097,50.914,16.830,23.324,29.117,36.899,28.405,24.772,72.560,36.157,58.385,44.295,42.698,30.259,38.616,25.711,26.665,15.483,-0.002,0.002,-0.099,0.033,-0.072,-0.035,-0.064,270.745,283.631,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:10,3007.691,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.157,295.648,234.744,241.321,173.377,164.958,147.328,36.942,53.700,58.376,47.810,50.783,56.278,56.463,51.278,51.566,51.270,66.580,71.891,67.071,72.224,82.625,74.233,67.575,72.824,79.683,84.118,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.936,18.559,23.506,28.249,37.628,28.041,24.499,72.560,35.792,58.385,44.477,42.790,30.441,38.707,25.711,26.756,15.665,-0.006,-0.015,-0.105,0.013,-0.088,-0.057,-0.064,270.719,283.695,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:11,3007.691,0.000,0.364,0.000,5.103,16.325,325.210,138.174,138.086,293.392,295.648,234.979,241.321,173.377,165.209,147.328,36.942,53.742,58.376,47.810,50.807,56.278,56.463,51.278,51.490,51.270,66.556,71.951,67.047,72.285,82.648,74.233,67.599,72.763,79.707,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,15.193,20.773,30.177,35.532,28.496,24.681,72.287,35.883,58.476,44.295,42.790,30.441,38.707,25.802,26.665,15.574,-0.001,-0.007,-0.100,0.026,-0.076,-0.046,-0.064,270.719,283.695,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:12,3007.652,0.000,0.364,0.000,5.103,16.325,325.210,138.174,138.086,293.392,295.648,235.214,241.321,173.377,164.958,147.328,37.012,53.766,58.376,47.810,50.807,56.278,56.463,51.278,51.566,51.209,66.580,71.891,67.071,72.224,82.648,74.233,67.665,72.824,79.707,84.118,89.633,89.657,87.192,87.053,59.909,60.088,51.097,50.936,15.739,24.508,29.503,36.261,28.860,24.681,72.014,36.157,58.476,44.568,42.881,30.350,38.616,25.711,26.665,15.483,-0.023,-0.023,-0.118,0.001,-0.088,-0.051,-0.064,270.712,283.631,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:13,3007.596,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,295.648,234.979,241.321,173.377,165.209,147.328,36.942,53.766,58.376,47.810,50.783,56.278,56.463,51.278,51.566,51.270,66.580,71.891,67.137,72.224,82.690,74.233,67.575,72.763,79.748,84.118,89.633,89.657,87.192,87.053,59.909,60.088,51.097,50.936,18.741,25.692,29.695,36.808,28.587,24.590,72.287,36.066,58.658,44.477,42.972,30.532,38.616,25.802,26.574,15.483,0.001,0.003,-0.103,0.038,-0.080,-0.046,-0.064,270.680,283.636,5.657,11.771,21.746,27.527,24.742,71.823,53.480,188.130,279.782,30.693,35.538,166.919,181.436,279.145,9.700,14.500,24.100,29.100,25.400,72.100,55.200,
2021/03/29 13:06:14,3007.596,0.000,0.364,0.000,5.066,16.299,325.210,138.425,138.086,293.392,295.648,234.979,241.321,173.629,165.209,147.328,36.942,53.742,58.452,47.810,50.807,56.256,56.463,51.256,51.544,51.270,66.556,71.951,67.113,72.285,82.648,74.211,67.599,72.741,79.772,84.096,89.609,89.716,87.168,87.112,59.885,60.164,51.073,50.997,17.103,22.139,29.888,36.261,28.678,24.590,72.105,36.066,58.658,44.568,42.881,30.350,38.616,25.711,26.574,15.574,0.004,-0.016,-0.103,0.026,-0.083,-0.060,-0.064,270.680,283.636,6.438,7.211,22.421,33.013,26.666,71.703,53.480,223.112,289.440,43.735,30.994,162.992,180.559,279.145,11.000,14.200,24.800,34.700,27.300,72.000,55.100,
2021/03/29 13:06:15,3007.765,0.000,0.364,0.000,5.103,16.325,325.210,138.425,137.834,293.392,295.648,234.979,241.321,173.377,165.209,147.328,36.942,53.675,58.452,47.810,50.740,56.354,56.463,51.278,51.566,51.270,66.556,71.951,67.047,72.285,82.648,74.233,67.599,72.824,79.707,84.118,89.609,89.716,87.168,87.112,59.818,60.164,51.073,50.997,18.923,26.421,29.503,37.445,28.496,24.590,72.196,36.248,58.294,44.295,42.790,30.441,38.616,25.711,26.665,15.483,-0.002,-0.026,-0.113,0.021,-0.090,-0.057,-0.064,270.660,283.572,6.438,7.211,22.421,33.013,26.666,71.703,53.480,223.112,289.440,43.735,30.994,162.992,180.559,279.145,11.000,14.200,24.800,34.700,27.300,72.000,55.100,
2021/03/29 13:06:16,3007.641,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.157,295.648,234.979,241.321,173.377,165.209,147.328,37.012,53.766,58.376,47.810,50.740,56.354,56.387,51.278,51.566,51.270,66.580,71.891,67.071,72.224,82.648,74.233,67.665,72.824,79.772,84.118,89.633,89.716,87.192,87.112,59.909,60.164,51.097,50.936,17.012,25.055,30.081,36.261,28.496,24.590,72.469,36.430,58.385,44.295,42.972,30.532,38.707,25.711,26.847,15.574,0.005,0.014,-0.099,0.040,-0.054,-0.027,-0.064,270.641,283.572,6.438,7.211,22.421,33.013,26.666,71.703,53.480,223.112,289.440,43.735,30.994,162.992,180.559,279.145,11.000,14.200,24.800,34.700,27.300,72.000,55.100,
2021/03/29 13:06:17,3007.460,0.000,0.364,0.000,5.103,16.299,325.210,138.425,138.064,293.157,295.862,234.979,241.300,173.377,165.188,147.328,36.917,53.766,58.354,47.810,50.740,56.278,56.387,51.278,51.566,51.187,66.580,71.869,67.071,72.202,82.648,74.233,67.599,72.763,79.772,84.118,89.633,89.635,87.192,87.091,59.909,60.066,51.097,50.914,17.103,23.870,29.117,35.168,28.496,24.681,72.378,36.248,58.476,44.203,42.698,30.532,38.616,25.711,26.756,15.574,-0.007,-0.001,-0.101,0.021,-0.078,-0.044,-0.064,270.627,283.636,6.438,7.211,22.421,33.013,26.666,71.703,53.480,223.112,289.440,43.735,30.994,162.992,180.559,279.145,11.000,14.200,24.800,34.700,27.300,72.000,55.100,
2021/03/29 13:06:18,3007.539,0.000,0.364,0.000,5.103,16.299,325.210,138.425,138.086,293.157,295.883,234.979,241.321,173.629,165.209,147.328,37.012,53.766,58.354,47.810,50.716,56.354,56.387,51.354,51.566,51.187,66.580,71.869,67.071,72.202,82.625,74.233,67.575,72.824,79.683,84.118,89.633,89.635,87.192,87.091,59.843,60.066,51.097,50.914,16.467,25.055,29.888,36.716,28.496,24.863,72.469,36.248,58.567,44.386,42.698,30.532,38.707,25.711,26.756,15.483,-0.002,-0.001,-0.099,0.015,-0.078,-0.047,-0.064,270.601,283.636,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:19,3007.539,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,234.979,241.321,173.629,165.209,147.328,37.012,53.742,58.354,47.810,50.740,56.332,56.387,51.256,51.544,51.248,66.556,71.869,67.047,72.202,82.648,74.211,67.599,72.741,79.707,84.096,89.609,89.635,87.168,87.091,59.885,60.141,51.073,50.914,18.377,20.864,30.177,35.441,28.769,24.226,71.923,36.157,58.567,44.295,42.790,30.532,38.616,25.802,26.574,15.392,-0.002,-0.004,-0.097,0.026,-0.069,-0.036,-0.064,270.601,283.636,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:20,3007.427,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.321,173.629,165.209,147.328,36.942,53.766,58.354,47.810,50.740,56.278,56.387,51.354,51.490,51.187,66.580,71.869,67.071,72.202,82.648,74.233,67.599,72.763,79.707,84.118,89.633,89.635,87.192,87.091,59.843,60.066,51.097,50.914,18.832,25.146,29.792,35.623,28.678,25.137,72.378,36.248,58.567,44.477,42.698,30.441,38.616,25.802,26.665,15.483,-0.001,-0.003,-0.099,0.022,-0.078,-0.038,-0.064,270.562,283.577,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:21,3007.427,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,295.883,234.979,241.321,173.629,165.209,147.328,37.012,53.766,58.452,47.810,50.716,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.690,74.233,67.575,72.824,79.748,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,50.936,17.831,22.048,29.117,36.079,28.678,25.046,72.378,36.066,58.567,44.386,42.972,30.532,38.616,25.802,26.665,15.483,-0.005,-0.017,-0.109,0.020,-0.096,-0.063,-0.064,270.562,283.577,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:22,3007.415,0.000,0.364,0.000,5.066,16.325,325.191,138.676,138.086,293.392,295.883,234.979,241.556,173.629,165.209,147.306,36.942,53.766,58.376,47.810,50.740,56.354,56.387,51.278,51.490,51.209,66.514,71.891,67.071,72.224,82.713,74.233,67.599,72.824,79.772,84.192,89.633,89.657,87.192,87.112,59.909,60.088,51.097,50.936,17.467,25.692,29.695,36.990,28.132,24.590,72.378,36.248,58.567,44.568,42.698,30.441,38.616,25.711,26.574,15.483,0.005,-0.018,-0.105,0.025,-0.084,-0.047,-0.064,270.562,283.577,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:23,3007.601,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,234.979,241.321,173.629,165.209,147.328,36.942,53.766,58.376,47.810,50.740,56.354,56.387,51.278,51.490,51.209,66.580,71.891,67.071,72.224,82.713,74.233,67.599,72.763,79.707,84.118,89.633,89.657,87.192,87.053,59.843,60.088,51.097,50.936,18.104,22.959,29.695,35.988,28.132,24.772,72.469,36.157,58.567,44.386,42.698,30.441,38.616,25.802,26.574,15.483,0.003,-0.006,-0.108,0.024,-0.066,-0.049,-0.064,270.549,283.636,3.981,7.424,21.271,29.435,26.586,72.410,52.805,191.592,265.365,38.702,35.040,166.957,180.950,279.373,14.500,16.800,24.200,31.900,27.300,72.700,54.400,
2021/03/29 13:06:24,3007.590,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.629,165.209,147.328,37.012,53.766,58.376,47.880,50.807,56.354,56.387,51.278,51.566,51.209,66.580,71.891,67.137,72.224,82.713,74.233,67.599,72.824,79.772,84.118,89.633,89.657,87.192,87.112,59.843,60.088,51.097,50.936,18.923,23.688,30.081,36.079,28.587,24.590,72.651,35.701,58.749,44.477,43.063,30.532,38.616,25.711,26.574,15.483,-0.001,0.005,-0.100,0.032,-0.072,-0.024,-0.064,270.562,283.577,6.546,6.341,20.207,29.771,27.528,72.108,53.101,214.418,307.954,40.786,35.292,165.913,180.874,279.320,12.200,16.100,22.800,31.800,28.100,72.400,54.900,
2021/03/29 13:06:25,3007.601,0.000,0.364,0.000,5.103,16.325,325.210,138.174,138.086,293.392,295.883,234.979,241.556,173.629,165.209,147.328,36.942,53.766,58.376,47.810,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.891,67.071,72.224,82.713,74.233,67.599,72.824,79.707,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.997,17.922,23.050,29.695,36.625,27.950,24.135,72.560,36.066,58.476,44.295,42.972,30.532,38.525,25.711,26.574,15.483,0.005,0.006,-0.089,0.028,-0.074,-0.034,-0.064,270.575,283.636,6.546,6.341,20.207,29.771,27.528,72.108,53.101,214.418,307.954,40.786,35.292,165.913,180.874,279.320,12.200,16.100,22.800,31.800,28.100,72.400,54.900,
2021/03/29 13:06:26,3007.646,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,234.979,241.321,173.629,165.209,147.328,37.012,53.742,58.452,47.810,50.716,56.354,56.387,51.278,51.566,51.270,66.556,71.951,67.047,72.224,82.690,74.233,67.575,72.824,79.748,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,17.922,22.686,28.635,35.897,28.132,24.408,72.742,36.248,58.385,44.112,42.881,30.623,38.525,25.711,26.574,15.483,-0.004,-0.009,-0.101,0.016,-0.084,-0.048,-0.064,270.575,283.572,6.546,6.341,20.207,29.771,27.528,72.108,53.101,214.418,307.954,40.786,35.292,165.913,180.874,279.320,12.200,16.100,22.800,31.800,28.100,72.400,54.900,
2021/03/29 13:06:27,3007.539,0.000,0.364,0.000,5.103,16.325,325.438,138.425,138.086,293.392,295.883,235.214,241.556,173.629,165.461,147.579,37.012,53.766,58.354,47.810,50.807,56.354,56.387,51.354,51.566,51.248,66.580,71.869,67.071,72.202,82.713,74.309,67.599,72.824,79.772,84.192,89.633,89.635,87.192,87.091,59.843,60.066,51.097,50.914,18.013,22.959,29.020,36.170,28.496,24.044,72.560,36.157,58.658,44.295,42.972,30.623,38.525,25.711,26.665,15.574,0.002,0.004,-0.101,0.040,-0.079,-0.044,-0.064,270.601,283.636,6.546,6.341,20.207,29.771,27.528,72.108,53.101,214.418,307.954,40.786,35.292,165.913,180.874,279.320,12.200,16.100,22.800,31.800,28.100,72.400,54.900,
2021/03/29 13:06:28,3007.539,0.000,0.364,0.000,5.103,16.325,325.438,138.425,138.086,293.392,295.883,235.214,241.556,173.629,165.461,147.579,37.012,53.766,58.354,47.810,50.807,56.354,56.387,51.354,51.566,51.248,66.580,71.869,67.071,72.202,82.713,74.309,67.599,72.824,79.772,84.192,89.633,89.635,87.192,87.091,59.843,60.066,51.097,50.914,18.013,22.959,29.020,36.170,28.496,24.044,72.560,36.157,58.658,44.295,42.972,30.623,38.525,25.711,26.665,15.574,0.002,0.004,-0.101,0.040,-0.079,-0.044,-0.064,270.601,283.636,6.546,6.341,20.207,29.771,27.528,72.108,53.101,214.418,307.954,40.786,35.292,165.913,180.874,279.320,12.200,16.100,22.800,31.800,28.100,72.400,54.900,
2021/03/29 13:06:29,3007.686,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.579,37.012,53.742,58.452,47.810,50.783,56.354,56.387,51.354,51.566,51.270,66.556,71.951,67.047,72.224,82.754,74.233,67.575,72.763,79.683,84.192,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,17.194,22.959,30.177,36.716,28.223,24.226,72.651,36.066,58.385,44.203,43.063,30.715,38.525,25.711,26.665,15.483,-0.005,-0.028,-0.112,0.019,-0.090,-0.071,-0.064,270.641,283.631,4.130,5.391,21.355,23.940,26.717,72.428,53.448,276.953,310.486,44.621,36.678,164.143,181.582,278.934,14.400,13.500,24.200,26.300,27.200,72.700,55.100,
2021/03/29 13:06:30,3007.765,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.328,36.942,53.742,58.376,47.810,50.740,56.354,56.387,51.278,51.566,51.270,66.556,71.951,67.047,72.224,82.713,74.233,67.599,72.763,79.772,84.192,89.609,89.716,87.103,87.112,59.818,60.088,51.073,50.997,18.286,28.335,29.406,36.534,28.678,24.408,72.833,36.430,58.385,44.112,43.154,30.623,38.525,25.711,26.574,15.574,-0.005,-0.028,-0.117,0.017,-0.092,-0.061,-0.064,270.588,283.631,4.130,5.391,21.355,23.940,26.717,72.428,53.448,276.953,310.486,44.621,36.678,164.143,181.582,278.934,14.400,13.500,24.200,26.300,27.200,72.700,55.100,
2021/03/29 13:06:31,3007.697,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.556,173.629,165.461,147.579,36.942,53.766,58.376,47.880,50.740,56.278,56.387,51.278,51.566,51.270,66.580,71.951,67.071,72.224,82.713,74.233,67.599,72.763,79.772,84.192,89.633,89.657,87.192,87.112,59.843,60.088,51.097,50.997,16.830,21.866,28.442,36.079,28.587,23.953,72.833,35.883,58.385,44.295,42.972,30.715,38.525,25.711,26.665,15.574,-0.008,-0.017,-0.112,0.024,-0.075,-0.051,-0.064,270.627,283.513,4.130,5.391,21.355,23.940,26.717,72.428,53.448,276.953,310.486,44.621,36.678,164.143,181.582,278.934,14.400,13.500,24.200,26.300,27.200,72.700,55.100,
2021/03/29 13:06:32,3007.731,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.328,37.012,53.742,58.376,47.810,50.783,56.278,56.387,51.278,51.566,51.209,66.556,71.891,67.047,72.224,82.690,74.233,67.575,72.763,79.748,84.118,89.609,89.716,87.168,87.112,59.818,60.088,51.073,50.997,17.012,21.228,29.695,35.988,28.769,24.317,72.742,35.975,58.567,44.203,43.427,30.715,38.707,25.711,26.938,15.574,-0.006,-0.002,-0.103,0.021,-0.079,-0.045,-0.064,270.641,283.572,4.130,5.391,21.355,23.940,26.717,72.428,53.448,276.953,310.486,44.621,36.678,164.143,181.582,278.934,14.400,13.500,24.200,26.300,27.200,72.700,55.100,
2021/03/29 13:06:33,3007.737,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.579,37.012,53.742,58.354,47.810,50.807,56.354,56.387,51.354,51.566,51.248,66.490,71.869,67.047,72.202,82.713,74.233,67.599,72.824,79.772,84.192,89.609,89.635,87.103,87.032,59.885,60.066,51.006,50.914,18.377,24.690,31.142,37.992,28.132,25.137,72.651,36.248,58.385,44.112,43.245,30.715,38.434,25.711,26.665,15.574,-0.008,-0.016,-0.106,0.009,-0.088,-0.058,-0.064,270.654,283.572,6.604,10.204,21.734,28.880,26.636,72.410,53.137,212.005,271.685,42.203,36.552,164.764,180.950,278.877,12.800,14.700,24.200,30.700,27.300,72.700,54.800,
2021/03/29 13:06:34,3007.737,0.000,0.364,0.000,5.103,16.325,325.191,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.557,37.012,53.766,58.452,47.810,50.716,56.354,56.463,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.625,74.309,67.575,72.824,79.748,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,17.376,24.235,29.599,36.625,28.132,24.772,72.651,36.248,58.112,43.930,43.063,30.532,38.525,25.711,26.574,15.483,-0.005,0.002,-0.100,0.023,-0.064,-0.049,-0.064,270.654,283.572,6.604,10.204,21.734,28.880,26.636,72.410,53.137,212.005,271.685,42.203,36.552,164.764,180.950,278.877,12.800,14.700,24.200,30.700,27.300,72.700,54.800,
2021/03/29 13:06:35,3007.719,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.556,173.880,165.461,147.579,37.012,53.742,58.452,47.810,50.807,56.278,56.387,51.354,51.566,51.270,66.556,71.891,67.047,72.224,82.648,74.233,67.599,72.824,79.772,84.118,89.609,89.716,87.103,87.112,59.818,60.088,51.073,50.997,17.012,22.139,28.442,35.714,28.587,24.226,72.742,36.248,58.203,43.930,43.154,30.715,38.434,25.711,26.574,15.392,-0.017,-0.017,-0.113,0.007,-0.084,-0.051,-0.064,270.667,283.572,6.604,10.204,21.734,28.880,26.636,72.410,53.137,212.005,271.685,42.203,36.552,164.764,180.950,278.877,12.800,14.700,24.200,30.700,27.300,72.700,54.800,
2021/03/29 13:06:36,3007.781,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.791,173.880,165.461,147.579,37.012,53.742,58.376,47.880,50.783,56.278,56.463,51.354,51.566,51.270,66.556,71.891,67.047,72.224,82.625,74.233,67.575,72.824,79.748,84.192,89.609,89.716,87.168,87.112,59.818,60.088,51.073,50.997,17.012,22.139,29.020,35.988,28.587,24.408,72.924,36.066,58.476,44.112,43.154,30.715,38.525,25.711,26.574,15.483,0.003,-0.008,-0.101,0.035,-0.088,-0.049,-0.064,270.667,283.572,6.604,10.204,21.734,28.880,26.636,72.410,53.137,212.005,271.685,42.203,36.552,164.764,180.950,278.877,12.800,14.700,24.200,30.700,27.300,72.700,54.800,
2021/03/29 13:06:37,3007.922,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.791,173.880,165.461,147.579,37.012,53.742,58.376,47.810,50.807,56.278,56.387,51.354,51.566,51.270,66.556,71.951,67.047,72.224,82.648,74.233,67.599,72.824,79.772,84.118,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,18.468,23.961,28.442,35.441,28.314,24.408,73.015,36.066,58.749,44.295,43.336,30.806,38.616,25.711,26.847,15.483,0.005,-0.029,-0.105,0.026,-0.091,-0.057,-0.064,270.667,283.577,6.604,10.204,21.734,28.880,26.636,72.410,53.137,212.005,271.685,42.203,36.552,164.764,180.950,278.877,12.800,14.700,24.200,30.700,27.300,72.700,54.800,
2021/03/29 13:06:38,3007.928,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,295.883,235.214,241.556,173.880,165.461,147.579,37.012,53.742,58.452,47.810,50.783,56.278,56.387,51.354,51.566,51.270,66.556,71.951,67.047,72.224,82.625,74.233,67.575,72.763,79.748,84.118,89.609,89.716,87.168,87.112,59.818,60.088,51.073,50.997,17.922,26.148,30.467,36.443,28.496,24.863,72.651,36.066,58.931,44.386,43.245,30.715,38.525,25.711,26.665,15.483,-0.009,-0.043,-0.124,0.012,-0.101,-0.069,-0.064,270.693,283.577,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:39,3007.928,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.627,296.118,235.214,241.791,173.880,165.461,147.579,37.012,53.766,58.376,47.905,50.783,56.278,56.463,51.354,51.566,51.270,66.580,71.891,67.071,72.224,82.625,74.233,67.575,72.824,79.748,84.118,89.633,89.657,87.192,87.112,59.843,60.088,51.097,50.997,17.740,22.230,29.020,35.897,28.496,24.226,73.015,36.066,58.749,44.112,43.336,30.623,38.616,25.802,26.756,15.483,-0.002,0.003,-0.098,0.037,-0.069,-0.025,-0.064,270.693,283.577,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:40,3007.883,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.627,296.118,235.214,241.791,174.132,165.461,147.579,37.012,53.766,58.452,47.880,50.783,56.278,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.625,74.233,67.575,72.824,79.748,84.118,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,17.558,26.148,29.406,37.172,28.314,24.590,72.833,36.066,58.931,44.203,43.336,30.806,38.434,25.711,26.665,15.483,-0.002,0.001,-0.093,0.025,-0.078,-0.039,-0.064,270.693,283.572,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:41,3007.799,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.791,173.880,165.461,147.579,37.012,53.742,58.452,47.810,50.807,56.278,56.387,51.354,51.566,51.270,66.556,71.951,67.047,72.224,82.713,74.233,67.599,72.824,79.772,84.192,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.997,16.194,23.506,29.406,36.170,28.496,24.772,73.106,35.883,58.749,44.295,43.245,30.623,38.525,25.802,26.665,15.483,0.003,-0.004,-0.094,0.021,-0.083,-0.039,-0.064,270.719,283.577,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:42,3007.742,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.791,173.880,165.713,147.579,37.012,53.742,58.376,47.836,50.807,56.278,56.387,51.354,51.566,51.270,66.556,71.951,67.047,72.224,82.648,74.233,67.599,72.763,79.772,84.192,89.609,89.657,87.168,87.112,59.885,60.088,51.073,50.997,17.103,23.688,28.828,37.081,28.769,24.499,73.015,35.792,58.840,44.386,43.154,30.806,38.525,25.802,26.756,15.483,-0.014,-0.008,-0.108,0.014,-0.077,-0.035,-0.064,270.706,283.636,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:43,3007.708,0.000,0.364,0.000,5.103,16.325,325.230,138.425,138.086,293.392,296.118,235.214,241.791,173.880,165.713,147.601,37.012,53.766,58.376,47.810,50.807,56.278,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.224,82.713,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.127,87.112,59.909,60.088,51.097,50.936,16.739,23.506,29.503,36.079,28.587,24.044,72.833,35.792,58.840,44.386,43.245,30.715,38.525,25.802,26.847,15.665,0.002,0.002,-0.100,0.043,-0.081,-0.043,-0.064,270.719,283.518,5.731,10.402,21.755,28.678,26.340,71.934,53.463,209.249,271.102,39.030,33.912,165.489,181.753,279.691,11.900,14.800,24.700,30.700,27.100,72.100,55.100,
2021/03/29 13:06:44,3007.748,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.392,296.118,235.214,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.891,67.071,72.224,82.713,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.127,87.112,59.909,60.088,51.097,50.936,16.103,23.688,29.020,35.623,28.587,24.499,72.651,35.975,58.567,44.203,43.154,30.623,38.434,25.802,26.756,15.483,0.003,-0.013,-0.103,0.026,-0.083,-0.061,-0.064,270.693,283.518,10.404,10.107,21.537,27.670,25.272,72.825,53.595,252.088,297.072,39.158,40.309,165.799,181.495,279.234,16.100,24.300,24.000,30.700,26.000,73.000,55.300,
2021/03/29 13:06:45,3007.855,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.337,293.392,296.118,235.214,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.905,50.807,56.278,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.843,60.164,51.097,50.997,18.741,23.233,28.828,37.445,28.405,24.954,73.015,35.883,58.567,44.295,43.427,30.623,38.616,25.802,26.847,15.574,0.007,-0.017,-0.105,0.031,-0.083,-0.046,-0.064,270.719,283.572,10.404,10.107,21.537,27.670,25.272,72.825,53.595,252.088,297.072,39.158,40.309,165.799,181.495,279.234,16.100,24.300,24.000,30.700,26.000,73.000,55.300,
2021/03/29 13:06:46,3007.821,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.086,293.627,296.118,235.449,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.224,82.648,74.309,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.997,18.468,23.324,30.563,36.899,28.223,24.408,72.924,36.157,58.476,44.295,43.154,30.532,38.525,25.711,26.665,15.483,-0.006,-0.008,-0.113,0.026,-0.068,-0.047,-0.064,270.667,283.636,10.404,10.107,21.537,27.670,25.272,72.825,53.595,252.088,297.072,39.158,40.309,165.799,181.495,279.234,16.100,24.300,24.000,30.700,26.000,73.000,55.300,
2021/03/29 13:06:47,3007.759,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.118,235.214,241.791,174.132,165.713,147.579,37.012,53.742,58.452,47.880,50.807,56.354,56.463,51.354,51.627,51.270,66.556,71.891,67.047,72.224,82.713,74.233,67.599,72.824,79.772,84.192,89.609,89.716,87.168,87.112,59.885,60.088,51.073,50.936,16.648,23.779,29.406,35.623,28.314,24.590,73.015,36.430,58.385,44.203,43.245,30.715,38.434,25.711,26.665,15.574,0.004,0.008,-0.090,0.033,-0.074,-0.028,-0.064,270.627,283.577,10.404,10.107,21.537,27.670,25.272,72.825,53.595,252.088,297.072,39.158,40.309,165.799,181.495,279.234,16.100,24.300,24.000,30.700,26.000,73.000,55.300,
2021/03/29 13:06:48,3007.731,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.392,296.118,235.214,241.791,174.132,165.713,147.579,37.012,53.766,58.429,47.810,50.807,56.354,56.387,51.354,51.566,51.248,66.580,71.929,67.071,72.202,82.713,74.309,67.599,72.824,79.772,84.192,89.633,89.694,87.192,87.091,59.843,60.066,51.097,50.975,17.740,23.870,29.117,36.170,28.405,24.499,72.833,36.248,58.476,44.112,43.154,30.350,38.616,25.620,26.665,15.483,0.001,-0.016,-0.100,0.017,-0.088,-0.050,-0.064,270.667,283.518,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:49,3007.691,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.353,235.214,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.713,74.233,67.599,72.763,79.772,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,50.997,17.831,25.146,29.406,36.716,28.769,24.408,72.924,36.612,58.658,43.930,42.972,30.350,38.525,25.711,26.665,15.483,-0.008,-0.009,-0.103,0.019,-0.072,-0.054,-0.064,270.654,283.577,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:50,3007.691,0.000,0.364,0.000,5.103,16.325,325.230,138.425,138.086,293.627,296.118,235.449,241.791,174.132,165.713,147.601,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.224,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.997,17.194,23.233,28.153,36.352,28.314,23.588,73.197,36.612,58.749,44.021,42.972,30.350,38.525,25.620,26.574,15.483,-0.008,-0.006,-0.104,0.016,-0.076,-0.039,-0.064,270.654,283.577,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:51,3007.714,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.118,235.214,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.285,82.713,74.309,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.843,60.164,51.097,50.997,17.285,21.593,29.599,36.625,27.495,23.679,73.015,36.339,58.749,44.021,43.154,30.350,38.525,25.620,26.665,15.483,0.006,-0.006,-0.093,0.039,-0.081,-0.046,-0.064,270.667,283.577,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:52,3007.714,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.118,235.449,241.791,174.132,165.713,147.579,37.012,53.766,58.429,47.880,50.807,56.278,56.387,51.354,51.627,51.248,66.580,71.929,67.071,72.263,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.694,87.192,87.165,59.843,60.141,51.097,50.975,15.648,21.684,28.924,36.899,27.859,23.862,72.924,36.612,58.567,43.930,42.881,30.350,38.616,25.711,26.665,15.483,0.006,-0.008,-0.100,0.026,-0.076,-0.039,-0.064,270.667,283.577,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:53,3007.821,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.337,293.627,296.118,235.449,241.791,174.132,165.713,147.579,37.012,53.766,58.452,47.905,50.807,56.354,56.326,51.354,51.566,51.270,66.580,71.951,67.071,72.224,82.648,74.233,67.599,72.824,79.837,84.118,89.633,89.716,87.192,87.112,59.843,60.088,51.097,50.997,18.377,25.328,29.310,37.810,28.769,24.135,73.015,36.703,58.567,43.839,42.972,30.259,38.525,25.620,26.665,15.483,0.005,-0.006,-0.105,0.028,-0.063,-0.048,-0.064,270.627,283.577,5.346,7.716,21.355,26.958,27.188,73.202,53.448,262.476,288.905,44.621,33.808,166.168,180.391,278.934,11.200,12.000,25.000,29.400,27.900,73.500,55.100,
2021/03/29 13:06:54,3007.663,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.337,293.627,296.118,235.449,242.026,174.132,165.713,147.579,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.627,51.270,66.514,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.186,59.909,60.164,51.097,50.997,18.741,23.597,30.756,37.354,28.769,24.317,72.742,36.885,58.476,43.565,42.972,30.259,38.616,25.620,26.665,15.574,0.001,0.009,-0.097,0.031,-0.072,-0.026,-0.064,270.627,283.460,7.669,12.653,21.030,30.203,23.560,73.653,53.448,202.218,252.997,24.737,36.111,169.978,182.179,278.934,12.200,16.200,23.900,32.000,24.200,73.900,55.000,
2021/03/29 13:06:55,3007.658,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.353,235.214,242.026,174.132,165.713,147.579,37.012,53.766,58.452,47.810,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,19.651,27.879,29.695,37.354,28.951,24.863,72.742,37.158,58.840,43.748,43.154,30.259,38.616,25.620,26.756,15.483,0.001,-0.003,-0.097,0.021,-0.079,-0.046,-0.064,270.614,283.577,7.669,12.653,21.030,30.203,23.560,73.653,53.448,202.218,252.997,24.737,36.111,169.978,182.179,278.934,12.200,16.200,23.900,32.000,24.200,73.900,55.000,
2021/03/29 13:06:56,3007.680,0.000,0.364,0.000,5.103,16.325,325.210,138.447,138.337,293.647,296.353,235.470,242.026,174.405,165.713,147.579,37.012,53.766,58.512,47.810,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.713,74.233,67.599,72.824,79.772,84.118,89.633,89.775,87.127,87.112,59.909,60.164,51.097,50.997,16.558,22.048,29.599,36.079,28.678,24.226,72.742,36.976,58.385,43.292,42.972,30.077,38.616,25.620,26.665,15.301,-0.004,-0.009,-0.102,0.019,-0.085,-0.049,-0.064,270.654,283.577,7.669,12.653,21.030,30.203,23.560,73.653,53.448,202.218,252.997,24.737,36.111,169.978,182.179,278.934,12.200,16.200,23.900,32.000,24.200,73.900,55.000,
2021/03/29 13:06:57,3007.624,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.353,235.449,242.026,174.383,165.713,147.579,37.012,53.766,58.452,47.905,50.807,56.354,56.387,51.354,51.566,51.270,66.514,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,50.997,16.739,22.868,29.599,37.628,28.405,23.862,72.833,36.612,58.476,43.565,42.881,30.077,38.616,25.620,26.574,15.483,-0.015,-0.020,-0.111,0.013,-0.085,-0.040,-0.064,270.614,283.518,7.669,12.653,21.030,30.203,23.560,73.653,53.448,202.218,252.997,24.737,36.111,169.978,182.179,278.934,12.200,16.200,23.900,32.000,24.200,73.900,55.000,
2021/03/29 13:06:58,3007.641,0.000,0.364,0.000,5.103,16.325,324.983,138.425,138.337,293.627,296.353,235.449,242.026,174.383,165.713,147.579,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.354,51.566,51.209,66.580,71.951,67.071,72.224,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.127,87.112,59.909,60.164,51.097,50.997,17.376,26.330,29.020,36.625,28.951,24.226,72.742,36.612,58.658,43.657,42.972,30.077,38.616,25.620,26.574,15.301,-0.005,-0.002,-0.102,0.037,-0.081,-0.048,-0.064,270.608,283.513,7.669,12.653,21.030,30.203,23.560,73.653,53.448,202.218,252.997,24.737,36.111,169.978,182.179,278.934,12.200,16.200,23.900,32.000,24.200,73.900,55.000,
