Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:06:59,3007.742,0.000,0.364,0.000,5.103,16.325,325.210,138.655,138.337,293.606,296.353,235.429,242.026,174.110,165.713,147.831,37.012,53.766,58.429,47.905,50.807,56.354,56.387,51.354,51.566,51.248,66.580,71.929,67.071,72.202,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.635,87.192,87.091,59.843,60.066,51.097,50.975,16.376,24.690,29.020,37.081,28.860,24.590,72.651,37.158,58.567,43.474,42.790,29.985,38.525,25.529,26.665,15.392,0.001,-0.022,-0.106,0.023,-0.089,-0.061,-0.064,270.614,283.577,6.303,12.051,22.051,26.237,26.154,72.628,52.939,178.182,279.072,40.770,33.811,164.476,181.578,278.911,11.100,17.800,24.200,28.100,26.800,73.000,54.600,
2021/03/29 13:07:00,3007.911,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.337,293.627,296.353,235.449,242.026,174.383,165.713,147.579,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.775,87.127,87.186,59.843,60.164,51.097,50.997,17.467,23.141,30.467,35.897,29.224,24.772,72.742,37.432,58.567,43.657,42.790,30.077,38.525,25.620,26.665,15.483,0.007,-0.019,-0.105,0.029,-0.085,-0.046,-0.064,270.641,283.577,6.303,12.051,22.051,26.237,26.154,72.628,52.939,178.182,279.072,40.770,33.811,164.476,181.578,278.911,11.100,17.800,24.200,28.100,26.800,73.000,54.600,
2021/03/29 13:07:01,3007.894,0.000,0.364,0.000,5.066,16.325,325.210,138.425,138.086,293.627,296.353,235.449,242.026,174.132,165.964,147.579,37.012,53.766,58.452,47.880,50.783,56.415,56.387,51.415,51.566,51.345,66.580,71.951,67.071,72.285,82.625,74.309,67.575,72.824,79.813,84.192,89.633,89.775,87.192,87.186,59.843,60.164,51.163,50.997,16.921,24.508,30.177,36.261,29.133,24.135,72.742,37.158,58.840,43.657,43.063,29.985,38.707,25.620,26.847,15.483,-0.007,-0.005,-0.109,0.032,-0.073,-0.033,-0.064,270.732,283.577,6.303,12.051,22.051,26.237,26.154,72.628,52.939,178.182,279.072,40.770,33.811,164.476,181.578,278.911,11.100,17.800,24.200,28.100,26.800,73.000,54.600,
2021/03/29 13:07:02,3007.872,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.353,235.449,242.026,174.132,165.713,147.831,37.012,53.766,58.429,47.905,50.807,56.354,56.387,51.415,51.566,51.248,66.580,71.929,67.071,72.202,82.648,74.309,67.599,72.824,79.772,84.192,89.633,89.694,87.192,87.091,59.909,60.066,51.097,50.975,19.196,25.875,29.020,36.990,28.951,23.770,72.742,36.976,58.658,43.657,42.972,30.077,38.525,25.620,26.574,15.483,-0.006,-0.006,-0.101,0.020,-0.085,-0.049,-0.064,270.706,283.518,6.303,12.051,22.051,26.237,26.154,72.628,52.939,178.182,279.072,40.770,33.811,164.476,181.578,278.911,11.100,17.800,24.200,28.100,26.800,73.000,54.600,
2021/03/29 13:07:03,3007.799,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.627,296.118,235.449,242.026,174.383,165.713,147.579,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.648,74.233,67.599,72.824,79.772,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.097,50.997,18.013,25.055,30.177,36.625,28.678,24.044,72.742,37.067,58.476,43.474,42.607,29.894,38.525,25.529,26.574,15.392,-0.009,-0.010,-0.104,0.017,-0.070,-0.048,-0.064,270.719,283.577,7.433,11.628,21.989,27.899,25.469,73.215,53.463,227.726,273.945,38.538,39.911,166.837,181.174,279.691,11.400,17.300,24.500,29.900,26.700,73.400,55.300,
2021/03/29 13:07:04,3007.748,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.713,147.831,37.012,53.766,58.429,47.905,50.807,56.354,56.387,51.354,51.566,51.187,66.580,71.869,67.071,72.202,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.635,87.192,87.032,59.909,60.066,51.097,50.914,17.831,22.504,29.695,36.625,28.587,23.953,72.560,37.067,58.385,43.383,42.698,29.985,38.525,25.529,26.665,15.301,-0.018,-0.014,-0.115,0.017,-0.086,-0.059,-0.064,270.719,283.460,7.433,11.628,21.989,27.899,25.469,73.215,53.463,227.726,273.945,38.538,39.911,166.837,181.174,279.691,11.400,17.300,24.500,29.900,26.700,73.400,55.300,
2021/03/29 13:07:05,3007.748,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.713,147.831,37.012,53.766,58.429,47.905,50.807,56.354,56.387,51.354,51.566,51.187,66.580,71.869,67.071,72.202,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.635,87.192,87.032,59.909,60.066,51.097,50.914,17.831,22.504,29.695,36.625,28.587,23.953,72.560,37.067,58.385,43.383,42.698,29.985,38.525,25.529,26.665,15.301,-0.018,-0.014,-0.115,0.017,-0.086,-0.059,-0.064,270.719,283.460,7.433,11.628,21.989,27.899,25.469,73.215,53.463,227.726,273.945,38.538,39.911,166.837,181.174,279.691,11.400,17.300,24.500,29.900,26.700,73.400,55.300,
2021/03/29 13:07:06,3007.770,0.000,0.364,0.000,5.140,16.325,325.210,138.676,138.337,293.861,296.353,235.449,242.026,174.383,165.964,147.831,37.012,53.766,58.490,47.880,50.807,56.354,56.387,51.415,51.627,51.323,66.580,71.929,67.071,72.263,82.584,74.309,67.599,72.824,79.837,84.192,89.633,89.694,87.192,87.091,59.909,60.141,51.097,51.035,17.649,25.055,29.888,37.172,28.405,23.862,72.469,36.794,58.112,43.201,42.972,30.077,38.525,25.529,26.756,15.392,-0.005,-0.014,-0.112,0.020,-0.095,-0.065,-0.064,270.719,283.577,7.433,11.628,21.989,27.899,25.469,73.215,53.463,227.726,273.945,38.538,39.911,166.837,181.174,279.691,11.400,17.300,24.500,29.900,26.700,73.400,55.300,
2021/03/29 13:07:07,3007.945,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.964,147.579,37.012,53.832,58.429,47.810,50.807,56.354,56.463,51.354,51.627,51.248,66.580,71.869,67.071,72.202,82.648,74.309,67.599,72.824,79.837,84.192,89.633,89.635,87.192,87.032,59.909,60.066,51.097,50.975,17.831,21.957,29.985,36.079,28.496,24.499,73.015,36.976,58.567,43.292,42.881,29.985,38.434,25.529,26.756,15.483,0.008,-0.019,-0.101,0.028,-0.085,-0.042,-0.064,270.740,283.523,7.433,11.628,21.989,27.899,25.469,73.215,53.463,227.726,273.945,38.538,39.911,166.837,181.174,279.691,11.400,17.300,24.500,29.900,26.700,73.400,55.300,
2021/03/29 13:07:08,3007.855,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.964,147.831,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.772,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.097,51.058,18.377,22.230,30.081,37.081,28.496,23.862,72.833,36.885,58.476,43.292,43.063,30.259,38.616,25.529,27.029,15.483,-0.009,-0.016,-0.116,0.022,-0.074,-0.053,-0.064,270.738,283.582,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:09,3007.804,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.964,147.831,37.012,53.832,58.429,47.880,50.807,56.354,56.387,51.354,51.627,51.248,66.580,71.929,67.071,72.202,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.694,87.192,87.091,59.909,60.141,51.097,51.035,19.196,25.237,29.213,37.810,29.315,24.590,73.197,37.341,58.658,43.474,43.063,30.168,38.525,25.529,26.938,15.483,0.006,0.001,-0.091,0.026,-0.077,-0.040,-0.064,270.764,283.572,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:10,3007.804,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.627,296.353,235.449,242.026,174.383,165.964,147.831,37.012,53.832,58.429,47.880,50.807,56.354,56.387,51.354,51.627,51.248,66.580,71.929,67.071,72.202,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.694,87.192,87.091,59.909,60.141,51.097,51.035,19.196,25.237,29.213,37.810,29.315,24.590,73.197,37.341,58.658,43.474,43.063,30.168,38.525,25.529,26.938,15.483,0.006,0.001,-0.091,0.026,-0.077,-0.040,-0.064,270.764,283.572,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:11,3007.827,0.000,0.364,0.000,5.103,16.325,325.210,138.698,138.337,293.647,296.353,235.470,242.262,174.405,165.964,147.831,37.012,53.832,58.512,47.880,50.873,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.224,82.648,74.233,67.599,72.824,79.837,84.118,89.698,89.716,87.192,87.112,59.909,60.164,51.097,50.997,18.377,24.964,29.599,36.443,28.951,24.135,72.924,36.976,58.931,43.565,42.972,30.168,38.434,25.620,26.756,15.392,0.003,0.001,-0.094,0.025,-0.078,-0.039,-0.064,270.777,283.582,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:12,3007.781,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.627,296.353,235.449,242.262,174.634,165.964,147.831,37.012,53.832,58.452,47.880,50.807,56.278,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.224,82.648,74.233,67.599,72.824,79.837,84.118,89.698,89.716,87.192,87.053,59.909,60.164,51.097,50.997,16.921,22.504,29.310,36.990,28.223,24.499,72.833,36.976,58.476,43.292,42.972,30.259,38.525,25.529,26.574,15.483,-0.011,-0.010,-0.106,0.013,-0.079,-0.045,-0.064,270.719,283.577,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:13,3007.804,0.000,0.364,0.000,5.103,16.325,325.230,138.676,138.337,293.627,296.353,235.449,242.262,174.383,165.964,147.601,37.012,53.832,58.512,47.905,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.775,87.192,87.112,59.909,60.224,51.097,51.058,18.650,24.964,30.081,36.534,28.769,23.862,72.560,37.067,58.840,43.292,43.063,30.077,38.525,25.529,26.756,15.483,0.004,0.002,-0.100,0.035,-0.083,-0.048,-0.064,270.732,283.518,8.045,8.905,21.346,30.290,25.394,73.039,53.298,214.875,268.069,40.630,30.120,165.635,181.883,279.286,12.400,13.500,23.700,32.300,26.000,73.300,55.000,
2021/03/29 13:07:14,3007.866,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.861,296.353,235.684,242.262,174.634,165.964,147.831,37.012,53.766,58.452,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.584,74.309,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.922,21.228,28.924,36.170,29.680,24.590,73.015,37.158,58.840,43.474,43.154,30.259,38.525,25.529,26.847,15.483,0.001,-0.025,-0.108,0.021,-0.089,-0.060,-0.064,270.701,283.582,6.815,14.361,22.029,30.067,25.322,72.833,53.101,202.426,257.125,35.205,33.056,165.360,181.731,279.320,15.000,20.800,24.500,32.400,26.100,73.100,54.800,
2021/03/29 13:07:15,3007.968,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.861,296.353,235.684,242.262,174.383,165.964,147.831,37.012,53.832,58.452,47.905,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.716,87.192,87.112,59.843,60.164,51.097,51.058,19.014,25.601,31.142,36.899,28.860,24.317,72.651,36.976,58.476,43.292,42.790,29.894,38.525,25.529,26.756,15.483,-0.005,-0.022,-0.116,0.016,-0.086,-0.059,-0.064,270.680,283.577,6.815,14.361,22.029,30.067,25.322,72.833,53.101,202.426,257.125,35.205,33.056,165.360,181.731,279.320,15.000,20.800,24.500,32.400,26.100,73.100,54.800,
2021/03/29 13:07:16,3007.866,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.861,296.353,235.684,242.262,174.634,165.964,147.831,37.012,53.832,58.452,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.716,87.192,87.112,59.909,60.164,51.163,50.997,19.105,24.417,30.756,37.172,28.678,23.679,72.560,36.703,58.749,43.292,42.881,30.168,38.616,25.529,26.756,15.574,-0.006,-0.005,-0.109,0.032,-0.075,-0.032,-0.064,270.714,283.582,6.815,14.361,22.029,30.067,25.322,72.833,53.101,202.426,257.125,35.205,33.056,165.360,181.731,279.320,15.000,20.800,24.500,32.400,26.100,73.100,54.800,
2021/03/29 13:07:17,3007.753,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.861,296.353,235.684,242.262,174.634,165.964,147.831,37.012,53.832,58.512,47.905,50.807,56.415,56.387,51.415,51.627,51.345,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.775,87.257,87.112,59.909,60.164,51.097,51.058,16.376,22.595,28.828,36.899,28.496,23.406,73.106,36.794,58.658,43.383,42.972,30.077,38.525,25.529,26.756,15.483,0.003,0.015,-0.089,0.028,-0.070,-0.034,-0.064,270.688,283.582,6.815,14.361,22.029,30.067,25.322,72.833,53.101,202.426,257.125,35.205,33.056,165.360,181.731,279.320,15.000,20.800,24.500,32.400,26.100,73.100,54.800,
2021/03/29 13:07:18,3007.573,0.000,0.364,0.000,5.103,16.325,325.230,138.676,138.337,293.861,296.588,235.684,242.262,174.634,165.964,147.853,37.012,53.832,58.452,47.880,50.873,56.415,56.387,51.415,51.627,51.270,66.580,71.891,67.137,72.224,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,17.922,23.506,29.792,37.536,29.133,24.772,73.015,37.250,58.567,43.292,42.972,30.077,38.525,25.620,26.847,15.665,-0.011,-0.021,-0.106,0.014,-0.079,-0.050,-0.064,270.667,283.518,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:19,3007.573,0.000,0.364,0.000,5.103,16.325,325.230,138.676,138.337,293.861,296.588,235.684,242.262,174.634,165.964,147.853,37.012,53.832,58.452,47.880,50.873,56.415,56.387,51.415,51.627,51.270,66.580,71.891,67.137,72.224,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,17.922,23.506,29.792,37.536,29.133,24.772,73.015,37.250,58.567,43.292,42.972,30.077,38.525,25.620,26.847,15.665,-0.011,-0.021,-0.106,0.014,-0.079,-0.050,-0.064,270.667,283.518,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:20,3007.522,0.000,0.364,0.000,5.066,16.351,325.210,138.676,138.337,293.861,296.588,235.684,242.262,174.634,165.964,147.831,37.012,53.832,58.452,47.880,50.807,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,51.058,19.105,24.052,30.659,36.990,28.678,24.135,73.106,37.067,58.567,43.201,42.881,29.985,38.525,25.620,26.847,15.665,-0.005,-0.006,-0.102,0.033,-0.080,-0.043,-0.064,270.706,283.460,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:21,3007.641,0.000,0.364,0.000,5.103,16.325,325.230,138.425,138.337,293.861,296.353,235.684,242.262,174.886,165.964,147.853,37.012,53.832,58.512,47.880,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.716,87.192,87.112,59.909,60.164,51.097,51.058,17.376,21.501,29.695,36.899,28.223,23.770,73.015,36.976,58.658,43.383,43.154,30.259,38.525,25.529,26.665,15.574,0.008,-0.002,-0.093,0.034,-0.085,-0.044,-0.064,270.701,283.582,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:22,3007.753,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.861,296.588,235.684,242.497,174.634,166.216,147.831,37.012,53.766,58.452,47.905,50.807,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,51.058,17.922,23.324,29.792,34.712,28.496,24.499,73.106,37.341,58.476,43.292,43.063,30.350,38.525,25.620,26.756,15.574,0.008,-0.022,-0.106,0.028,-0.087,-0.044,-0.064,270.675,283.582,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:23,3007.680,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,293.861,296.588,235.684,242.497,174.634,166.216,147.831,37.012,53.832,58.452,47.880,50.807,56.415,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.118,89.633,89.657,87.192,87.053,59.909,60.088,51.097,50.997,18.650,27.515,30.177,37.081,27.950,24.135,72.924,37.067,58.658,43.383,43.063,30.168,38.434,25.529,26.756,15.574,-0.013,-0.018,-0.121,0.008,-0.080,-0.060,-0.064,270.627,283.577,7.616,9.596,23.336,29.482,26.016,72.715,53.514,209.932,303.525,44.306,36.170,163.934,181.182,280.008,17.900,20.800,27.600,31.800,27.000,73.000,55.200,
2021/03/29 13:07:24,3007.680,0.000,0.364,0.000,5.103,16.325,325.230,138.676,138.337,293.861,296.588,235.684,242.262,174.634,165.964,147.853,37.012,53.832,58.429,47.880,50.807,56.354,56.387,51.415,51.627,51.248,66.580,71.869,67.071,72.202,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.694,87.192,87.032,59.909,60.066,51.097,50.975,17.103,21.501,29.599,35.441,29.042,24.408,73.288,37.158,58.840,43.383,43.154,30.168,38.525,25.529,26.847,15.665,-0.001,0.002,-0.094,0.025,-0.079,-0.042,-0.064,270.654,283.577,7.834,11.507,22.270,28.878,26.360,73.025,52.805,194.036,271.992,38.620,34.846,163.696,181.491,279.373,12.100,18.400,24.300,30.800,27.200,73.300,54.400,
2021/03/29 13:07:25,3007.675,0.000,0.364,0.000,5.103,16.325,325.438,138.425,138.086,293.861,296.353,235.684,242.262,174.886,165.964,147.831,37.012,53.766,58.452,47.880,50.873,56.354,56.387,51.354,51.566,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.097,50.997,17.649,22.777,30.274,35.988,29.042,24.408,73.015,37.250,58.567,43.201,42.881,29.985,38.525,25.529,26.756,15.574,-0.002,-0.010,-0.100,0.017,-0.085,-0.050,-0.064,270.667,283.460,7.834,11.507,22.270,28.878,26.360,73.025,52.805,194.036,271.992,38.620,34.846,163.696,181.491,279.373,12.100,18.400,24.300,30.800,27.200,73.300,54.400,
2021/03/29 13:07:26,3007.528,0.000,0.364,0.000,5.103,16.325,325.230,138.447,138.337,293.882,296.353,235.705,242.497,174.908,166.216,147.853,37.012,53.832,58.452,47.880,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.891,67.137,72.224,82.584,74.233,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.097,50.997,17.376,22.504,28.731,35.714,28.769,23.588,73.106,36.885,58.840,43.474,42.881,29.985,38.434,25.529,26.665,15.483,-0.008,-0.010,-0.103,0.017,-0.079,-0.035,-0.064,270.680,283.518,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:27,3007.528,0.000,0.364,0.000,5.103,16.325,325.230,138.447,138.337,293.882,296.353,235.705,242.497,174.908,166.216,147.853,37.012,53.832,58.452,47.880,50.807,56.354,56.387,51.354,51.566,51.270,66.580,71.891,67.137,72.224,82.584,74.233,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.097,50.997,17.376,22.504,28.731,35.714,28.769,23.588,73.106,36.885,58.840,43.474,42.881,29.985,38.434,25.529,26.665,15.483,-0.008,-0.010,-0.103,0.017,-0.079,-0.035,-0.064,270.680,283.518,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:28,3007.590,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.861,296.588,235.684,242.497,174.886,166.216,147.831,37.012,53.832,58.452,47.905,50.807,56.354,56.387,51.354,51.627,51.270,66.580,71.951,67.071,72.224,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,18.195,23.961,29.792,36.625,28.678,23.679,73.379,37.158,58.567,43.019,42.881,29.803,38.525,25.438,26.756,15.483,0.011,0.018,-0.090,0.049,-0.070,-0.032,-0.064,270.659,283.523,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:29,3007.737,0.000,0.364,0.000,5.066,16.325,325.438,138.425,138.337,293.861,296.588,235.684,242.497,174.886,166.216,147.831,37.012,53.766,58.429,47.905,50.807,56.354,56.387,51.415,51.627,51.187,66.580,71.869,67.071,72.202,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.635,87.192,87.032,59.909,60.005,51.097,50.975,16.285,20.955,28.924,36.079,28.496,23.406,73.015,37.432,58.294,43.019,42.790,29.621,38.525,25.529,26.574,15.574,0.005,-0.010,-0.101,0.026,-0.079,-0.057,-0.064,270.693,283.636,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:30,3007.810,0.000,0.364,0.000,5.066,16.325,325.457,138.425,138.337,293.861,296.588,235.684,242.497,174.634,166.216,147.853,37.081,53.832,58.512,47.880,50.807,56.354,56.387,51.415,51.627,51.270,66.580,72.027,67.071,72.285,82.584,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,51.058,17.012,22.048,29.020,37.810,28.587,23.770,73.106,37.158,58.476,42.927,43.154,29.803,38.525,25.529,26.665,15.574,0.009,-0.005,-0.103,0.032,-0.077,-0.044,-0.064,270.706,283.577,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:31,3007.731,0.000,0.364,0.000,5.103,16.325,325.230,138.676,138.337,293.861,296.588,235.684,242.497,174.886,166.216,147.853,37.012,53.832,58.452,47.905,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.233,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,51.058,18.013,24.052,29.310,37.719,28.223,24.044,73.015,37.341,58.658,43.110,42.972,29.894,38.525,25.620,26.665,15.483,0.008,0.019,-0.091,0.046,-0.055,-0.014,-0.064,270.740,283.523,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:32,3007.731,0.000,0.364,0.000,5.066,16.351,325.438,138.447,138.337,294.117,296.588,235.940,242.497,174.908,166.216,147.831,37.012,53.832,58.512,47.880,50.873,56.354,56.387,51.415,51.627,51.345,66.580,71.951,67.071,72.285,82.648,74.233,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,51.058,16.648,21.501,29.792,36.079,28.678,24.135,73.015,37.250,58.749,43.201,43.063,29.803,38.525,25.529,26.665,15.392,-0.005,0.005,-0.100,0.020,-0.077,-0.047,-0.064,270.714,283.582,4.400,7.700,21.587,29.650,26.829,72.825,53.480,180.000,270.000,39.738,26.651,164.876,181.495,279.145,9.600,11.500,24.200,31.700,27.700,73.100,55.100,
2021/03/29 13:07:33,3007.787,0.000,0.364,0.000,5.103,16.325,325.438,138.425,138.337,293.861,296.588,235.684,242.497,174.886,166.216,147.831,37.012,53.832,58.452,47.974,50.807,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.648,74.309,67.599,72.824,79.902,84.192,89.633,89.716,87.257,87.112,59.909,60.088,51.097,51.058,19.196,24.417,30.563,37.901,28.769,24.044,72.833,37.158,58.658,43.110,42.972,29.712,38.525,25.529,26.665,15.483,-0.006,-0.026,-0.105,0.011,-0.097,-0.054,-0.064,270.727,283.582,5.803,9.489,20.030,29.247,24.948,73.130,53.266,178.025,277.874,35.039,29.721,167.969,181.646,279.728,16.800,27.100,23.300,33.700,25.700,73.600,54.900,
2021/03/29 13:07:34,3007.703,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,293.861,296.588,235.684,242.497,174.886,166.216,147.831,37.012,53.832,58.452,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.137,72.224,82.584,74.309,67.599,72.824,79.837,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,51.058,17.558,23.506,29.020,37.628,28.769,24.044,73.106,37.432,58.567,43.201,42.881,29.712,38.525,25.529,26.665,15.483,-0.009,-0.003,-0.103,0.019,-0.070,-0.038,-0.064,270.693,283.518,5.803,9.489,20.030,29.247,24.948,73.130,53.266,178.025,277.874,35.039,29.721,167.969,181.646,279.728,16.800,27.100,23.300,33.700,25.700,73.600,54.900,
2021/03/29 13:07:35,3007.725,0.000,0.364,0.000,5.103,16.325,325.210,138.425,138.337,294.096,296.588,235.919,242.497,174.886,166.216,147.831,37.012,53.832,58.512,47.949,50.807,56.354,56.326,51.415,51.627,51.345,66.580,71.951,67.071,72.224,82.584,74.233,67.599,72.824,79.837,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.097,51.058,18.923,23.961,29.406,37.628,28.314,23.588,73.288,37.250,58.567,43.019,42.881,29.712,38.525,25.529,26.665,15.483,0.006,0.003,-0.094,0.049,-0.077,-0.033,-0.064,270.738,283.582,5.803,9.489,20.030,29.247,24.948,73.130,53.266,178.025,277.874,35.039,29.721,167.969,181.646,279.728,16.800,27.100,23.300,33.700,25.700,73.600,54.900,
2021/03/29 13:07:36,3007.832,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.861,296.588,235.919,242.497,174.886,166.216,147.831,37.012,53.832,58.512,47.949,50.807,56.354,56.349,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.309,67.599,72.824,79.837,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,18.468,22.777,29.599,37.263,29.224,23.588,73.015,37.250,58.658,42.836,43.154,29.712,38.616,25.529,26.756,15.574,0.009,-0.002,-0.094,0.034,-0.080,-0.046,-0.064,270.771,283.577,5.803,9.489,20.030,29.247,24.948,73.130,53.266,178.025,277.874,35.039,29.721,167.969,181.646,279.728,16.800,27.100,23.300,33.700,25.700,73.600,54.900,
2021/03/29 13:07:37,3008.035,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,293.861,296.588,235.684,242.497,174.886,166.467,147.831,37.081,53.832,58.534,47.949,50.807,56.354,56.387,51.415,51.627,51.368,66.580,71.974,67.071,72.307,82.648,74.309,67.599,72.824,79.902,84.192,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.080,17.922,22.413,28.635,36.261,28.951,24.135,73.015,37.614,58.658,42.836,43.154,29.803,38.525,25.529,26.756,15.483,0.002,-0.015,-0.108,0.022,-0.080,-0.050,-0.064,270.740,283.523,5.803,9.489,20.030,29.247,24.948,73.130,53.266,178.025,277.874,35.039,29.721,167.969,181.646,279.728,16.800,27.100,23.300,33.700,25.700,73.600,54.900,
2021/03/29 13:07:38,3007.956,0.000,0.364,0.000,5.103,16.351,325.438,138.676,138.337,294.096,296.588,235.684,242.497,174.886,166.216,147.831,37.012,53.832,58.512,47.949,50.873,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.137,72.285,82.648,74.233,67.599,72.824,79.902,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,20.015,23.506,29.695,37.445,28.769,23.953,73.197,37.523,58.749,42.836,43.063,29.621,38.707,25.529,26.756,15.574,-0.004,-0.008,-0.112,0.020,-0.064,-0.057,-0.064,270.766,283.582,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:39,3008.013,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.861,296.824,235.919,242.497,174.886,166.216,148.083,37.012,53.832,58.512,47.949,50.807,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.137,72.285,82.584,74.309,67.599,72.824,79.902,84.192,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.058,17.740,24.235,28.442,36.716,28.951,23.497,73.379,37.523,58.476,42.654,42.790,29.530,38.434,25.438,26.756,15.574,-0.003,0.002,-0.097,0.025,-0.076,-0.042,-0.064,270.810,283.636,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:40,3008.007,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,293.861,296.824,235.919,242.732,174.886,166.216,148.083,37.081,53.832,58.452,47.974,50.873,56.354,56.349,51.415,51.627,51.270,66.580,71.951,67.137,72.224,82.584,74.309,67.599,72.824,79.902,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,16.012,23.415,29.117,36.899,28.951,23.406,73.106,37.341,58.658,42.836,42.881,29.530,38.434,25.438,26.665,15.574,-0.006,-0.023,-0.106,0.011,-0.092,-0.058,-0.064,270.797,283.518,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:41,3008.058,0.000,0.364,0.000,5.103,16.325,325.230,138.698,138.337,294.117,296.588,235.940,242.732,175.159,166.467,147.853,37.012,53.832,58.512,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.137,72.285,82.648,74.309,67.599,72.824,79.902,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.097,51.058,18.013,24.690,29.599,37.172,28.951,23.953,73.288,37.523,58.567,43.019,42.881,29.530,38.525,25.529,26.665,15.483,-0.004,-0.004,-0.101,0.023,-0.070,-0.048,-0.064,270.829,283.523,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:42,3007.984,0.000,0.364,0.000,5.103,16.325,325.438,138.425,138.337,293.861,296.588,235.919,242.732,175.137,166.467,147.831,37.081,53.832,58.534,47.974,50.807,56.354,56.326,51.415,51.627,51.292,66.580,71.974,67.137,72.307,82.584,74.309,67.599,72.824,79.902,84.192,89.633,89.738,87.192,87.134,59.909,60.110,51.163,51.019,18.650,25.055,29.888,37.172,28.951,23.953,73.106,37.614,58.658,42.927,43.063,29.621,38.616,25.529,26.847,15.483,-0.006,-0.009,-0.105,0.015,-0.083,-0.047,-0.064,270.810,283.518,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:43,3007.973,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,294.096,296.824,235.919,242.732,175.137,166.467,147.831,37.012,53.832,58.452,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.584,74.309,67.599,72.824,79.902,84.192,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,15.830,22.413,29.406,35.897,28.951,24.044,72.924,37.705,58.385,42.836,42.790,29.439,38.616,25.529,26.665,15.483,-0.008,-0.023,-0.114,0.016,-0.101,-0.072,-0.064,270.784,283.518,10.702,13.111,21.920,30.408,25.760,72.662,53.005,203.691,277.450,37.027,38.189,165.155,182.366,279.996,15.800,16.700,25.100,32.000,26.600,72.900,54.700,
2021/03/29 13:07:44,3008.103,0.000,0.364,0.000,5.066,16.351,325.457,138.698,138.337,294.117,296.824,235.940,242.732,175.159,166.467,147.853,37.081,53.832,58.452,47.949,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.584,74.309,67.599,72.824,79.902,84.192,89.698,89.716,87.192,87.112,59.909,60.027,51.163,50.997,19.924,24.599,30.177,37.445,28.860,24.135,72.924,37.887,58.567,42.836,42.698,29.347,38.616,25.529,26.665,15.483,0.009,-0.015,-0.100,0.031,-0.083,-0.040,-0.064,270.829,283.523,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:45,3008.097,0.000,0.364,0.000,5.066,16.351,325.438,138.676,138.337,294.096,296.824,235.919,242.732,175.137,166.467,148.083,37.081,53.832,58.452,47.905,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.584,74.309,67.599,72.824,79.902,84.192,89.698,89.657,87.192,87.112,59.909,60.027,51.163,50.997,17.467,26.330,30.563,37.628,28.951,24.408,72.651,37.978,58.385,42.654,42.881,29.439,38.707,25.529,26.756,15.574,0.001,-0.006,-0.108,0.023,-0.063,-0.054,-0.064,270.818,283.582,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:46,3007.996,0.000,0.364,0.000,5.103,16.325,325.438,138.698,138.337,294.117,296.824,235.940,242.732,175.159,166.467,148.083,37.081,53.832,58.512,47.905,50.873,56.354,56.387,51.415,51.627,51.345,66.647,71.951,67.071,72.285,82.584,74.309,67.599,72.884,79.902,84.192,89.633,89.775,87.192,87.112,59.909,60.088,51.097,51.058,20.742,25.510,29.406,36.899,29.406,23.862,73.288,37.887,58.658,42.836,42.790,29.439,38.525,25.438,26.756,15.574,-0.003,0.005,-0.101,0.025,-0.074,-0.035,-0.064,270.842,283.641,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:47,3007.883,0.000,0.364,0.000,5.066,16.325,325.438,138.676,138.337,294.096,296.588,235.919,242.732,175.137,166.467,147.831,37.081,53.832,58.452,47.905,50.873,56.354,56.387,51.415,51.627,51.209,66.647,71.891,67.071,72.224,82.584,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.192,87.053,59.909,60.027,51.163,50.997,16.285,22.048,28.056,36.990,29.771,23.315,73.288,37.705,58.567,42.745,43.063,29.439,38.525,25.438,26.756,15.665,-0.001,-0.018,-0.100,0.017,-0.090,-0.049,-0.064,270.810,283.460,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:48,3007.787,0.000,0.364,0.000,5.103,16.325,325.210,138.676,138.337,294.096,296.824,235.919,242.732,175.137,166.467,147.831,37.012,53.832,58.452,47.905,50.807,56.354,56.387,51.415,51.627,51.270,66.580,71.891,67.137,72.224,82.519,74.309,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,16.285,21.137,28.828,35.805,28.769,23.679,73.288,37.978,58.385,42.472,42.790,29.347,38.616,25.529,26.574,15.574,0.001,-0.009,-0.099,0.027,-0.080,-0.046,-0.064,270.805,283.582,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:49,3007.719,0.000,0.364,0.000,5.066,16.325,325.210,138.676,138.337,294.096,296.824,235.919,242.732,175.137,166.467,148.083,37.081,53.832,58.452,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.369,67.599,72.824,79.967,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,16.830,20.681,28.828,36.990,29.224,23.497,73.197,37.887,58.203,42.381,42.698,29.165,38.525,25.346,26.756,15.574,-0.017,-0.025,-0.114,0.013,-0.090,-0.057,-0.064,270.863,283.528,5.401,8.826,21.790,28.684,27.795,72.825,53.052,178.939,289.872,43.140,32.471,166.264,181.495,279.658,10.000,13.400,24.000,30.700,28.700,73.000,54.700,
2021/03/29 13:07:50,3007.719,0.000,0.364,0.000,5.103,16.325,325.438,138.698,138.337,294.117,296.824,235.940,242.732,175.159,166.467,148.083,37.081,53.832,58.512,47.905,50.873,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.309,67.665,72.824,79.902,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.376,22.048,30.274,35.623,29.224,24.226,72.833,38.069,58.112,42.472,42.790,29.347,38.525,25.438,26.574,15.483,0.004,0.007,-0.098,0.044,-0.077,-0.039,-0.064,270.837,283.587,7.354,12.124,23.336,27.195,26.943,72.927,52.643,247.620,298.045,45.694,39.779,161.834,181.572,278.961,17.200,24.000,25.700,29.000,27.700,73.200,54.500,
2021/03/29 13:07:51,3007.719,0.000,0.364,0.000,5.066,16.325,325.457,138.676,138.337,294.096,296.824,235.919,242.732,175.389,166.467,147.853,37.081,53.832,58.534,47.905,50.873,56.415,56.387,51.415,51.627,51.368,66.580,72.049,67.071,72.307,82.519,74.369,67.599,72.884,79.902,84.192,89.633,89.797,87.192,87.208,59.909,60.186,51.163,51.080,15.921,22.230,30.274,36.170,28.496,23.770,72.924,37.978,58.294,42.381,42.607,29.256,38.616,25.346,26.665,15.483,0.004,-0.021,-0.103,0.026,-0.088,-0.061,-0.064,270.797,283.518,7.354,12.124,23.336,27.195,26.943,72.927,52.643,247.620,298.045,45.694,39.779,161.834,181.572,278.961,17.200,24.000,25.700,29.000,27.700,73.200,54.500,
2021/03/29 13:07:52,3007.776,0.000,0.364,0.000,5.103,16.351,325.438,138.698,138.337,294.117,297.059,235.940,242.732,175.411,166.467,148.083,37.081,53.832,58.512,47.905,50.807,56.415,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.369,67.599,72.824,79.902,84.251,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,17.649,21.501,28.731,37.445,28.769,23.133,73.288,37.614,58.294,42.472,42.881,29.439,38.525,25.346,26.665,15.483,0.002,-0.028,-0.112,0.024,-0.091,-0.056,-0.064,270.824,283.587,7.354,12.124,23.336,27.195,26.943,72.927,52.643,247.620,298.045,45.694,39.779,161.834,181.572,278.961,17.200,24.000,25.700,29.000,27.700,73.200,54.500,
2021/03/29 13:07:53,3007.691,0.000,0.364,0.000,5.103,16.325,325.438,138.676,138.337,294.096,296.824,235.919,242.967,175.137,166.467,148.083,37.081,53.832,58.512,47.974,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,50.997,17.831,22.413,29.406,35.897,28.314,23.588,73.106,37.705,58.476,42.654,43.063,29.621,38.707,25.529,26.847,15.574,-0.006,-0.007,-0.113,0.028,-0.068,-0.045,-0.064,270.797,283.577,8.927,10.911,21.497,28.762,27.242,72.422,52.970,228.633,289.265,45.377,36.232,164.893,181.424,279.782,13.700,17.300,24.100,30.900,28.000,72.700,54.800,
2021/03/29 13:07:54,3007.691,0.000,0.364,0.000,5.103,16.351,325.210,138.676,138.337,294.096,297.059,236.154,242.732,175.389,166.467,147.831,37.081,53.832,58.512,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.309,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.163,51.058,18.832,23.233,29.599,36.716,27.950,23.224,73.562,37.796,58.476,42.563,42.972,29.439,38.616,25.438,26.665,15.483,-0.010,-0.004,-0.105,0.015,-0.080,-0.050,-0.064,270.797,283.577,8.927,10.911,21.497,28.762,27.242,72.422,52.970,228.633,289.265,45.377,36.232,164.893,181.424,279.782,13.700,17.300,24.100,30.900,28.000,72.700,54.800,
2021/03/29 13:07:55,3007.607,0.000,0.364,0.000,5.066,16.325,325.438,138.676,138.337,294.096,296.824,235.919,242.732,175.137,166.467,148.083,37.081,53.832,58.512,47.905,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,18.377,24.599,29.213,36.899,28.587,23.862,73.106,37.887,58.294,42.472,42.607,29.165,38.525,25.346,26.847,15.574,0.004,-0.005,-0.094,0.023,-0.076,-0.040,-0.064,270.771,283.636,8.927,10.911,21.497,28.762,27.242,72.422,52.970,228.633,289.265,45.377,36.232,164.893,181.424,279.782,13.700,17.300,24.100,30.900,28.000,72.700,54.800,
2021/03/29 13:07:56,3007.607,0.000,0.364,0.000,5.066,16.351,325.457,138.676,138.359,294.096,297.079,236.154,242.752,175.389,166.489,147.853,37.106,53.832,58.452,47.905,50.873,56.354,56.387,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.053,59.909,60.027,51.097,50.997,17.103,22.686,29.792,36.990,28.678,23.406,73.288,38.069,58.294,42.563,42.790,29.256,38.616,25.438,26.938,15.574,-0.011,-0.006,-0.103,0.020,-0.067,-0.045,-0.064,270.771,283.636,8.927,10.911,21.497,28.762,27.242,72.422,52.970,228.633,289.265,45.377,36.232,164.893,181.424,279.782,13.700,17.300,24.100,30.900,28.000,72.700,54.800,
2021/03/29 13:07:57,3007.551,0.000,0.364,0.000,5.103,16.351,325.438,138.676,138.337,294.331,297.059,236.154,242.967,175.389,166.467,148.083,37.081,53.832,58.512,47.974,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.309,67.599,72.824,79.902,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,16.921,23.688,28.731,37.172,28.587,23.770,73.106,37.887,58.385,42.563,42.881,29.439,38.525,25.438,26.847,15.574,-0.003,-0.008,-0.102,0.019,-0.083,-0.043,-0.064,270.803,283.465,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:07:58,3007.624,0.000,0.364,0.000,5.103,16.351,325.438,138.425,138.337,294.096,297.059,235.919,242.967,175.389,166.467,148.083,37.081,53.832,58.512,47.974,50.873,56.415,56.326,51.475,51.627,51.345,66.580,71.951,67.071,72.285,82.519,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.127,87.112,59.909,60.088,51.097,51.058,16.739,21.957,29.503,36.808,28.860,23.770,72.924,38.251,58.203,42.472,42.607,29.165,38.525,25.438,26.756,15.665,-0.005,-0.023,-0.109,0.020,-0.100,-0.065,-0.064,270.792,283.523,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:07:59,3007.748,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.337,294.331,297.059,236.154,242.967,175.389,166.719,148.105,37.012,53.832,58.512,47.974,50.873,56.376,56.326,51.437,51.649,51.270,66.580,71.951,67.071,72.285,82.519,74.331,67.599,72.846,79.902,84.214,89.633,89.716,87.127,87.112,59.909,60.088,51.163,50.997,17.194,22.777,28.828,36.534,29.406,23.862,72.924,38.251,58.294,42.472,42.607,29.165,38.616,25.438,26.574,15.574,0.005,-0.018,-0.105,0.024,-0.084,-0.048,-0.064,270.836,283.577,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:08:00,3007.827,0.000,0.364,0.000,5.103,16.351,325.438,138.447,138.337,294.352,297.059,236.175,242.732,175.411,166.719,148.083,37.081,53.832,58.452,47.949,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.118,89.633,89.716,87.192,87.112,59.909,60.027,51.163,50.997,18.650,23.233,29.020,36.170,28.860,23.862,73.015,38.160,58.385,42.563,42.790,29.256,38.616,25.438,26.665,15.483,-0.003,-0.008,-0.114,0.017,-0.066,-0.058,-0.064,270.831,283.523,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:08:01,3007.832,0.000,0.364,0.000,5.103,16.351,325.438,138.425,138.337,294.096,297.059,236.154,242.967,175.389,166.719,148.083,37.081,53.832,58.512,47.974,50.873,56.354,56.349,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.584,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,50.997,17.012,22.686,29.406,37.263,28.860,24.044,72.833,37.796,58.294,42.745,42.790,29.347,38.616,25.529,26.665,15.483,0.001,0.011,-0.097,0.031,-0.069,-0.024,-0.064,270.855,283.523,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:08:02,3007.827,0.000,0.364,0.000,5.103,16.351,325.457,138.425,138.337,294.331,297.059,235.919,242.967,175.389,166.719,148.105,37.081,53.832,58.512,47.974,50.873,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.584,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.163,50.997,17.103,22.959,29.985,37.081,28.223,24.044,73.015,38.069,58.385,42.745,42.607,29.347,38.616,25.529,26.574,15.392,0.004,-0.001,-0.093,0.025,-0.079,-0.038,-0.064,270.823,283.641,7.845,10.412,24.029,29.236,25.330,72.740,52.889,197.049,267.248,35.344,38.752,164.428,181.891,279.908,12.300,15.500,26.200,31.800,26.400,73.000,54.600,
2021/03/29 13:08:03,3007.821,0.000,0.364,0.000,5.103,16.351,325.438,138.425,138.337,294.331,297.059,236.154,242.967,175.389,166.719,148.083,37.081,53.832,58.452,47.905,50.807,56.354,56.326,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.097,50.997,17.558,23.597,29.117,37.719,28.678,24.044,72.924,37.978,58.385,42.836,42.790,29.347,38.616,25.529,26.756,15.574,-0.011,-0.018,-0.109,0.012,-0.078,-0.061,-0.064,270.883,283.582,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:04,3007.821,0.000,0.364,0.000,5.066,16.351,325.457,138.425,138.337,294.331,297.059,236.154,242.967,175.389,166.719,148.105,37.012,53.832,58.452,47.905,50.873,56.354,56.349,51.415,51.627,51.345,66.580,71.891,67.071,72.224,82.584,74.309,67.599,72.824,79.967,84.192,89.698,89.657,87.192,87.112,59.909,60.027,51.163,50.997,17.649,21.319,29.888,37.172,29.042,23.679,72.924,37.796,58.567,42.927,42.516,29.165,38.525,25.438,26.665,15.483,-0.005,-0.007,-0.100,0.020,-0.077,-0.035,-0.064,270.897,283.641,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:05,3007.889,0.000,0.364,0.000,5.066,16.351,325.457,138.447,138.337,294.117,297.059,236.175,242.967,175.662,166.719,148.105,37.081,53.832,58.452,47.974,50.807,56.415,56.326,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.584,74.369,67.599,72.824,79.967,84.192,89.633,89.716,87.192,87.053,59.843,60.027,51.163,50.997,19.196,22.777,29.503,37.445,28.587,23.679,72.924,37.705,58.385,42.836,42.698,29.256,38.525,25.438,26.665,15.483,-0.013,-0.029,-0.118,0.017,-0.102,-0.071,-0.064,270.855,283.587,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:06,3007.934,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.337,294.096,297.059,236.154,242.967,175.640,166.719,148.105,37.081,53.899,58.429,47.905,50.807,56.354,56.326,51.415,51.627,51.248,66.580,71.869,67.071,72.202,82.584,74.369,67.599,72.824,79.967,84.192,89.633,89.635,87.192,87.032,59.909,60.005,51.163,50.975,18.468,24.144,29.020,38.356,28.587,24.044,72.742,37.978,58.476,42.927,42.607,29.439,38.525,25.438,26.665,15.392,0.002,-0.020,-0.104,0.024,-0.086,-0.056,-0.064,270.881,283.641,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:07,3007.990,0.000,0.364,0.000,5.066,16.351,325.438,138.425,138.337,294.096,297.059,236.154,242.967,175.389,166.719,148.083,37.081,53.832,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.584,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.257,87.112,59.909,60.088,51.163,50.997,19.833,23.688,29.695,37.172,29.133,24.044,72.924,37.796,58.294,42.836,42.516,29.256,38.525,25.438,26.665,15.483,0.009,0.010,-0.100,0.032,-0.063,-0.036,-0.064,270.914,283.587,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:08,3007.877,0.000,0.364,0.000,5.103,16.351,325.210,138.676,138.337,294.096,297.059,236.154,242.967,175.389,166.719,148.083,37.081,53.857,58.512,47.905,50.807,56.415,56.251,51.415,51.627,51.270,66.605,71.951,67.095,72.224,82.519,74.309,67.599,72.824,79.902,84.192,89.656,89.716,87.215,87.112,59.933,60.088,51.187,51.058,16.739,25.237,30.467,36.899,28.587,23.406,72.924,38.160,58.294,42.745,42.516,29.347,38.616,25.438,26.756,15.574,-0.007,-0.004,-0.109,0.031,-0.075,-0.033,-0.064,270.862,283.577,7.566,9.401,20.391,31.149,26.781,73.261,53.069,172.405,270.610,35.015,34.404,167.054,182.347,279.107,11.500,18.100,22.300,33.100,27.600,73.500,54.800,
2021/03/29 13:08:09,3007.860,0.000,0.364,0.000,5.103,16.351,325.438,138.447,138.337,294.352,297.059,236.175,242.967,175.411,166.719,148.083,37.012,53.832,58.452,47.905,50.807,56.415,56.251,51.415,51.627,51.270,66.647,71.891,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.657,87.192,87.053,59.909,60.027,51.097,50.997,16.830,22.230,28.731,37.081,28.678,24.226,73.106,37.887,58.203,42.836,42.607,29.347,38.525,25.438,26.665,15.483,-0.007,-0.002,-0.101,0.017,-0.081,-0.049,-0.064,270.889,283.646,5.903,9.930,22.881,26.880,26.446,72.258,52.593,243.869,304.330,39.325,36.529,163.073,182.300,279.964,11.500,18.100,25.500,28.800,27.300,72.500,54.300,
2021/03/29 13:08:10,3007.748,0.000,0.364,0.000,5.103,16.351,325.438,138.447,138.337,294.352,297.059,236.175,242.967,175.662,166.719,148.083,37.081,53.832,58.512,47.905,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.257,87.053,59.909,60.088,51.163,51.058,16.558,24.052,29.020,36.625,28.587,24.226,73.015,37.796,58.385,42.836,42.790,29.347,38.616,25.529,26.665,15.574,0.002,-0.013,-0.097,0.027,-0.083,-0.045,-0.064,270.876,283.577,5.903,9.930,22.881,26.880,26.446,72.258,52.593,243.869,304.330,39.325,36.529,163.073,182.300,279.964,11.500,18.100,25.500,28.800,27.300,72.500,54.300,
