Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:08:11,3007.703,0.000,0.364,0.000,5.066,16.351,325.457,138.447,138.337,294.117,297.059,236.175,242.967,175.662,166.719,148.105,37.012,53.832,58.512,47.905,50.807,56.415,56.251,51.415,51.627,51.345,66.580,71.951,67.137,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.257,87.112,59.909,60.088,51.163,51.058,17.103,22.413,29.406,36.170,28.678,23.588,72.651,37.705,58.476,42.927,42.698,29.256,38.616,25.438,26.665,15.301,-0.004,0.001,-0.100,0.023,-0.066,-0.037,-0.064,270.864,283.587,5.903,9.930,22.881,26.880,26.446,72.258,52.593,243.869,304.330,39.325,36.529,163.073,182.300,279.964,11.500,18.100,25.500,28.800,27.300,72.500,54.300,
2021/03/29 13:08:12,3007.731,0.000,0.364,0.000,5.066,16.351,325.457,138.676,138.337,294.331,297.059,236.154,242.967,175.389,166.719,148.105,37.081,53.899,58.452,47.974,50.873,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.192,87.112,59.909,60.027,51.163,50.997,18.104,23.324,28.056,36.079,29.224,23.770,73.197,37.796,58.476,42.836,42.516,29.256,38.616,25.438,26.756,15.483,-0.010,-0.014,-0.110,0.028,-0.087,-0.055,-0.064,270.862,283.636,5.903,9.930,22.881,26.880,26.446,72.258,52.593,243.869,304.330,39.325,36.529,163.073,182.300,279.964,11.500,18.100,25.500,28.800,27.300,72.500,54.300,
2021/03/29 13:08:13,3007.725,0.000,0.364,0.000,5.103,16.351,325.438,138.698,138.337,294.352,297.059,236.175,242.967,175.662,166.719,148.083,37.081,53.832,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.763,79.967,84.192,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,17.649,23.597,28.924,36.170,28.678,23.497,72.833,37.978,58.385,42.927,42.607,29.347,38.616,25.438,26.756,15.483,0.006,-0.010,-0.100,0.032,-0.080,-0.056,-0.064,270.816,283.582,5.903,9.930,22.881,26.880,26.446,72.258,52.593,243.869,304.330,39.325,36.529,163.073,182.300,279.964,11.500,18.100,25.500,28.800,27.300,72.500,54.300,
2021/03/29 13:08:14,3007.725,0.000,0.364,0.000,5.103,16.351,325.438,138.698,138.337,294.352,297.059,236.175,243.202,175.662,166.719,148.083,37.012,53.832,58.452,47.949,50.807,56.354,56.273,51.415,51.627,51.270,66.580,71.951,67.137,72.224,82.519,74.369,67.599,72.824,79.967,84.192,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,18.741,23.415,29.695,37.081,28.860,23.862,73.015,37.796,58.476,42.836,42.881,29.347,38.798,25.529,26.756,15.483,0.010,-0.004,-0.103,0.031,-0.075,-0.038,-0.064,270.816,283.582,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:15,3007.917,0.000,0.364,0.000,5.103,16.351,325.457,138.698,138.337,294.352,297.294,236.175,243.202,175.662,166.719,148.105,37.012,53.832,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,17.194,22.595,29.695,37.445,28.314,23.406,72.924,37.432,58.658,43.019,42.698,29.439,38.525,25.438,26.574,15.483,-0.001,0.001,-0.105,0.021,-0.064,-0.036,-0.064,270.824,283.587,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:16,3007.911,0.000,0.364,0.000,5.103,16.351,325.438,138.676,138.337,294.331,297.059,236.154,242.967,175.640,166.719,148.083,37.081,53.832,58.452,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.309,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,16.467,22.868,28.346,36.625,28.769,23.953,73.015,37.796,58.476,42.927,42.607,29.347,38.525,25.438,26.665,15.392,0.004,0.015,-0.089,0.033,-0.066,-0.030,-0.064,270.785,283.646,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:17,3007.939,0.000,0.364,0.000,5.066,16.351,325.457,138.676,138.337,294.331,297.059,236.389,242.967,175.640,166.719,148.105,37.081,53.832,58.512,47.974,50.873,56.354,56.251,51.415,51.627,51.270,66.647,71.951,67.137,72.224,82.519,74.309,67.599,72.824,79.967,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,18.286,24.235,30.467,37.992,28.587,24.135,72.742,37.796,58.476,43.019,42.516,29.256,38.525,25.438,26.756,15.483,-0.007,-0.020,-0.108,0.009,-0.090,-0.058,-0.064,270.784,283.636,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:18,3007.951,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.337,294.331,297.059,236.154,243.202,175.892,166.719,148.105,37.081,53.899,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.137,72.224,82.519,74.369,67.599,72.763,80.031,84.192,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,18.286,24.508,29.599,36.261,29.406,24.408,73.015,37.887,58.476,42.836,42.790,29.256,38.525,25.438,26.574,15.483,-0.010,-0.010,-0.106,0.016,-0.081,-0.047,-0.064,270.864,283.646,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:19,3007.951,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.337,294.331,297.059,236.154,243.202,175.892,166.719,148.105,37.081,53.899,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.270,66.580,71.951,67.137,72.224,82.519,74.369,67.599,72.763,80.031,84.192,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,18.286,24.508,29.599,36.261,29.406,24.408,73.015,37.887,58.476,42.836,42.790,29.256,38.525,25.438,26.574,15.483,-0.010,-0.010,-0.106,0.016,-0.081,-0.047,-0.064,270.864,283.646,7.580,11.765,20.588,30.203,27.127,72.643,53.232,216.416,289.359,39.877,36.111,167.655,181.972,279.515,11.400,21.000,23.200,32.600,27.800,73.000,54.900,
2021/03/29 13:08:20,3007.894,0.000,0.364,0.000,5.066,16.351,325.438,138.928,138.337,294.331,297.059,236.389,243.202,175.640,166.719,148.335,37.081,53.832,58.452,47.974,50.807,56.415,56.190,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.369,67.599,72.824,80.031,84.192,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,18.013,24.508,30.949,37.628,28.496,24.499,72.651,37.887,58.476,42.927,42.607,29.439,38.616,25.438,26.665,15.392,-0.001,-0.016,-0.103,0.028,-0.095,-0.056,-0.064,270.875,283.646,6.981,10.032,20.546,31.027,27.115,73.239,53.595,231.981,274.574,41.448,35.688,165.913,181.878,279.234,12.100,12.500,22.900,32.800,27.900,73.500,55.200,
2021/03/29 13:08:21,3008.097,0.000,0.364,0.000,5.103,16.351,325.438,138.950,138.337,294.352,297.294,236.410,243.202,175.914,166.719,148.083,37.081,53.832,58.512,47.974,50.807,56.354,56.251,51.415,51.627,51.345,66.580,71.951,67.137,72.224,82.519,74.309,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,18.832,24.872,30.274,37.628,28.496,24.590,73.197,37.978,58.567,43.019,42.607,29.439,38.616,25.529,26.665,15.392,-0.002,-0.030,-0.111,0.017,-0.092,-0.059,-0.064,270.889,283.636,6.981,10.032,20.546,31.027,27.115,73.239,53.595,231.981,274.574,41.448,35.688,165.913,181.878,279.234,12.100,12.500,22.900,32.800,27.900,73.500,55.200,
2021/03/29 13:08:22,3008.154,0.000,0.364,0.000,5.066,16.351,325.665,138.928,138.337,294.331,297.059,236.389,243.202,175.892,166.970,148.335,37.012,53.832,58.452,47.974,50.873,56.415,56.251,51.415,51.627,51.270,66.580,71.891,67.071,72.148,82.519,74.369,67.599,72.824,79.967,84.192,89.698,89.657,87.192,87.112,59.909,60.027,51.163,50.997,17.740,22.230,29.695,37.263,28.951,23.497,73.015,37.796,58.476,43.019,42.516,29.347,38.525,25.529,26.665,15.483,-0.004,-0.017,-0.115,0.016,-0.076,-0.058,-0.064,270.889,283.577,6.981,10.032,20.546,31.027,27.115,73.239,53.595,231.981,274.574,41.448,35.688,165.913,181.878,279.234,12.100,12.500,22.900,32.800,27.900,73.500,55.200,
2021/03/29 13:08:23,3008.092,0.000,0.364,0.000,5.103,16.351,325.438,138.928,138.337,294.331,297.059,236.389,243.202,175.892,166.970,148.335,37.081,53.923,58.452,47.974,50.873,56.415,56.190,51.415,51.627,51.270,66.671,71.891,67.095,72.224,82.519,74.309,67.599,72.763,80.031,84.192,89.721,89.716,87.280,87.053,59.933,60.027,51.187,51.058,16.648,21.046,28.731,36.534,28.678,23.770,73.015,37.705,58.385,43.201,42.698,29.347,38.525,25.529,26.756,15.392,-0.011,-0.014,-0.113,0.020,-0.084,-0.042,-0.064,270.907,283.641,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:24,3007.928,0.000,0.364,0.000,5.066,16.377,325.438,138.676,138.589,294.331,297.294,236.389,243.202,175.892,166.970,148.083,37.081,53.832,58.452,47.974,50.873,56.376,56.212,51.497,51.649,51.345,66.580,71.951,67.071,72.285,82.584,74.391,67.599,72.846,80.031,84.214,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.649,23.779,29.213,37.081,28.860,24.499,73.197,37.796,58.476,43.019,42.516,29.256,38.525,25.529,26.756,15.483,0.003,0.001,-0.094,0.023,-0.079,-0.040,-0.064,270.868,283.641,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:25,3007.951,0.000,0.364,0.000,5.066,16.351,325.438,138.950,138.337,294.352,297.294,236.410,243.202,175.914,166.970,148.335,37.081,53.832,58.452,47.974,50.873,56.354,56.190,51.415,51.627,51.345,66.580,71.951,67.071,72.224,82.519,74.369,67.599,72.824,80.031,84.192,89.698,89.716,87.257,87.112,59.909,60.088,51.163,51.058,20.469,25.237,30.081,37.172,28.860,24.317,73.015,37.887,58.385,43.201,42.607,29.439,38.616,25.438,26.665,15.483,-0.001,-0.001,-0.098,0.020,-0.079,-0.045,-0.064,270.881,283.641,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:26,3007.962,0.000,0.364,0.000,5.103,16.351,325.457,138.698,138.337,294.352,297.294,236.410,243.202,175.914,166.970,148.105,37.081,53.832,58.534,47.974,50.873,56.415,56.190,51.415,51.627,51.368,66.580,71.974,67.071,72.307,82.519,74.369,67.533,72.824,80.031,84.192,89.698,89.738,87.192,87.134,59.909,60.110,51.163,51.080,19.105,23.870,29.599,38.174,28.769,24.590,72.924,37.978,58.294,43.110,42.698,29.530,38.525,25.529,26.574,15.483,-0.006,-0.007,-0.101,0.024,-0.076,-0.031,-0.064,270.863,283.587,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:27,3007.872,0.000,0.364,0.000,5.103,16.377,325.438,138.950,138.359,294.352,297.079,236.410,243.223,175.914,166.992,148.335,37.106,53.832,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.369,67.533,72.824,80.031,84.192,89.698,89.657,87.192,87.053,59.909,60.027,51.163,50.997,20.197,22.686,29.792,36.534,28.587,23.953,72.924,37.796,58.385,43.292,42.516,29.347,38.616,25.438,26.938,15.665,0.003,-0.005,-0.098,0.046,-0.083,-0.046,-0.064,270.805,283.641,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:28,3007.900,0.000,0.364,0.000,5.066,16.351,325.438,138.950,138.337,294.352,297.294,236.410,243.202,175.914,166.970,148.335,37.081,53.899,58.512,47.974,50.873,56.354,56.190,51.415,51.627,51.345,66.580,71.951,67.071,72.285,82.519,74.369,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,16.558,24.052,29.599,36.443,28.678,24.135,72.651,37.614,58.385,43.383,42.881,29.439,38.525,25.438,26.665,15.483,-0.006,-0.034,-0.114,0.014,-0.096,-0.069,-0.064,270.817,283.651,3.384,9.751,20.116,28.518,26.613,73.561,53.463,198.970,275.886,39.149,34.860,168.732,182.337,279.691,10.800,15.400,22.300,30.500,27.500,73.800,55.200,
2021/03/29 13:08:29,3007.911,0.000,0.364,0.000,5.103,16.351,325.457,138.698,138.337,294.587,297.294,236.410,243.437,175.914,166.970,148.105,37.081,53.899,58.452,47.974,50.873,56.354,56.212,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.309,67.599,72.763,80.031,84.192,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,18.286,27.697,29.213,36.170,28.405,24.408,72.924,37.887,58.112,43.383,42.607,29.439,38.525,25.529,26.574,15.392,0.003,-0.008,-0.108,0.027,-0.076,-0.048,-0.064,270.757,283.646,4.904,11.068,22.158,28.486,27.242,72.558,52.709,196.587,251.565,42.256,31.067,164.893,182.291,280.052,14.200,19.700,24.600,31.100,27.900,72.800,54.500,
2021/03/29 13:08:30,3007.776,0.000,0.364,0.000,5.066,16.351,325.457,138.698,138.337,294.352,297.294,236.410,243.202,175.914,166.970,148.356,37.012,53.832,58.512,47.974,50.807,56.437,56.190,51.437,51.649,51.270,66.580,71.951,67.071,72.224,82.454,74.391,67.599,72.846,80.031,84.214,89.633,89.716,87.192,87.112,59.909,60.164,51.163,51.058,17.831,26.877,29.695,37.263,29.497,25.046,73.106,37.705,58.021,43.110,42.790,29.621,38.525,25.529,26.756,15.483,-0.006,-0.006,-0.109,0.032,-0.076,-0.033,-0.064,270.711,283.641,4.904,11.068,22.158,28.486,27.242,72.558,52.709,196.587,251.565,42.256,31.067,164.893,182.291,280.052,14.200,19.700,24.600,31.100,27.900,72.800,54.500,
2021/03/29 13:08:31,3007.613,0.000,0.364,0.000,5.103,16.377,325.457,138.676,138.337,294.566,297.294,236.389,243.202,175.892,166.970,148.356,37.081,53.832,58.452,47.974,50.873,56.415,56.190,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.369,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,50.997,18.286,22.868,29.503,36.716,28.951,23.770,73.106,37.432,58.294,43.383,42.972,29.712,38.434,25.529,26.574,15.392,-0.011,-0.014,-0.105,0.013,-0.089,-0.055,-0.064,270.726,283.641,4.904,11.068,22.158,28.486,27.242,72.558,52.709,196.587,251.565,42.256,31.067,164.893,182.291,280.052,14.200,19.700,24.600,31.100,27.900,72.800,54.500,
2021/03/29 13:08:32,3007.534,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.359,294.566,297.314,236.389,243.458,176.143,166.992,148.356,37.106,53.832,58.512,47.974,50.873,56.415,56.190,51.475,51.687,51.345,66.580,71.951,67.071,72.224,82.454,74.369,67.533,72.824,80.031,84.192,89.633,89.716,87.192,87.112,59.909,60.164,51.163,51.058,18.741,23.141,28.731,37.172,29.042,24.135,72.924,37.341,58.476,43.383,42.881,29.712,38.434,25.529,26.756,15.483,0.003,-0.001,-0.093,0.019,-0.079,-0.039,-0.064,270.744,283.646,4.904,11.068,22.158,28.486,27.242,72.558,52.709,196.587,251.565,42.256,31.067,164.893,182.291,280.052,14.200,19.700,24.600,31.100,27.900,72.800,54.500,
2021/03/29 13:08:33,3007.579,0.000,0.364,0.000,5.103,16.351,325.685,138.698,138.589,294.587,297.529,236.410,243.437,175.914,166.970,148.356,37.081,53.899,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.454,74.369,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,18.832,23.233,28.635,35.988,28.496,24.226,73.197,37.158,58.385,43.383,42.607,29.712,38.434,25.529,26.665,15.392,-0.007,-0.007,-0.100,0.021,-0.067,-0.046,-0.064,270.738,283.641,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:34,3007.562,0.000,0.364,0.000,5.066,16.351,325.685,138.676,138.337,294.566,297.294,236.389,243.437,175.892,166.970,148.356,37.081,53.832,58.512,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.369,67.599,72.824,80.031,84.192,89.698,89.716,87.192,87.112,59.909,60.088,51.097,51.058,17.467,23.141,29.599,36.443,28.587,24.863,72.924,36.976,58.476,43.565,42.790,29.894,38.342,25.529,26.665,15.392,-0.013,-0.011,-0.109,0.022,-0.081,-0.051,-0.064,270.760,283.646,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:35,3007.596,0.000,0.364,0.000,5.103,16.351,325.457,138.676,138.337,294.566,297.294,236.389,243.437,175.892,167.222,148.356,37.081,53.832,58.452,47.974,50.873,56.415,56.190,51.415,51.627,51.270,66.580,71.891,67.071,72.224,82.454,74.309,67.599,72.824,80.031,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.163,50.997,18.013,23.961,28.924,36.079,28.678,24.772,73.106,37.067,58.567,43.565,43.063,29.803,38.434,25.620,26.756,15.392,0.009,0.003,-0.093,0.037,-0.084,-0.044,-0.064,270.739,283.651,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:36,3007.725,0.000,0.364,0.000,5.103,16.377,325.685,138.698,138.337,294.587,297.294,236.410,243.437,176.165,167.222,148.356,37.081,53.899,58.452,47.974,50.807,56.415,56.190,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.309,67.533,72.763,80.031,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.163,50.997,18.832,27.423,28.828,37.628,29.042,24.317,73.197,36.885,58.749,43.657,43.063,29.803,38.525,25.620,26.756,15.392,0.004,-0.022,-0.109,0.024,-0.088,-0.048,-0.064,270.745,283.587,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:37,3007.855,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.314,236.410,243.458,175.914,166.992,148.356,37.106,53.832,58.512,47.974,50.807,56.490,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.369,67.599,72.824,80.031,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.163,51.058,18.923,22.777,29.406,36.170,28.587,24.044,73.106,36.976,58.658,43.657,42.790,29.803,38.342,25.620,26.847,15.483,-0.003,0.001,-0.101,0.024,-0.078,-0.039,-0.064,270.759,283.646,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:38,3007.855,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.314,236.410,243.458,175.914,166.992,148.356,37.106,53.832,58.512,47.974,50.807,56.490,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.285,82.519,74.369,67.599,72.824,80.031,84.192,89.633,89.716,87.192,87.112,59.843,60.088,51.163,51.058,18.923,22.777,29.406,36.170,28.587,24.044,73.106,36.976,58.658,43.657,42.790,29.803,38.342,25.620,26.847,15.483,-0.003,0.001,-0.101,0.024,-0.078,-0.039,-0.064,270.759,283.646,6.800,11.180,23.064,29.622,24.788,73.665,53.298,180.000,259.695,35.826,36.212,166.468,182.412,279.286,11.400,14.200,25.600,31.300,25.400,74.000,55.000,
2021/03/29 13:08:39,3007.855,0.000,0.364,0.000,5.066,16.377,325.438,138.676,138.589,294.566,297.529,236.624,243.437,176.143,167.222,148.335,37.081,53.899,58.452,47.974,50.807,56.437,56.212,51.497,51.710,51.270,66.580,71.891,67.071,72.224,82.519,74.331,67.599,72.785,80.031,84.214,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,18.286,24.235,29.985,35.897,28.951,24.772,72.924,37.067,58.749,43.565,42.607,29.803,38.342,25.529,26.665,15.392,0.001,-0.006,-0.099,0.019,-0.081,-0.049,-0.064,270.792,283.641,5.220,9.214,22.203,27.772,27.119,72.750,53.022,233.569,295.731,40.433,32.202,165.041,182.127,278.787,10.300,14.800,24.300,29.700,27.800,73.100,54.700,
2021/03/29 13:08:40,3007.900,0.000,0.364,0.000,5.066,16.351,325.665,138.676,138.589,294.566,297.529,236.624,243.437,176.143,167.222,148.335,37.081,53.832,58.452,47.974,50.873,56.490,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.369,67.533,72.763,80.031,84.118,89.633,89.657,87.192,87.053,59.909,60.088,51.163,50.997,19.833,26.330,29.020,37.354,28.951,24.499,72.924,36.976,58.658,43.657,42.881,29.894,38.434,25.620,26.756,15.392,0.001,0.007,-0.096,0.028,-0.064,-0.043,-0.064,270.842,283.641,5.220,9.214,22.203,27.772,27.119,72.750,53.022,233.569,295.731,40.433,32.202,165.041,182.127,278.787,10.300,14.800,24.300,29.700,27.800,73.100,54.700,
2021/03/29 13:08:41,3007.956,0.000,0.364,0.000,5.103,16.377,325.665,138.698,138.359,294.587,297.550,236.645,243.458,176.165,167.244,148.335,37.106,53.832,58.512,47.974,50.873,56.490,56.190,51.475,51.687,51.345,66.580,72.027,67.071,72.285,82.519,74.369,67.599,72.824,80.031,84.192,89.633,89.775,87.127,87.112,59.909,60.088,51.163,51.133,19.378,23.050,29.599,36.352,27.768,24.772,73.197,37.067,58.840,43.748,42.972,30.077,38.342,25.620,26.756,15.392,-0.018,-0.021,-0.113,0.005,-0.088,-0.049,-0.064,270.831,283.651,5.220,9.214,22.203,27.772,27.119,72.750,53.022,233.569,295.731,40.433,32.202,165.041,182.127,278.787,10.300,14.800,24.300,29.700,27.800,73.100,54.700,
2021/03/29 13:08:42,3007.990,0.000,0.364,0.000,5.066,16.351,325.457,138.698,138.337,294.587,297.529,236.645,243.437,176.165,166.970,148.356,37.081,53.832,58.512,47.974,50.873,56.415,56.190,51.475,51.687,51.345,66.580,71.951,67.071,72.285,82.454,74.369,67.533,72.824,80.031,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.133,19.105,23.415,30.370,36.170,28.314,24.590,73.106,36.976,58.749,43.657,43.154,30.168,38.525,25.620,26.938,15.483,-0.002,-0.007,-0.102,0.032,-0.087,-0.054,-0.064,270.883,283.651,5.220,9.214,22.203,27.772,27.119,72.750,53.022,233.569,295.731,40.433,32.202,165.041,182.127,278.787,10.300,14.800,24.300,29.700,27.800,73.100,54.700,
2021/03/29 13:08:43,3008.092,0.000,0.364,0.000,5.066,16.377,325.457,138.698,138.589,294.587,297.529,236.645,243.437,176.165,166.970,148.356,37.081,53.899,58.429,47.974,50.873,56.437,56.212,51.497,51.710,51.248,66.580,71.929,67.071,72.202,82.454,74.391,67.533,72.846,80.031,84.214,89.633,89.694,87.192,87.032,59.843,60.005,51.163,51.035,19.014,24.144,29.599,37.628,28.678,24.590,73.379,36.885,58.840,43.839,42.790,29.894,38.342,25.529,26.847,15.483,0.006,-0.018,-0.103,0.026,-0.085,-0.057,-0.064,270.850,283.646,5.220,9.214,22.203,27.772,27.119,72.750,53.022,233.569,295.731,40.433,32.202,165.041,182.127,278.787,10.300,14.800,24.300,29.700,27.800,73.100,54.700,
2021/03/29 13:08:44,3008.182,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.410,243.458,176.165,167.244,148.356,37.106,53.899,58.452,47.974,50.873,56.415,56.212,51.415,51.687,51.209,66.580,71.951,67.137,72.224,82.454,74.369,67.599,72.824,80.031,84.192,89.633,89.657,87.127,87.053,59.909,60.027,51.163,50.997,18.650,24.326,30.467,37.081,28.496,24.226,73.106,36.794,59.021,43.839,42.698,29.894,38.342,25.620,26.847,15.483,0.003,-0.004,-0.105,0.024,-0.076,-0.051,-0.064,270.863,283.646,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:45,3008.142,0.000,0.364,0.000,5.103,16.377,325.457,138.676,138.359,294.566,297.550,236.624,243.458,176.143,167.244,148.356,37.106,53.832,58.512,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.369,67.533,72.824,80.031,84.192,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,16.103,22.139,28.346,36.625,28.951,24.317,73.197,36.703,59.021,43.748,42.972,29.985,38.434,25.529,26.847,15.483,0.001,0.006,-0.098,0.037,-0.074,-0.032,-0.064,270.849,283.587,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:46,3008.018,0.000,0.364,0.000,5.103,16.377,325.457,138.928,138.359,294.566,297.550,236.389,243.458,176.143,167.244,148.356,37.106,53.899,58.534,47.974,50.873,56.415,56.152,51.475,51.627,51.292,66.580,71.974,67.071,72.246,82.454,74.369,67.599,72.763,80.031,84.118,89.633,89.738,87.192,87.134,59.909,60.110,51.163,51.080,16.739,23.870,29.695,36.352,28.587,24.863,73.015,36.885,58.931,43.657,42.881,29.894,38.342,25.529,26.756,15.483,0.004,-0.001,-0.092,0.025,-0.079,-0.040,-0.064,270.875,283.646,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:47,3007.759,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.645,243.458,176.165,167.244,148.356,37.106,53.899,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.369,67.533,72.824,80.096,84.118,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.740,25.692,29.888,37.445,28.951,24.681,72.924,37.067,58.840,43.657,43.063,29.894,38.251,25.529,26.756,15.392,-0.010,-0.008,-0.103,0.017,-0.078,-0.033,-0.064,270.831,283.651,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:48,3007.759,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.645,243.458,176.165,167.244,148.356,37.106,53.899,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.369,67.533,72.824,80.096,84.118,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.740,25.692,29.888,37.445,28.951,24.681,72.924,37.067,58.840,43.657,43.063,29.894,38.251,25.529,26.756,15.392,-0.010,-0.008,-0.103,0.017,-0.078,-0.033,-0.064,270.831,283.651,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:49,3007.635,0.000,0.364,0.000,5.103,16.377,325.685,138.950,138.611,294.587,297.550,236.645,243.458,176.165,167.244,148.356,37.106,53.899,58.512,48.043,50.873,56.415,56.152,51.415,51.627,51.270,66.580,71.951,67.071,72.224,82.519,74.369,67.533,72.763,80.031,84.192,89.633,89.716,87.192,87.053,59.909,60.088,51.097,51.058,17.012,21.684,28.635,34.712,28.951,24.408,73.106,37.158,58.931,43.565,42.881,29.803,38.251,25.529,26.574,15.392,0.001,-0.003,-0.103,0.036,-0.084,-0.048,-0.064,270.805,283.641,8.596,14.220,23.523,28.224,25.523,72.654,53.022,209.249,282.179,37.747,37.804,164.548,182.209,278.787,15.600,21.300,26.000,30.200,26.400,72.900,54.700,
2021/03/29 13:08:50,3007.590,0.000,0.364,0.000,5.066,16.377,325.457,138.676,138.359,294.566,297.550,236.624,243.693,176.143,167.244,148.356,37.106,53.899,58.512,47.974,50.873,56.437,56.129,51.497,51.649,51.270,66.580,71.951,67.071,72.285,82.519,74.391,67.599,72.785,80.031,84.214,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,18.741,25.784,29.310,36.261,29.497,25.319,73.471,37.432,58.658,43.565,42.972,29.712,38.342,25.529,26.756,15.392,-0.004,-0.019,-0.109,0.021,-0.087,-0.069,-0.064,270.804,283.651,5.869,9.827,21.271,29.275,26.631,72.654,53.726,224.310,282.339,38.702,30.595,165.651,182.209,279.427,11.500,15.600,23.600,31.500,27.600,72.900,55.300,
2021/03/29 13:08:51,3007.669,0.000,0.364,0.000,5.103,16.377,325.685,138.698,138.359,294.587,297.550,236.645,243.458,176.417,167.244,148.608,37.106,53.899,58.452,47.974,50.873,56.437,56.190,51.437,51.649,51.270,66.580,71.951,67.071,72.224,82.519,74.391,67.533,72.785,80.031,84.140,89.633,89.716,87.192,87.053,59.909,60.027,51.163,50.997,17.467,23.506,29.503,37.081,28.496,24.408,73.197,37.250,58.658,43.292,42.790,29.712,38.342,25.438,26.756,15.392,-0.007,-0.032,-0.122,0.013,-0.096,-0.068,-0.064,270.764,283.646,5.869,9.827,21.271,29.275,26.631,72.654,53.726,224.310,282.339,38.702,30.595,165.651,182.209,279.427,11.500,15.600,23.600,31.500,27.600,72.900,55.300,
2021/03/29 13:08:52,3007.686,0.000,0.364,0.000,5.103,16.377,325.685,138.698,138.337,294.587,297.529,236.645,243.673,176.417,167.222,148.608,37.081,53.899,58.452,47.974,50.898,56.415,56.212,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.543,74.430,67.557,72.763,80.055,84.192,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,19.833,23.324,31.045,36.808,28.587,24.772,73.015,37.432,58.567,43.383,42.790,29.621,38.251,25.529,26.665,15.392,0.004,0.006,-0.101,0.037,-0.060,-0.031,-0.064,270.791,283.651,5.869,9.827,21.271,29.275,26.631,72.654,53.726,224.310,282.339,38.702,30.595,165.651,182.209,279.427,11.500,15.600,23.600,31.500,27.600,72.900,55.300,
2021/03/29 13:08:53,3007.624,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.645,243.693,176.417,167.244,148.356,37.106,53.899,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.519,74.369,67.533,72.824,80.096,84.118,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,17.649,20.408,29.888,36.443,28.860,24.226,73.106,37.250,58.658,43.383,42.881,29.621,38.434,25.529,26.756,15.483,-0.003,-0.009,-0.099,0.025,-0.085,-0.042,-0.064,270.726,283.651,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:54,3007.534,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.645,243.693,176.417,167.244,148.356,37.106,53.899,58.512,47.974,50.873,56.415,56.190,51.475,51.627,51.345,66.580,71.951,67.071,72.224,82.454,74.369,67.533,72.763,80.031,84.118,89.698,89.716,87.192,87.053,59.909,60.088,51.163,51.058,17.649,21.319,29.792,36.352,28.405,24.226,73.106,37.341,58.749,43.474,42.881,29.621,38.342,25.529,26.665,15.392,-0.003,-0.017,-0.103,0.013,-0.090,-0.055,-0.064,270.738,283.641,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:55,3007.584,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.337,294.587,297.529,236.645,243.673,176.417,167.222,148.356,37.081,53.899,58.512,47.974,50.898,56.490,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.543,74.369,67.623,72.763,80.120,84.118,89.633,89.716,87.192,87.112,59.909,60.088,51.097,51.058,16.194,21.501,28.153,36.716,28.405,23.862,73.197,37.432,58.567,43.292,42.972,29.621,38.251,25.529,26.756,15.392,-0.007,-0.009,-0.104,0.020,-0.070,-0.054,-0.064,270.752,283.651,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:56,3007.590,0.000,0.364,0.000,5.066,16.377,325.457,138.698,138.589,294.821,297.529,236.645,243.673,176.417,167.222,148.356,37.081,53.923,58.534,47.974,50.873,56.415,56.273,51.475,51.627,51.368,66.605,72.049,67.095,72.307,82.454,74.369,67.599,72.824,80.096,84.118,89.656,89.738,87.151,87.134,59.933,60.110,51.187,51.080,19.196,22.413,29.888,36.534,29.042,23.770,73.106,37.158,58.840,43.383,43.063,29.621,38.251,25.438,26.756,15.392,0.001,0.004,-0.102,0.034,-0.081,-0.049,-0.064,270.706,283.646,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:57,3007.590,0.000,0.364,0.000,5.066,16.377,325.457,138.698,138.589,294.821,297.529,236.645,243.673,176.417,167.222,148.356,37.081,53.923,58.534,47.974,50.873,56.415,56.273,51.475,51.627,51.368,66.605,72.049,67.095,72.307,82.454,74.369,67.599,72.824,80.096,84.118,89.656,89.738,87.151,87.134,59.933,60.110,51.187,51.080,19.196,22.413,29.888,36.534,29.042,23.770,73.106,37.158,58.840,43.383,43.063,29.621,38.251,25.438,26.756,15.392,0.001,0.004,-0.102,0.034,-0.081,-0.049,-0.064,270.706,283.646,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:58,3007.725,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.589,294.821,297.529,236.645,243.673,176.417,167.222,148.356,37.081,53.923,58.452,47.974,50.807,56.490,56.251,51.475,51.627,51.270,66.605,71.951,67.095,72.224,82.454,74.369,67.599,72.763,80.096,84.118,89.656,89.716,87.215,87.053,59.933,60.088,51.187,51.058,16.285,22.686,29.406,36.170,29.133,24.408,73.379,37.432,58.840,43.201,42.790,29.530,38.251,25.438,26.756,15.392,-0.002,-0.034,-0.113,0.019,-0.093,-0.057,-0.064,270.766,283.641,3.551,6.923,19.719,28.888,27.420,73.430,53.022,189.728,259.177,40.475,29.671,167.789,181.639,278.787,11.800,14.400,22.200,30.600,28.000,73.700,54.800,
2021/03/29 13:08:59,3007.860,0.000,0.364,0.000,5.103,16.377,325.457,138.698,138.359,294.587,297.550,236.645,243.693,176.417,167.495,148.356,37.106,53.899,58.512,47.999,50.898,56.513,56.251,51.497,51.710,51.270,66.580,71.951,67.071,72.224,82.543,74.452,67.623,72.846,80.120,84.214,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,16.739,23.779,29.888,37.081,28.496,24.499,73.106,37.523,58.658,43.110,42.972,29.621,38.251,25.529,26.756,15.483,0.002,-0.001,-0.109,0.023,-0.080,-0.051,-0.064,270.818,283.651,4.020,10.197,20.387,29.436,27.143,73.374,54.104,185.711,243.184,32.989,32.232,168.525,182.578,279.253,13.400,19.500,22.500,32.100,27.700,73.700,55.700,
2021/03/29 13:09:00,3007.866,0.000,0.364,0.000,5.066,16.403,325.457,138.698,138.589,294.587,297.529,236.645,243.673,176.417,167.473,148.356,37.081,53.899,58.512,47.974,50.873,56.513,56.273,51.497,51.710,51.270,66.580,71.951,67.071,72.285,82.454,74.452,67.599,72.846,80.096,84.214,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,19.833,25.875,29.503,37.172,28.860,24.863,73.379,37.523,58.567,43.110,42.698,29.347,38.251,25.438,26.665,15.392,-0.003,0.003,-0.101,0.027,-0.075,-0.031,-0.064,270.818,283.651,4.020,10.197,20.387,29.436,27.143,73.374,54.104,185.711,243.184,32.989,32.232,168.525,182.578,279.253,13.400,19.500,22.500,32.100,27.700,73.700,55.700,
2021/03/29 13:09:01,3007.849,0.000,0.364,0.000,5.066,16.377,325.457,138.676,138.611,294.801,297.550,236.624,243.693,176.395,167.495,148.608,37.106,53.923,58.512,47.974,50.873,56.490,56.251,51.475,51.687,51.345,66.605,71.951,67.095,72.224,82.454,74.369,67.599,72.824,80.096,84.192,89.721,89.775,87.215,87.112,59.933,60.164,51.187,51.058,17.649,22.777,30.659,35.714,28.496,24.590,73.015,37.158,58.658,43.201,42.972,29.530,38.342,25.438,26.756,15.392,-0.008,-0.015,-0.108,0.011,-0.091,-0.057,-0.064,270.818,283.641,4.020,10.197,20.387,29.436,27.143,73.374,54.104,185.711,243.184,32.989,32.232,168.525,182.578,279.253,13.400,19.500,22.500,32.100,27.700,73.700,55.700,
2021/03/29 13:09:02,3007.922,0.000,0.364,0.000,5.066,16.377,325.457,138.950,138.589,294.821,297.529,236.645,243.908,176.417,167.473,148.608,37.081,53.832,58.534,47.974,50.898,56.490,56.326,51.475,51.687,51.368,66.580,71.974,67.137,72.246,82.478,74.430,67.557,72.824,80.120,84.192,89.633,89.738,87.192,87.134,59.975,60.110,51.163,51.080,18.195,21.957,29.503,35.988,28.951,24.954,73.106,37.341,58.567,43.019,42.972,29.530,38.342,25.529,26.847,15.574,-0.008,-0.019,-0.108,0.012,-0.091,-0.057,-0.064,270.844,283.592,4.020,10.197,20.387,29.436,27.143,73.374,54.104,185.711,243.184,32.989,32.232,168.525,182.578,279.253,13.400,19.500,22.500,32.100,27.700,73.700,55.700,
2021/03/29 13:09:03,3007.984,0.000,0.364,0.000,5.103,16.403,325.685,138.928,138.359,294.801,297.550,236.859,243.693,176.395,167.495,148.356,37.175,53.899,58.452,47.974,50.873,56.490,56.251,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.430,67.599,72.824,80.096,84.118,89.633,89.716,87.192,87.053,59.909,60.088,51.163,50.997,19.105,25.055,29.888,35.988,28.951,24.317,73.197,37.432,58.749,43.292,42.972,29.530,38.342,25.529,26.756,15.392,-0.014,-0.018,-0.110,0.014,-0.084,-0.040,-0.064,270.850,283.646,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:04,3007.990,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.359,294.821,297.550,236.880,243.693,176.668,167.495,148.608,37.106,53.899,58.512,47.974,50.873,56.437,56.212,51.497,51.710,51.270,66.580,71.951,67.071,72.224,82.454,74.391,67.533,72.846,80.096,84.214,89.633,89.716,87.192,87.112,59.909,60.088,51.163,50.997,18.286,23.779,30.370,36.443,28.496,24.317,73.288,37.432,58.840,43.292,42.881,29.530,38.251,25.529,26.847,15.483,-0.007,-0.010,-0.111,0.034,-0.090,-0.055,-0.064,270.804,283.651,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:05,3008.013,0.000,0.364,0.000,5.103,16.377,325.685,138.698,138.589,294.821,297.764,236.880,243.908,176.668,167.473,148.608,37.081,53.899,58.452,47.974,50.898,56.415,56.190,51.475,51.687,51.270,66.580,71.951,67.137,72.224,82.478,74.430,67.557,72.824,80.120,84.192,89.633,89.716,87.127,87.112,59.909,60.088,51.163,50.997,17.285,23.324,29.599,36.079,28.951,25.046,73.288,37.341,58.749,43.110,42.972,29.530,38.342,25.438,26.938,15.483,0.007,-0.010,-0.099,0.029,-0.081,-0.054,-0.064,270.804,283.651,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:06,3008.142,0.000,0.364,0.000,5.066,16.377,325.685,138.698,138.359,294.587,297.785,236.645,243.928,176.417,167.495,148.608,37.106,53.899,58.512,47.974,50.873,56.415,56.212,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.369,67.599,72.763,80.096,84.118,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,19.196,22.595,30.563,36.261,28.587,25.228,73.379,37.614,58.749,43.019,43.063,29.621,38.251,25.438,26.665,15.392,0.004,-0.023,-0.109,0.025,-0.088,-0.051,-0.064,270.812,283.651,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:07,3008.148,0.000,0.364,0.000,5.103,16.377,325.685,138.950,138.589,294.821,297.764,236.880,243.908,176.668,167.473,148.608,37.081,53.899,58.512,47.974,50.898,56.415,56.129,51.475,51.687,51.270,66.580,71.951,67.071,72.224,82.478,74.369,67.557,72.824,80.120,84.118,89.633,89.716,87.192,87.112,59.909,60.088,51.163,50.997,18.923,25.875,29.792,36.170,28.951,25.228,73.288,37.705,58.658,43.201,42.881,29.439,38.251,25.438,26.756,15.392,-0.004,0.003,-0.109,0.028,-0.062,-0.042,-0.064,270.804,283.651,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:08,3007.962,0.000,0.364,0.000,5.066,16.377,325.685,138.698,138.611,294.821,297.550,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.452,47.974,50.898,56.437,56.129,51.497,51.710,51.270,66.580,71.951,67.071,72.224,82.478,74.391,67.623,72.846,80.120,84.214,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,19.287,23.324,29.310,35.623,28.405,24.499,73.379,37.432,58.840,43.201,43.063,29.530,38.251,25.438,26.756,15.483,-0.009,-0.005,-0.104,0.016,-0.081,-0.049,-0.064,270.811,283.646,8.184,12.376,23.989,27.681,26.168,72.550,53.448,206.878,285.945,38.399,33.059,163.573,182.133,278.934,14.700,18.700,26.000,29.900,26.800,72.700,55.100,
2021/03/29 13:09:09,3007.827,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,294.821,297.550,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.534,47.974,50.873,56.437,56.190,51.497,51.710,51.368,66.580,71.974,67.071,72.246,82.519,74.391,67.533,72.785,80.096,84.140,89.698,89.738,87.192,87.134,59.909,60.110,51.163,51.080,19.742,24.508,30.274,36.716,28.769,23.862,73.653,37.432,58.658,43.110,42.881,29.439,38.251,25.438,26.665,15.483,-0.001,-0.007,-0.100,0.014,-0.083,-0.048,-0.064,270.791,283.651,7.428,10.647,22.996,29.910,26.428,72.866,52.726,223.363,275.389,34.727,39.438,163.965,182.438,278.837,12.000,13.300,25.300,31.900,27.200,73.200,54.500,
2021/03/29 13:09:10,3007.872,0.000,0.364,0.000,5.066,16.403,325.665,138.698,138.611,294.587,297.550,236.880,243.928,176.668,167.495,148.586,37.106,53.899,58.452,47.974,50.873,56.415,56.190,51.475,51.627,51.270,66.580,71.951,67.071,72.224,82.454,74.369,67.599,72.763,80.096,84.118,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,17.558,23.779,29.310,35.350,28.405,24.863,73.835,37.614,58.749,43.292,43.154,29.712,38.251,25.529,26.756,15.483,-0.006,-0.010,-0.101,0.024,-0.076,-0.035,-0.064,270.765,283.651,7.428,10.647,22.996,29.910,26.428,72.866,52.726,223.363,275.389,34.727,39.438,163.965,182.438,278.837,12.000,13.300,25.300,31.900,27.200,73.200,54.500,
2021/03/29 13:09:11,3007.799,0.000,0.364,0.000,5.103,16.403,325.665,138.698,138.589,294.821,297.764,236.880,243.908,176.668,167.473,148.586,37.081,53.899,58.452,48.043,50.898,56.415,56.190,51.475,51.627,51.270,66.580,71.891,67.071,72.224,82.543,74.369,67.557,72.763,80.120,84.118,89.633,89.657,87.192,87.053,59.909,60.027,51.163,50.997,19.651,24.781,31.142,36.899,28.041,24.226,73.471,37.158,58.567,43.201,42.972,29.439,38.251,25.529,26.756,15.483,-0.003,0.003,-0.102,0.038,-0.077,-0.043,-0.064,270.765,283.651,7.428,10.647,22.996,29.910,26.428,72.866,52.726,223.363,275.389,34.727,39.438,163.965,182.438,278.837,12.000,13.300,25.300,31.900,27.200,73.200,54.500,
2021/03/29 13:09:12,3007.737,0.000,0.364,0.000,5.066,16.403,325.457,138.698,138.359,294.821,297.785,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.512,47.974,50.873,56.415,56.212,51.475,51.627,51.270,66.647,71.951,67.137,72.224,82.519,74.369,67.533,72.763,80.031,84.118,89.698,89.716,87.192,87.112,59.909,60.027,51.163,50.997,18.013,23.415,29.792,36.808,28.860,24.863,73.471,37.432,58.658,43.110,43.063,29.439,38.251,25.529,26.756,15.483,0.002,-0.015,-0.105,0.024,-0.091,-0.060,-0.064,270.759,283.646,7.428,10.647,22.996,29.910,26.428,72.866,52.726,223.363,275.389,34.727,39.438,163.965,182.438,278.837,12.000,13.300,25.300,31.900,27.200,73.200,54.500,
2021/03/29 13:09:13,3007.815,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.452,48.043,50.898,56.437,56.190,51.497,51.649,51.270,66.580,71.951,67.137,72.224,82.478,74.452,67.557,72.846,80.120,84.140,89.633,89.716,87.192,87.053,59.909,60.088,51.163,50.997,16.830,22.595,29.020,36.534,28.405,24.954,73.471,37.523,58.567,43.019,42.972,29.530,38.251,25.438,26.665,15.483,-0.005,-0.027,-0.116,0.014,-0.088,-0.061,-0.064,270.726,283.651,7.428,10.647,22.996,29.910,26.428,72.866,52.726,223.363,275.389,34.727,39.438,163.965,182.438,278.837,12.000,13.300,25.300,31.900,27.200,73.200,54.500,
2021/03/29 13:09:14,3007.832,0.000,0.364,0.000,5.066,16.403,325.665,138.698,138.359,294.821,297.550,236.880,243.928,176.668,167.495,148.586,37.106,53.899,58.534,47.974,50.873,56.415,56.212,51.475,51.627,51.368,66.580,71.974,67.071,72.246,82.454,74.369,67.533,72.763,80.096,84.118,89.633,89.738,87.192,87.075,59.909,60.110,51.163,51.080,17.831,22.686,28.346,36.443,28.041,24.226,73.835,37.705,58.567,43.110,43.063,29.621,38.160,25.438,26.665,15.392,0.002,-0.004,-0.109,0.025,-0.061,-0.053,-0.064,270.680,283.587,6.923,11.602,23.551,28.404,25.928,74.074,54.104,190.823,270.988,38.622,34.529,166.393,182.553,279.253,9.400,14.700,25.800,30.200,26.800,74.400,55.700,
2021/03/29 13:09:15,3007.759,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.534,47.974,50.898,56.437,56.212,51.497,51.710,51.368,66.580,71.974,67.071,72.246,82.543,74.452,67.623,72.846,80.120,84.214,89.698,89.797,87.192,87.134,59.909,60.110,51.163,51.080,18.013,22.048,28.635,35.897,29.042,24.772,73.379,37.432,58.567,43.019,42.972,29.530,38.251,25.438,26.574,15.392,-0.006,-0.006,-0.104,0.021,-0.083,-0.042,-0.064,270.705,283.646,6.923,11.602,23.551,28.404,25.928,74.074,54.104,190.823,270.988,38.622,34.529,166.393,182.553,279.253,9.400,14.700,25.800,30.200,26.800,74.400,55.700,
2021/03/29 13:09:16,3007.607,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,236.880,244.163,176.668,167.747,148.608,37.106,53.899,58.452,47.974,50.873,56.437,56.152,51.437,51.649,51.270,66.580,71.951,67.137,72.224,82.519,74.391,67.599,72.785,80.096,84.140,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,20.197,23.779,29.117,38.083,29.042,24.408,73.653,37.432,58.567,43.201,42.881,29.439,38.251,25.438,26.756,15.483,0.007,-0.001,-0.092,0.025,-0.077,-0.042,-0.064,270.713,283.651,6.923,11.602,23.551,28.404,25.928,74.074,54.104,190.823,270.988,38.622,34.529,166.393,182.553,279.253,9.400,14.700,25.800,30.200,26.800,74.400,55.700,
2021/03/29 13:09:17,3007.539,0.000,0.364,0.000,5.066,16.403,325.685,138.698,138.589,294.821,297.764,236.880,243.908,176.668,167.473,148.608,37.081,53.899,58.512,47.974,50.873,56.354,56.129,51.475,51.687,51.345,66.580,71.951,67.071,72.224,82.519,74.369,67.533,72.824,80.096,84.118,89.698,89.716,87.192,87.112,59.909,60.088,51.163,51.058,18.923,25.510,28.828,37.445,28.678,24.317,73.471,37.523,58.658,43.201,42.972,29.621,38.251,25.438,26.847,15.574,-0.009,-0.013,-0.104,0.020,-0.070,-0.056,-0.064,270.700,283.651,6.923,11.602,23.551,28.404,25.928,74.074,54.104,190.823,270.988,38.622,34.529,166.393,182.553,279.253,9.400,14.700,25.800,30.200,26.800,74.400,55.700,
2021/03/29 13:09:18,3007.590,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,236.880,243.928,176.668,167.495,148.608,37.106,53.899,58.534,47.974,50.898,56.354,56.152,51.475,51.687,51.368,66.580,71.974,67.137,72.307,82.543,74.430,67.557,72.824,80.120,84.118,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.080,16.558,21.228,29.020,35.897,29.680,24.044,73.379,37.432,58.749,43.110,42.881,29.347,38.160,25.529,26.847,15.483,-0.006,-0.010,-0.102,0.017,-0.080,-0.043,-0.064,270.713,283.651,7.559,8.596,20.013,28.083,27.693,73.333,53.137,242.418,299.249,40.135,37.768,168.122,181.719,278.877,13.100,15.500,23.000,30.300,28.200,73.600,54.800,
2021/03/29 13:09:19,3007.567,0.000,0.364,0.000,5.066,16.403,325.685,138.676,138.611,294.801,297.785,236.859,243.928,176.646,167.747,148.608,37.106,53.899,58.534,47.974,50.873,56.376,56.129,51.497,51.710,51.368,66.580,71.974,67.137,72.307,82.519,74.452,67.533,72.846,80.031,84.140,89.698,89.738,87.192,87.134,59.909,60.110,51.163,51.080,15.557,20.590,28.731,35.988,28.769,23.588,73.288,37.341,58.749,43.110,42.972,29.439,38.160,25.438,26.665,15.483,0.004,-0.001,-0.098,0.034,-0.084,-0.048,-0.064,270.655,283.646,7.559,8.596,20.013,28.083,27.693,73.333,53.137,242.418,299.249,40.135,37.768,168.122,181.719,278.877,13.100,15.500,23.000,30.300,28.200,73.600,54.800,
2021/03/29 13:09:20,3007.635,0.000,0.364,0.000,5.066,16.403,325.457,138.698,138.611,294.821,297.785,236.880,243.928,176.919,167.747,148.608,37.175,53.899,58.512,48.043,50.873,56.376,56.152,51.497,51.710,51.270,66.580,71.951,67.071,72.224,82.519,74.452,67.599,72.785,80.096,84.140,89.698,89.716,87.192,87.053,59.909,60.088,51.163,50.997,16.921,22.777,29.310,35.805,29.133,24.681,73.288,37.796,58.658,43.110,42.790,29.439,38.251,25.438,26.756,15.483,0.003,-0.021,-0.105,0.022,-0.087,-0.056,-0.064,270.653,283.646,7.559,8.596,20.013,28.083,27.693,73.333,53.137,242.418,299.249,40.135,37.768,168.122,181.719,278.877,13.100,15.500,23.000,30.300,28.200,73.600,54.800,
2021/03/29 13:09:21,3007.793,0.000,0.364,0.000,5.103,16.403,325.665,138.698,138.589,294.821,297.764,236.880,243.908,176.919,167.725,148.586,37.081,53.899,58.512,48.043,50.898,56.376,56.152,51.497,51.710,51.270,66.580,71.951,67.071,72.224,82.543,74.452,67.557,72.846,80.120,84.214,89.698,89.716,87.192,87.053,59.909,60.088,51.163,51.058,17.831,23.233,29.503,37.354,28.678,24.681,73.288,37.523,58.476,43.019,42.790,29.347,38.160,25.438,26.756,15.483,0.002,-0.004,-0.109,0.023,-0.073,-0.049,-0.064,270.674,283.651,7.559,8.596,20.013,28.083,27.693,73.333,53.137,242.418,299.249,40.135,37.768,168.122,181.719,278.877,13.100,15.500,23.000,30.300,28.200,73.600,54.800,
2021/03/29 13:09:22,3007.821,0.000,0.364,0.000,5.066,16.403,325.685,138.698,138.611,294.821,297.785,236.880,243.928,176.919,167.747,148.608,37.106,53.899,58.534,47.974,50.873,56.354,56.152,51.475,51.687,51.292,66.580,71.974,67.071,72.246,82.519,74.369,67.599,72.763,80.096,84.118,89.698,89.678,87.192,87.075,59.909,60.049,51.163,51.080,19.196,23.961,30.081,36.625,28.223,24.772,73.379,37.432,59.021,43.201,42.972,29.439,38.160,25.438,26.665,15.483,0.006,0.015,-0.094,0.043,-0.062,-0.014,-0.064,270.654,283.646,7.559,8.596,20.013,28.083,27.693,73.333,53.137,242.418,299.249,40.135,37.768,168.122,181.719,278.877,13.100,15.500,23.000,30.300,28.200,73.600,54.800,
