Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:09:23,3007.776,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,294.821,297.785,236.880,243.928,176.668,167.747,148.608,37.106,53.899,58.534,47.974,50.873,56.415,56.129,51.475,51.627,51.368,66.580,71.974,67.137,72.307,82.519,74.430,67.533,72.824,80.096,84.192,89.633,89.738,87.192,87.134,59.909,60.110,51.163,51.080,17.740,21.866,29.310,36.170,28.587,24.135,73.562,37.614,58.567,43.110,42.607,29.347,38.251,25.529,26.665,15.392,-0.004,-0.011,-0.100,0.022,-0.088,-0.048,-0.064,270.662,283.641,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:24,3007.759,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,294.587,297.785,236.880,243.928,176.919,167.747,148.608,37.106,53.899,58.534,47.974,50.898,56.354,56.212,51.475,51.627,51.368,66.580,71.974,67.071,72.246,82.478,74.430,67.557,72.824,80.120,84.192,89.698,89.738,87.192,87.134,59.909,60.110,51.163,51.080,18.559,24.326,30.274,35.988,28.769,24.954,73.288,37.705,58.658,43.019,42.698,29.347,38.160,25.438,26.665,15.392,-0.007,-0.014,-0.106,0.005,-0.088,-0.057,-0.064,270.700,283.651,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:25,3007.804,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.337,294.821,297.764,236.880,244.143,176.919,167.725,148.608,37.081,53.899,58.452,47.974,50.873,56.376,56.212,51.497,51.649,51.270,66.580,71.951,67.071,72.224,82.454,74.452,67.533,72.846,80.031,84.140,89.698,89.716,87.192,87.053,59.909,60.088,51.163,51.058,19.014,26.239,30.563,37.172,28.405,24.135,73.471,37.887,58.840,43.019,43.063,29.530,38.160,25.438,26.938,15.392,-0.010,-0.007,-0.104,0.015,-0.070,-0.048,-0.064,270.674,283.592,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:26,3007.945,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,236.880,244.163,176.919,167.747,148.608,37.106,53.899,58.512,47.974,50.898,56.437,56.212,51.497,51.710,51.345,66.580,71.951,67.137,72.224,82.478,74.528,67.557,72.846,80.120,84.214,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,17.103,19.406,29.503,36.079,28.678,23.770,73.653,37.432,58.749,43.110,42.881,29.347,38.160,25.438,26.665,15.392,-0.014,-0.019,-0.113,0.024,-0.090,-0.058,-0.064,270.687,283.651,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:27,3007.945,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,294.821,297.785,236.880,244.163,176.919,167.747,148.608,37.106,53.899,58.512,47.974,50.873,56.437,56.212,51.573,51.710,51.345,66.580,72.027,67.071,72.285,82.454,74.452,67.533,72.846,80.096,84.214,89.633,89.775,87.192,87.112,59.909,60.164,51.163,51.058,16.012,22.686,28.731,35.805,28.951,24.226,73.288,37.523,58.749,43.201,43.063,29.439,38.251,25.438,26.847,15.483,0.004,-0.010,-0.100,0.027,-0.090,-0.054,-0.064,270.719,283.646,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:28,3008.018,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,294.821,297.785,236.880,244.163,176.919,167.747,148.608,37.175,53.899,58.534,47.974,50.898,56.415,56.212,51.475,51.687,51.368,66.580,72.049,67.071,72.307,82.478,74.430,67.623,72.824,80.120,84.192,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.468,23.961,30.177,36.534,28.132,24.408,73.379,37.341,58.749,43.201,42.972,29.439,38.251,25.438,26.847,15.483,0.009,-0.015,-0.102,0.028,-0.081,-0.043,-0.064,270.705,283.646,8.766,8.631,20.303,29.844,26.303,72.875,53.480,207.150,259.992,34.160,33.104,167.708,182.595,279.145,12.400,20.700,23.100,32.500,27.000,73.100,55.100,
2021/03/29 13:09:29,3008.097,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.337,295.056,297.764,236.880,244.143,176.919,167.725,148.608,37.150,53.899,58.512,47.974,50.873,56.437,56.152,51.573,51.710,51.345,66.580,72.027,67.071,72.285,82.454,74.452,67.533,72.846,80.096,84.214,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.133,18.286,26.512,29.213,35.623,28.678,24.226,73.197,37.432,58.749,43.019,43.063,29.347,38.342,25.529,26.665,15.483,-0.001,0.006,-0.105,0.022,-0.062,-0.033,-0.064,270.705,283.646,8.605,11.693,21.305,27.412,26.364,73.146,53.563,231.132,282.848,39.668,29.745,166.175,182.037,279.023,13.800,14.400,23.600,29.200,26.900,73.400,55.500,
2021/03/29 13:09:30,3008.131,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.589,294.821,298.000,236.880,244.143,176.919,167.725,148.608,37.081,53.899,58.534,48.043,50.873,56.437,56.212,51.573,51.785,51.368,66.580,72.049,67.137,72.307,82.454,74.528,67.533,72.846,80.096,84.214,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,17.558,23.688,29.599,36.625,28.223,24.772,73.197,37.432,58.840,42.927,43.063,29.439,38.160,25.438,26.665,15.483,-0.004,0.006,-0.101,0.024,-0.075,-0.036,-0.064,270.713,283.651,8.605,11.693,21.305,27.412,26.364,73.146,53.563,231.132,282.848,39.668,29.745,166.175,182.037,279.023,13.800,14.400,23.600,29.200,26.900,73.400,55.500,
2021/03/29 13:09:31,3007.945,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,294.821,297.785,237.115,244.163,176.919,167.747,148.860,37.106,53.899,58.610,47.974,50.873,56.437,56.212,51.573,51.710,51.368,66.580,72.049,67.071,72.307,82.454,74.528,67.533,72.846,80.096,84.214,89.633,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.286,24.964,28.924,35.988,28.223,24.681,73.288,37.614,58.840,43.110,42.790,29.347,38.160,25.346,26.665,15.483,0.003,-0.007,-0.096,0.017,-0.083,-0.045,-0.064,270.674,283.651,8.605,11.693,21.305,27.412,26.364,73.146,53.563,231.132,282.848,39.668,29.745,166.175,182.037,279.023,13.800,14.400,23.600,29.200,26.900,73.400,55.500,
2021/03/29 13:09:32,3007.951,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,298.020,236.880,244.163,176.919,167.747,148.860,37.106,53.899,58.512,48.043,50.898,56.437,56.152,51.497,51.710,51.345,66.647,71.951,67.137,72.224,82.478,74.528,67.557,72.846,80.120,84.214,89.633,89.716,87.192,87.112,59.909,60.088,51.163,51.058,18.650,23.961,29.310,36.443,28.223,24.772,73.379,37.614,59.021,43.292,43.245,29.439,38.251,25.438,26.756,15.483,-0.004,0.004,-0.097,0.027,-0.072,-0.044,-0.064,270.661,283.592,8.605,11.693,21.305,27.412,26.364,73.146,53.563,231.132,282.848,39.668,29.745,166.175,182.037,279.023,13.800,14.400,23.600,29.200,26.900,73.400,55.500,
2021/03/29 13:09:33,3007.951,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,294.821,298.020,236.880,244.163,176.919,167.747,148.608,37.106,53.899,58.512,48.043,50.898,56.415,56.152,51.551,51.687,51.345,66.647,71.951,67.071,72.224,82.478,74.506,67.557,72.824,80.120,84.192,89.698,89.716,87.192,87.112,59.975,60.088,51.163,51.058,20.742,24.052,30.370,35.805,28.678,25.319,73.288,37.614,58.476,42.927,42.881,29.439,38.160,25.438,26.756,15.483,-0.008,-0.007,-0.104,0.014,-0.079,-0.046,-0.064,270.622,283.651,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:34,3007.860,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,294.821,298.020,237.115,244.163,176.919,167.998,148.860,37.106,53.899,58.512,48.043,50.898,56.437,56.129,51.573,51.710,51.270,66.647,71.891,67.137,72.224,82.478,74.452,67.557,72.846,80.120,84.140,89.633,89.657,87.127,87.053,59.909,60.088,51.163,50.997,18.104,23.597,28.249,36.716,28.132,24.499,73.471,37.614,58.840,43.110,42.972,29.439,38.160,25.438,26.756,15.483,0.005,-0.010,-0.099,0.032,-0.092,-0.053,-0.064,270.563,283.646,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:35,3007.872,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,294.821,297.785,237.115,244.163,176.919,167.747,148.860,37.106,53.899,58.534,48.043,50.898,56.437,56.129,51.497,51.710,51.368,66.580,71.974,67.137,72.246,82.478,74.452,67.557,72.846,80.120,84.140,89.633,89.738,87.192,87.134,59.909,60.110,51.163,51.080,16.830,23.870,29.310,36.443,28.678,25.501,73.744,37.705,58.840,43.110,42.881,29.347,38.069,25.438,26.665,15.392,0.002,-0.021,-0.106,0.022,-0.086,-0.050,-0.064,270.583,283.651,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:36,3007.911,0.000,0.364,0.000,5.066,16.403,325.685,138.698,138.611,294.821,297.785,237.115,244.163,177.171,167.998,148.608,37.175,53.899,58.534,48.043,50.964,56.437,56.152,51.497,51.710,51.368,66.580,71.974,67.071,72.246,82.543,74.452,67.623,72.846,80.120,84.214,89.698,89.738,87.192,87.134,59.909,60.186,51.163,51.080,18.013,24.599,29.310,36.170,28.860,24.772,73.471,37.796,58.840,43.019,42.972,29.439,38.251,25.438,26.756,15.483,-0.004,-0.017,-0.115,0.016,-0.073,-0.061,-0.064,270.530,283.651,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:37,3007.855,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.589,295.056,298.000,237.115,244.143,177.171,167.977,148.860,37.150,53.899,58.512,48.043,50.898,56.490,56.129,51.551,51.687,51.345,66.647,71.951,67.071,72.224,82.478,74.430,67.557,72.824,80.120,84.192,89.698,89.716,87.192,87.053,59.909,60.088,51.163,51.058,18.195,23.141,29.310,36.716,28.678,24.772,73.379,37.341,58.749,43.110,42.790,29.347,38.160,25.438,26.847,15.574,-0.007,0.003,-0.105,0.023,-0.075,-0.036,-0.064,270.517,283.651,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:38,3007.742,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.589,294.821,298.000,237.115,244.143,177.171,167.725,148.608,37.081,53.899,58.452,47.974,50.898,56.513,56.129,51.497,51.710,51.270,66.647,71.951,67.071,72.224,82.543,74.452,67.557,72.846,80.120,84.214,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,17.194,21.684,29.020,35.714,28.314,24.317,73.379,37.341,59.021,43.201,42.698,29.256,38.160,25.346,26.756,15.483,-0.002,-0.001,-0.098,0.019,-0.081,-0.046,-0.064,270.517,283.651,7.366,8.502,22.143,28.585,26.054,73.865,52.888,221.698,268.652,31.896,35.747,167.137,182.405,279.249,16.400,22.900,24.400,32.000,26.800,74.200,54.700,
2021/03/29 13:09:39,3007.607,0.000,0.364,0.000,5.103,16.429,325.685,138.698,138.862,294.821,298.020,237.115,244.163,177.171,167.747,148.860,37.175,53.899,58.452,47.974,50.898,56.437,56.152,51.497,51.710,51.270,66.647,71.891,67.071,72.148,82.543,74.452,67.557,72.846,80.185,84.140,89.698,89.657,87.192,87.053,59.909,60.088,51.163,50.997,18.013,23.870,29.310,36.899,28.678,24.590,73.288,37.705,58.749,43.019,42.790,29.347,38.160,25.346,26.756,15.483,-0.019,-0.015,-0.113,0.007,-0.075,-0.059,-0.064,270.523,283.587,1.921,3.759,20.678,29.123,28.189,72.758,53.381,231.340,298.611,41.864,33.090,164.781,182.284,279.815,18.800,23.700,24.200,32.300,29.300,73.100,55.100,
2021/03/29 13:09:40,3007.607,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,294.821,298.020,237.115,244.163,177.171,167.747,148.860,37.175,53.899,58.610,47.974,50.898,56.513,56.152,51.573,51.710,51.368,66.647,72.049,67.137,72.307,82.543,74.452,67.557,72.846,80.120,84.214,89.698,89.797,87.192,87.208,59.909,60.246,51.163,51.155,15.466,22.959,29.020,36.443,28.405,24.772,73.379,37.705,58.840,43.019,42.790,29.347,38.160,25.438,26.665,15.392,-0.005,0.004,-0.097,0.024,-0.068,-0.026,-0.064,270.523,283.587,1.921,3.759,20.678,29.123,28.189,72.758,53.381,231.340,298.611,41.864,33.090,164.781,182.284,279.815,18.800,23.700,24.200,32.300,29.300,73.100,55.100,
2021/03/29 13:09:41,3007.731,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.841,294.821,298.000,237.115,244.143,177.171,167.977,148.860,37.150,53.899,58.534,48.043,50.873,56.437,56.190,51.573,51.785,51.368,66.647,71.974,67.137,72.307,82.454,74.452,67.533,72.846,80.096,84.214,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,17.467,22.595,29.406,37.172,28.587,24.044,73.835,37.614,58.385,42.836,42.607,29.347,38.251,25.438,26.847,15.483,0.003,-0.003,-0.097,0.046,-0.081,-0.039,-0.064,270.535,283.646,1.921,3.759,20.678,29.123,28.189,72.758,53.381,231.340,298.611,41.864,33.090,164.781,182.284,279.815,18.800,23.700,24.200,32.300,29.300,73.100,55.100,
2021/03/29 13:09:42,3007.725,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,295.056,298.020,237.115,244.163,177.171,167.998,148.860,37.106,53.899,58.610,48.043,50.898,56.513,56.212,51.573,51.710,51.428,66.647,72.049,67.137,72.307,82.478,74.528,67.557,72.846,80.120,84.214,89.633,89.797,87.192,87.208,59.909,60.186,51.163,51.155,16.012,23.779,29.695,36.261,28.496,23.953,73.288,37.887,58.476,42.927,42.790,29.256,38.160,25.346,26.665,15.392,0.004,-0.020,-0.103,0.027,-0.090,-0.059,-0.064,270.510,283.646,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:43,3007.810,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,294.821,298.020,237.115,244.399,177.171,167.998,148.860,37.175,53.899,58.512,47.974,50.898,56.513,56.152,51.573,51.785,51.345,66.580,72.027,67.071,72.285,82.478,74.452,67.557,72.846,80.120,84.214,89.698,89.775,87.192,87.186,59.909,60.164,51.163,51.133,18.104,24.690,29.213,36.625,28.587,24.590,73.379,37.796,58.476,43.019,42.790,29.256,38.160,25.346,26.574,15.392,0.005,-0.014,-0.109,0.028,-0.083,-0.050,-0.064,270.563,283.587,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:44,3007.872,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,294.821,298.020,237.115,244.163,177.171,167.998,148.860,37.175,53.899,58.610,48.043,50.940,56.437,56.152,51.573,51.710,51.428,66.580,72.049,67.137,72.307,82.454,74.528,67.533,72.846,80.161,84.214,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.468,22.959,29.213,36.443,29.133,24.772,73.562,37.796,58.294,42.927,42.881,29.165,38.251,25.346,26.756,15.483,-0.002,0.001,-0.104,0.037,-0.068,-0.028,-0.064,270.609,283.597,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:45,3007.945,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,294.821,298.020,237.115,244.399,177.171,167.998,148.860,37.106,53.965,58.610,48.043,50.898,56.437,56.152,51.573,51.785,51.368,66.647,72.049,67.137,72.307,82.478,74.452,67.557,72.846,80.185,84.214,89.698,89.738,87.257,87.134,59.909,60.186,51.163,51.080,16.376,22.595,29.310,37.172,28.223,24.863,73.653,38.069,58.294,42.836,42.881,29.256,38.342,25.346,26.665,15.392,-0.006,-0.010,-0.102,0.021,-0.087,-0.049,-0.064,270.609,283.651,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:46,3007.877,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,294.821,298.020,237.115,244.163,177.171,167.998,148.608,37.175,53.899,58.588,48.043,50.940,56.437,56.152,51.573,51.710,51.345,66.647,72.027,67.137,72.285,82.454,74.528,67.533,72.846,80.161,84.214,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,19.378,25.510,30.852,35.532,28.587,25.228,73.379,38.525,58.203,42.836,42.334,28.983,38.251,25.346,26.756,15.392,0.008,0.003,-0.089,0.024,-0.077,-0.037,-0.064,270.596,283.651,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:47,3007.883,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,294.821,298.020,237.115,244.399,177.171,167.998,148.860,37.106,53.899,58.512,48.043,50.898,56.437,56.152,51.573,51.785,51.345,66.580,71.951,67.137,72.224,82.478,74.528,67.557,72.846,80.185,84.214,89.698,89.716,87.192,87.053,59.975,60.164,51.163,51.058,19.924,25.784,30.177,36.443,28.860,25.046,73.197,38.616,58.385,42.563,42.516,28.801,38.251,25.255,26.574,15.392,-0.002,0.003,-0.096,0.025,-0.061,-0.039,-0.064,270.622,283.656,6.159,7.157,20.655,30.987,27.118,73.561,53.289,237.600,262.776,43.431,38.053,166.784,182.337,278.526,12.400,9.900,23.500,33.500,27.700,73.700,54.900,
2021/03/29 13:09:48,3007.979,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,294.821,298.020,237.115,244.399,177.422,167.998,148.860,37.106,53.923,58.512,48.043,50.873,56.437,56.152,51.573,51.785,51.345,66.605,71.951,67.161,72.224,82.454,74.528,67.533,72.846,80.096,84.214,89.721,89.716,87.215,87.112,59.933,60.088,51.187,51.058,18.104,22.686,29.695,37.081,29.133,23.497,73.288,38.525,58.294,42.107,42.607,28.709,38.251,25.255,26.756,15.483,-0.009,0.004,-0.108,0.026,-0.075,-0.050,-0.064,270.596,283.656,4.851,7.998,20.998,26.926,25.229,74.165,51.988,278.297,317.534,34.523,38.062,167.176,182.396,278.629,12.900,21.100,24.400,29.700,25.800,74.400,53.800,
2021/03/29 13:09:49,3008.018,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,294.821,298.020,237.115,244.399,177.422,167.998,148.860,37.175,53.923,58.610,48.043,50.873,56.437,56.152,51.573,51.785,51.368,66.671,72.049,67.161,72.307,82.454,74.528,67.533,72.846,80.096,84.214,89.721,89.797,87.215,87.134,59.933,60.186,51.187,51.155,17.376,22.504,29.406,36.625,29.406,23.953,73.288,38.434,58.294,42.016,42.698,28.801,38.342,25.164,26.665,15.392,0.006,-0.015,-0.100,0.032,-0.085,-0.057,-0.064,270.635,283.592,4.851,7.998,20.998,26.926,25.229,74.165,51.988,278.297,317.534,34.523,38.062,167.176,182.396,278.629,12.900,21.100,24.400,29.700,25.800,74.400,53.800,
2021/03/29 13:09:50,3008.063,0.000,0.364,0.000,5.066,16.429,325.685,138.950,138.611,295.056,298.020,237.115,244.399,177.171,167.998,148.860,37.175,53.965,58.610,48.043,50.873,56.437,56.212,51.573,51.785,51.368,66.647,72.049,67.137,72.307,82.390,74.528,67.533,72.846,80.161,84.214,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,17.558,22.868,29.599,37.081,28.769,24.408,73.379,38.525,58.658,42.107,42.790,28.801,38.342,25.255,26.756,15.483,0.001,-0.027,-0.112,0.021,-0.091,-0.056,-0.064,270.609,283.597,4.851,7.998,20.998,26.926,25.229,74.165,51.988,278.297,317.534,34.523,38.062,167.176,182.396,278.629,12.900,21.100,24.400,29.700,25.800,74.400,53.800,
2021/03/29 13:09:51,3008.125,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,295.056,298.020,237.115,244.399,177.422,168.250,148.860,37.175,53.923,58.512,48.043,50.898,56.437,56.212,51.573,51.710,51.345,66.671,71.951,67.161,72.285,82.413,74.452,67.557,72.846,80.185,84.214,89.721,89.716,87.280,87.112,59.933,60.164,51.187,51.058,17.285,24.417,29.310,37.992,28.496,23.315,73.015,38.616,58.476,42.016,42.881,28.709,38.251,25.255,26.665,15.392,0.001,0.014,-0.103,0.035,-0.055,-0.033,-0.064,270.609,283.597,4.851,7.998,20.998,26.926,25.229,74.165,51.988,278.297,317.534,34.523,38.062,167.176,182.396,278.629,12.900,21.100,24.400,29.700,25.800,74.400,53.800,
2021/03/29 13:09:52,3008.159,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.611,295.056,298.020,237.115,244.399,177.422,167.998,148.860,37.175,53.965,58.512,48.043,50.873,56.437,56.212,51.573,51.785,51.345,66.580,71.951,67.137,72.224,82.390,74.528,67.533,72.846,80.096,84.214,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,18.286,23.324,30.563,37.172,28.587,24.408,73.471,38.707,58.294,42.107,42.516,28.709,38.251,25.255,26.574,15.392,-0.001,0.004,-0.094,0.026,-0.076,-0.037,-0.064,270.596,283.597,4.851,7.998,20.998,26.926,25.229,74.165,51.988,278.297,317.534,34.523,38.062,167.176,182.396,278.629,12.900,21.100,24.400,29.700,25.800,74.400,53.800,
2021/03/29 13:09:53,3007.956,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,295.056,298.020,237.115,244.399,177.422,167.998,148.860,37.175,53.923,58.534,48.043,50.898,56.437,56.212,51.573,51.785,51.368,66.671,72.049,67.161,72.307,82.413,74.452,67.557,72.846,80.185,84.214,89.721,89.797,87.215,87.134,60.000,60.186,51.187,51.155,17.649,24.052,29.117,37.172,28.678,23.953,73.653,38.707,58.203,42.107,42.516,28.709,38.251,25.255,26.756,15.483,-0.010,-0.028,-0.110,0.004,-0.097,-0.063,-0.064,270.569,283.656,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:54,3007.748,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.020,237.115,244.634,177.422,167.998,148.860,37.106,53.899,58.588,48.043,50.873,56.437,56.273,51.573,51.785,51.406,66.580,72.027,67.071,72.285,82.454,74.452,67.533,72.907,80.161,84.214,89.698,89.775,87.257,87.186,59.909,60.224,51.163,51.133,16.558,22.595,29.599,35.532,29.133,24.863,73.379,38.889,58.567,42.107,42.607,28.709,38.342,25.164,26.574,15.392,-0.014,-0.021,-0.111,0.011,-0.075,-0.063,-0.064,270.569,283.656,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:55,3007.748,0.000,0.364,0.000,5.103,16.429,325.685,138.950,138.589,295.056,298.000,237.115,244.378,177.422,168.228,148.860,37.150,53.899,58.512,48.043,50.898,56.437,56.273,51.573,51.785,51.345,66.647,71.951,67.137,72.285,82.478,74.452,67.557,72.846,80.185,84.214,89.698,89.775,87.192,87.112,59.975,60.164,51.163,51.133,17.194,23.597,29.503,36.443,28.860,24.135,73.197,38.616,58.658,42.107,42.607,28.801,38.342,25.164,26.483,15.392,-0.003,0.008,-0.098,0.027,-0.067,-0.036,-0.064,270.596,283.592,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:56,3007.855,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.056,298.255,237.350,244.399,177.422,168.250,148.860,37.175,53.965,58.610,48.043,50.898,56.437,56.212,51.573,51.785,51.428,66.580,72.049,67.137,72.307,82.413,74.452,67.557,72.846,80.185,84.214,89.698,89.797,87.192,87.134,59.909,60.246,51.163,51.155,18.377,22.504,29.888,36.899,28.769,23.770,73.288,38.525,58.385,42.107,42.607,28.709,38.434,25.164,26.756,15.483,-0.007,-0.026,-0.112,0.020,-0.102,-0.068,-0.064,270.583,283.592,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:57,3007.742,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,295.056,298.255,237.350,244.399,177.422,168.250,148.860,37.175,53.965,58.588,48.043,50.898,56.437,56.212,51.573,51.710,51.345,66.647,71.951,67.137,72.285,82.413,74.452,67.557,72.846,80.185,84.140,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,19.105,23.141,29.985,36.534,29.133,23.953,73.379,38.798,58.476,42.107,42.425,28.618,38.251,25.164,26.574,15.392,0.007,-0.017,-0.100,0.026,-0.085,-0.045,-0.064,270.530,283.656,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:58,3007.708,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,295.056,298.020,237.115,244.399,177.422,168.250,148.860,37.175,53.989,58.610,48.043,50.898,56.513,56.212,51.573,51.785,51.368,66.605,72.049,67.161,72.307,82.413,74.452,67.557,72.846,80.185,84.214,89.721,89.797,87.215,87.208,59.933,60.186,51.187,51.155,16.648,22.048,28.346,36.170,29.224,24.135,73.653,38.798,58.385,42.198,42.698,28.618,38.251,25.164,26.665,15.483,0.006,-0.013,-0.108,0.026,-0.073,-0.048,-0.064,270.530,283.656,4.993,6.685,23.220,30.549,26.034,72.675,53.138,212.735,248.039,36.771,32.025,163.027,182.603,280.189,8.500,12.700,25.400,32.100,26.800,73.000,54.800,
2021/03/29 13:09:59,3007.680,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.115,244.399,177.422,168.250,148.860,37.175,53.899,58.588,47.974,50.898,56.437,56.212,51.573,51.785,51.345,66.580,72.027,67.071,72.285,82.413,74.452,67.557,72.846,80.185,84.214,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.133,17.831,22.230,29.117,36.352,29.042,24.317,73.653,38.798,58.476,42.107,42.607,28.709,38.251,25.164,26.574,15.483,-0.016,-0.015,-0.113,0.016,-0.079,-0.056,-0.064,270.504,283.597,3.551,10.911,24.080,26.249,25.330,73.089,53.595,189.728,272.626,36.727,35.385,164.428,182.823,279.234,10.600,18.000,26.100,28.900,26.300,73.400,55.400,
2021/03/29 13:10:00,3007.646,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,295.056,298.255,237.350,244.634,177.422,168.250,148.860,37.175,53.989,58.610,47.974,50.898,56.437,56.212,51.573,51.785,51.368,66.605,72.049,67.095,72.307,82.413,74.391,67.557,72.846,80.185,84.140,89.721,89.797,87.215,87.134,59.933,60.246,51.187,51.155,20.106,24.599,30.563,37.536,29.042,24.135,73.288,38.798,58.385,41.925,42.516,28.618,38.251,25.164,26.665,15.392,0.001,-0.015,-0.100,0.017,-0.088,-0.050,-0.064,270.530,283.656,3.551,10.911,24.080,26.249,25.330,73.089,53.595,189.728,272.626,36.727,35.385,164.428,182.823,279.234,10.600,18.000,26.100,28.900,26.300,73.400,55.400,
2021/03/29 13:10:01,3007.646,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.056,298.255,237.350,244.399,177.422,168.250,148.860,37.106,53.899,58.588,48.043,50.898,56.437,56.212,51.573,51.710,51.345,66.580,71.951,67.137,72.285,82.413,74.452,67.557,72.846,80.185,84.214,89.698,89.775,87.192,87.112,59.975,60.164,51.163,51.058,17.831,22.321,29.503,35.623,29.406,24.226,73.288,38.889,58.385,41.925,42.698,28.709,38.342,25.255,26.847,15.483,0.003,-0.009,-0.098,0.021,-0.078,-0.044,-0.064,270.530,283.656,3.551,10.911,24.080,26.249,25.330,73.089,53.595,189.728,272.626,36.727,35.385,164.428,182.823,279.234,10.600,18.000,26.100,28.900,26.300,73.400,55.400,
2021/03/29 13:10:02,3007.646,0.000,0.364,0.000,5.103,16.429,325.685,138.720,138.611,295.077,298.255,237.370,244.399,177.444,168.250,149.112,37.175,53.923,58.534,48.043,50.964,56.437,56.152,51.497,51.710,51.368,66.605,71.974,67.095,72.246,82.413,74.391,67.557,72.846,80.185,84.140,89.721,89.797,87.215,87.134,60.000,60.186,51.187,51.080,18.013,22.777,30.177,36.352,28.860,24.408,73.471,38.798,58.385,42.107,42.607,28.709,38.251,25.255,26.665,15.392,-0.008,-0.001,-0.102,0.019,-0.073,-0.031,-0.064,270.530,283.656,3.551,10.911,24.080,26.249,25.330,73.089,53.595,189.728,272.626,36.727,35.385,164.428,182.823,279.234,10.600,18.000,26.100,28.900,26.300,73.400,55.400,
2021/03/29 13:10:03,3007.708,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.422,168.250,149.112,37.175,53.923,58.534,48.043,50.964,56.437,56.152,51.497,51.710,51.368,66.605,71.974,67.161,72.246,82.413,74.391,67.557,72.846,80.185,84.140,89.721,89.738,87.215,87.075,59.933,60.186,51.187,51.080,16.921,21.866,28.538,36.625,29.042,23.315,73.562,38.707,58.567,42.289,42.607,28.709,38.251,25.255,26.665,15.392,0.006,0.011,-0.096,0.045,-0.075,-0.037,-0.064,270.524,283.592,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:04,3007.832,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.611,295.056,298.020,237.350,244.634,177.422,168.250,148.860,37.175,53.989,58.512,47.974,50.873,56.437,56.152,51.573,51.710,51.270,66.671,71.951,67.095,72.224,82.454,74.391,67.533,72.846,80.161,84.140,89.721,89.716,87.215,87.053,59.933,60.088,51.187,51.058,18.832,26.695,30.081,36.261,29.315,24.863,73.471,39.071,58.567,42.198,42.790,28.709,38.251,25.255,26.665,15.392,0.008,-0.010,-0.098,0.032,-0.080,-0.055,-0.064,270.491,283.592,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:05,3007.872,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.115,244.634,177.422,168.250,149.112,37.175,53.965,58.534,48.043,50.940,56.437,56.129,51.573,51.710,51.368,66.580,71.974,67.137,72.307,82.390,74.391,67.533,72.846,80.161,84.140,89.698,89.738,87.192,87.134,59.975,60.186,51.163,51.155,18.468,22.777,28.828,36.716,29.042,24.408,73.562,38.798,58.294,41.925,42.607,28.527,38.251,25.164,26.756,15.483,0.007,-0.010,-0.104,0.031,-0.079,-0.046,-0.064,270.543,283.592,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:06,3007.906,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.056,298.020,237.350,244.399,177.422,168.250,148.860,37.175,53.899,58.610,48.043,50.898,56.437,56.152,51.573,51.785,51.428,66.647,72.049,67.137,72.307,82.478,74.391,67.557,72.846,80.185,84.140,89.698,89.797,87.192,87.134,59.909,60.246,51.163,51.155,17.467,22.413,28.924,36.716,28.678,24.135,73.744,38.798,58.476,42.107,42.607,28.618,38.342,25.164,26.574,15.483,-0.009,-0.017,-0.117,0.023,-0.075,-0.053,-0.064,270.504,283.597,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:07,3008.108,0.000,0.364,0.000,5.103,16.403,325.685,138.698,138.611,295.056,298.255,237.115,244.634,177.674,168.250,148.860,37.175,53.899,58.588,47.974,50.964,56.437,56.152,51.573,51.785,51.345,66.580,72.027,67.071,72.285,82.478,74.452,67.557,72.846,80.185,84.140,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.133,19.196,21.046,29.599,36.261,29.315,24.408,73.379,38.980,58.385,41.925,42.425,28.527,38.251,25.164,26.665,15.483,0.001,0.010,-0.093,0.027,-0.072,-0.035,-0.064,270.491,283.597,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:08,3008.030,0.000,0.364,0.000,5.066,16.403,325.438,138.698,138.611,295.056,298.255,237.350,244.634,177.674,168.250,149.090,37.175,53.989,58.610,47.974,50.873,56.437,56.152,51.497,51.710,51.428,66.671,72.049,67.095,72.307,82.454,74.391,67.533,72.846,80.226,84.140,89.721,89.797,87.215,87.134,59.933,60.186,51.187,51.080,18.286,23.779,28.924,37.445,28.860,23.679,73.471,38.525,58.385,42.198,42.607,28.527,38.342,25.164,26.574,15.392,0.009,0.005,-0.089,0.027,-0.075,-0.035,-0.064,270.478,283.592,6.389,10.187,24.634,28.321,26.896,73.039,52.889,197.301,256.373,39.895,36.384,163.586,181.883,279.908,13.100,14.200,26.900,30.200,27.800,73.300,54.600,
2021/03/29 13:10:09,3007.951,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.250,149.112,37.175,53.899,58.534,48.043,50.940,56.437,56.076,51.573,51.710,51.368,66.647,71.974,67.071,72.246,82.454,74.391,67.533,72.846,80.226,84.140,89.698,89.738,87.192,87.075,59.909,60.186,51.163,51.080,17.103,23.141,29.020,35.988,29.406,24.408,73.562,38.616,58.294,42.016,42.516,28.436,38.251,25.073,26.574,15.392,-0.007,-0.005,-0.103,0.019,-0.066,-0.038,-0.064,270.504,283.592,8.911,10.090,20.834,28.500,26.108,73.089,53.138,224.091,283.761,38.960,36.870,167.614,182.823,280.189,15.100,15.100,23.600,30.200,26.800,73.400,54.800,
2021/03/29 13:10:10,3008.046,0.000,0.364,0.000,5.103,16.403,325.665,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.250,149.090,37.175,53.899,58.534,47.974,50.898,56.437,56.076,51.573,51.710,51.368,66.580,71.974,67.137,72.246,82.478,74.391,67.557,72.846,80.185,84.214,89.698,89.738,87.192,87.075,59.909,60.110,51.230,51.080,18.195,23.233,28.924,36.352,28.860,23.679,73.288,38.707,58.294,41.925,42.698,28.618,38.160,25.164,26.574,15.392,0.004,0.009,-0.092,0.034,-0.066,-0.027,-0.064,270.478,283.592,8.911,10.090,20.834,28.500,26.108,73.089,53.138,224.091,283.761,38.960,36.870,167.614,182.823,280.189,15.100,15.100,23.600,30.200,26.800,73.400,54.800,
2021/03/29 13:10:11,3008.148,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.056,298.020,237.350,244.634,177.674,168.502,148.860,37.175,53.965,58.512,48.043,50.873,56.437,56.076,51.573,51.710,51.270,66.580,71.951,67.071,72.224,82.454,74.391,67.533,72.846,80.226,84.214,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,17.649,24.235,29.792,37.263,28.860,24.408,72.924,38.980,58.385,42.016,42.425,28.436,38.251,25.164,26.756,15.392,0.002,-0.026,-0.105,0.027,-0.095,-0.062,-0.064,270.478,283.651,8.911,10.090,20.834,28.500,26.108,73.089,53.138,224.091,283.761,38.960,36.870,167.614,182.823,280.189,15.100,15.100,23.600,30.200,26.800,73.400,54.800,
2021/03/29 13:10:12,3008.249,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.250,149.112,37.175,53.899,58.610,48.043,50.898,56.437,56.152,51.573,51.710,51.428,66.647,72.049,67.137,72.307,82.478,74.452,67.557,72.846,80.185,84.214,89.698,89.797,87.192,87.134,59.975,60.246,51.230,51.155,17.649,25.510,29.406,38.083,28.860,24.954,73.379,38.798,58.385,42.016,42.607,28.618,38.342,25.164,26.665,15.483,0.001,-0.034,-0.114,0.022,-0.093,-0.057,-0.064,270.517,283.651,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:13,3008.074,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,295.291,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.989,58.610,48.043,50.898,56.513,56.152,51.573,51.785,51.428,66.671,72.049,67.095,72.307,82.478,74.391,67.557,72.907,80.250,84.214,89.721,89.797,87.215,87.134,59.933,60.246,51.187,51.155,19.014,25.237,29.695,37.263,29.042,23.770,73.288,38.980,58.476,42.107,42.516,28.527,38.342,25.255,26.665,15.392,-0.005,-0.013,-0.113,0.024,-0.069,-0.053,-0.064,270.439,283.534,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:14,3007.945,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.965,58.588,48.043,50.964,56.437,56.076,51.573,51.785,51.345,66.580,71.951,67.137,72.285,82.478,74.391,67.557,72.846,80.185,84.214,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,19.014,23.324,28.924,36.990,28.314,24.135,73.379,38.798,58.294,42.107,42.607,28.618,38.251,25.164,26.665,15.483,0.004,0.013,-0.090,0.032,-0.069,-0.030,-0.064,270.447,283.539,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:15,3007.866,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.250,149.112,37.175,53.965,58.610,48.043,50.940,56.437,56.076,51.573,51.785,51.368,66.647,72.049,67.071,72.307,82.454,74.391,67.533,72.846,80.161,84.214,89.698,89.738,87.192,87.134,59.909,60.246,51.163,51.155,18.013,24.508,29.117,37.081,28.860,23.953,73.379,38.616,58.385,42.016,42.516,28.527,38.251,25.164,26.665,15.392,0.002,-0.005,-0.097,0.019,-0.080,-0.047,-0.064,270.387,283.534,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:16,3007.753,0.000,0.364,0.000,5.103,16.429,325.685,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.965,58.610,48.043,50.964,56.437,56.076,51.573,51.785,51.428,66.647,72.049,67.137,72.307,82.478,74.391,67.623,72.846,80.250,84.214,89.698,89.871,87.192,87.134,59.909,60.246,51.163,51.155,17.649,23.506,29.406,36.899,28.587,24.226,73.562,38.798,58.476,42.016,42.516,28.527,38.251,25.164,26.574,15.392,-0.015,-0.021,-0.112,0.011,-0.078,-0.066,-0.064,270.321,283.592,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:17,3007.596,0.000,0.364,0.000,5.066,16.403,325.685,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.899,58.588,48.043,50.964,56.513,56.076,51.573,51.785,51.345,66.580,71.951,67.137,72.224,82.478,74.391,67.557,72.846,80.185,84.140,89.698,89.716,87.192,87.112,59.909,60.164,51.163,51.058,16.103,20.864,29.117,35.350,29.315,24.135,73.106,38.798,58.294,42.016,42.607,28.618,38.160,25.164,26.574,15.392,-0.006,0.003,-0.099,0.019,-0.070,-0.036,-0.064,270.308,283.534,4.958,9.780,21.355,29.820,27.455,73.174,52.970,221.730,253.974,45.000,34.756,165.660,182.585,279.782,10.800,17.400,24.200,32.300,28.300,73.400,54.700,
2021/03/29 13:10:18,3007.522,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.899,58.610,48.043,50.898,56.513,56.076,51.573,51.785,51.428,66.580,72.049,67.137,72.307,82.478,74.391,67.557,72.846,80.250,84.214,89.698,89.797,87.192,87.134,59.909,60.246,51.163,51.155,16.921,22.048,29.020,36.443,28.496,23.770,73.653,38.798,58.658,42.016,42.698,28.618,38.160,25.164,26.574,15.392,0.002,0.002,-0.101,0.033,-0.083,-0.050,-0.064,270.282,283.592,5.597,6.935,21.937,29.707,26.707,73.783,53.254,198.759,275.793,42.783,34.439,165.027,182.719,280.276,12.600,13.100,24.200,31.400,27.400,74.000,55.000,
2021/03/29 13:10:19,3007.601,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.255,237.350,244.634,177.674,168.502,149.112,37.175,53.965,58.588,48.113,50.964,56.513,56.076,51.573,51.785,51.345,66.580,72.027,67.137,72.285,82.478,74.391,67.557,72.846,80.250,84.214,89.698,89.716,87.192,87.112,59.975,60.164,51.163,51.058,17.376,23.415,29.792,36.625,28.678,24.499,73.288,38.980,58.294,42.107,42.516,28.436,38.342,25.164,26.574,15.392,-0.002,-0.031,-0.113,0.019,-0.093,-0.067,-0.064,270.282,283.534,5.597,6.935,21.937,29.707,26.707,73.783,53.254,198.759,275.793,42.783,34.439,165.027,182.719,280.276,12.600,13.100,24.200,31.400,27.400,74.000,55.000,
2021/03/29 13:10:20,3007.658,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.965,58.610,48.043,50.964,56.513,56.015,51.634,51.785,51.428,66.647,72.049,67.137,72.307,82.478,74.452,67.557,72.846,80.250,84.214,89.698,89.797,87.192,87.134,59.975,60.246,51.230,51.155,18.650,23.324,30.563,37.719,28.587,24.317,73.562,38.798,58.476,42.016,42.607,28.527,38.342,25.255,26.756,15.483,-0.001,-0.022,-0.115,0.021,-0.088,-0.058,-0.064,270.308,283.416,5.597,6.935,21.937,29.707,26.707,73.783,53.254,198.759,275.793,42.783,34.439,165.027,182.719,280.276,12.600,13.100,24.200,31.400,27.400,74.000,55.000,
2021/03/29 13:10:21,3007.545,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.056,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.965,58.610,48.043,50.964,56.513,56.015,51.573,51.785,51.428,66.647,71.974,67.137,72.246,82.478,74.391,67.557,72.846,80.250,84.214,89.698,89.797,87.192,87.134,59.909,60.186,51.230,51.155,17.922,24.326,30.563,37.263,29.315,24.226,73.379,38.889,58.385,42.107,42.607,28.527,38.342,25.255,26.665,15.483,0.003,0.016,-0.094,0.042,-0.062,-0.022,-0.064,270.269,283.597,5.597,6.935,21.937,29.707,26.707,73.783,53.254,198.759,275.793,42.783,34.439,165.027,182.719,280.276,12.600,13.100,24.200,31.400,27.400,74.000,55.000,
2021/03/29 13:10:22,3007.579,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.989,58.588,48.043,50.873,56.513,56.076,51.573,51.785,51.345,66.671,72.027,67.161,72.285,82.454,74.391,67.533,72.846,80.226,84.140,89.721,89.775,87.215,87.112,59.933,60.164,51.187,51.133,17.376,21.410,29.213,35.714,28.860,24.408,73.562,38.798,58.294,42.198,42.516,28.527,38.251,25.164,26.574,15.392,0.008,0.005,-0.089,0.034,-0.077,-0.034,-0.064,270.308,283.539,5.597,6.935,21.937,29.707,26.707,73.783,53.254,198.759,275.793,42.783,34.439,165.027,182.719,280.276,12.600,13.100,24.200,31.400,27.400,74.000,55.000,
2021/03/29 13:10:23,3007.573,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.056,298.255,237.350,244.869,177.674,168.502,149.112,37.175,53.965,58.610,48.113,50.964,56.513,56.015,51.573,51.785,51.428,66.647,72.049,67.137,72.307,82.478,74.391,67.557,72.846,80.250,84.140,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.286,23.233,30.177,36.808,28.132,24.226,73.379,38.798,58.567,42.016,42.881,28.618,38.251,25.164,26.938,15.483,0.006,0.003,-0.091,0.025,-0.078,-0.036,-0.064,270.321,283.651,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:24,3007.590,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.056,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.965,58.588,48.043,50.964,56.513,56.015,51.573,51.785,51.345,66.647,71.951,67.137,72.285,82.543,74.452,67.557,72.846,80.250,84.214,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.058,18.832,21.866,29.888,36.443,29.315,23.588,73.015,38.798,58.203,41.925,42.516,28.527,38.251,25.073,26.665,15.392,-0.014,-0.007,-0.105,0.014,-0.075,-0.040,-0.064,270.321,283.592,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:25,3007.635,0.000,0.364,0.000,5.103,16.403,325.685,138.950,138.611,295.056,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.965,58.610,48.113,50.964,56.513,56.015,51.573,51.785,51.428,66.647,72.049,67.137,72.307,82.543,74.452,67.557,72.846,80.250,84.140,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,19.287,25.146,29.792,36.899,28.860,24.408,73.288,39.162,58.476,42.107,42.972,28.618,38.251,25.164,26.665,15.392,-0.010,-0.013,-0.112,0.029,-0.088,-0.056,-0.064,270.347,283.534,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:26,3007.708,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.291,298.255,237.350,244.869,177.925,168.502,149.112,37.175,53.965,58.588,48.069,50.964,56.513,56.015,51.573,51.785,51.406,66.647,72.027,67.137,72.285,82.543,74.391,67.557,72.846,80.250,84.214,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.133,20.742,24.144,29.213,36.716,29.224,24.681,73.471,38.980,58.385,41.834,42.607,28.527,38.160,25.164,26.665,15.483,-0.005,-0.027,-0.112,0.017,-0.098,-0.069,-0.064,270.381,283.539,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:27,3007.799,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.862,295.291,298.255,237.585,244.869,177.925,168.502,149.112,37.175,53.989,58.610,48.043,50.940,56.513,56.015,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.454,74.452,67.533,72.846,80.226,84.140,89.721,89.797,87.215,87.134,59.933,60.186,51.254,51.080,19.742,26.330,29.985,37.536,29.133,24.863,73.106,39.344,58.203,41.743,42.698,28.527,38.251,25.073,26.574,15.392,0.001,-0.027,-0.110,0.021,-0.089,-0.054,-0.064,270.387,283.592,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:28,3007.877,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.291,298.255,237.585,244.869,177.925,168.502,149.112,37.175,53.965,58.588,48.043,50.964,56.513,56.015,51.573,51.710,51.345,66.580,72.027,67.137,72.285,82.478,74.391,67.557,72.846,80.250,84.140,89.698,89.775,87.192,87.112,59.909,60.164,51.230,51.133,18.286,24.417,29.599,35.532,28.314,24.499,73.653,39.162,58.294,41.925,42.698,28.709,38.251,25.255,26.665,15.392,0.007,0.002,-0.102,0.029,-0.057,-0.046,-0.064,270.413,283.475,10.439,13.818,21.462,32.565,25.761,73.688,52.690,203.127,272.904,37.617,37.890,166.989,182.800,279.284,15.100,22.300,23.900,35.100,26.500,74.100,54.400,
2021/03/29 13:10:29,3007.849,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.291,298.490,237.585,244.869,177.925,168.502,149.112,37.175,53.989,58.610,48.043,50.964,56.513,56.015,51.573,51.785,51.428,66.671,72.049,67.095,72.307,82.478,74.391,67.557,72.846,80.250,84.140,89.721,89.797,87.215,87.134,59.933,60.186,51.187,51.155,17.922,23.141,29.599,36.625,29.224,24.317,73.288,38.889,58.294,41.925,42.607,28.436,38.251,25.164,26.665,15.392,-0.011,-0.014,-0.111,0.014,-0.088,-0.048,-0.064,270.452,283.475,5.659,5.852,20.693,30.380,26.967,73.865,53.348,223.568,253.113,38.919,32.225,168.232,182.405,279.604,12.000,12.200,22.700,32.900,27.500,74.300,55.000,
2021/03/29 13:10:30,3007.872,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.291,298.490,237.585,244.869,177.925,168.502,149.112,37.175,53.965,58.588,48.043,50.964,56.513,56.015,51.573,51.785,51.345,66.647,72.027,67.071,72.285,82.478,74.391,67.557,72.846,80.250,84.140,89.698,89.775,87.192,87.112,59.909,60.164,51.163,51.133,18.832,24.964,29.599,35.805,28.860,24.135,73.471,38.980,58.476,41.925,42.516,28.436,38.160,25.164,26.665,15.392,-0.004,-0.009,-0.103,0.013,-0.086,-0.055,-0.064,270.491,283.475,5.659,5.852,20.693,30.380,26.967,73.865,53.348,223.568,253.113,38.919,32.225,168.232,182.405,279.604,12.000,12.200,22.700,32.900,27.500,74.300,55.000,
2021/03/29 13:10:31,3007.889,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.490,237.585,244.869,177.925,168.753,149.112,37.175,53.965,58.610,48.043,50.940,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.071,72.307,82.454,74.391,67.533,72.907,80.226,84.214,89.698,89.797,87.192,87.208,59.975,60.246,51.163,51.155,20.560,28.881,30.852,39.632,28.223,24.590,73.015,39.162,58.203,42.016,42.425,28.436,38.160,25.164,26.847,15.392,-0.006,-0.008,-0.105,0.020,-0.078,-0.054,-0.064,270.491,283.592,5.659,5.852,20.693,30.380,26.967,73.865,53.348,223.568,253.113,38.919,32.225,168.232,182.405,279.604,12.000,12.200,22.700,32.900,27.500,74.300,55.000,
2021/03/29 13:10:32,3007.889,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.255,237.585,245.104,177.925,168.753,149.112,37.175,53.965,58.610,48.043,50.940,56.513,56.015,51.573,51.785,51.428,66.647,72.049,67.071,72.307,82.519,74.391,67.533,72.846,80.226,84.140,89.698,89.797,87.127,87.134,59.909,60.186,51.230,51.155,17.922,22.504,30.563,37.081,28.405,23.679,73.197,38.980,58.294,41.925,42.516,28.618,38.251,25.164,26.665,15.392,-0.002,0.007,-0.096,0.025,-0.067,-0.022,-0.064,270.491,283.539,5.659,5.852,20.693,30.380,26.967,73.865,53.348,223.568,253.113,38.919,32.225,168.232,182.405,279.604,12.000,12.200,22.700,32.900,27.500,74.300,55.000,
2021/03/29 13:10:33,3007.906,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.255,237.585,244.869,177.925,168.753,149.112,37.175,53.965,58.610,48.043,50.940,56.513,56.076,51.573,51.785,51.368,66.647,72.049,67.137,72.307,82.454,74.391,67.533,72.846,80.226,84.140,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.286,22.321,29.117,36.261,28.951,24.408,73.562,38.707,58.112,41.743,42.425,28.436,38.160,25.073,26.574,15.392,0.005,0.006,-0.099,0.042,-0.079,-0.044,-0.064,270.478,283.475,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
2021/03/29 13:10:34,3007.962,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.490,237.585,244.869,178.177,168.753,149.112,37.175,53.965,58.588,48.043,50.964,56.513,56.076,51.634,51.785,51.345,66.647,71.951,67.137,72.224,82.478,74.391,67.557,72.846,80.250,84.214,89.698,89.716,87.192,87.053,59.975,60.164,51.230,51.133,18.195,23.961,28.828,37.719,28.769,24.044,73.562,38.707,58.385,41.925,42.516,28.436,38.160,25.164,26.665,15.392,-0.006,-0.032,-0.113,0.015,-0.095,-0.074,-0.064,270.517,283.534,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
