Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:10:35,3008.063,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.965,58.610,48.043,50.898,56.513,56.076,51.573,51.785,51.428,66.647,72.049,67.071,72.307,82.478,74.391,67.557,72.846,80.314,84.140,89.698,89.797,87.127,87.134,59.975,60.186,51.230,51.155,17.012,21.957,29.117,35.805,28.496,23.770,73.379,38.798,58.385,42.016,42.516,28.527,38.160,25.164,26.756,15.392,0.003,-0.019,-0.111,0.024,-0.088,-0.054,-0.064,270.517,283.534,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
2021/03/29 13:10:36,3007.979,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.989,58.610,48.043,50.964,56.437,56.076,51.573,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.250,84.140,89.721,89.797,87.215,87.134,60.000,60.186,51.187,51.155,19.196,24.417,29.888,37.445,29.133,24.408,73.471,38.798,58.658,42.381,42.516,28.436,38.160,25.164,26.665,15.392,-0.002,0.004,-0.101,0.037,-0.067,-0.030,-0.064,270.491,283.539,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
2021/03/29 13:10:37,3007.984,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.490,237.585,244.869,177.925,168.753,149.112,37.175,53.989,58.610,48.043,50.940,56.513,56.076,51.634,51.785,51.504,66.671,72.049,67.095,72.368,82.454,74.391,67.533,72.846,80.226,84.214,89.721,89.871,87.280,87.208,59.933,60.246,51.187,51.216,17.194,23.324,29.985,36.990,28.132,24.226,73.288,38.616,58.658,42.198,42.516,28.618,38.251,25.164,26.574,15.392,0.007,-0.003,-0.091,0.032,-0.083,-0.038,-0.064,270.504,283.534,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
2021/03/29 13:10:38,3007.849,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.363,37.175,53.965,58.588,48.043,50.964,56.513,56.076,51.634,51.785,51.345,66.647,72.027,67.071,72.285,82.413,74.391,67.557,72.846,80.250,84.140,89.763,89.775,87.192,87.112,59.909,60.164,51.163,51.133,17.740,21.775,29.213,36.170,28.314,23.588,73.562,38.798,58.749,42.472,42.425,28.618,38.160,25.164,26.756,15.392,-0.010,-0.020,-0.111,0.010,-0.091,-0.061,-0.064,270.478,283.592,7.864,10.382,21.693,30.306,26.123,73.388,53.057,168.261,249.121,34.862,35.735,168.518,182.812,280.315,16.700,21.600,24.600,32.900,26.800,73.700,54.800,
2021/03/29 13:10:39,3007.719,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.965,58.534,48.069,50.964,56.513,56.076,51.573,51.785,51.368,66.647,71.974,67.137,72.307,82.413,74.331,67.557,72.846,80.250,84.140,89.698,89.738,87.192,87.075,59.975,60.110,51.163,51.080,19.014,24.599,29.695,36.625,28.860,24.954,73.288,38.980,58.476,42.381,42.516,28.709,38.160,25.164,26.574,15.392,-0.006,0.003,-0.099,0.023,-0.069,-0.025,-0.064,270.465,283.534,9.928,15.056,25.589,28.083,23.429,72.845,53.229,206.307,265.047,30.273,37.768,165.667,183.621,280.719,13.400,20.100,27.500,30.500,24.200,73.200,54.900,
2021/03/29 13:10:40,3007.691,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.965,58.610,48.043,50.964,56.437,56.076,51.573,51.785,51.368,66.647,71.974,67.137,72.246,82.413,74.331,67.557,72.785,80.250,84.140,89.698,89.797,87.192,87.134,59.975,60.110,51.230,51.080,18.650,25.966,29.310,38.083,28.860,24.044,73.562,38.798,58.385,42.472,42.334,28.527,38.160,25.164,26.574,15.392,-0.003,-0.005,-0.105,0.038,-0.085,-0.049,-0.064,270.452,283.475,9.928,15.056,25.589,28.083,23.429,72.845,53.229,206.307,265.047,30.273,37.768,165.667,183.621,280.719,13.400,20.100,27.500,30.500,24.200,73.200,54.900,
2021/03/29 13:10:41,3007.742,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.245,53.965,58.610,48.069,50.898,56.513,56.076,51.573,51.785,51.368,66.647,72.049,67.071,72.307,82.413,74.331,67.557,72.846,80.250,84.140,89.698,89.797,87.192,87.134,59.975,60.186,51.230,51.155,16.739,22.868,29.310,37.081,28.496,24.499,73.197,38.525,58.567,42.654,42.334,28.709,38.160,25.255,26.574,15.301,0.008,0.002,-0.097,0.031,-0.074,-0.051,-0.064,270.395,283.480,9.928,15.056,25.589,28.083,23.429,72.845,53.229,206.307,265.047,30.273,37.768,165.667,183.621,280.719,13.400,20.100,27.500,30.500,24.200,73.200,54.900,
2021/03/29 13:10:42,3007.793,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.291,298.490,237.585,245.104,178.177,168.753,149.363,37.175,53.989,58.588,48.043,50.964,56.513,56.076,51.634,51.785,51.345,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.775,87.215,87.112,59.933,60.164,51.254,51.133,17.012,21.684,29.599,35.077,29.224,24.681,73.379,38.616,58.385,42.745,42.516,28.709,38.251,25.255,26.756,15.392,0.005,-0.014,-0.105,0.027,-0.079,-0.048,-0.064,270.374,283.480,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:43,3007.675,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.965,58.671,48.043,50.964,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.071,72.368,82.413,74.331,67.557,72.846,80.250,84.140,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,18.468,21.410,29.406,36.716,28.951,24.499,73.744,38.342,58.203,42.745,42.516,28.801,38.160,25.255,26.756,15.392,0.001,0.014,-0.097,0.039,-0.063,-0.022,-0.064,270.361,283.475,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:44,3007.629,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.611,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.965,58.610,48.113,50.873,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.137,72.307,82.390,74.331,67.533,72.907,80.226,84.140,89.698,89.797,87.192,87.134,59.975,60.186,51.230,51.155,17.922,21.410,28.538,36.716,28.951,24.226,73.471,38.342,58.203,42.654,42.516,28.801,38.160,25.164,26.756,15.392,-0.004,-0.003,-0.100,0.022,-0.079,-0.039,-0.064,270.361,283.534,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:45,3007.534,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.862,295.291,298.490,237.585,245.104,178.177,168.753,149.112,37.175,53.989,58.588,48.069,50.964,56.513,56.076,51.573,51.785,51.345,66.671,71.951,67.161,72.224,82.413,74.331,67.557,72.846,80.250,84.140,89.721,89.716,87.215,87.053,60.000,60.088,51.254,51.058,17.376,21.501,28.731,35.077,28.951,24.135,73.562,38.160,58.294,42.654,42.607,28.892,38.251,25.255,26.756,15.392,0.003,-0.001,-0.098,0.020,-0.078,-0.045,-0.064,270.361,283.475,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:46,3007.483,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.841,295.291,298.470,237.585,245.084,178.177,168.731,149.112,37.150,53.965,58.588,48.113,50.964,56.513,56.076,51.573,51.785,51.345,66.647,72.027,67.137,72.224,82.413,74.331,67.557,72.846,80.314,84.140,89.763,89.775,87.192,87.112,59.975,60.164,51.230,51.058,17.012,20.864,30.177,36.079,28.951,24.135,73.379,37.887,58.385,42.836,42.607,28.983,38.069,25.255,26.574,15.301,-0.003,-0.003,-0.101,0.023,-0.072,-0.049,-0.064,270.347,283.539,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:47,3007.449,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.862,295.291,298.490,237.585,245.104,178.177,168.753,149.363,37.245,53.989,58.588,48.138,50.964,56.513,56.076,51.634,51.785,51.345,66.671,71.951,67.095,72.224,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.716,87.215,87.053,60.000,60.088,51.187,51.133,16.376,21.410,28.828,35.532,28.951,24.408,73.288,37.796,58.385,42.745,42.790,29.165,38.069,25.255,26.665,15.301,-0.008,-0.003,-0.104,0.016,-0.073,-0.046,-0.064,270.368,283.544,8.193,10.028,22.845,28.518,27.269,72.758,53.101,199.983,279.181,43.758,34.860,163.160,182.284,279.320,12.300,15.600,24.800,30.500,27.900,73.100,54.800,
2021/03/29 13:10:48,3007.579,0.000,0.364,0.000,5.066,16.429,325.457,139.201,138.862,295.291,298.725,237.585,245.339,178.177,168.753,149.112,37.175,53.989,58.610,48.113,50.964,56.513,56.015,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.391,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,19.378,26.057,30.274,37.536,28.314,24.772,73.562,37.523,58.840,43.110,42.790,29.165,38.069,25.346,26.756,15.392,-0.003,-0.010,-0.104,0.033,-0.091,-0.058,-0.064,270.387,283.475,6.754,10.946,24.640,28.790,26.691,71.980,53.514,205.427,264.758,42.039,34.242,162.108,182.707,280.008,10.300,16.100,26.900,30.800,27.500,72.300,55.100,
2021/03/29 13:10:49,3007.781,0.000,0.364,0.000,5.066,16.429,325.477,139.201,138.611,295.291,298.490,237.585,245.104,178.428,168.753,149.134,37.175,53.965,58.610,48.113,50.940,56.513,56.015,51.634,51.785,51.428,66.647,71.974,67.137,72.307,82.390,74.391,67.533,72.846,80.291,84.140,89.698,89.797,87.192,87.134,59.975,60.110,51.163,51.155,17.194,22.321,30.659,36.443,28.678,25.592,73.653,37.705,58.658,42.745,42.607,28.983,38.069,25.255,26.665,15.301,0.004,-0.017,-0.104,0.023,-0.084,-0.051,-0.064,270.387,283.539,6.754,10.946,24.640,28.790,26.691,71.980,53.514,205.427,264.758,42.039,34.242,162.108,182.707,280.008,10.300,16.100,26.900,30.800,27.500,72.300,55.100,
2021/03/29 13:10:50,3007.804,0.000,0.364,0.000,5.103,16.403,325.457,138.972,138.862,295.312,298.490,237.605,245.104,178.450,168.753,149.363,37.175,53.989,58.671,48.043,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.721,89.797,87.215,87.134,59.933,60.186,51.187,51.155,18.741,22.595,29.117,36.352,28.496,23.862,73.562,37.432,58.658,43.019,42.607,28.983,38.069,25.255,26.756,15.392,0.003,-0.014,-0.111,0.024,-0.076,-0.051,-0.064,270.400,283.480,6.754,10.946,24.640,28.790,26.691,71.980,53.514,205.427,264.758,42.039,34.242,162.108,182.707,280.008,10.300,16.100,26.900,30.800,27.500,72.300,55.100,
2021/03/29 13:10:51,3007.821,0.000,0.364,0.000,5.103,16.429,325.457,139.201,138.862,295.291,298.490,237.585,245.104,178.177,169.005,149.363,37.175,53.965,58.610,48.069,50.964,56.513,56.076,51.634,51.785,51.368,66.647,71.974,67.071,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.698,89.797,87.257,87.134,59.975,60.186,51.230,51.155,19.924,22.321,29.503,36.170,27.950,24.863,73.562,37.614,59.203,43.019,43.063,29.256,38.069,25.346,26.665,15.301,-0.008,-0.010,-0.112,0.026,-0.080,-0.037,-0.064,270.426,283.539,6.754,10.946,24.640,28.790,26.691,71.980,53.514,205.427,264.758,42.039,34.242,162.108,182.707,280.008,10.300,16.100,26.900,30.800,27.500,72.300,55.100,
2021/03/29 13:10:52,3007.804,0.000,0.364,0.000,5.066,16.429,325.457,139.201,138.862,295.291,298.725,237.585,245.104,178.177,168.753,149.363,37.175,53.965,58.610,48.043,50.964,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.137,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.698,89.797,87.192,87.134,59.909,60.186,51.163,51.155,20.106,24.052,30.370,36.443,28.769,24.681,73.562,37.796,59.021,43.110,42.881,28.983,37.978,25.255,26.756,15.392,-0.009,-0.011,-0.104,0.014,-0.086,-0.056,-0.064,270.491,283.539,6.754,10.946,24.640,28.790,26.691,71.980,53.514,205.427,264.758,42.039,34.242,162.108,182.707,280.008,10.300,16.100,26.900,30.800,27.500,72.300,55.100,
2021/03/29 13:10:53,3007.804,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.490,237.585,245.104,178.177,169.005,149.363,37.245,53.965,58.610,48.069,50.964,56.513,56.076,51.573,51.785,51.368,66.647,72.049,67.137,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.698,89.797,87.257,87.134,59.909,60.186,51.163,51.155,19.742,25.237,29.503,36.443,27.950,24.681,73.835,37.796,58.749,42.927,42.790,29.165,37.887,25.255,26.665,15.392,0.005,-0.002,-0.096,0.020,-0.077,-0.043,-0.064,270.465,283.534,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:54,3007.793,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.725,237.585,245.104,178.177,169.005,149.363,37.175,54.056,58.512,48.069,50.964,56.437,56.076,51.634,51.785,51.345,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.775,87.215,87.112,60.000,60.088,51.187,51.133,19.014,23.961,30.852,37.172,28.314,24.681,73.471,37.796,58.840,43.019,42.698,29.165,38.069,25.255,26.665,15.301,-0.004,0.002,-0.100,0.024,-0.073,-0.026,-0.064,270.491,283.539,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:55,3007.776,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.862,295.291,298.725,237.585,245.104,178.428,169.005,149.363,37.175,53.965,58.671,48.113,50.964,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.137,72.368,82.413,74.331,67.557,72.846,80.250,84.214,89.698,89.797,87.192,87.134,59.975,60.186,51.163,51.155,17.012,23.415,29.503,36.170,28.587,25.319,73.562,37.978,58.658,42.836,42.790,29.074,38.069,25.346,26.756,15.392,-0.005,-0.004,-0.109,0.032,-0.085,-0.055,-0.064,270.497,283.539,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:56,3007.781,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.725,237.585,245.339,178.428,169.005,149.363,37.175,53.965,58.610,48.138,50.964,56.513,56.152,51.634,51.785,51.428,66.647,72.049,67.137,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.763,89.797,87.192,87.134,59.975,60.186,51.230,51.155,18.104,21.410,30.563,36.261,28.587,24.681,73.562,37.614,58.931,43.110,42.607,29.074,38.069,25.346,26.665,15.483,0.001,-0.023,-0.106,0.022,-0.089,-0.067,-0.064,270.504,283.534,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:57,3007.945,0.000,0.364,0.000,5.066,16.429,325.250,138.950,138.841,295.291,298.705,237.585,245.319,178.428,168.983,149.134,37.150,53.989,58.610,48.043,50.964,56.513,56.152,51.573,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,17.922,25.784,29.985,36.990,28.860,24.681,73.653,37.705,58.840,43.019,42.790,29.074,38.160,25.346,26.938,15.392,0.007,-0.005,-0.103,0.029,-0.077,-0.045,-0.064,270.504,283.480,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:58,3007.996,0.000,0.364,0.000,5.140,16.429,325.477,138.950,138.862,295.291,298.725,237.585,245.339,178.428,169.005,149.385,37.175,53.989,58.610,48.069,50.964,56.437,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,17.740,22.595,30.659,35.805,29.042,25.228,73.562,37.887,59.112,43.019,42.881,29.165,38.069,25.346,26.756,15.392,-0.013,-0.023,-0.123,0.022,-0.083,-0.057,-0.064,270.491,283.539,10.394,13.203,20.944,31.676,25.891,73.374,53.596,191.094,268.698,38.019,31.181,167.735,182.578,279.884,15.100,16.700,23.400,33.300,26.600,73.700,55.400,
2021/03/29 13:10:59,3007.973,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.291,298.725,237.585,245.339,178.428,169.005,149.363,37.175,53.989,58.610,48.138,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.250,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,18.741,23.506,29.020,36.808,28.496,24.044,73.835,37.523,59.021,43.019,42.790,29.165,37.978,25.255,26.665,15.392,-0.004,-0.002,-0.099,0.023,-0.081,-0.044,-0.064,270.491,283.480,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:00,3007.776,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.725,237.585,245.339,178.428,169.005,149.363,37.245,53.989,58.610,48.138,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.871,87.215,87.134,60.000,60.186,51.254,51.155,18.104,24.326,29.117,37.263,28.496,24.317,73.653,37.523,58.749,42.927,42.790,29.074,37.887,25.255,26.665,15.392,0.001,-0.008,-0.098,0.015,-0.084,-0.048,-0.064,270.478,283.416,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:01,3007.770,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.725,237.585,245.339,178.428,169.256,149.363,37.245,54.056,58.588,48.138,50.964,56.513,56.152,51.634,51.785,51.345,66.605,72.027,67.161,72.224,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.716,87.280,87.053,60.000,60.088,51.254,51.133,19.196,26.239,29.695,38.265,28.951,24.863,73.926,37.796,58.840,42.927,42.607,29.074,37.978,25.255,26.665,15.392,-0.004,0.003,-0.097,0.022,-0.060,-0.047,-0.064,270.491,283.539,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:02,3007.776,0.000,0.364,0.000,5.066,16.429,325.477,138.950,138.611,295.291,298.725,237.585,245.339,178.428,169.256,149.385,37.175,53.989,58.671,48.138,50.964,56.513,56.076,51.634,51.846,51.428,66.671,72.049,67.161,72.368,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.871,87.280,87.208,60.000,60.186,51.254,51.216,17.740,24.690,28.635,37.081,28.860,24.317,73.926,37.887,59.021,43.019,42.881,29.165,37.978,25.255,26.756,15.392,-0.008,-0.009,-0.108,0.021,-0.080,-0.047,-0.064,270.491,283.597,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:03,3007.714,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.526,298.725,237.820,245.339,178.428,169.005,149.363,37.245,54.056,58.588,48.113,50.964,56.513,56.076,51.634,51.785,51.345,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.716,87.215,87.053,60.000,60.164,51.254,51.133,19.014,25.055,29.792,37.628,28.132,25.137,73.744,37.614,58.931,43.019,42.881,29.074,38.069,25.346,26.665,15.483,0.005,-0.005,-0.100,0.033,-0.086,-0.055,-0.064,270.478,283.475,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:04,3007.737,0.000,0.364,0.000,5.066,16.429,325.457,138.950,138.862,295.291,298.725,237.820,245.339,178.428,169.005,149.363,37.245,53.989,58.588,48.138,50.964,56.513,56.076,51.634,51.785,51.345,66.671,71.951,67.161,72.285,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.775,87.215,87.112,60.000,60.088,51.254,51.133,19.560,25.510,28.828,36.534,28.769,25.137,73.744,38.160,58.567,42.654,42.516,28.892,37.887,25.164,26.483,15.392,0.010,-0.009,-0.098,0.029,-0.079,-0.043,-0.064,270.491,283.421,7.170,9.000,23.209,31.829,27.252,72.866,53.403,219.908,270.000,42.905,38.238,164.026,182.438,278.616,11.400,12.200,25.500,33.600,27.900,73.200,55.200,
2021/03/29 13:11:05,3007.686,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.526,298.725,237.820,245.339,178.428,169.005,149.363,37.245,54.032,58.610,48.138,50.964,56.513,56.076,51.634,51.785,51.368,66.647,71.974,67.137,72.307,82.413,74.331,67.557,72.846,80.250,84.214,89.763,89.797,87.192,87.134,59.975,60.110,51.230,51.155,20.015,24.690,29.503,37.445,28.496,24.772,73.653,37.887,58.840,42.927,42.698,28.983,37.978,25.255,26.665,15.392,-0.005,-0.027,-0.116,0.015,-0.085,-0.063,-0.064,270.426,283.421,6.454,8.101,20.174,31.631,28.620,72.866,53.298,220.601,269.293,42.388,35.348,166.255,182.438,279.286,14.600,19.900,22.500,34.100,29.500,73.200,54.900,
2021/03/29 13:11:06,3007.719,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.725,237.820,245.339,178.428,169.005,149.363,37.245,53.989,58.700,48.138,50.964,56.513,56.076,51.634,51.785,51.458,66.671,72.140,67.161,72.397,82.478,74.331,67.557,72.846,80.314,84.140,89.786,89.900,87.215,87.237,60.000,60.215,51.254,51.246,19.196,24.326,29.888,35.805,28.405,24.954,73.835,37.978,58.840,42.745,42.881,29.074,37.978,25.346,26.665,15.392,-0.004,0.002,-0.100,0.031,-0.073,-0.027,-0.064,270.473,283.485,6.454,8.101,20.174,31.631,28.620,72.866,53.298,220.601,269.293,42.388,35.348,166.255,182.438,279.286,14.600,19.900,22.500,34.100,29.500,73.200,54.900,
2021/03/29 13:11:07,3007.596,0.000,0.364,0.000,5.103,16.429,325.477,138.950,138.862,295.291,298.725,237.820,245.339,178.680,169.005,149.385,37.245,54.056,58.610,48.138,50.964,56.513,56.076,51.634,51.785,51.368,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.214,89.721,89.797,87.215,87.134,60.000,60.186,51.187,51.155,18.104,23.506,29.503,35.805,28.769,24.590,73.471,37.796,58.931,42.836,42.698,28.983,38.069,25.346,26.756,15.483,-0.002,-0.004,-0.097,0.023,-0.083,-0.045,-0.064,270.421,283.544,6.454,8.101,20.174,31.631,28.620,72.866,53.298,220.601,269.293,42.388,35.348,166.255,182.438,279.286,14.600,19.900,22.500,34.100,29.500,73.200,54.900,
2021/03/29 13:11:08,3007.489,0.000,0.364,0.000,5.103,16.403,325.477,138.950,138.862,295.291,298.725,237.820,245.339,178.680,169.005,149.385,37.175,53.989,58.610,48.069,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.721,89.797,87.280,87.134,60.000,60.186,51.187,51.155,18.741,21.775,29.503,36.352,28.405,24.772,73.744,37.523,58.840,42.927,42.607,28.983,38.069,25.255,26.756,15.392,-0.011,-0.026,-0.114,0.002,-0.100,-0.066,-0.064,270.421,283.485,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:09,3007.489,0.000,0.364,0.000,5.103,16.429,325.477,138.950,138.862,295.291,298.725,237.820,245.339,178.428,169.005,149.385,37.245,53.965,58.610,48.138,51.030,56.573,56.152,51.634,51.785,51.428,66.647,72.049,67.137,72.368,82.413,74.391,67.557,72.846,80.250,84.140,89.698,89.797,87.192,87.134,59.975,60.186,51.163,51.155,17.649,23.506,28.731,37.719,29.406,24.590,73.835,37.887,59.112,43.110,42.881,29.165,37.978,25.255,26.574,15.392,-0.006,0.006,-0.099,0.022,-0.068,-0.025,-0.064,270.387,283.539,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:10,3007.590,0.000,0.364,0.000,5.103,16.429,325.477,138.950,138.862,295.291,298.725,237.820,245.339,178.680,169.005,149.385,37.175,54.032,58.648,48.138,50.964,56.573,56.152,51.634,51.846,51.406,66.647,72.027,67.137,72.285,82.413,74.391,67.557,72.907,80.314,84.140,89.698,89.775,87.192,87.112,59.975,60.164,51.163,51.133,18.741,25.237,30.756,35.897,28.678,25.046,73.562,37.978,59.021,43.019,42.698,28.983,37.887,25.255,26.665,15.392,-0.001,0.005,-0.103,0.032,-0.079,-0.046,-0.064,270.400,283.416,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:11,3007.545,0.000,0.364,0.000,5.103,16.429,325.457,138.950,138.862,295.291,298.725,237.820,245.339,178.680,169.256,149.363,37.245,54.056,58.610,48.138,50.964,56.573,56.076,51.634,51.846,51.368,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,21.015,28.608,31.045,36.716,28.951,25.774,73.653,37.978,58.749,42.836,42.698,28.801,37.978,25.255,26.665,15.392,0.001,-0.016,-0.105,0.022,-0.086,-0.063,-0.064,270.374,283.475,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:12,3007.607,0.000,0.364,0.000,5.066,16.429,325.230,138.950,138.862,295.526,298.725,237.820,245.575,178.680,169.256,149.363,37.245,54.032,58.610,48.138,50.964,56.513,56.076,51.634,51.785,51.428,66.647,72.049,67.137,72.368,82.413,74.331,67.557,72.846,80.314,84.140,89.698,89.797,87.192,87.208,59.975,60.186,51.230,51.155,20.469,23.961,29.406,34.712,28.951,24.863,74.017,38.069,58.749,42.745,42.698,29.074,37.978,25.255,26.665,15.392,0.002,-0.025,-0.111,0.023,-0.087,-0.056,-0.064,270.413,283.475,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:13,3007.770,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.526,298.725,237.820,245.339,178.680,169.005,149.363,37.245,54.056,58.588,48.069,51.030,56.573,56.076,51.634,51.785,51.406,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.846,80.314,84.140,89.721,89.775,87.215,87.112,60.000,60.164,51.254,51.133,17.922,22.686,30.949,36.443,29.133,24.863,73.379,37.705,58.385,42.654,42.607,28.892,37.887,25.255,26.756,15.392,0.002,-0.004,-0.105,0.031,-0.064,-0.044,-0.064,270.387,283.539,6.011,9.135,24.438,28.616,26.016,72.584,52.908,225.674,264.976,34.666,39.754,163.934,182.764,278.697,15.400,14.300,27.100,31.200,26.700,73.000,54.600,
2021/03/29 13:11:14,3007.815,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.611,295.526,298.725,237.820,245.339,178.680,169.256,149.363,37.245,54.032,58.610,48.138,51.030,56.573,56.076,51.634,51.785,51.428,66.647,72.049,67.137,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.763,89.797,87.192,87.134,59.975,60.186,51.230,51.155,19.924,22.959,29.213,36.079,28.860,25.319,73.744,37.705,58.840,42.836,42.607,28.892,37.978,25.255,26.574,15.392,0.004,0.005,-0.092,0.032,-0.076,-0.031,-0.064,270.400,283.539,9.634,11.577,20.874,29.258,26.673,73.550,53.480,189.560,250.313,42.865,31.300,168.100,182.104,279.145,16.300,18.300,23.900,31.300,27.500,73.800,55.100,
2021/03/29 13:11:15,3007.765,0.000,0.364,0.000,5.103,16.429,325.477,139.201,138.862,295.526,298.725,237.820,245.575,178.680,169.256,149.385,37.175,54.056,58.610,48.138,50.964,56.573,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.280,87.134,60.000,60.246,51.254,51.155,18.377,21.866,29.213,35.532,28.769,25.410,73.288,37.614,58.658,42.927,42.607,28.892,37.887,25.255,26.483,15.301,-0.001,-0.011,-0.100,0.016,-0.086,-0.051,-0.064,270.382,283.485,9.634,11.577,20.874,29.258,26.673,73.550,53.480,189.560,250.313,42.865,31.300,168.100,182.104,279.145,16.300,18.300,23.900,31.300,27.500,73.800,55.100,
2021/03/29 13:11:16,3007.635,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,295.291,298.725,237.820,245.575,178.680,169.256,149.615,37.175,54.056,58.671,48.138,51.030,56.573,56.076,51.634,51.846,51.428,66.671,72.049,67.161,72.368,82.413,74.391,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.216,19.014,22.504,28.924,36.990,28.951,24.226,73.744,37.523,59.021,43.019,42.698,28.892,37.978,25.255,26.665,15.483,-0.015,0.001,-0.106,0.013,-0.072,-0.034,-0.064,270.408,283.485,9.634,11.577,20.874,29.258,26.673,73.550,53.480,189.560,250.313,42.865,31.300,168.100,182.104,279.145,16.300,18.300,23.900,31.300,27.500,73.800,55.100,
2021/03/29 13:11:17,3007.635,0.000,0.364,0.000,5.066,16.429,325.457,139.201,138.862,295.526,298.725,237.820,245.339,178.680,169.256,149.363,37.245,54.056,58.671,48.113,50.964,56.573,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.216,17.285,23.050,28.346,36.534,28.769,25.046,73.835,37.705,59.112,43.110,42.790,29.074,37.887,25.255,26.665,15.392,-0.006,-0.002,-0.099,0.020,-0.074,-0.031,-0.064,270.408,283.485,9.634,11.577,20.874,29.258,26.673,73.550,53.480,189.560,250.313,42.865,31.300,168.100,182.104,279.145,16.300,18.300,23.900,31.300,27.500,73.800,55.100,
2021/03/29 13:11:18,3007.742,0.000,0.364,0.000,5.066,16.429,325.457,139.223,138.862,295.547,298.725,237.840,245.575,178.701,169.256,149.363,37.245,54.056,58.610,48.069,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.095,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,18.377,22.321,29.985,35.805,28.041,24.590,73.562,37.523,59.112,42.927,42.698,28.892,37.887,25.255,26.574,15.392,0.003,-0.018,-0.101,0.028,-0.098,-0.056,-0.064,270.374,283.480,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:19,3007.883,0.000,0.364,0.000,5.066,16.429,325.457,139.223,138.862,295.312,298.725,237.840,245.575,178.701,169.508,149.615,37.245,54.056,58.671,48.043,50.964,56.513,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.216,20.287,21.228,29.792,35.805,29.588,24.954,73.562,37.341,58.931,43.019,42.698,28.892,38.069,25.255,26.665,15.392,-0.003,-0.023,-0.112,0.016,-0.089,-0.058,-0.064,270.361,283.480,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:20,3007.860,0.000,0.364,0.000,5.066,16.429,325.477,139.201,138.862,295.526,298.725,237.820,245.575,178.680,169.508,149.385,37.245,54.056,58.610,48.138,50.964,56.573,56.076,51.634,51.846,51.368,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,18.195,21.319,29.695,35.532,28.405,24.772,73.744,37.523,59.294,43.110,42.790,29.074,37.887,25.255,26.665,15.392,0.001,-0.013,-0.111,0.021,-0.070,-0.055,-0.064,270.374,283.421,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:21,3007.827,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,295.526,298.961,237.820,245.575,178.680,169.256,149.615,37.175,54.056,58.671,48.113,50.964,56.573,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.368,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,18.195,25.875,29.213,35.714,28.587,25.410,73.744,37.614,59.385,43.110,43.063,29.256,37.887,25.255,26.847,15.483,-0.001,0.005,-0.100,0.029,-0.074,-0.026,-0.064,270.347,283.480,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:22,3007.708,0.000,0.364,0.000,5.103,16.429,325.477,139.201,138.862,295.526,298.725,237.820,245.575,178.680,169.256,149.385,37.245,54.056,58.671,48.069,51.030,56.573,56.076,51.634,51.785,51.504,66.671,72.110,67.161,72.368,82.348,74.331,67.557,72.846,80.314,84.214,89.786,89.930,87.215,87.208,60.000,60.246,51.254,51.216,18.377,22.139,29.213,35.441,28.951,24.317,73.744,37.432,59.021,43.019,42.972,29.165,37.978,25.346,26.756,15.392,0.004,-0.001,-0.097,0.025,-0.080,-0.045,-0.064,270.366,283.485,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:23,3007.596,0.000,0.364,0.000,5.103,16.403,325.477,139.201,138.862,295.526,298.961,237.585,245.575,178.680,169.256,149.637,37.245,53.989,58.610,48.069,51.030,56.513,56.076,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.214,89.786,89.797,87.215,87.134,60.000,60.186,51.187,51.155,19.287,26.695,30.467,37.445,28.769,25.319,73.835,37.614,59.294,43.110,42.790,29.074,37.978,25.346,26.938,15.483,0.003,-0.004,-0.098,0.022,-0.081,-0.046,-0.064,270.387,283.480,5.049,5.080,19.945,28.094,28.355,73.783,53.373,187.970,259.796,43.781,30.124,166.748,182.719,278.403,9.300,11.700,22.800,30.700,28.900,74.100,55.100,
2021/03/29 13:11:24,3007.539,0.000,0.364,0.000,5.103,16.429,325.477,139.201,138.862,295.526,298.961,237.820,245.575,178.931,169.256,149.385,37.245,54.056,58.610,48.069,51.030,56.573,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.187,51.155,18.013,24.964,28.924,36.261,28.951,24.954,73.379,37.432,59.112,43.019,42.881,29.165,37.887,25.255,26.665,15.392,-0.006,0.010,-0.099,0.022,-0.065,-0.031,-0.064,270.361,283.480,8.668,8.154,21.138,30.094,25.170,74.402,54.026,168.690,236.505,32.638,34.165,170.164,183.005,278.730,12.100,12.200,23.200,31.800,25.900,74.700,55.700,
2021/03/29 13:11:25,3007.641,0.000,0.364,0.000,5.103,16.429,325.250,138.972,138.862,295.547,298.961,237.840,245.575,178.953,169.508,149.385,37.245,54.056,58.671,48.069,51.030,56.573,56.076,51.634,51.785,51.428,66.671,72.110,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.721,89.797,87.215,87.134,60.000,60.246,51.187,51.155,18.195,23.324,30.852,36.261,28.314,24.135,73.653,37.158,59.203,43.110,42.881,28.983,37.887,25.255,26.665,15.392,0.003,-0.002,-0.099,0.044,-0.080,-0.044,-0.064,270.347,283.421,8.668,8.154,21.138,30.094,25.170,74.402,54.026,168.690,236.505,32.638,34.165,170.164,183.005,278.730,12.100,12.200,23.200,31.800,25.900,74.700,55.700,
2021/03/29 13:11:26,3007.635,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.725,237.820,245.575,178.931,169.508,149.615,37.245,54.056,58.610,48.069,51.030,56.573,56.076,51.634,51.785,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.721,89.797,87.215,87.134,60.000,60.186,51.187,51.155,20.378,25.146,29.503,36.808,29.224,24.772,73.835,37.432,59.385,43.110,43.154,29.074,37.887,25.255,26.574,15.392,0.008,-0.010,-0.098,0.032,-0.080,-0.054,-0.064,270.347,283.480,8.668,8.154,21.138,30.094,25.170,74.402,54.026,168.690,236.505,32.638,34.165,170.164,183.005,278.730,12.100,12.200,23.200,31.800,25.900,74.700,55.700,
2021/03/29 13:11:27,3007.680,0.000,0.364,0.000,5.103,16.403,325.477,138.950,138.862,295.526,298.725,237.820,245.575,178.931,169.508,149.385,37.245,54.056,58.671,48.113,50.964,56.573,56.076,51.694,51.846,51.428,66.671,72.110,67.161,72.307,82.284,74.331,67.557,72.907,80.314,84.214,89.786,89.871,87.151,87.134,60.000,60.246,51.254,51.216,18.832,23.415,29.310,36.352,28.860,24.863,73.653,37.614,59.112,43.019,42.790,29.165,37.887,25.255,26.756,15.392,0.007,-0.005,-0.104,0.028,-0.078,-0.045,-0.064,270.334,283.357,8.668,8.154,21.138,30.094,25.170,74.402,54.026,168.690,236.505,32.638,34.165,170.164,183.005,278.730,12.100,12.200,23.200,31.800,25.900,74.700,55.700,
2021/03/29 13:11:28,3007.680,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,298.725,237.820,245.575,178.931,169.508,149.363,37.245,53.989,58.671,48.069,51.030,56.573,56.076,51.694,51.846,51.504,66.671,72.110,67.161,72.368,82.284,74.391,67.557,72.907,80.314,84.214,89.721,89.871,87.215,87.208,59.933,60.246,51.254,51.216,19.378,24.417,29.020,36.625,29.406,25.046,73.835,37.614,59.294,43.110,42.698,28.983,37.887,25.255,26.483,15.392,-0.003,0.007,-0.105,0.034,-0.062,-0.034,-0.064,270.334,283.475,8.668,8.154,21.138,30.094,25.170,74.402,54.026,168.690,236.505,32.638,34.165,170.164,183.005,278.730,12.100,12.200,23.200,31.800,25.900,74.700,55.700,
2021/03/29 13:11:29,3007.675,0.000,0.364,0.000,5.103,16.403,325.457,138.972,138.862,295.547,298.961,237.840,245.575,178.953,169.508,149.615,37.245,54.032,58.671,48.069,51.030,56.573,56.076,51.694,51.846,51.428,66.647,72.110,67.071,72.368,82.284,74.331,67.557,72.846,80.314,84.214,89.698,89.871,87.192,87.134,59.975,60.246,51.230,51.216,17.831,23.688,28.635,35.897,28.678,24.681,73.835,37.432,59.112,43.019,42.698,28.892,37.887,25.255,26.665,15.483,0.005,0.023,-0.087,0.033,-0.064,-0.027,-0.064,270.340,283.426,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:30,3007.562,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.961,237.820,245.575,178.931,169.508,149.363,37.245,54.056,58.671,48.069,50.964,56.573,56.076,51.634,51.846,51.428,66.671,72.049,67.161,72.368,82.219,74.331,67.557,72.846,80.314,84.214,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,19.560,23.324,31.142,36.716,28.951,24.772,73.379,37.614,59.203,42.927,42.972,28.983,37.887,25.255,26.574,15.392,-0.005,-0.011,-0.103,0.011,-0.086,-0.056,-0.064,270.329,283.480,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:31,3007.579,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,298.961,237.820,245.575,178.931,169.508,149.615,37.245,54.056,58.610,48.069,51.030,56.573,56.076,51.694,51.846,51.428,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.871,87.215,87.134,60.000,60.246,51.187,51.155,20.378,23.870,30.081,36.990,28.587,24.681,73.562,37.796,58.931,43.019,42.607,29.074,37.796,25.164,26.574,15.392,-0.002,-0.004,-0.098,0.025,-0.065,-0.047,-0.064,270.361,283.416,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:32,3007.641,0.000,0.364,0.000,5.103,16.429,325.477,138.950,138.862,295.526,298.961,237.820,245.575,178.931,169.256,149.637,37.245,54.056,58.610,48.138,51.030,56.573,56.076,51.694,51.785,51.428,66.671,72.049,67.161,72.307,82.284,74.255,67.557,72.907,80.379,84.214,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,17.831,22.777,29.888,35.623,28.769,25.410,73.744,37.796,58.840,43.019,42.698,28.983,37.796,25.164,26.574,15.301,-0.010,-0.007,-0.105,0.014,-0.077,-0.045,-0.064,270.361,283.480,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:33,3007.691,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,295.526,298.961,237.820,245.575,178.931,169.508,149.615,37.245,54.032,58.648,48.113,51.030,56.573,56.076,51.634,51.846,51.406,66.647,72.027,67.137,72.285,82.284,74.331,67.557,72.846,80.314,84.214,89.698,89.775,87.192,87.112,59.975,60.224,51.230,51.133,18.559,23.506,29.503,36.899,28.860,24.954,73.653,37.523,58.840,42.927,42.607,28.983,37.887,25.255,26.574,15.392,0.006,-0.006,-0.098,0.037,-0.088,-0.047,-0.064,270.347,283.480,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:34,3007.781,0.000,0.364,0.000,5.103,16.403,325.457,139.223,138.862,295.547,298.961,237.840,245.575,178.953,169.508,149.615,37.245,54.056,58.610,48.138,50.964,56.573,56.076,51.694,51.846,51.428,66.671,72.049,67.095,72.307,82.284,74.331,67.557,72.907,80.314,84.214,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.216,17.922,22.777,29.792,37.081,28.587,24.590,73.926,37.796,58.931,42.836,42.881,29.074,37.887,25.255,26.756,15.392,-0.005,-0.037,-0.116,0.014,-0.098,-0.070,-0.064,270.355,283.539,8.927,17.945,21.681,32.610,27.204,73.903,53.981,184.497,231.789,37.504,38.276,167.905,183.025,278.415,16.700,21.300,24.300,34.300,28.000,74.100,55.700,
2021/03/29 13:11:35,3007.799,0.000,0.364,0.000,5.066,16.429,325.457,139.201,138.862,295.526,298.961,237.820,245.810,178.931,169.508,149.615,37.245,54.032,58.671,48.138,50.964,56.573,56.076,51.694,51.846,51.504,66.647,72.110,67.137,72.368,82.284,74.331,67.557,72.907,80.314,84.140,89.698,89.871,87.192,87.208,59.975,60.246,51.230,51.216,18.741,23.597,29.310,35.897,28.678,24.499,73.471,37.705,59.203,42.927,42.790,29.074,37.887,25.164,26.574,15.392,0.004,-0.007,-0.108,0.025,-0.077,-0.051,-0.064,270.347,283.421,8.373,12.226,25.601,29.264,25.288,72.616,53.517,187.549,254.827,36.422,34.559,163.930,183.237,278.706,11.600,17.300,28.000,31.400,26.000,72.900,55.200,
2021/03/29 13:11:36,3007.855,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,298.961,237.820,245.575,178.931,169.508,149.363,37.245,54.056,58.671,48.113,51.030,56.573,56.076,51.634,51.846,51.428,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.846,80.314,84.214,89.721,89.871,87.215,87.208,60.000,60.246,51.254,51.216,16.467,24.235,28.346,36.170,27.859,24.590,73.926,37.796,58.931,42.927,42.972,29.165,37.887,25.255,26.665,15.392,-0.001,0.014,-0.097,0.038,-0.063,-0.028,-0.064,270.361,283.421,8.373,12.226,25.601,29.264,25.288,72.616,53.517,187.549,254.827,36.422,34.559,163.930,183.237,278.706,11.600,17.300,28.000,31.400,26.000,72.900,55.200,
2021/03/29 13:11:37,3007.799,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,298.961,237.820,245.575,178.931,169.508,149.615,37.245,54.056,58.610,48.138,51.030,56.573,56.076,51.694,51.846,51.428,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.846,80.314,84.140,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,18.195,22.230,30.370,36.716,28.860,24.954,73.653,37.705,59.112,42.836,42.881,29.074,37.796,25.255,26.756,15.392,0.010,0.011,-0.086,0.033,-0.073,-0.033,-0.064,270.361,283.421,8.373,12.226,25.601,29.264,25.288,72.616,53.517,187.549,254.827,36.422,34.559,163.930,183.237,278.706,11.600,17.300,28.000,31.400,26.000,72.900,55.200,
2021/03/29 13:11:38,3007.838,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.884,295.526,298.981,238.055,245.595,178.931,169.530,149.363,37.270,54.056,58.671,48.138,51.030,56.573,56.076,51.694,51.846,51.504,66.671,72.049,67.161,72.368,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,17.467,22.686,29.695,35.988,28.496,24.317,73.562,37.341,59.021,43.019,42.881,28.983,37.887,25.255,26.574,15.392,-0.003,-0.014,-0.102,0.012,-0.090,-0.050,-0.064,270.342,283.426,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:39,3007.872,0.000,0.364,0.000,5.103,16.403,325.457,139.223,138.862,295.547,298.961,237.840,245.575,179.204,169.508,149.615,37.245,54.032,58.671,48.138,51.030,56.634,56.152,51.694,51.846,51.504,66.647,72.110,67.137,72.368,82.348,74.331,67.557,72.846,80.314,84.214,89.763,89.871,87.192,87.208,59.975,60.246,51.230,51.216,19.924,23.688,30.659,36.443,28.678,24.954,73.653,37.978,58.658,42.836,42.607,28.892,37.796,25.164,26.483,15.301,-0.003,0.001,-0.098,0.024,-0.065,-0.024,-0.064,270.400,283.431,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:40,3007.877,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.526,298.961,237.820,245.810,178.931,169.508,149.615,37.245,54.056,58.610,48.138,51.030,56.634,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.907,80.314,84.214,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.155,17.194,22.868,28.731,36.443,28.678,24.408,73.562,37.796,59.112,42.836,42.972,28.892,37.796,25.164,26.665,15.392,-0.005,-0.011,-0.111,0.033,-0.091,-0.056,-0.064,270.374,283.421,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:41,3007.928,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.526,298.961,238.055,245.810,179.183,169.508,149.615,37.245,54.056,58.588,48.138,51.030,56.573,56.152,51.634,51.846,51.406,66.671,72.027,67.161,72.285,82.284,74.255,67.557,72.846,80.314,84.140,89.786,89.775,87.215,87.112,60.000,60.164,51.254,51.133,18.104,23.233,29.792,35.988,28.314,24.226,73.926,37.705,59.203,43.019,42.881,28.983,37.796,25.164,26.483,15.392,0.004,-0.010,-0.102,0.026,-0.081,-0.059,-0.064,270.413,283.490,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:42,3008.024,0.000,0.364,0.000,5.066,16.403,325.477,139.201,138.862,295.526,298.961,237.820,245.810,179.183,169.508,149.637,37.245,54.032,58.588,48.138,51.030,56.573,56.152,51.634,51.846,51.406,66.647,72.027,67.137,72.285,82.284,74.255,67.557,72.846,80.314,84.140,89.763,89.775,87.192,87.112,59.975,60.224,51.230,51.133,17.012,22.595,29.503,35.805,28.769,25.046,73.653,37.978,58.840,42.836,42.881,28.983,37.796,25.164,26.483,15.301,0.004,-0.016,-0.109,0.025,-0.085,-0.053,-0.064,270.374,283.421,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:43,3008.013,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.526,298.961,238.055,245.810,179.183,169.508,149.615,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.634,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.797,87.280,87.134,60.000,60.246,51.254,51.155,18.923,23.324,30.274,36.079,29.042,25.046,73.653,38.251,58.567,42.654,42.607,28.801,37.887,25.164,26.574,15.392,-0.004,-0.002,-0.110,0.028,-0.066,-0.043,-0.064,270.421,283.485,7.209,12.728,20.709,30.666,26.715,73.099,54.187,203.720,278.130,38.530,31.669,167.681,182.980,279.132,9.800,17.400,23.100,32.500,27.300,73.400,55.800,
2021/03/29 13:11:44,3008.063,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,295.781,298.961,238.075,245.810,179.204,169.508,149.637,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.504,66.671,72.110,67.161,72.368,82.284,74.331,67.557,72.907,80.314,84.140,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,16.648,21.866,29.117,36.443,28.041,23.862,73.562,37.978,58.749,42.654,42.698,28.801,37.887,24.982,26.483,15.301,-0.009,-0.007,-0.103,0.017,-0.084,-0.049,-0.064,270.374,283.421,5.192,5.763,21.734,28.493,27.188,73.678,53.448,195.642,218.660,42.203,32.240,166.168,182.645,278.934,10.400,12.200,24.200,30.200,27.800,74.100,55.200,
2021/03/29 13:11:45,3008.074,0.000,0.364,0.000,5.066,16.403,325.477,139.201,138.862,295.761,298.961,238.055,245.810,179.183,169.508,149.637,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.155,17.649,22.686,30.563,36.170,27.768,24.681,73.653,38.251,58.567,42.654,42.516,28.709,37.796,25.073,26.574,15.301,-0.005,-0.016,-0.104,0.011,-0.088,-0.056,-0.064,270.400,283.480,5.192,5.763,21.734,28.493,27.188,73.678,53.448,195.642,218.660,42.203,32.240,166.168,182.645,278.934,10.400,12.200,24.200,30.200,27.800,74.100,55.200,
2021/03/29 13:11:46,3008.136,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.761,298.961,238.055,245.810,179.183,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.212,51.694,51.846,51.504,66.671,72.110,67.161,72.368,82.284,74.331,67.557,72.907,80.314,84.214,89.786,89.871,87.280,87.208,60.000,60.307,51.254,51.216,21.288,25.510,29.503,37.354,29.224,24.135,73.835,37.523,58.658,42.654,42.607,28.709,37.887,25.164,26.574,15.392,-0.003,0.005,-0.097,0.024,-0.062,-0.027,-0.064,270.379,283.485,5.192,5.763,21.734,28.493,27.188,73.678,53.448,195.642,218.660,42.203,32.240,166.168,182.645,278.934,10.400,12.200,24.200,30.200,27.800,74.100,55.200,
