Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:11:47,3008.103,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.761,298.961,238.055,245.810,179.183,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.212,51.694,51.922,51.428,66.671,72.110,67.161,72.368,82.348,74.331,67.557,72.907,80.314,84.214,89.786,89.871,87.215,87.208,60.000,60.307,51.254,51.216,20.015,24.690,28.635,36.808,29.224,24.954,73.653,37.796,59.021,42.836,42.790,28.892,37.796,25.164,26.756,15.392,0.001,0.007,-0.101,0.027,-0.076,-0.043,-0.064,270.368,283.485,5.192,5.763,21.734,28.493,27.188,73.678,53.448,195.642,218.660,42.203,32.240,166.168,182.645,278.934,10.400,12.200,24.200,30.200,27.800,74.100,55.200,
2021/03/29 13:11:48,3008.108,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,298.961,238.055,245.810,179.183,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.212,51.694,51.846,51.428,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.907,80.314,84.140,89.786,89.871,87.215,87.134,60.000,60.307,51.254,51.216,19.196,21.957,28.924,36.443,29.315,24.499,73.562,37.796,59.021,42.563,42.607,28.801,37.887,25.164,26.574,15.301,0.004,-0.014,-0.103,0.029,-0.085,-0.059,-0.064,270.347,283.539,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:49,3008.356,0.000,0.364,0.000,5.066,16.429,325.477,139.201,138.862,295.761,298.961,238.055,245.810,179.183,169.759,149.637,37.245,54.032,58.671,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.713,72.049,67.137,72.307,82.284,74.331,67.557,72.846,80.314,84.140,89.763,89.871,87.192,87.134,59.975,60.246,51.230,51.216,18.832,26.330,30.081,36.534,28.496,24.681,73.562,38.251,58.749,42.654,42.881,28.892,37.978,25.164,26.756,15.392,-0.007,-0.033,-0.121,0.014,-0.095,-0.067,-0.064,270.355,283.426,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:50,3008.238,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.761,298.961,238.055,245.810,179.183,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.152,51.694,51.846,51.504,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.280,87.134,60.000,60.307,51.254,51.216,17.558,22.959,29.310,36.899,29.042,24.590,73.562,37.887,58.658,42.563,42.607,28.618,37.887,25.073,26.665,15.301,-0.006,-0.003,-0.112,0.025,-0.065,-0.047,-0.064,270.296,283.490,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:51,3008.063,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.761,298.961,238.055,245.810,179.183,169.759,149.615,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.255,67.557,72.846,80.314,84.214,89.851,89.797,87.280,87.134,60.000,60.246,51.254,51.155,20.106,25.419,29.599,38.356,29.133,25.774,73.288,37.978,58.658,42.654,42.698,28.892,37.887,25.073,26.574,15.392,-0.007,0.002,-0.101,0.019,-0.078,-0.046,-0.064,270.316,283.485,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:52,3007.900,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.961,238.055,245.810,179.434,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.513,56.152,51.634,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.871,87.280,87.134,60.000,60.246,51.254,51.216,17.649,24.964,29.213,35.988,28.678,25.137,73.562,37.978,58.567,42.745,42.698,28.801,37.887,25.164,26.574,15.301,0.003,-0.010,-0.096,0.019,-0.084,-0.046,-0.064,270.301,283.480,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:53,3007.866,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.526,298.961,238.055,245.810,179.434,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.513,56.152,51.634,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.871,87.280,87.134,60.000,60.246,51.254,51.216,17.649,24.964,29.213,35.988,28.678,25.137,73.562,37.978,58.567,42.745,42.698,28.801,37.887,25.164,26.574,15.301,0.003,-0.010,-0.096,0.019,-0.084,-0.046,-0.064,270.269,283.539,9.129,9.487,16.985,29.140,27.949,73.793,53.646,222.780,304.695,47.386,31.672,170.942,182.874,278.901,15.000,14.200,20.400,30.900,28.800,74.100,55.300,
2021/03/29 13:11:54,3007.810,0.000,0.364,0.000,5.103,16.403,325.230,138.950,138.862,295.761,298.961,238.055,245.810,179.434,169.508,149.615,37.245,54.056,58.700,48.138,51.030,56.573,56.152,51.694,51.846,51.458,66.737,72.079,67.161,72.397,82.284,74.255,67.557,72.846,80.314,84.214,89.786,89.900,87.215,87.163,60.000,60.337,51.254,51.246,18.650,23.233,29.599,36.990,28.587,24.317,73.106,38.525,58.294,42.016,42.334,28.345,37.887,24.982,26.483,15.209,-0.005,-0.004,-0.101,0.024,-0.077,-0.042,-0.064,270.296,283.490,5.780,8.031,21.587,29.820,27.127,72.875,53.808,217.266,264.999,39.738,34.756,167.655,182.595,279.305,11.000,12.300,24.000,31.400,27.900,73.300,55.400,
2021/03/29 13:11:55,3007.753,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.526,299.196,238.055,245.810,179.434,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.284,74.331,67.557,72.846,80.314,84.214,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.155,17.194,24.144,29.213,35.805,28.860,24.317,73.288,38.525,58.658,42.016,42.607,28.527,37.887,24.982,26.665,15.301,0.002,-0.009,-0.102,0.028,-0.091,-0.056,-0.064,270.257,283.431,5.780,8.031,21.587,29.820,27.127,72.875,53.808,217.266,264.999,39.738,34.756,167.655,182.595,279.305,11.000,12.300,24.000,31.400,27.900,73.300,55.400,
2021/03/29 13:11:56,3007.810,0.000,0.364,0.000,5.066,16.403,325.457,138.950,138.862,295.761,299.196,238.290,245.810,179.434,169.759,149.615,37.245,54.056,58.671,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.110,67.161,72.368,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.797,87.280,87.134,60.000,60.246,51.254,51.216,19.469,22.777,29.792,35.805,28.496,24.499,73.379,38.434,58.658,42.016,42.516,28.345,37.978,25.073,26.665,15.301,0.010,-0.016,-0.103,0.031,-0.083,-0.045,-0.064,270.204,283.421,5.780,8.031,21.587,29.820,27.127,72.875,53.808,217.266,264.999,39.738,34.756,167.655,182.595,279.305,11.000,12.300,24.000,31.400,27.900,73.300,55.400,
2021/03/29 13:11:57,3007.866,0.000,0.364,0.000,5.066,16.403,325.250,138.950,138.862,295.526,299.196,238.055,246.045,179.434,169.759,149.637,37.245,54.056,58.671,48.113,51.030,56.573,56.152,51.634,51.846,51.428,66.737,72.049,67.161,72.307,82.284,74.331,67.557,72.907,80.314,84.140,89.786,89.797,87.215,87.134,60.000,60.246,51.254,51.155,19.014,21.501,29.310,37.445,28.951,24.135,73.288,38.525,58.658,42.016,42.516,28.436,37.887,25.073,26.574,15.301,0.003,-0.006,-0.106,0.023,-0.063,-0.050,-0.064,270.262,283.485,5.780,8.031,21.587,29.820,27.127,72.875,53.808,217.266,264.999,39.738,34.756,167.655,182.595,279.305,11.000,12.300,24.000,31.400,27.900,73.300,55.400,
2021/03/29 13:11:58,3007.849,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,295.547,298.961,238.075,245.810,179.456,169.759,149.637,37.245,54.056,58.671,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.368,82.284,74.331,67.557,72.907,80.314,84.140,89.786,89.871,87.280,87.134,60.000,60.246,51.254,51.216,17.558,21.137,28.635,36.534,28.587,24.135,73.744,38.707,58.567,41.925,42.698,28.618,37.796,24.982,26.483,15.301,-0.003,-0.005,-0.101,0.031,-0.083,-0.039,-0.064,270.257,283.431,5.780,8.031,21.587,29.820,27.127,72.875,53.808,217.266,264.999,39.738,34.756,167.655,182.595,279.305,11.000,12.300,24.000,31.400,27.900,73.300,55.400,
2021/03/29 13:11:59,3007.697,0.000,0.364,0.000,5.103,16.403,325.457,138.972,138.862,295.781,298.961,238.075,245.810,179.456,169.759,149.615,37.314,54.056,58.671,48.138,51.030,56.573,56.212,51.694,51.846,51.428,66.671,72.110,67.161,72.307,82.348,74.331,67.557,72.907,80.314,84.214,89.786,89.797,87.280,87.134,60.000,60.186,51.254,51.155,18.377,23.324,29.888,38.265,29.042,24.499,73.379,38.707,58.385,41.925,42.516,28.436,37.887,24.982,26.574,15.392,-0.001,-0.016,-0.099,0.016,-0.088,-0.049,-0.064,270.236,283.426,8.028,9.725,24.398,26.550,27.007,73.010,52.855,230.560,300.256,44.170,38.424,162.102,183.141,279.694,16.100,15.000,26.500,28.700,27.700,73.400,54.600,
2021/03/29 13:12:00,3007.759,0.000,0.364,0.000,5.066,16.403,325.477,138.950,138.862,295.761,298.961,238.290,246.045,179.434,169.759,149.637,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,71.974,67.161,72.307,82.348,74.331,67.557,72.846,80.314,84.140,89.851,89.871,87.280,87.134,60.000,60.246,51.254,51.155,18.104,23.233,30.177,37.354,28.041,24.317,73.926,38.798,58.658,41.834,42.516,28.345,37.887,24.982,26.483,15.301,0.003,-0.006,-0.097,0.029,-0.075,-0.044,-0.064,270.223,283.485,8.028,9.725,24.398,26.550,27.007,73.010,52.855,230.560,300.256,44.170,38.424,162.102,183.141,279.694,16.100,15.000,26.500,28.700,27.700,73.400,54.600,
2021/03/29 13:12:01,3007.737,0.000,0.364,0.000,5.103,16.403,325.477,138.972,138.884,295.781,299.216,238.310,246.065,179.456,169.781,149.637,37.339,54.056,58.588,48.138,51.030,56.573,56.212,51.694,51.846,51.406,66.671,72.027,67.161,72.285,82.284,74.331,67.557,72.907,80.379,84.140,89.786,89.775,87.280,87.053,60.000,60.164,51.254,51.133,19.833,23.233,29.117,37.628,28.587,24.317,73.744,38.434,58.476,41.834,42.425,28.254,37.887,24.982,26.483,15.392,0.004,0.017,-0.089,0.031,-0.061,-0.014,-0.064,270.217,283.421,8.028,9.725,24.398,26.550,27.007,73.010,52.855,230.560,300.256,44.170,38.424,162.102,183.141,279.694,16.100,15.000,26.500,28.700,27.700,73.400,54.600,
2021/03/29 13:12:02,3007.708,0.000,0.364,0.000,5.066,16.403,325.457,138.972,138.862,295.781,298.961,238.310,246.045,179.456,169.759,149.867,37.245,54.056,58.671,48.138,51.030,56.634,56.212,51.694,51.846,51.428,66.671,72.110,67.161,72.368,82.348,74.331,67.557,72.907,80.314,84.140,89.786,89.871,87.215,87.134,60.000,60.246,51.254,51.216,18.923,23.688,30.081,36.261,28.587,24.317,73.653,39.071,58.476,41.651,42.516,28.254,37.887,24.891,26.574,15.301,-0.001,-0.003,-0.104,0.035,-0.085,-0.050,-0.064,270.191,283.421,8.028,9.725,24.398,26.550,27.007,73.010,52.855,230.560,300.256,44.170,38.424,162.102,183.141,279.694,16.100,15.000,26.500,28.700,27.700,73.400,54.600,
2021/03/29 13:12:03,3007.719,0.000,0.364,0.000,5.066,16.377,325.457,138.972,138.862,295.781,299.196,238.310,246.045,179.456,169.759,149.867,37.245,54.122,58.671,48.138,51.030,56.634,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.907,80.379,84.140,89.786,89.871,87.280,87.134,60.000,60.246,51.254,51.155,18.832,22.868,30.659,36.716,28.769,24.681,73.471,38.798,58.567,41.651,42.425,28.345,37.887,24.891,26.665,15.392,-0.002,-0.026,-0.111,0.019,-0.091,-0.070,-0.064,270.243,283.362,8.950,13.783,22.114,29.539,26.294,74.261,53.463,166.430,241.390,38.943,33.260,166.809,182.315,279.691,14.600,19.200,24.400,31.200,27.000,74.700,55.300,
2021/03/29 13:12:04,3007.894,0.000,0.364,0.000,5.066,16.403,325.477,138.972,138.862,295.781,299.196,238.075,246.045,179.456,169.759,149.637,37.245,54.056,58.588,48.138,51.030,56.573,56.152,51.694,51.846,51.406,66.671,71.951,67.161,72.285,82.348,74.331,67.557,72.846,80.314,84.140,89.786,89.775,87.280,87.112,60.000,60.164,51.254,51.133,20.469,25.875,28.924,37.263,28.860,24.317,73.562,38.980,58.567,41.651,42.516,28.254,37.887,24.982,26.665,15.392,0.011,-0.002,-0.100,0.034,-0.076,-0.042,-0.064,270.170,283.426,8.950,13.783,22.114,29.539,26.294,74.261,53.463,166.430,241.390,38.943,33.260,166.809,182.315,279.691,14.600,19.200,24.400,31.200,27.000,74.700,55.300,
2021/03/29 13:12:05,3007.889,0.000,0.364,0.000,5.103,16.403,325.457,138.972,139.114,295.781,299.196,238.310,246.045,179.456,170.011,149.867,37.314,54.056,58.588,48.138,51.030,56.634,56.152,51.694,51.846,51.406,66.671,72.027,67.228,72.285,82.348,74.331,67.557,72.907,80.379,84.214,89.786,89.775,87.280,87.112,60.066,60.164,51.254,51.133,19.742,23.870,29.599,37.901,29.497,24.044,73.288,38.707,58.749,41.834,42.516,28.254,37.978,24.891,26.665,15.392,0.004,0.011,-0.099,0.039,-0.058,-0.026,-0.064,270.210,283.426,8.950,13.783,22.114,29.539,26.294,74.261,53.463,166.430,241.390,38.943,33.260,166.809,182.315,279.691,14.600,19.200,24.400,31.200,27.000,74.700,55.300,
2021/03/29 13:12:06,3007.849,0.000,0.364,0.000,5.103,16.403,325.457,138.950,138.862,295.761,299.196,238.290,246.045,179.434,170.011,149.615,37.245,54.056,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.348,74.331,67.557,72.907,80.314,84.140,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,19.014,25.055,29.213,37.354,29.224,24.590,73.379,38.889,58.385,41.560,42.607,28.345,37.796,24.982,26.483,15.301,-0.008,-0.010,-0.103,0.019,-0.087,-0.049,-0.064,270.212,283.426,8.950,13.783,22.114,29.539,26.294,74.261,53.463,166.430,241.390,38.943,33.260,166.809,182.315,279.691,14.600,19.200,24.400,31.200,27.000,74.700,55.300,
2021/03/29 13:12:07,3007.799,0.000,0.364,0.000,5.103,16.403,325.477,138.950,138.862,295.761,299.196,238.290,246.045,179.434,169.759,149.889,37.314,54.122,58.610,48.138,51.030,56.573,56.152,51.694,51.846,51.428,66.737,72.049,67.161,72.307,82.413,74.255,67.557,72.846,80.379,84.140,89.786,89.797,87.280,87.134,60.000,60.186,51.254,51.155,19.924,25.146,30.081,37.263,29.042,24.226,73.015,38.889,58.385,41.743,42.425,28.071,37.887,24.891,26.483,15.301,0.002,0.003,-0.097,0.017,-0.077,-0.044,-0.064,270.231,283.490,8.950,13.783,22.114,29.539,26.294,74.261,53.463,166.430,241.390,38.943,33.260,166.809,182.315,279.691,14.600,19.200,24.400,31.200,27.000,74.700,55.300,
2021/03/29 13:12:08,3007.838,0.000,0.364,0.000,5.103,16.403,325.457,139.223,138.862,295.781,299.196,238.310,246.045,179.707,170.011,149.867,37.314,54.122,58.671,48.138,51.030,56.595,56.152,51.717,51.868,51.428,66.671,72.049,67.161,72.368,82.413,74.353,67.557,72.929,80.379,84.235,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,17.558,21.866,29.695,35.623,28.769,24.044,73.379,39.071,58.385,41.743,42.516,28.071,37.887,24.891,26.665,15.392,-0.004,0.004,-0.099,0.022,-0.064,-0.034,-0.064,270.230,283.421,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:09,3007.849,0.000,0.364,0.000,5.103,16.403,325.477,138.972,138.862,295.781,299.196,238.310,246.045,179.456,170.011,149.889,37.314,54.122,58.671,48.138,51.030,56.573,56.174,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.797,87.215,87.134,60.000,60.186,51.254,51.155,21.561,26.968,31.431,36.716,29.497,24.499,73.379,39.071,58.567,41.743,42.516,28.163,37.887,24.982,26.392,15.209,-0.016,-0.019,-0.114,0.011,-0.087,-0.060,-0.064,270.236,283.426,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:10,3007.838,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,295.761,299.196,238.290,246.045,179.434,170.011,149.867,37.314,54.056,58.671,48.138,51.030,56.573,56.152,51.694,51.922,51.504,66.671,72.110,67.161,72.368,82.348,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.215,87.208,60.066,60.246,51.254,51.216,18.377,23.961,29.117,35.350,29.133,24.226,73.471,38.980,58.567,41.651,42.516,28.071,37.978,24.982,26.665,15.301,0.003,-0.004,-0.099,0.032,-0.087,-0.054,-0.064,270.251,283.426,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:11,3007.996,0.000,0.364,0.000,5.066,16.403,325.477,138.972,138.862,295.781,299.196,238.310,246.045,179.707,170.011,149.889,37.314,54.056,58.588,48.138,51.030,56.573,56.152,51.770,51.922,51.406,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.775,87.280,87.112,60.066,60.164,51.320,51.133,18.468,22.504,29.792,35.623,29.497,24.408,73.106,39.071,58.840,41.743,42.698,28.254,37.978,24.982,26.483,15.301,0.008,-0.009,-0.105,0.027,-0.080,-0.046,-0.064,270.296,283.431,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:12,3008.001,0.000,0.364,0.000,5.066,16.403,325.457,139.201,139.114,295.761,299.196,238.290,246.045,179.434,170.011,149.615,37.314,54.056,58.671,48.207,51.030,56.573,56.152,51.694,51.922,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.280,87.134,60.066,60.246,51.254,51.155,19.105,26.239,29.985,36.990,28.769,24.135,73.379,38.980,58.385,41.469,42.334,28.071,37.887,24.891,26.483,15.301,-0.002,-0.006,-0.109,0.019,-0.075,-0.053,-0.064,270.282,283.421,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:13,3007.939,0.000,0.364,0.000,5.066,16.403,325.457,139.223,138.862,295.781,299.196,238.310,246.045,179.707,170.011,149.867,37.314,54.122,58.671,48.207,51.030,56.634,56.152,51.694,51.922,51.504,66.671,72.110,67.161,72.368,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.871,87.215,87.208,60.066,60.246,51.254,51.216,17.922,22.504,29.888,36.990,28.951,24.135,73.106,38.616,58.476,41.651,42.607,28.254,37.796,24.891,26.392,15.209,0.005,0.014,-0.091,0.037,-0.064,-0.027,-0.064,270.264,283.367,4.031,7.517,21.287,27.083,27.725,73.678,52.643,203.385,266.186,45.952,31.871,165.162,182.645,278.961,9.400,12.900,24.000,28.900,28.500,73.900,54.300,
2021/03/29 13:12:14,3007.883,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,295.781,299.196,238.310,246.045,179.707,169.759,149.637,37.314,54.056,58.671,48.138,51.097,56.573,56.152,51.694,51.922,51.504,66.671,72.110,67.161,72.368,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,17.194,22.868,29.888,37.263,28.860,24.135,73.106,38.980,58.294,41.378,42.516,28.163,37.978,24.891,26.483,15.301,0.008,0.008,-0.089,0.028,-0.073,-0.037,-0.064,270.288,283.426,11.775,13.140,21.411,29.427,26.280,74.131,53.891,200.898,280.968,38.743,33.636,169.032,183.403,279.829,14.600,18.700,23.800,32.100,27.400,74.400,55.600,
2021/03/29 13:12:15,3007.849,0.000,0.364,0.000,5.103,16.403,325.477,139.201,138.862,295.761,299.196,238.290,246.280,179.685,170.011,149.637,37.314,54.056,58.671,48.138,51.097,56.573,56.152,51.694,51.922,51.504,66.671,72.049,67.228,72.368,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.280,87.208,60.066,60.246,51.254,51.216,18.923,22.413,29.599,36.352,28.951,23.679,73.379,38.707,58.658,41.743,42.425,28.071,37.887,24.982,26.574,15.301,-0.001,-0.006,-0.099,0.026,-0.074,-0.047,-0.064,270.277,283.426,11.775,13.140,21.411,29.427,26.280,74.131,53.891,200.898,280.968,38.743,33.636,169.032,183.403,279.829,14.600,18.700,23.800,32.100,27.400,74.400,55.600,
2021/03/29 13:12:16,3007.804,0.000,0.364,0.000,5.103,16.403,325.477,139.201,138.862,295.996,299.431,238.290,246.280,179.685,170.011,149.889,37.314,54.080,58.700,48.207,51.030,56.573,56.174,51.694,51.922,51.533,66.695,72.079,67.185,72.397,82.413,74.331,67.557,72.907,80.379,84.214,89.810,89.900,87.239,87.237,60.090,60.276,51.278,51.246,17.558,20.590,31.045,36.352,28.951,24.408,73.197,38.889,58.476,41.651,42.334,28.071,37.887,24.891,26.574,15.301,-0.011,-0.009,-0.105,0.012,-0.079,-0.039,-0.064,270.296,283.431,11.775,13.140,21.411,29.427,26.280,74.131,53.891,200.898,280.968,38.743,33.636,169.032,183.403,279.829,14.600,18.700,23.800,32.100,27.400,74.400,55.600,
2021/03/29 13:12:17,3007.781,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.114,296.016,299.196,238.310,246.045,179.707,170.011,149.889,37.314,54.056,58.671,48.207,51.097,56.634,56.174,51.770,51.922,51.504,66.671,72.110,67.161,72.368,82.413,74.391,67.557,72.907,80.379,84.214,89.721,89.871,87.215,87.208,60.000,60.246,51.254,51.216,19.287,24.052,29.020,37.354,28.678,23.953,73.471,38.980,58.749,41.651,42.425,28.071,37.796,24.891,26.483,15.301,0.006,0.003,-0.099,0.039,-0.080,-0.045,-0.064,270.308,283.421,11.775,13.140,21.411,29.427,26.280,74.131,53.891,200.898,280.968,38.743,33.636,169.032,183.403,279.829,14.600,18.700,23.800,32.100,27.400,74.400,55.600,
2021/03/29 13:12:18,3007.883,0.000,0.364,0.000,5.066,16.403,325.477,139.201,139.114,295.761,299.431,238.290,246.280,179.685,170.011,149.889,37.314,54.056,58.671,48.207,51.030,56.573,56.152,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.413,74.255,67.557,72.907,80.379,84.140,89.786,89.797,87.215,87.134,60.066,60.186,51.254,51.155,18.468,23.050,30.177,37.810,28.860,24.681,73.288,38.980,58.658,41.651,42.334,28.071,37.796,24.891,26.574,15.301,0.014,-0.001,-0.092,0.035,-0.074,-0.046,-0.064,270.316,283.426,8.500,9.961,20.797,29.411,27.115,73.251,52.723,208.073,276.340,43.441,35.311,165.913,183.679,279.498,12.000,11.900,23.100,31.100,28.000,73.500,54.400,
2021/03/29 13:12:19,3007.934,0.000,0.364,0.000,5.066,16.403,325.457,139.223,138.862,296.016,299.431,238.310,246.280,179.707,170.011,149.867,37.314,54.056,58.588,48.207,51.030,56.573,56.152,51.694,51.846,51.406,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.846,80.379,84.140,89.786,89.775,87.215,87.112,60.066,60.164,51.254,51.133,17.558,19.406,28.442,36.625,29.133,23.588,73.379,38.616,58.658,41.743,42.516,28.163,37.887,24.982,26.574,15.392,-0.005,-0.035,-0.118,0.016,-0.099,-0.065,-0.064,270.301,283.426,8.500,9.961,20.797,29.411,27.115,73.251,52.723,208.073,276.340,43.441,35.311,165.913,183.679,279.498,12.000,11.900,23.100,31.100,28.000,73.500,54.400,
2021/03/29 13:12:20,3007.855,0.000,0.364,0.000,5.066,16.403,325.230,139.201,138.862,295.761,299.196,238.290,246.280,179.685,170.011,149.615,37.314,54.056,58.610,48.207,51.030,56.573,56.076,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.797,87.215,87.134,60.066,60.186,51.254,51.155,19.105,25.328,29.888,37.810,28.587,23.770,73.835,38.798,58.567,41.743,42.425,28.163,37.887,24.891,26.483,15.392,-0.007,-0.002,-0.110,0.029,-0.070,-0.036,-0.064,270.295,283.362,8.500,9.961,20.797,29.411,27.115,73.251,52.723,208.073,276.340,43.441,35.311,165.913,183.679,279.498,12.000,11.900,23.100,31.100,28.000,73.500,54.400,
2021/03/29 13:12:21,3007.844,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,295.781,299.196,238.310,246.280,179.707,170.011,149.889,37.314,54.056,58.610,48.207,51.030,56.595,56.076,51.717,51.868,51.428,66.671,72.049,67.161,72.307,82.413,74.353,67.557,72.929,80.379,84.161,89.786,89.797,87.215,87.075,60.000,60.186,51.254,51.155,18.650,24.417,29.310,36.534,28.769,23.770,73.288,38.798,58.840,41.560,42.607,28.163,37.887,24.891,26.574,15.301,-0.004,-0.001,-0.098,0.022,-0.079,-0.047,-0.064,270.302,283.426,8.500,9.961,20.797,29.411,27.115,73.251,52.723,208.073,276.340,43.441,35.311,165.913,183.679,279.498,12.000,11.900,23.100,31.100,28.000,73.500,54.400,
2021/03/29 13:12:22,3007.832,0.000,0.364,0.000,5.103,16.377,325.457,139.223,138.862,295.781,299.431,238.310,246.280,179.707,170.011,149.867,37.314,54.122,58.610,48.207,51.097,56.573,56.076,51.694,51.846,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.797,87.280,87.134,60.066,60.186,51.254,51.155,18.741,23.870,29.310,36.534,29.042,23.953,73.379,38.525,58.749,41.743,42.516,28.163,37.978,24.982,26.483,15.209,-0.002,-0.017,-0.105,0.012,-0.090,-0.054,-0.064,270.316,283.367,8.500,9.961,20.797,29.411,27.115,73.251,52.723,208.073,276.340,43.441,35.311,165.913,183.679,279.498,12.000,11.900,23.100,31.100,28.000,73.500,54.400,
2021/03/29 13:12:23,3007.855,0.000,0.364,0.000,5.066,16.403,325.250,139.223,138.862,296.016,299.196,238.310,246.280,179.959,170.011,149.889,37.314,54.056,58.588,48.207,51.030,56.573,56.076,51.770,51.922,51.406,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.775,87.215,87.112,60.066,60.164,51.254,51.133,20.924,26.695,30.081,38.083,29.953,24.863,73.288,38.980,58.749,41.651,42.790,28.163,37.887,24.982,26.665,15.392,-0.006,-0.015,-0.111,0.024,-0.092,-0.055,-0.064,270.334,283.421,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:24,3007.855,0.000,0.364,0.000,5.066,16.403,325.250,139.223,138.862,296.016,299.196,238.310,246.280,179.959,170.011,149.889,37.314,54.056,58.588,48.207,51.030,56.573,56.076,51.770,51.922,51.406,66.671,72.027,67.161,72.285,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.775,87.215,87.112,60.066,60.164,51.254,51.133,20.924,26.695,30.081,38.083,29.953,24.863,73.288,38.980,58.749,41.651,42.790,28.163,37.887,24.982,26.665,15.392,-0.006,-0.015,-0.111,0.024,-0.092,-0.055,-0.064,270.334,283.421,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:25,3007.889,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,295.761,299.196,238.290,246.280,179.685,170.011,149.867,37.314,54.122,58.671,48.207,51.030,56.573,56.076,51.694,51.922,51.504,66.671,72.110,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.214,89.786,89.871,87.215,87.134,60.000,60.186,51.254,51.216,19.196,22.321,29.503,37.354,28.678,23.588,73.288,38.616,58.476,41.743,42.425,28.071,37.796,24.891,26.574,15.301,0.002,-0.017,-0.104,0.023,-0.088,-0.062,-0.064,270.327,283.426,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:26,3007.968,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.136,295.781,299.216,238.310,246.300,179.707,170.033,149.889,37.339,54.056,58.671,48.207,51.030,56.595,56.076,51.792,51.944,51.428,66.671,72.049,67.161,72.307,82.413,74.353,67.557,72.929,80.379,84.235,89.786,89.797,87.215,87.134,60.066,60.186,51.254,51.216,17.922,24.508,30.563,37.263,28.496,24.863,73.197,38.889,58.567,41.560,42.607,28.163,37.887,24.982,26.665,15.392,0.003,-0.018,-0.109,0.024,-0.085,-0.053,-0.064,270.335,283.431,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:27,3007.866,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,295.781,299.196,238.310,246.280,179.959,170.011,149.889,37.314,54.122,58.671,48.207,51.030,56.513,56.076,51.694,51.846,51.504,66.671,72.049,67.161,72.368,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.871,87.215,87.208,60.000,60.246,51.254,51.216,18.559,26.421,29.985,36.625,28.769,24.954,73.106,38.889,58.567,41.560,42.516,28.071,37.887,24.982,26.483,15.209,0.003,0.002,-0.105,0.033,-0.061,-0.040,-0.064,270.348,283.431,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:28,3007.844,0.000,0.364,0.000,5.103,16.403,325.457,139.223,138.862,295.781,299.431,238.545,246.280,179.959,170.011,149.867,37.314,54.122,58.700,48.207,51.030,56.573,56.098,51.694,51.922,51.458,66.671,72.140,67.161,72.397,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.900,87.215,87.237,60.000,60.276,51.254,51.246,18.832,24.599,30.370,37.810,28.769,24.681,73.197,38.980,58.567,41.743,42.607,28.163,37.978,24.982,26.665,15.392,-0.010,-0.015,-0.106,0.015,-0.084,-0.058,-0.064,270.353,283.426,7.564,8.023,18.920,29.979,26.575,73.720,53.433,204.193,259.951,37.052,31.357,169.155,183.266,280.132,12.200,15.000,21.100,31.500,27.100,74.100,55.200,
2021/03/29 13:12:29,3007.799,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,295.781,299.431,238.310,246.280,179.959,170.011,149.889,37.314,54.122,58.671,48.138,51.097,56.513,56.098,51.694,51.922,51.504,66.671,72.110,67.161,72.307,82.413,74.331,67.557,72.907,80.379,84.140,89.786,89.871,87.215,87.208,60.066,60.246,51.254,51.216,19.287,23.415,29.020,35.897,29.042,23.862,73.379,38.889,58.567,41.651,42.607,28.071,37.887,24.982,26.574,15.301,-0.005,-0.010,-0.104,0.010,-0.085,-0.057,-0.064,270.387,283.431,7.393,8.174,22.383,30.051,25.891,73.415,53.684,203.097,255.114,37.740,39.464,167.735,183.202,280.410,10.800,16.400,24.600,32.400,26.800,73.700,55.300,
2021/03/29 13:12:30,3007.753,0.000,0.364,0.000,5.066,16.377,325.457,139.201,138.862,295.761,299.431,238.525,246.280,179.937,170.262,149.867,37.314,54.122,58.671,48.138,51.097,56.573,56.076,51.694,51.922,51.504,66.671,72.110,67.161,72.368,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.871,87.280,87.208,60.066,60.246,51.254,51.216,18.468,24.872,30.852,36.352,28.860,24.681,73.288,39.071,58.567,41.743,42.607,28.254,37.796,24.891,26.483,15.301,0.001,0.005,-0.093,0.031,-0.063,-0.032,-0.064,270.369,283.367,7.393,8.174,22.383,30.051,25.891,73.415,53.684,203.097,255.114,37.740,39.464,167.735,183.202,280.410,10.800,16.400,24.600,32.400,26.800,73.700,55.300,
2021/03/29 13:12:31,3007.686,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,296.016,299.196,238.545,246.280,179.959,170.262,149.889,37.314,54.122,58.610,48.207,51.097,56.595,56.076,51.717,51.944,51.428,66.671,72.049,67.161,72.307,82.413,74.353,67.557,72.929,80.444,84.235,89.786,89.797,87.280,87.134,60.066,60.186,51.320,51.155,18.559,23.779,28.924,35.988,28.860,24.226,73.379,38.798,58.658,41.743,42.607,28.345,37.887,24.891,26.665,15.301,-0.001,-0.004,-0.101,0.020,-0.080,-0.043,-0.064,270.413,283.490,7.393,8.174,22.383,30.051,25.891,73.415,53.684,203.097,255.114,37.740,39.464,167.735,183.202,280.410,10.800,16.400,24.600,32.400,26.800,73.700,55.300,
2021/03/29 13:12:32,3007.646,0.000,0.364,0.000,5.103,16.377,325.457,139.223,138.862,296.016,299.431,238.310,246.280,179.959,170.262,149.867,37.314,54.122,58.610,48.138,51.030,56.573,56.076,51.694,51.922,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.797,87.215,87.134,60.066,60.186,51.320,51.155,19.560,24.690,29.792,36.808,28.860,23.679,73.379,38.616,58.476,41.560,42.607,28.345,37.796,24.982,26.483,15.301,-0.001,-0.009,-0.104,0.023,-0.090,-0.061,-0.064,270.400,283.431,7.393,8.174,22.383,30.051,25.891,73.415,53.684,203.097,255.114,37.740,39.464,167.735,183.202,280.410,10.800,16.400,24.600,32.400,26.800,73.700,55.300,
2021/03/29 13:12:33,3007.770,0.000,0.364,0.000,5.066,16.377,325.477,139.223,138.862,296.016,299.431,238.310,246.280,179.959,170.262,149.889,37.314,54.122,58.671,48.207,51.030,56.573,56.076,51.770,51.922,51.504,66.671,72.110,67.161,72.368,82.478,74.331,67.557,72.907,80.444,84.214,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,20.560,23.688,29.503,36.716,28.678,24.226,73.288,38.798,58.749,41.743,42.698,28.345,37.796,24.982,26.574,15.301,-0.001,-0.019,-0.112,0.019,-0.085,-0.056,-0.064,270.354,283.426,6.500,9.702,23.020,28.943,26.511,73.039,53.463,216.870,255.677,36.521,37.701,166.698,183.532,279.691,12.300,14.500,25.400,31.100,27.300,73.300,55.100,
2021/03/29 13:12:34,3007.917,0.000,0.364,0.000,5.066,16.403,325.477,139.201,138.884,295.996,299.451,238.290,246.300,179.937,170.284,149.889,37.339,54.056,58.671,48.207,51.097,56.573,56.174,51.694,51.922,51.504,66.671,72.049,67.161,72.368,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.871,87.215,87.134,60.066,60.186,51.320,51.216,17.922,20.135,30.177,35.623,28.405,24.681,73.471,38.798,58.567,41.743,42.425,28.163,37.796,24.982,26.574,15.301,-0.015,-0.038,-0.129,0.003,-0.086,-0.081,-0.064,270.366,283.426,6.500,9.702,23.020,28.943,26.511,73.039,53.463,216.870,255.677,36.521,37.701,166.698,183.532,279.691,12.300,14.500,25.400,31.100,27.300,73.300,55.100,
2021/03/29 13:12:35,3007.838,0.000,0.364,0.000,5.066,16.377,325.457,139.223,138.862,296.016,299.431,238.310,246.280,179.959,170.262,149.867,37.314,54.122,58.648,48.207,51.097,56.573,56.174,51.694,51.846,51.406,66.671,72.027,67.161,72.285,82.478,74.331,67.557,72.907,80.444,84.140,89.786,89.775,87.280,87.112,60.000,60.164,51.320,51.194,17.558,23.506,29.020,36.534,28.860,24.590,73.471,38.980,58.385,41.560,42.607,28.163,37.796,24.891,26.483,15.209,0.004,-0.002,-0.097,0.032,-0.078,-0.027,-0.064,270.408,283.367,6.500,9.702,23.020,28.943,26.511,73.039,53.463,216.870,255.677,36.521,37.701,166.698,183.532,279.691,12.300,14.500,25.400,31.100,27.300,73.300,55.100,
2021/03/29 13:12:36,3007.748,0.000,0.364,0.000,5.066,16.403,325.250,139.223,138.862,296.016,299.431,238.310,246.280,179.959,170.262,149.889,37.314,54.056,58.671,48.207,51.097,56.573,56.076,51.694,51.922,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.797,87.215,87.134,60.066,60.186,51.320,51.155,23.108,26.421,29.310,37.810,29.497,23.862,73.471,38.616,58.385,41.560,42.607,28.163,37.887,24.891,26.483,15.301,0.005,0.007,-0.093,0.024,-0.076,-0.040,-0.064,270.387,283.431,6.500,9.702,23.020,28.943,26.511,73.039,53.463,216.870,255.677,36.521,37.701,166.698,183.532,279.691,12.300,14.500,25.400,31.100,27.300,73.300,55.100,
2021/03/29 13:12:37,3007.804,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,296.016,299.431,238.310,246.280,179.959,170.262,149.889,37.314,54.122,58.671,48.207,51.097,56.573,56.076,51.694,51.922,51.428,66.671,72.110,67.161,72.368,82.478,74.255,67.557,72.907,80.444,84.140,89.786,89.871,87.280,87.134,60.066,60.246,51.254,51.216,18.468,24.326,30.852,36.443,28.769,24.317,73.197,38.798,58.476,41.743,42.516,28.163,37.887,24.982,26.574,15.209,-0.006,-0.011,-0.104,0.015,-0.086,-0.054,-0.064,270.382,283.485,6.500,9.702,23.020,28.943,26.511,73.039,53.463,216.870,255.677,36.521,37.701,166.698,183.532,279.691,12.300,14.500,25.400,31.100,27.300,73.300,55.100,
2021/03/29 13:12:38,3007.748,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,296.016,299.431,238.310,246.515,179.959,170.262,149.889,37.314,54.122,58.671,48.207,51.097,56.573,56.076,51.694,51.922,51.504,66.737,72.110,67.228,72.368,82.478,74.331,67.557,72.907,80.444,84.140,89.786,89.871,87.215,87.208,60.066,60.246,51.254,51.216,19.924,22.139,29.599,37.263,28.860,24.044,73.288,38.798,58.567,41.651,42.425,27.980,37.796,24.982,26.574,15.209,-0.005,-0.001,-0.098,0.023,-0.072,-0.026,-0.064,270.361,283.431,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:39,3007.686,0.000,0.364,0.000,5.066,16.403,325.477,139.201,138.862,295.996,299.431,238.290,246.515,180.188,170.262,149.889,37.314,54.122,58.700,48.207,51.097,56.573,56.076,51.770,51.922,51.533,66.671,72.140,67.161,72.397,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.900,87.215,87.237,60.066,60.337,51.254,51.246,19.014,25.966,28.828,37.445,30.044,25.501,73.379,38.980,58.476,41.651,42.425,28.071,37.887,24.891,26.574,15.209,0.001,0.003,-0.099,0.042,-0.080,-0.049,-0.064,270.407,283.436,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:40,3007.759,0.000,0.364,0.000,5.103,16.377,325.477,139.201,138.862,295.996,299.431,238.525,246.515,179.937,170.262,150.141,37.314,54.122,58.671,48.207,51.097,56.595,56.174,51.792,51.944,51.504,66.737,72.110,67.161,72.368,82.413,74.353,67.557,72.929,80.444,84.235,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.216,17.194,22.868,29.213,35.805,29.315,24.954,72.924,38.980,58.294,41.743,42.243,27.980,37.796,24.891,26.574,15.392,0.006,-0.017,-0.102,0.026,-0.086,-0.055,-0.064,270.386,283.431,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:41,3007.979,0.000,0.364,0.000,5.103,16.377,325.685,139.201,138.862,295.996,299.431,238.290,246.515,180.188,170.262,149.867,37.314,54.122,58.671,48.207,51.097,56.634,56.152,51.770,51.846,51.504,66.671,72.110,67.161,72.368,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.871,87.215,87.208,60.000,60.246,51.320,51.216,18.104,21.866,30.081,36.443,28.860,24.772,73.106,38.798,58.567,41.925,42.516,28.254,37.796,24.891,26.483,15.209,0.004,-0.014,-0.110,0.027,-0.080,-0.050,-0.064,270.400,283.373,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:42,3007.821,0.000,0.364,0.000,5.103,16.403,325.457,139.223,138.884,296.016,299.451,238.310,246.536,179.959,170.536,149.867,37.339,54.122,58.671,48.207,51.097,56.656,56.152,51.792,51.944,51.504,66.671,72.110,67.161,72.307,82.413,74.353,67.557,72.929,80.444,84.235,89.786,89.871,87.280,87.134,60.066,60.246,51.320,51.216,19.014,21.593,28.635,36.443,28.314,23.679,73.106,38.434,58.567,42.107,42.425,28.254,37.796,24.891,26.574,15.209,-0.010,-0.009,-0.114,0.020,-0.078,-0.040,-0.064,270.380,283.426,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:43,3007.759,0.000,0.364,0.000,5.103,16.403,325.477,139.474,138.884,296.016,299.451,238.545,246.536,180.210,170.284,149.889,37.339,54.056,58.671,48.207,51.097,56.595,56.174,51.792,51.944,51.428,66.671,72.049,67.228,72.307,82.413,74.277,67.557,72.929,80.444,84.235,89.786,89.871,87.215,87.134,60.066,60.186,51.320,51.216,18.650,24.781,29.310,35.988,28.951,24.317,73.288,38.980,58.840,42.107,42.152,28.163,37.887,24.891,26.483,15.118,-0.003,0.002,-0.097,0.023,-0.079,-0.045,-0.064,270.381,283.436,12.465,15.247,23.971,29.296,26.347,72.505,53.514,200.180,274.514,40.601,34.992,164.592,183.083,280.008,24.700,30.100,27.000,31.700,27.200,72.900,55.200,
2021/03/29 13:12:44,3007.759,0.000,0.364,0.000,5.103,16.403,325.477,139.474,138.862,296.016,299.431,238.310,246.515,179.959,170.262,149.889,37.383,54.122,58.671,48.207,51.097,56.595,56.174,51.792,51.944,51.428,66.671,72.049,67.161,72.307,82.413,74.277,67.557,72.929,80.444,84.161,89.786,89.797,87.280,87.134,60.066,60.186,51.254,51.216,19.742,23.688,28.538,37.445,29.042,24.408,73.106,38.434,58.658,42.381,42.516,28.254,37.887,25.073,26.574,15.209,-0.003,-0.015,-0.103,0.011,-0.089,-0.053,-0.064,270.375,283.431,7.918,11.977,22.879,29.080,26.631,72.505,53.720,207.860,247.932,41.634,36.752,165.651,183.083,280.620,11.200,14.200,24.700,31.100,27.500,72.800,55.400,
2021/03/29 13:12:45,3007.793,0.000,0.364,0.000,5.103,16.377,325.457,139.474,138.862,296.016,299.431,238.545,246.515,180.210,170.262,150.119,37.314,54.098,58.671,48.232,51.097,56.634,56.098,51.770,51.922,51.504,66.647,72.110,67.137,72.368,82.348,74.255,67.557,72.907,80.444,84.140,89.763,89.871,87.257,87.208,60.042,60.246,51.230,51.216,19.196,26.057,28.442,36.261,28.587,24.954,73.288,38.798,58.840,42.198,42.243,28.071,37.887,24.982,26.483,15.209,-0.010,-0.006,-0.104,0.020,-0.073,-0.048,-0.064,270.381,283.436,7.918,11.977,22.879,29.080,26.631,72.505,53.720,207.860,247.932,41.634,36.752,165.651,183.083,280.620,11.200,14.200,24.700,31.100,27.500,72.800,55.400,
2021/03/29 13:12:46,3007.703,0.000,0.364,0.000,5.103,16.403,325.477,139.474,138.884,296.016,299.451,238.545,246.536,179.959,170.284,149.889,37.339,54.122,58.671,48.207,51.097,56.595,56.076,51.792,51.944,51.428,66.671,72.049,67.161,72.307,82.348,74.277,67.557,72.929,80.444,84.161,89.786,89.797,87.280,87.134,60.066,60.186,51.320,51.216,17.467,23.961,28.828,36.716,28.314,24.499,73.379,38.525,58.658,42.289,42.425,28.345,37.796,24.982,26.574,15.209,-0.005,-0.005,-0.103,0.033,-0.079,-0.046,-0.064,270.387,283.373,7.918,11.977,22.879,29.080,26.631,72.505,53.720,207.860,247.932,41.634,36.752,165.651,183.083,280.620,11.200,14.200,24.700,31.100,27.500,72.800,55.400,
2021/03/29 13:12:47,3007.646,0.000,0.364,0.000,5.103,16.377,325.457,139.223,138.862,296.016,299.431,238.310,246.515,180.210,170.262,150.119,37.314,54.122,58.700,48.207,51.097,56.634,56.174,51.770,51.922,51.458,66.671,72.079,67.161,72.337,82.348,74.331,67.557,72.907,80.444,84.214,89.786,89.900,87.215,87.163,60.000,60.215,51.320,51.246,18.286,21.866,29.310,35.623,29.315,24.954,73.288,38.616,58.567,42.472,42.061,28.071,37.705,24.891,26.392,15.118,0.003,-0.010,-0.100,0.027,-0.091,-0.054,-0.064,270.347,283.421,7.918,11.977,22.879,29.080,26.631,72.505,53.720,207.860,247.932,41.634,36.752,165.651,183.083,280.620,11.200,14.200,24.700,31.100,27.500,72.800,55.400,
2021/03/29 13:12:48,3007.787,0.000,0.364,0.000,5.066,16.403,325.477,139.453,138.862,295.996,299.431,238.525,246.515,180.188,170.514,149.889,37.314,54.122,58.671,48.207,51.097,56.634,56.076,51.770,51.922,51.504,66.671,72.110,67.161,72.307,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.216,21.561,25.146,29.020,37.081,28.678,24.317,73.471,38.342,58.567,42.563,42.425,28.345,37.796,25.073,26.574,15.209,0.002,-0.033,-0.111,0.020,-0.095,-0.056,-0.064,270.392,283.426,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:49,3007.725,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,296.231,299.431,238.525,246.515,180.188,170.262,150.119,37.383,54.122,58.761,48.207,51.030,56.634,56.152,51.694,51.922,51.533,66.671,72.140,67.161,72.397,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.959,87.280,87.237,60.066,60.337,51.320,51.306,18.377,24.964,29.985,35.988,28.769,25.319,73.379,38.342,58.840,42.745,42.516,28.527,37.796,25.073,26.574,15.118,0.004,0.015,-0.094,0.033,-0.066,-0.023,-0.064,270.420,283.436,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:50,3007.725,0.000,0.364,0.000,5.066,16.403,325.457,139.201,138.862,296.231,299.431,238.525,246.515,180.188,170.262,150.119,37.383,54.122,58.761,48.207,51.030,56.634,56.152,51.694,51.922,51.533,66.671,72.140,67.161,72.397,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.959,87.280,87.237,60.066,60.337,51.320,51.306,18.377,24.964,29.985,35.988,28.769,25.319,73.379,38.342,58.840,42.745,42.516,28.527,37.796,25.073,26.574,15.118,0.004,0.015,-0.094,0.033,-0.066,-0.023,-0.064,270.420,283.436,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:51,3007.658,0.000,0.364,0.000,5.103,16.403,325.457,139.201,138.862,296.231,299.431,238.525,246.515,180.188,170.262,150.119,37.383,54.122,58.761,48.207,51.030,56.634,56.152,51.694,51.922,51.533,66.671,72.140,67.161,72.397,82.413,74.331,67.557,72.907,80.444,84.214,89.786,89.959,87.280,87.237,60.066,60.337,51.320,51.306,18.377,24.964,29.985,35.988,28.769,25.319,73.379,38.342,58.840,42.745,42.516,28.527,37.796,25.073,26.574,15.118,0.004,0.015,-0.094,0.033,-0.066,-0.023,-0.064,270.434,283.367,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:52,3007.714,0.000,0.364,0.000,5.066,16.377,325.457,139.201,138.862,295.996,299.666,238.525,246.515,180.188,170.514,150.119,37.314,54.122,58.671,48.207,51.097,56.634,56.152,51.694,51.922,51.504,66.671,72.049,67.161,72.307,82.413,74.255,67.557,72.907,80.444,84.140,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,22.107,24.690,32.202,37.536,29.133,25.137,73.197,38.434,58.567,42.745,42.334,28.436,37.796,25.073,26.483,15.209,-0.005,-0.007,-0.104,0.014,-0.084,-0.053,-0.064,270.445,283.426,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:53,3007.686,0.000,0.364,0.000,5.103,16.403,325.477,139.201,138.862,295.996,299.666,238.525,246.515,180.188,170.262,150.141,37.314,54.122,58.700,48.207,51.097,56.656,56.174,51.792,51.944,51.533,66.671,72.140,67.161,72.397,82.413,74.353,67.557,72.929,80.509,84.161,89.786,89.900,87.215,87.237,60.066,60.276,51.320,51.246,18.286,21.137,30.177,35.259,29.862,25.319,72.833,38.069,58.385,42.654,42.425,28.436,37.887,25.073,26.756,15.209,-0.005,0.006,-0.098,0.023,-0.066,-0.027,-0.064,270.407,283.378,8.026,6.712,23.084,28.902,25.613,73.293,52.855,210.719,273.417,37.962,36.275,165.530,182.894,279.694,13.100,14.600,25.500,31.000,26.300,73.500,54.600,
2021/03/29 13:12:54,3007.641,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.114,296.016,299.666,238.545,246.515,180.210,170.514,150.141,37.314,54.122,58.671,48.207,51.097,56.656,56.152,51.792,51.944,51.504,66.671,72.049,67.161,72.307,82.413,74.353,67.557,72.929,80.444,84.161,89.786,89.797,87.280,87.134,60.066,60.246,51.320,51.216,19.196,23.870,28.731,36.352,28.769,25.501,73.471,38.434,58.385,42.654,42.516,28.345,37.705,24.982,26.574,15.209,-0.005,-0.002,-0.105,0.035,-0.083,-0.049,-0.064,270.439,283.373,8.896,9.904,20.006,31.281,26.633,73.010,53.448,201.084,258.350,35.438,40.462,170.927,183.141,278.934,12.100,17.000,22.100,33.300,27.400,73.400,55.000,
2021/03/29 13:12:55,3007.748,0.000,0.364,0.000,5.066,16.403,325.477,139.223,139.114,296.016,299.431,238.545,246.750,180.210,170.514,149.889,37.314,54.122,58.761,48.207,51.097,56.634,56.174,51.770,51.922,51.533,66.671,72.140,67.161,72.397,82.413,74.255,67.557,72.907,80.444,84.140,89.786,89.900,87.215,87.163,60.066,60.337,51.320,51.246,18.741,24.326,30.177,37.536,28.496,24.681,73.562,37.887,58.567,42.654,42.516,28.527,37.614,25.073,26.483,15.209,0.011,-0.013,-0.094,0.034,-0.080,-0.049,-0.064,270.374,283.431,8.896,9.904,20.006,31.281,26.633,73.010,53.448,201.084,258.350,35.438,40.462,170.927,183.141,278.934,12.100,17.000,22.100,33.300,27.400,73.400,55.000,
2021/03/29 13:12:56,3007.917,0.000,0.364,0.000,5.103,16.377,325.457,139.223,139.136,296.016,299.687,238.545,246.536,180.462,170.284,150.119,37.409,54.122,58.731,48.276,51.097,56.656,56.152,51.792,51.944,51.504,66.671,72.171,67.161,72.368,82.413,74.353,67.557,72.929,80.444,84.161,89.786,89.871,87.215,87.208,60.066,60.246,51.320,51.277,17.012,19.862,29.695,35.897,28.587,24.317,73.197,38.160,58.385,42.745,42.516,28.527,37.614,25.073,26.574,15.209,0.006,-0.008,-0.106,0.029,-0.079,-0.048,-0.064,270.374,283.431,8.896,9.904,20.006,31.281,26.633,73.010,53.448,201.084,258.350,35.438,40.462,170.927,183.141,278.934,12.100,17.000,22.100,33.300,27.400,73.400,55.000,
2021/03/29 13:12:57,3007.883,0.000,0.364,0.000,5.066,16.403,325.477,139.201,139.114,295.996,299.666,238.760,246.750,180.188,170.514,149.889,37.314,54.122,58.700,48.207,51.097,56.656,56.234,51.792,51.944,51.533,66.671,72.140,67.161,72.397,82.413,74.277,67.557,72.929,80.509,84.161,89.786,89.900,87.280,87.237,60.066,60.276,51.320,51.246,19.287,22.959,29.695,36.170,28.860,25.228,73.379,38.251,58.749,42.289,42.425,28.345,37.614,25.073,26.574,15.209,-0.002,0.008,-0.101,0.035,-0.066,-0.031,-0.064,270.348,283.436,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
2021/03/29 13:12:58,3007.781,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.884,296.016,299.687,238.545,246.771,180.462,170.536,150.141,37.339,54.122,58.671,48.207,51.097,56.595,56.152,51.792,51.944,51.428,66.737,72.049,67.161,72.368,82.413,74.277,67.557,72.929,80.444,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.254,51.216,19.742,23.324,29.213,35.714,29.042,25.137,73.379,38.251,58.749,42.472,42.425,28.254,37.796,25.073,26.574,15.209,0.005,0.015,-0.088,0.031,-0.069,-0.033,-0.064,270.382,283.426,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
