Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:12:59,3007.781,0.000,0.364,0.000,5.103,16.377,325.477,139.223,138.862,296.251,299.666,238.780,246.750,180.210,170.514,150.141,37.383,54.122,58.671,48.207,51.097,56.634,56.152,51.770,51.922,51.504,66.671,72.110,67.161,72.368,82.413,74.331,67.557,72.907,80.444,84.140,89.851,89.871,87.280,87.134,60.066,60.246,51.254,51.216,18.377,24.872,29.792,37.628,28.496,24.408,73.106,38.525,58.749,42.472,42.334,28.254,37.705,25.073,26.756,15.301,0.007,-0.001,-0.091,0.023,-0.078,-0.039,-0.064,270.387,283.490,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
2021/03/29 13:13:00,3007.776,0.000,0.364,0.000,5.066,16.403,325.477,139.223,139.114,296.251,299.666,238.780,246.750,180.210,170.514,150.141,37.314,54.122,58.671,48.207,51.121,56.634,56.174,51.770,51.922,51.428,66.671,72.049,67.161,72.307,82.437,74.331,67.581,72.907,80.533,84.140,89.786,89.797,87.280,87.134,60.066,60.246,51.254,51.216,19.378,23.141,30.274,36.534,28.678,24.772,73.288,38.069,58.749,42.381,42.425,28.436,37.796,25.073,26.574,15.301,-0.020,-0.032,-0.117,0.004,-0.085,-0.070,-0.064,270.407,283.495,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
2021/03/29 13:13:01,3007.719,0.000,0.364,0.000,5.066,16.403,325.477,139.223,139.114,296.251,299.666,238.780,246.750,180.210,170.514,150.141,37.383,54.122,58.731,48.207,51.097,56.656,56.152,51.792,51.944,51.565,66.737,72.110,67.161,72.368,82.413,74.353,67.557,72.929,80.509,84.161,89.786,89.930,87.280,87.208,60.066,60.307,51.320,51.277,15.921,21.866,28.924,35.714,28.769,24.408,73.379,38.160,58.567,42.381,42.607,28.254,37.705,25.073,26.665,15.118,0.004,-0.004,-0.099,0.035,-0.086,-0.048,-0.064,270.408,283.426,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
2021/03/29 13:13:02,3007.787,0.000,0.364,0.000,5.103,16.403,325.477,139.453,138.862,296.231,299.666,238.760,246.750,180.188,170.514,150.141,37.314,54.122,58.671,48.207,51.097,56.634,56.174,51.770,51.922,51.504,66.737,72.049,67.161,72.307,82.413,74.255,67.557,72.907,80.444,84.140,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,17.922,22.048,29.503,36.534,28.678,24.772,73.471,37.887,58.567,42.472,42.698,28.618,37.705,25.073,26.665,15.209,0.008,0.008,-0.093,0.034,-0.080,-0.046,-0.064,270.480,283.431,8.720,11.201,22.303,27.323,25.417,73.808,53.220,216.607,277.696,32.550,40.101,168.425,183.107,278.754,13.000,13.800,24.700,29.300,26.100,74.100,55.100,
2021/03/29 13:13:03,3007.917,0.000,0.364,0.000,5.103,16.403,325.477,139.201,138.862,296.231,299.666,238.760,246.750,180.440,170.514,150.141,37.314,54.122,58.700,48.207,51.121,56.656,56.234,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.372,74.353,67.581,72.929,80.533,84.235,89.786,89.900,87.215,87.237,60.000,60.337,51.254,51.246,19.742,24.599,30.177,36.899,28.769,24.954,73.379,38.069,58.749,42.654,42.881,28.709,37.796,25.073,26.665,15.301,0.008,-0.007,-0.099,0.027,-0.077,-0.043,-0.064,270.395,283.426,9.261,14.437,21.140,30.041,26.776,73.221,53.973,204.905,254.327,40.396,36.336,166.171,183.288,279.707,11.500,18.900,23.300,32.000,27.300,73.600,55.600,
2021/03/29 13:13:04,3007.883,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,296.251,299.666,238.780,246.750,180.462,170.514,150.141,37.314,54.122,58.671,48.207,51.097,56.634,56.174,51.770,51.922,51.504,66.737,72.110,67.161,72.307,82.348,74.331,67.557,72.907,80.509,84.140,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,17.285,21.410,28.635,35.168,28.587,24.408,73.653,37.796,58.840,42.563,42.698,28.618,37.523,24.982,26.574,15.301,0.001,0.001,-0.106,0.029,-0.061,-0.045,-0.064,270.413,283.373,9.261,14.437,21.140,30.041,26.776,73.221,53.973,204.905,254.327,40.396,36.336,166.171,183.288,279.707,11.500,18.900,23.300,32.000,27.300,73.600,55.600,
2021/03/29 13:13:05,3007.866,0.000,0.364,0.000,5.103,16.377,325.477,139.223,138.884,296.251,299.687,238.780,246.771,180.462,170.536,150.141,37.339,54.122,58.671,48.207,51.097,56.634,56.174,51.770,51.922,51.428,66.671,72.049,67.161,72.307,82.413,74.331,67.557,72.907,80.444,84.140,89.786,89.797,87.280,87.134,60.066,60.246,51.320,51.216,17.194,24.326,28.538,36.170,28.496,24.863,73.562,38.251,58.567,42.381,42.698,28.618,37.796,25.073,26.483,15.209,0.003,0.013,-0.092,0.029,-0.069,-0.031,-0.064,270.426,283.431,9.261,14.437,21.140,30.041,26.776,73.221,53.973,204.905,254.327,40.396,36.336,166.171,183.288,279.707,11.500,18.900,23.300,32.000,27.300,73.600,55.600,
2021/03/29 13:13:06,3007.781,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,296.016,299.666,238.780,246.750,180.462,170.514,150.141,37.314,54.122,58.700,48.207,51.097,56.634,56.174,51.770,51.922,51.533,66.671,72.140,67.161,72.397,82.348,74.331,67.557,72.907,80.444,84.140,89.786,89.900,87.280,87.237,60.066,60.337,51.254,51.306,18.468,24.964,29.695,36.443,29.497,24.954,73.562,38.069,58.658,42.472,42.425,28.345,37.614,25.073,26.574,15.118,0.002,-0.010,-0.098,0.017,-0.086,-0.048,-0.064,270.426,283.431,9.261,14.437,21.140,30.041,26.776,73.221,53.973,204.905,254.327,40.396,36.336,166.171,183.288,279.707,11.500,18.900,23.300,32.000,27.300,73.600,55.600,
2021/03/29 13:13:07,3007.838,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,296.251,299.666,238.780,246.750,180.462,170.514,150.141,37.314,54.122,58.700,48.207,51.097,56.634,56.174,51.770,51.922,51.533,66.737,72.140,67.161,72.337,82.348,74.331,67.557,72.907,80.444,84.140,89.851,89.900,87.280,87.237,60.066,60.276,51.254,51.306,17.831,23.050,29.792,36.990,28.405,24.590,73.197,37.796,58.658,42.472,42.607,28.527,37.705,24.982,26.665,15.209,-0.001,-0.005,-0.099,0.026,-0.070,-0.047,-0.064,270.433,283.383,9.261,14.437,21.140,30.041,26.776,73.221,53.973,204.905,254.327,40.396,36.336,166.171,183.288,279.707,11.500,18.900,23.300,32.000,27.300,73.600,55.600,
2021/03/29 13:13:08,3007.748,0.000,0.364,0.000,5.103,16.377,325.477,139.223,138.862,296.016,299.666,238.780,246.750,180.462,170.514,150.141,37.383,54.122,58.671,48.207,51.097,56.634,56.174,51.770,51.922,51.504,66.737,72.110,67.161,72.368,82.348,74.331,67.557,72.907,80.509,84.140,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.277,18.104,23.597,29.213,36.899,28.223,23.953,73.379,37.705,58.749,42.654,42.698,28.618,37.614,25.073,26.756,15.209,-0.009,-0.002,-0.102,0.015,-0.075,-0.037,-0.064,270.438,283.431,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:09,3007.832,0.000,0.364,0.000,5.103,16.403,325.477,139.474,138.884,296.251,299.687,238.780,246.771,180.462,170.536,149.889,37.409,54.122,58.731,48.207,51.097,56.732,56.174,51.792,51.944,51.504,66.737,72.110,67.161,72.368,82.284,74.353,67.557,72.929,80.444,84.161,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.277,17.558,22.595,28.442,35.623,28.496,23.862,73.288,37.887,58.567,42.563,42.790,28.709,37.705,25.073,26.665,15.209,-0.007,-0.017,-0.109,0.024,-0.095,-0.063,-0.064,270.434,283.426,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:10,3007.844,0.000,0.364,0.000,5.066,16.403,325.685,139.223,139.114,296.251,299.666,238.780,246.750,180.462,170.514,150.119,37.383,54.122,58.731,48.207,51.097,56.634,56.174,51.770,51.922,51.504,66.671,72.110,67.161,72.368,82.284,74.331,67.557,72.907,80.509,84.140,89.786,89.930,87.215,87.208,60.066,60.307,51.320,51.216,19.014,24.052,30.563,36.625,29.042,25.319,73.288,38.160,58.658,42.563,42.790,28.618,37.705,25.073,26.756,15.209,0.002,-0.023,-0.110,0.021,-0.089,-0.063,-0.064,270.472,283.378,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:11,3008.001,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.114,296.251,299.666,238.780,246.750,180.462,170.765,150.141,37.314,54.122,58.700,48.207,51.097,56.634,56.174,51.770,51.922,51.533,66.737,72.140,67.095,72.397,82.284,74.331,67.557,72.907,80.509,84.140,89.786,89.900,87.215,87.163,60.066,60.276,51.254,51.306,19.833,24.417,31.334,36.899,28.678,23.953,73.471,37.887,59.112,42.563,42.516,28.436,37.705,25.073,26.665,15.301,0.005,0.002,-0.105,0.026,-0.077,-0.050,-0.064,270.485,283.495,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:12,3007.906,0.000,0.364,0.000,5.103,16.377,325.477,139.223,138.862,296.251,299.666,238.780,246.750,180.462,170.514,150.141,37.383,54.122,58.731,48.276,51.121,56.634,56.152,51.770,51.922,51.504,66.737,72.110,67.161,72.368,82.372,74.331,67.581,72.907,80.533,84.140,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.277,20.742,24.144,29.503,36.170,29.497,24.499,73.653,38.069,58.840,42.472,42.516,28.527,37.614,25.073,26.665,15.209,-0.002,0.014,-0.100,0.036,-0.070,-0.033,-0.064,270.485,283.436,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:13,3007.866,0.000,0.364,0.000,5.103,16.377,325.477,139.223,139.114,296.251,299.666,238.780,246.750,180.713,170.514,150.141,37.383,54.122,58.671,48.207,51.121,56.656,56.152,51.792,51.944,51.504,66.737,72.110,67.161,72.307,82.307,74.353,67.581,72.929,80.533,84.161,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.277,19.924,21.501,29.503,36.990,28.587,24.226,73.197,37.614,59.021,42.745,42.698,28.527,37.796,25.073,26.847,15.301,-0.005,-0.010,-0.103,0.016,-0.088,-0.055,-0.064,270.459,283.378,8.621,10.090,24.129,29.411,26.321,72.600,52.643,217.933,283.761,38.437,35.311,163.217,183.000,278.961,14.900,17.200,26.600,31.100,27.600,73.000,54.500,
2021/03/29 13:13:14,3007.894,0.000,0.364,0.000,5.103,16.403,325.704,139.223,139.114,296.016,299.901,238.780,246.986,180.462,170.765,150.141,37.383,54.122,58.731,48.207,51.097,56.656,56.076,51.792,51.944,51.504,66.737,72.110,67.161,72.368,82.284,74.353,67.557,72.929,80.444,84.161,89.786,89.871,87.215,87.134,60.066,60.246,51.320,51.216,18.650,21.866,29.406,34.803,28.405,24.408,73.471,37.887,59.112,42.654,42.516,28.527,37.705,24.982,26.574,15.209,-0.003,-0.005,-0.102,0.021,-0.081,-0.050,-0.064,270.492,283.431,11.004,16.503,21.498,31.829,28.028,73.493,53.677,181.562,242.969,40.283,38.238,167.848,182.886,279.111,16.000,22.100,24.800,33.800,28.500,73.900,55.300,
2021/03/29 13:13:15,3007.810,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.136,296.251,299.687,238.780,246.771,180.462,170.787,150.141,37.409,54.122,58.671,48.207,51.188,56.656,56.098,51.792,51.944,51.504,66.737,72.110,67.161,72.307,82.307,74.353,67.581,72.929,80.533,84.161,89.786,89.871,87.215,87.134,60.066,60.246,51.254,51.216,19.833,26.421,29.695,36.808,28.951,25.501,73.197,38.069,58.749,42.654,42.972,28.801,37.705,25.073,26.574,15.209,-0.021,-0.022,-0.118,0.004,-0.087,-0.050,-0.064,270.505,283.431,11.004,16.503,21.498,31.829,28.028,73.493,53.677,181.562,242.969,40.283,38.238,167.848,182.886,279.111,16.000,22.100,24.800,33.800,28.500,73.900,55.300,
2021/03/29 13:13:16,3007.815,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.862,296.251,299.666,238.780,246.986,180.713,170.765,150.141,37.383,54.122,58.700,48.207,51.097,56.656,56.152,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.284,74.353,67.557,72.929,80.509,84.235,89.786,89.900,87.215,87.237,60.066,60.276,51.320,51.306,18.468,22.959,29.406,36.443,28.314,25.137,73.379,37.796,58.840,42.563,42.607,28.618,37.705,25.073,26.665,15.209,-0.006,-0.006,-0.109,0.033,-0.087,-0.054,-0.064,270.505,283.431,11.004,16.503,21.498,31.829,28.028,73.493,53.677,181.562,242.969,40.283,38.238,167.848,182.886,279.111,16.000,22.100,24.800,33.800,28.500,73.900,55.300,
2021/03/29 13:13:17,3007.900,0.000,0.364,0.000,5.066,16.377,325.477,139.223,138.862,296.251,299.666,238.780,246.750,180.713,170.765,150.141,37.383,54.122,58.731,48.276,51.097,56.634,56.152,51.770,51.922,51.504,66.737,72.110,67.161,72.307,82.284,74.331,67.557,72.907,80.509,84.140,89.786,89.871,87.215,87.208,60.066,60.246,51.320,51.277,19.924,25.601,31.142,37.992,28.678,25.410,73.106,38.069,58.567,42.381,42.425,28.436,37.614,24.982,26.574,15.301,0.009,-0.005,-0.097,0.032,-0.077,-0.054,-0.064,270.525,283.436,11.004,16.503,21.498,31.829,28.028,73.493,53.677,181.562,242.969,40.283,38.238,167.848,182.886,279.111,16.000,22.100,24.800,33.800,28.500,73.900,55.300,
2021/03/29 13:13:18,3008.001,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,296.251,299.901,238.780,246.986,180.713,170.765,150.141,37.383,54.122,58.671,48.276,51.097,56.656,56.076,51.792,51.944,51.428,66.671,72.049,67.161,72.307,82.284,74.277,67.557,72.929,80.509,84.161,89.786,89.871,87.215,87.134,60.066,60.186,51.320,51.216,17.376,23.050,29.020,36.443,28.223,24.317,73.562,37.614,59.112,42.654,42.698,28.618,37.796,25.164,26.665,15.209,0.003,-0.018,-0.110,0.023,-0.087,-0.054,-0.064,270.551,283.436,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:19,3007.917,0.000,0.364,0.000,5.103,16.377,325.704,139.223,138.862,296.251,299.901,239.015,246.986,180.713,170.765,150.141,37.383,54.122,58.761,48.276,51.097,56.656,56.174,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.284,74.277,67.557,72.868,80.509,84.161,89.786,89.900,87.215,87.163,60.066,60.276,51.320,51.306,18.013,23.324,29.406,35.623,28.769,25.137,73.653,37.887,58.749,42.472,42.607,28.527,37.705,25.073,26.574,15.209,-0.003,-0.001,-0.109,0.031,-0.066,-0.042,-0.064,270.511,283.436,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:20,3007.860,0.000,0.364,0.000,5.066,16.403,325.477,139.223,138.884,296.251,299.922,238.780,247.006,180.713,170.787,150.141,37.409,54.122,58.700,48.276,51.097,56.656,56.174,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.284,74.277,67.557,72.929,80.509,84.161,89.786,89.900,87.280,87.163,60.066,60.276,51.320,51.306,17.831,22.230,29.503,36.170,28.860,24.590,73.015,37.523,58.931,42.927,42.516,28.618,37.705,25.073,26.574,15.209,0.001,0.006,-0.094,0.028,-0.075,-0.037,-0.064,270.492,283.490,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:21,3007.821,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.884,296.251,299.922,238.780,247.006,180.713,170.787,150.141,37.409,54.122,58.700,48.276,51.097,56.656,56.174,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.284,74.277,67.557,72.929,80.509,84.161,89.786,89.900,87.280,87.163,60.066,60.276,51.320,51.306,17.831,22.230,29.503,36.170,28.860,24.590,73.015,37.523,58.931,42.927,42.516,28.618,37.705,25.073,26.574,15.209,0.001,0.006,-0.094,0.028,-0.075,-0.037,-0.064,270.531,283.314,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:22,3007.731,0.000,0.364,0.000,5.103,16.377,325.477,139.223,138.862,296.251,299.666,238.780,246.986,180.713,170.765,150.141,37.383,54.122,58.731,48.207,51.163,56.656,56.174,51.792,51.944,51.504,66.737,72.110,67.161,72.368,82.348,74.277,67.557,72.929,80.509,84.161,89.786,89.871,87.280,87.208,60.066,60.246,51.320,51.216,18.468,23.050,29.310,35.350,28.132,24.499,73.471,37.705,59.021,42.836,42.516,28.618,37.614,25.073,26.483,15.209,-0.015,-0.016,-0.110,0.010,-0.074,-0.063,-0.064,270.497,283.426,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:23,3007.742,0.000,0.364,0.000,5.066,16.403,325.457,139.223,138.884,296.251,299.922,238.780,247.006,180.713,170.787,150.119,37.409,54.189,58.761,48.302,51.097,56.656,56.152,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.284,74.277,67.557,72.929,80.509,84.161,89.851,89.900,87.280,87.237,60.066,60.276,51.320,51.306,18.741,23.597,29.792,35.623,28.496,24.954,73.197,37.705,58.658,42.654,42.334,28.436,37.705,25.073,26.483,15.209,-0.004,0.001,-0.098,0.024,-0.073,-0.036,-0.064,270.531,283.490,9.688,9.080,22.550,26.140,25.345,73.221,53.973,225.418,281.434,40.684,36.914,166.073,183.288,279.707,12.000,15.100,24.800,28.800,26.000,73.600,55.600,
2021/03/29 13:13:24,3007.770,0.000,0.364,0.000,5.103,16.377,325.477,139.474,138.884,296.251,299.687,239.015,247.006,180.713,170.787,150.141,37.409,54.122,58.700,48.276,51.097,56.656,56.152,51.792,51.944,51.533,66.737,72.079,67.161,72.337,82.284,74.277,67.557,72.929,80.509,84.161,89.786,89.900,87.215,87.163,60.066,60.215,51.320,51.246,18.377,23.141,29.792,36.079,28.678,23.953,73.015,37.796,59.021,42.745,42.516,28.527,37.614,25.073,26.574,15.209,0.007,0.006,-0.093,0.037,-0.080,-0.044,-0.064,270.544,283.431,6.303,11.650,21.411,31.710,26.986,73.388,53.267,178.182,212.735,38.743,42.444,169.107,182.812,279.073,13.200,17.400,24.300,33.500,27.700,73.700,55.000,
2021/03/29 13:13:25,3007.787,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,296.251,299.666,239.015,246.986,180.713,170.765,150.141,37.383,54.189,58.761,48.302,51.097,56.656,56.174,51.792,51.944,51.533,66.737,72.200,67.161,72.397,82.284,74.277,67.557,72.929,80.509,84.102,89.851,89.959,87.215,87.237,60.066,60.337,51.320,51.306,18.195,21.957,28.442,35.623,27.950,24.044,73.835,37.705,58.840,42.745,42.607,28.527,37.705,25.073,26.574,15.118,0.003,-0.022,-0.105,0.023,-0.090,-0.057,-0.064,270.518,283.431,6.303,11.650,21.411,31.710,26.986,73.388,53.267,178.182,212.735,38.743,42.444,169.107,182.812,279.073,13.200,17.400,24.300,33.500,27.700,73.700,55.000,
2021/03/29 13:13:26,3007.956,0.000,0.364,0.000,5.103,16.403,325.704,139.223,138.884,296.251,299.922,238.780,247.006,180.713,170.787,150.141,37.409,54.122,58.731,48.276,51.097,56.656,56.174,51.792,51.944,51.504,66.737,72.110,67.228,72.368,82.284,74.277,67.557,72.929,80.444,84.161,89.786,89.871,87.215,87.208,60.066,60.246,51.320,51.277,18.013,27.059,29.117,36.808,28.405,24.772,73.288,37.887,58.840,42.654,42.334,28.436,37.705,25.073,26.665,15.209,-0.011,-0.021,-0.121,0.008,-0.086,-0.071,-0.064,270.511,283.436,6.303,11.650,21.411,31.710,26.986,73.388,53.267,178.182,212.735,38.743,42.444,169.107,182.812,279.073,13.200,17.400,24.300,33.500,27.700,73.700,55.000,
2021/03/29 13:13:27,3007.962,0.000,0.364,0.000,5.066,16.403,325.704,139.223,138.862,296.251,299.901,239.015,246.986,180.713,170.765,150.141,37.383,54.189,58.671,48.276,51.097,56.656,56.174,51.792,51.944,51.504,66.737,72.049,67.161,72.307,82.348,74.353,67.557,72.929,80.509,84.161,89.786,89.797,87.280,87.134,60.066,60.246,51.320,51.277,18.650,24.872,29.310,35.988,29.042,24.590,73.197,37.705,58.658,42.563,42.516,28.618,37.705,25.073,26.574,15.209,0.003,0.002,-0.097,0.029,-0.078,-0.033,-0.064,270.531,283.373,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:28,3007.945,0.000,0.364,0.000,5.066,16.377,325.477,139.223,139.114,296.251,299.901,239.015,246.986,180.713,170.765,150.141,37.383,54.122,58.671,48.276,51.097,56.656,56.152,51.792,51.944,51.504,66.737,72.110,67.161,72.307,82.284,74.277,67.557,72.929,80.509,84.161,89.851,89.871,87.280,87.134,60.066,60.307,51.320,51.277,20.378,25.875,29.117,37.354,29.042,24.044,73.288,37.523,58.931,42.745,42.607,28.527,37.705,25.073,26.665,15.209,0.001,-0.001,-0.097,0.017,-0.079,-0.047,-0.064,270.564,283.378,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:29,3007.906,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.251,299.922,239.015,247.006,180.965,170.787,150.141,37.409,54.122,58.761,48.276,51.121,56.656,56.174,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.900,87.280,87.163,60.066,60.276,51.320,51.306,17.558,22.139,28.635,37.263,28.587,24.772,73.197,37.341,59.021,42.927,42.425,28.436,37.705,25.073,26.665,15.209,-0.001,0.011,-0.092,0.026,-0.065,-0.020,-0.064,270.583,283.490,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:30,3007.906,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.251,299.922,239.015,247.006,180.965,170.787,150.141,37.409,54.122,58.761,48.276,51.121,56.656,56.174,51.792,51.944,51.533,66.737,72.140,67.161,72.397,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.900,87.280,87.163,60.066,60.276,51.320,51.306,17.558,22.139,28.635,37.263,28.587,24.772,73.197,37.341,59.021,42.927,42.425,28.436,37.705,25.073,26.665,15.209,-0.001,0.011,-0.092,0.026,-0.065,-0.020,-0.064,270.583,283.490,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:31,3007.973,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.251,299.922,239.015,247.006,180.713,170.787,150.141,37.409,54.122,58.761,48.302,51.121,56.634,56.174,51.770,51.922,51.533,66.737,72.140,67.161,72.397,82.243,74.255,67.581,72.907,80.533,84.140,89.851,89.959,87.280,87.237,60.066,60.337,51.320,51.306,20.469,25.055,29.985,37.263,28.678,24.954,73.562,38.069,58.931,42.745,42.425,28.436,37.705,25.073,26.574,15.209,-0.007,-0.033,-0.117,0.013,-0.095,-0.066,-0.064,270.595,283.373,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:32,3007.973,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.251,299.922,239.015,247.006,180.713,170.787,150.141,37.409,54.122,58.761,48.302,51.121,56.634,56.174,51.770,51.922,51.533,66.737,72.140,67.161,72.397,82.243,74.255,67.581,72.907,80.533,84.140,89.851,89.959,87.280,87.237,60.066,60.337,51.320,51.306,20.469,25.055,29.985,37.263,28.678,24.954,73.562,38.069,58.931,42.745,42.425,28.436,37.705,25.073,26.574,15.209,-0.007,-0.033,-0.117,0.013,-0.095,-0.066,-0.064,270.595,283.373,10.324,13.788,20.174,28.961,27.143,72.705,53.808,183.888,246.038,42.388,32.593,168.525,183.075,279.305,14.600,28.100,23.100,32.300,27.900,73.000,55.400,
2021/03/29 13:13:33,3008.092,0.000,0.364,0.000,5.066,16.377,325.704,139.474,139.136,296.251,299.922,239.015,247.006,180.965,170.787,150.392,37.409,54.189,58.671,48.232,51.163,56.732,56.234,51.792,51.944,51.504,66.737,72.049,67.161,72.307,82.284,74.277,67.557,72.929,80.509,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,19.014,25.875,29.117,36.899,28.678,25.137,73.379,37.796,58.749,42.654,42.516,28.436,37.796,25.073,26.756,15.301,-0.002,-0.014,-0.114,0.020,-0.086,-0.060,-0.064,270.622,283.431,9.847,13.103,21.140,30.051,26.596,73.432,53.923,214.658,259.891,40.396,39.464,167.845,183.435,279.393,13.300,17.600,23.800,32.200,27.200,73.700,55.600,
2021/03/29 13:13:34,3008.024,0.000,0.364,0.000,5.103,16.403,325.704,139.474,138.884,296.251,299.922,239.015,247.006,180.713,170.787,150.392,37.409,54.122,58.671,48.232,51.121,56.656,56.152,51.792,51.944,51.504,66.737,72.049,67.161,72.307,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,18.286,22.595,31.142,36.808,28.496,25.137,72.833,37.796,58.840,42.563,42.334,28.436,37.705,25.073,26.574,15.118,-0.002,0.008,-0.103,0.037,-0.064,-0.028,-0.064,270.629,283.436,9.847,13.103,21.140,30.051,26.596,73.432,53.923,214.658,259.891,40.396,39.464,167.845,183.435,279.393,13.300,17.600,23.800,32.200,27.200,73.700,55.600,
2021/03/29 13:13:35,3007.951,0.000,0.364,0.000,5.066,16.403,325.704,139.474,138.884,296.251,299.922,239.015,247.006,180.713,170.787,150.392,37.409,54.122,58.671,48.232,51.121,56.656,56.152,51.792,51.944,51.504,66.737,72.049,67.161,72.307,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,18.286,22.595,31.142,36.808,28.496,25.137,72.833,37.796,58.840,42.563,42.334,28.436,37.705,25.073,26.574,15.118,-0.002,0.008,-0.103,0.037,-0.064,-0.028,-0.064,270.577,283.495,9.847,13.103,21.140,30.051,26.596,73.432,53.923,214.658,259.891,40.396,39.464,167.845,183.435,279.393,13.300,17.600,23.800,32.200,27.200,73.700,55.600,
2021/03/29 13:13:36,3007.922,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.251,299.922,239.015,247.241,180.965,171.039,150.392,37.409,54.189,58.761,48.207,51.121,56.656,56.234,51.792,51.944,51.533,66.737,72.140,67.228,72.397,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.900,87.280,87.163,60.066,60.337,51.320,51.306,19.651,24.235,29.406,35.897,29.042,25.683,73.379,37.796,58.931,42.836,42.607,28.527,37.614,25.073,26.665,15.209,-0.005,-0.023,-0.105,0.009,-0.093,-0.055,-0.064,270.590,283.495,9.847,13.103,21.140,30.051,26.596,73.432,53.923,214.658,259.891,40.396,39.464,167.845,183.435,279.393,13.300,17.600,23.800,32.200,27.200,73.700,55.600,
2021/03/29 13:13:37,3007.917,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.114,296.486,299.901,239.015,247.221,180.965,171.017,150.141,37.383,54.122,58.761,48.302,51.188,56.732,56.174,51.792,51.944,51.533,66.737,72.140,67.228,72.337,82.243,74.277,67.581,72.929,80.533,84.161,89.851,89.900,87.280,87.163,60.066,60.276,51.320,51.306,17.012,22.595,29.406,36.170,28.496,24.499,73.471,37.432,58.931,42.654,42.607,28.527,37.614,24.982,26.665,15.209,-0.009,-0.010,-0.105,0.016,-0.072,-0.049,-0.064,270.551,283.495,9.847,13.103,21.140,30.051,26.596,73.432,53.923,214.658,259.891,40.396,39.464,167.845,183.435,279.393,13.300,17.600,23.800,32.200,27.200,73.700,55.600,
2021/03/29 13:13:38,3007.928,0.000,0.364,0.000,5.103,16.403,325.704,139.223,138.884,296.251,299.922,239.015,247.241,180.965,171.039,150.141,37.409,54.189,58.731,48.232,51.097,56.732,56.234,51.853,51.944,51.504,66.737,72.110,67.161,72.307,82.154,74.277,67.557,72.929,80.509,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,19.469,24.417,29.985,38.539,28.587,24.499,73.197,37.432,58.840,42.654,42.516,28.436,37.614,25.073,26.574,15.209,-0.005,-0.005,-0.109,0.026,-0.084,-0.054,-0.064,270.609,283.431,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:39,3007.911,0.000,0.364,0.000,5.103,16.403,325.704,139.223,139.136,296.251,299.922,239.015,247.241,180.965,171.039,150.141,37.409,54.189,58.671,48.276,51.121,56.656,56.234,51.853,51.944,51.504,66.737,72.049,67.161,72.307,82.178,74.277,67.581,72.929,80.533,84.161,89.851,89.797,87.280,87.134,60.066,60.246,51.320,51.216,18.741,23.688,29.792,35.714,28.587,24.772,73.197,37.887,58.749,42.654,42.607,28.527,37.796,25.073,26.665,15.301,0.002,-0.021,-0.106,0.023,-0.089,-0.068,-0.064,270.551,283.436,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:40,3008.046,0.000,0.364,0.000,5.103,16.403,325.457,139.223,139.114,296.251,299.901,239.015,247.221,180.965,171.017,150.119,37.383,54.189,58.761,48.302,51.097,56.656,56.234,51.853,51.944,51.533,66.737,72.140,67.161,72.397,82.154,74.277,67.557,72.929,80.509,84.161,89.851,89.900,87.215,87.237,60.066,60.276,51.320,51.306,20.924,23.415,28.924,36.261,28.405,24.044,73.379,37.432,58.749,42.654,42.790,28.709,37.705,25.164,26.574,15.301,0.004,-0.019,-0.110,0.025,-0.087,-0.054,-0.064,270.564,283.436,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:41,3007.984,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,299.922,239.015,247.241,180.965,171.039,150.141,37.409,54.189,58.700,48.302,51.121,56.656,56.234,51.792,51.944,51.533,66.737,72.140,67.161,72.337,82.178,74.277,67.581,72.929,80.533,84.161,89.851,89.900,87.215,87.163,60.066,60.276,51.320,51.306,18.559,22.230,30.274,35.988,29.042,24.590,73.197,37.523,59.112,42.836,42.516,28.436,37.796,25.073,26.756,15.301,0.006,0.010,-0.099,0.040,-0.057,-0.028,-0.064,270.564,283.436,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:42,3007.968,0.000,0.364,0.000,5.103,16.377,325.704,139.474,139.114,296.486,300.132,239.015,247.221,180.965,171.017,150.392,37.383,54.189,58.731,48.302,51.121,56.634,56.152,51.770,51.922,51.504,66.737,72.110,67.161,72.368,82.113,74.194,67.581,72.907,80.533,84.140,89.851,89.871,87.280,87.134,60.066,60.307,51.320,51.277,18.468,20.864,29.888,35.897,28.132,24.772,73.379,37.796,59.021,42.836,42.790,28.618,37.614,25.073,26.574,15.209,-0.002,0.006,-0.096,0.025,-0.076,-0.039,-0.064,270.511,283.436,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:43,3007.934,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.251,299.922,239.015,247.241,180.965,171.039,150.392,37.409,54.189,58.761,48.302,51.121,56.634,56.212,51.770,51.922,51.533,66.737,72.140,67.228,72.397,82.113,74.255,67.581,72.907,80.533,84.080,89.851,89.900,87.280,87.163,60.066,60.276,51.320,51.246,19.742,25.055,29.310,37.172,28.769,24.681,73.562,37.614,58.658,42.745,42.516,28.527,37.614,24.982,26.574,15.301,0.002,-0.006,-0.098,0.016,-0.083,-0.046,-0.064,270.525,283.436,6.803,11.245,19.719,29.264,27.104,73.270,53.596,178.315,260.789,40.475,34.559,168.939,182.503,279.884,14.700,17.800,23.200,32.200,27.800,73.600,55.300,
2021/03/29 13:13:44,3007.900,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.114,296.251,299.901,239.015,247.221,180.965,171.017,150.141,37.383,54.189,58.761,48.276,51.097,56.634,56.234,51.831,51.922,51.594,66.737,72.140,67.228,72.397,82.089,74.255,67.557,72.907,80.509,84.080,89.851,89.959,87.280,87.237,60.133,60.276,51.320,51.306,18.741,23.870,29.213,35.988,29.315,24.590,73.471,37.796,58.840,42.381,42.607,28.436,37.614,24.982,26.574,15.209,0.004,0.016,-0.090,0.032,-0.052,-0.020,-0.064,270.492,283.431,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:45,3007.900,0.000,0.364,0.000,5.066,16.403,325.477,139.223,139.136,296.486,299.922,239.250,247.241,180.965,171.039,150.392,37.478,54.189,58.761,48.207,51.097,56.732,56.234,51.853,51.944,51.533,66.737,72.140,67.161,72.397,82.025,74.277,67.557,72.929,80.509,84.161,89.851,89.900,87.280,87.237,60.066,60.276,51.320,51.306,19.378,24.326,29.020,36.625,28.678,24.499,73.288,37.614,59.021,42.836,42.425,28.436,37.705,24.982,26.574,15.209,-0.002,-0.003,-0.103,0.024,-0.083,-0.046,-0.064,270.530,283.490,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:46,3007.996,0.000,0.364,0.000,5.066,16.377,325.704,139.223,139.136,296.486,300.152,239.015,247.241,180.965,171.039,150.392,37.409,54.122,58.761,48.302,51.121,56.656,56.295,51.853,52.004,51.533,66.737,72.140,67.161,72.397,82.048,74.277,67.581,73.004,80.533,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.320,51.306,18.741,21.957,29.020,36.261,28.405,24.317,73.288,37.705,58.840,42.654,42.516,28.345,37.705,24.982,26.483,15.301,-0.001,-0.019,-0.106,0.025,-0.091,-0.065,-0.064,270.538,283.554,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:47,3008.097,0.000,0.364,0.000,5.066,16.377,325.704,139.223,138.884,296.486,299.922,239.015,247.241,180.965,171.039,150.392,37.409,54.189,58.837,48.302,51.188,56.732,56.295,51.853,52.004,51.594,66.737,72.200,67.228,72.397,82.048,74.277,67.581,72.929,80.533,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.320,51.306,18.377,20.681,30.852,35.259,28.769,24.499,73.288,37.523,58.840,42.472,42.607,28.527,37.705,24.982,26.665,15.209,-0.007,-0.029,-0.122,0.011,-0.093,-0.065,-0.064,270.498,283.495,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:48,3008.092,0.000,0.364,0.000,5.103,16.403,325.704,139.223,138.884,296.486,299.922,239.250,247.241,180.965,171.039,150.392,37.409,54.189,58.761,48.302,51.097,56.732,56.295,51.853,52.004,51.594,66.737,72.140,67.161,72.397,82.025,74.277,67.557,72.929,80.509,84.161,89.851,89.900,87.280,87.237,60.066,60.337,51.320,51.306,18.468,24.052,29.792,35.714,28.769,24.590,73.471,37.978,58.749,42.472,42.425,28.345,37.523,24.982,26.392,15.209,-0.001,0.006,-0.106,0.027,-0.056,-0.047,-0.064,270.518,283.431,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:49,3008.041,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.884,296.486,299.922,239.015,247.241,180.965,171.039,150.141,37.409,54.189,58.671,48.302,51.188,56.732,56.212,51.853,51.944,51.504,66.737,72.110,67.228,72.307,82.048,74.277,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.320,51.216,20.742,26.330,29.117,37.719,29.042,24.499,73.015,37.705,58.385,42.289,42.607,28.345,37.614,24.982,26.483,15.209,0.008,0.020,-0.088,0.035,-0.065,-0.025,-0.064,270.466,283.431,8.709,8.472,20.580,27.725,26.369,73.720,53.891,201.557,262.539,45.984,35.754,167.071,183.266,279.829,12.100,14.100,23.800,29.900,27.100,74.100,55.600,
2021/03/29 13:13:50,3007.894,0.000,0.364,0.000,5.103,16.403,325.704,139.223,139.114,296.486,299.901,239.015,247.221,181.216,171.017,150.392,37.383,54.189,58.761,48.207,51.188,56.710,56.234,51.770,51.922,51.533,66.737,72.140,67.161,72.397,81.984,74.194,67.581,72.907,80.533,84.140,89.851,89.900,87.280,87.163,60.066,60.337,51.320,51.306,20.287,24.417,29.695,35.897,28.951,24.954,73.015,37.887,58.749,42.381,42.607,28.436,37.614,24.891,26.483,15.209,-0.008,-0.013,-0.105,0.017,-0.073,-0.057,-0.064,270.472,283.495,9.214,13.706,20.207,28.585,26.140,73.520,53.563,205.731,262.875,40.786,35.747,170.754,183.275,279.023,13.900,17.400,22.400,30.800,26.900,73.800,55.200,
2021/03/29 13:13:51,3007.894,0.000,0.364,0.000,5.103,16.403,325.704,139.223,139.114,296.486,299.901,239.015,247.221,181.216,171.017,150.392,37.383,54.189,58.761,48.207,51.188,56.710,56.234,51.770,51.922,51.533,66.737,72.140,67.161,72.397,81.984,74.194,67.581,72.907,80.533,84.140,89.851,89.900,87.280,87.163,60.066,60.337,51.320,51.306,20.287,24.417,29.695,35.897,28.951,24.954,73.015,37.887,58.749,42.381,42.607,28.436,37.614,24.891,26.483,15.209,-0.008,-0.013,-0.105,0.017,-0.073,-0.057,-0.064,270.472,283.495,9.214,13.706,20.207,28.585,26.140,73.520,53.563,205.731,262.875,40.786,35.747,170.754,183.275,279.023,13.900,17.400,22.400,30.800,26.900,73.800,55.200,
2021/03/29 13:13:52,3007.922,0.000,0.364,0.000,5.066,16.403,325.704,139.223,138.884,296.251,300.152,239.015,247.241,181.216,171.039,150.392,37.409,54.189,58.761,48.302,51.188,56.656,56.234,51.853,51.944,51.594,66.737,72.140,67.161,72.397,81.919,74.217,67.581,72.929,80.533,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.386,51.306,20.378,22.959,29.020,36.443,28.769,24.499,73.106,37.523,58.840,42.289,42.425,28.345,37.705,24.982,26.574,15.209,-0.007,-0.008,-0.110,0.022,-0.089,-0.062,-0.064,270.446,283.554,9.214,13.706,20.207,28.585,26.140,73.520,53.563,205.731,262.875,40.786,35.747,170.754,183.275,279.023,13.900,17.400,22.400,30.800,26.900,73.800,55.200,
2021/03/29 13:13:53,3007.922,0.000,0.364,0.000,5.066,16.403,325.704,139.223,138.884,296.251,300.152,239.015,247.241,181.216,171.039,150.392,37.409,54.189,58.761,48.302,51.188,56.656,56.234,51.853,51.944,51.594,66.737,72.140,67.161,72.397,81.919,74.217,67.581,72.929,80.533,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.386,51.306,20.378,22.959,29.020,36.443,28.769,24.499,73.106,37.523,58.840,42.289,42.425,28.345,37.705,24.982,26.574,15.209,-0.007,-0.008,-0.110,0.022,-0.089,-0.062,-0.064,270.446,283.554,9.214,13.706,20.207,28.585,26.140,73.520,53.563,205.731,262.875,40.786,35.747,170.754,183.275,279.023,13.900,17.400,22.400,30.800,26.900,73.800,55.200,
2021/03/29 13:13:54,3007.939,0.000,0.364,0.000,5.103,16.403,325.477,139.223,138.862,296.251,299.901,239.250,247.456,181.216,171.269,150.392,37.383,54.189,58.700,48.302,51.121,56.634,56.174,51.770,51.922,51.533,66.737,72.140,67.161,72.337,81.919,74.194,67.581,72.907,80.533,84.080,89.851,89.900,87.280,87.163,60.066,60.276,51.320,51.246,18.013,24.326,29.695,36.716,27.950,24.954,73.106,37.614,59.021,42.472,42.516,28.527,37.614,24.982,26.574,15.209,0.002,-0.028,-0.108,0.021,-0.092,-0.060,-0.064,270.452,283.554,5.162,9.262,20.256,30.283,26.190,74.037,53.677,188.915,232.017,30.236,39.103,170.106,183.485,279.111,10.000,15.800,22.600,32.300,26.800,74.200,55.500,
2021/03/29 13:13:55,3007.956,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.251,300.152,239.250,247.476,181.216,171.039,150.392,37.409,54.189,58.671,48.276,51.121,56.732,56.174,51.792,51.944,51.504,66.737,72.110,67.228,72.307,81.919,74.217,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,19.742,23.870,29.888,36.808,28.678,24.681,73.106,37.705,58.749,42.289,42.516,28.436,37.705,24.891,26.574,15.209,-0.003,-0.019,-0.115,0.017,-0.081,-0.058,-0.064,270.459,283.495,5.162,9.262,20.256,30.283,26.190,74.037,53.677,188.915,232.017,30.236,39.103,170.106,183.485,279.111,10.000,15.800,22.600,32.300,26.800,74.200,55.500,
2021/03/29 13:13:56,3007.945,0.000,0.364,0.000,5.103,16.377,325.704,139.474,138.862,296.486,300.132,239.250,247.456,181.216,171.017,150.392,37.383,54.189,58.671,48.276,51.188,56.732,56.174,51.792,51.944,51.504,66.737,72.049,67.228,72.307,81.919,74.217,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.320,51.216,18.741,23.141,29.117,35.897,28.951,24.226,72.924,37.614,58.749,42.381,42.698,28.527,37.705,24.982,26.574,15.209,-0.006,-0.006,-0.109,0.027,-0.078,-0.035,-0.064,270.485,283.495,5.162,9.262,20.256,30.283,26.190,74.037,53.677,188.915,232.017,30.236,39.103,170.106,183.485,279.111,10.000,15.800,22.600,32.300,26.800,74.200,55.500,
2021/03/29 13:13:57,3007.883,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.114,296.486,300.132,239.250,247.456,181.216,171.017,150.141,37.383,54.189,58.731,48.232,51.163,56.656,56.174,51.853,52.004,51.504,66.737,72.110,67.228,72.307,81.895,74.217,67.557,72.929,80.509,84.161,89.851,89.871,87.280,87.134,60.133,60.307,51.320,51.277,19.014,23.141,30.177,35.623,28.951,25.046,72.924,37.705,59.021,42.472,42.425,28.345,37.523,24.891,26.483,15.209,-0.004,-0.007,-0.099,0.019,-0.086,-0.047,-0.064,270.472,283.495,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:13:58,3007.810,0.000,0.364,0.000,5.103,16.403,325.477,139.474,139.114,296.486,300.132,239.250,247.456,181.216,171.017,150.392,37.383,54.189,58.671,48.276,51.188,56.732,56.174,51.853,51.944,51.504,66.737,72.049,67.228,72.307,81.854,74.217,67.647,72.929,80.597,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.320,51.216,18.104,20.317,29.599,36.261,28.405,24.590,72.833,37.523,58.840,42.198,42.425,28.254,37.614,24.982,26.392,15.209,-0.005,-0.016,-0.108,0.009,-0.090,-0.056,-0.064,270.407,283.495,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:13:59,3007.765,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.250,247.476,181.216,171.039,150.392,37.409,54.189,58.700,48.276,51.188,56.656,56.174,51.853,51.944,51.533,66.737,72.140,67.228,72.337,81.854,74.217,67.581,72.929,80.533,84.161,89.851,89.900,87.280,87.163,60.133,60.276,51.320,51.246,17.285,20.773,28.924,35.441,28.951,24.499,72.742,37.705,58.931,42.472,42.516,28.345,37.705,25.073,26.756,15.301,-0.007,0.004,-0.100,0.019,-0.072,-0.030,-0.064,270.413,283.490,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:14:00,3007.793,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.114,296.486,300.132,239.250,247.456,181.216,171.017,150.392,37.383,54.213,58.671,48.276,51.188,56.656,56.076,51.853,51.944,51.504,66.762,72.110,67.185,72.307,81.854,74.217,67.581,72.929,80.533,84.161,89.874,89.871,87.304,87.134,60.090,60.186,51.344,51.216,19.560,23.961,29.695,35.714,28.678,24.954,72.833,37.705,59.021,42.381,42.516,28.436,37.614,24.982,26.483,15.209,0.004,0.003,-0.100,0.040,-0.079,-0.045,-0.064,270.394,283.554,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:14:01,3007.855,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.114,296.486,300.132,239.250,247.456,181.467,171.017,150.392,37.383,54.189,58.700,48.276,51.121,56.656,56.174,51.853,51.944,51.533,66.737,72.140,67.161,72.337,81.854,74.217,67.581,72.929,80.533,84.161,89.851,89.959,87.280,87.237,60.066,60.276,51.320,51.306,19.196,20.864,29.310,36.261,28.405,24.044,72.924,37.432,58.749,42.289,42.425,28.254,37.614,24.891,26.665,15.301,0.009,-0.009,-0.098,0.032,-0.080,-0.056,-0.064,270.394,283.495,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:14:02,3007.911,0.000,0.364,0.000,5.066,16.377,325.704,139.474,139.114,296.486,300.132,239.250,247.456,181.216,171.017,150.392,37.383,54.189,58.761,48.276,51.188,56.732,56.174,51.853,51.944,51.594,66.737,72.140,67.228,72.397,81.854,74.217,67.647,72.929,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.320,51.306,19.560,24.144,29.792,35.897,28.951,24.590,72.742,37.523,58.931,42.198,42.607,28.436,37.614,24.891,26.574,15.301,-0.006,-0.031,-0.122,0.013,-0.096,-0.069,-0.064,270.394,283.495,8.587,9.837,24.160,29.606,24.038,73.051,53.810,206.267,252.854,34.545,41.714,166.773,183.689,279.953,12.000,15.100,26.300,31.300,25.100,73.200,55.500,
2021/03/29 13:14:03,3007.900,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.114,296.486,300.132,239.250,247.456,181.467,171.269,150.392,37.453,54.189,58.731,48.276,51.163,56.656,56.174,51.853,52.004,51.504,66.737,72.110,67.228,72.307,81.831,74.217,67.557,72.929,80.509,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.386,51.277,18.832,22.413,29.117,36.716,28.223,24.408,73.197,37.614,58.749,42.016,42.516,28.345,37.614,24.891,26.756,15.301,0.005,0.011,-0.100,0.042,-0.061,-0.026,-0.064,270.381,283.495,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:04,3007.827,0.000,0.364,0.000,5.103,16.377,325.704,139.474,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.392,37.478,54.189,58.731,48.302,51.188,56.656,56.098,51.853,52.004,51.504,66.804,72.110,67.161,72.307,81.789,74.217,67.581,73.004,80.533,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,19.014,26.695,29.310,38.356,28.769,24.863,73.106,37.887,58.749,41.925,42.516,28.254,37.523,24.891,26.665,15.301,0.003,0.010,-0.090,0.028,-0.074,-0.034,-0.064,270.368,283.500,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:05,3007.719,0.000,0.364,0.000,5.103,16.377,325.704,139.474,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.392,37.409,54.189,58.671,48.276,51.163,56.656,56.174,51.853,52.004,51.428,66.737,72.110,67.228,72.307,81.766,74.156,67.623,72.929,80.574,84.161,89.851,89.797,87.280,87.134,60.133,60.246,51.320,51.216,20.651,23.779,28.731,37.901,29.588,24.135,73.379,37.796,58.840,41.651,42.607,28.254,37.614,24.799,26.574,15.392,0.004,-0.001,-0.093,0.017,-0.079,-0.044,-0.064,270.355,283.500,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:06,3007.675,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.486,300.152,239.250,247.476,181.216,171.290,150.392,37.409,54.189,58.731,48.302,51.188,56.656,56.098,51.853,52.004,51.504,66.737,72.110,67.228,72.307,81.789,74.156,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.320,51.216,21.379,24.690,29.792,37.445,28.587,23.953,73.015,38.251,58.749,41.560,42.425,27.889,37.614,24.799,26.483,15.118,0.001,-0.001,-0.101,0.025,-0.080,-0.044,-0.064,270.348,283.490,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:07,3007.675,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.486,300.152,239.250,247.476,181.216,171.290,150.392,37.409,54.189,58.731,48.302,51.188,56.656,56.098,51.853,52.004,51.504,66.737,72.110,67.228,72.307,81.789,74.156,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.320,51.216,21.379,24.690,29.792,37.445,28.587,23.953,73.015,38.251,58.749,41.560,42.425,27.889,37.614,24.799,26.483,15.118,0.001,-0.001,-0.101,0.025,-0.080,-0.044,-0.064,270.348,283.490,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:08,3007.641,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.486,300.152,239.250,247.476,181.216,171.290,150.392,37.409,54.189,58.731,48.302,51.188,56.656,56.098,51.853,51.944,51.504,66.737,72.110,67.228,72.307,81.725,74.156,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.386,51.216,18.741,24.326,28.731,36.352,28.678,24.954,73.106,38.434,58.840,41.651,42.425,27.980,37.705,24.799,26.483,15.209,0.008,-0.009,-0.099,0.029,-0.086,-0.054,-0.064,270.368,283.495,9.183,11.691,21.883,30.268,23.971,73.051,53.596,218.368,255.132,30.784,38.157,169.909,183.689,279.884,13.500,16.300,24.200,32.100,24.800,73.200,55.300,
2021/03/29 13:14:09,3007.697,0.000,0.364,0.000,5.066,16.403,325.477,139.223,139.136,296.486,300.152,239.250,247.476,181.216,171.290,150.392,37.478,54.189,58.731,48.276,51.188,56.656,56.174,51.853,52.004,51.504,66.737,72.110,67.161,72.307,81.789,74.156,67.581,72.929,80.533,84.161,89.786,89.871,87.280,87.134,60.066,60.246,51.386,51.277,18.286,24.872,30.659,36.899,28.405,24.590,73.015,38.160,58.840,41.560,42.243,27.889,37.614,24.799,26.483,15.209,0.008,-0.018,-0.104,0.028,-0.083,-0.047,-0.064,270.329,283.495,6.794,7.624,24.554,26.550,27.145,72.280,53.266,227.386,265.486,47.146,38.424,163.301,182.696,279.728,10.800,15.400,26.600,28.600,27.600,72.600,54.900,
2021/03/29 13:14:10,3007.810,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.392,37.409,54.189,58.761,48.207,51.188,56.656,56.174,51.853,52.004,51.594,66.737,72.200,67.161,72.397,81.725,74.156,67.581,72.929,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.276,51.386,51.306,19.469,21.319,29.310,36.079,28.860,24.681,73.015,38.342,58.658,41.469,42.334,27.889,37.705,24.799,26.756,15.301,0.001,0.003,-0.102,0.023,-0.057,-0.028,-0.064,270.381,283.436,6.794,7.624,24.554,26.550,27.145,72.280,53.266,227.386,265.486,47.146,38.424,163.301,182.696,279.728,10.800,15.400,26.600,28.600,27.600,72.600,54.900,
