Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:14:11,3007.815,0.000,0.364,0.000,5.066,16.377,325.704,139.474,139.136,296.486,300.152,239.250,247.712,181.467,171.290,150.644,37.409,54.189,58.807,48.302,51.188,56.634,56.098,51.831,51.982,51.504,66.737,72.110,67.161,72.307,81.725,74.134,67.581,72.907,80.533,84.140,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.216,18.286,23.961,28.731,36.899,28.769,24.226,72.924,38.434,58.567,41.469,42.152,27.707,37.523,24.708,26.301,15.118,-0.004,-0.001,-0.101,0.022,-0.079,-0.039,-0.064,270.342,283.495,6.794,7.624,24.554,26.550,27.145,72.280,53.266,227.386,265.486,47.146,38.424,163.301,182.696,279.728,10.800,15.400,26.600,28.600,27.600,72.600,54.900,
2021/03/29 13:14:12,3007.731,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.644,37.409,54.189,58.761,48.276,51.188,56.634,56.098,51.770,51.982,51.533,66.737,72.140,67.161,72.337,81.725,74.134,67.581,72.907,80.533,84.080,89.851,89.959,87.215,87.163,60.133,60.276,51.320,51.306,18.195,24.599,29.117,36.170,29.224,24.681,73.015,38.434,58.931,41.651,42.516,27.798,37.705,24.799,26.483,15.118,0.001,-0.004,-0.098,0.016,-0.081,-0.049,-0.064,270.368,283.554,6.794,7.624,24.554,26.550,27.145,72.280,53.266,227.386,265.486,47.146,38.424,163.301,182.696,279.728,10.800,15.400,26.600,28.600,27.600,72.600,54.900,
2021/03/29 13:14:13,3007.860,0.000,0.546,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.392,37.409,54.213,58.671,48.276,51.163,56.656,56.098,51.853,52.004,51.504,66.762,72.049,67.185,72.307,81.701,74.156,67.557,72.929,80.509,84.161,89.874,89.871,87.304,87.134,60.157,60.186,51.344,51.216,18.650,22.139,30.370,35.441,28.678,24.954,72.651,38.525,58.749,41.560,42.425,27.798,37.614,24.799,26.483,15.209,-0.002,-0.003,-0.101,0.023,-0.074,-0.049,-0.064,270.368,283.495,6.794,7.624,24.554,26.550,27.145,72.280,53.266,227.386,265.486,47.146,38.424,163.301,182.696,279.728,10.800,15.400,26.600,28.600,27.600,72.600,54.900,
2021/03/29 13:14:14,3007.838,0.000,0.364,0.000,5.103,16.403,325.477,139.223,139.136,296.486,300.152,239.250,247.476,181.467,171.290,150.392,37.478,54.189,58.837,48.207,51.188,56.656,56.098,51.853,52.004,51.594,66.737,72.140,67.228,72.397,81.725,74.156,67.581,73.004,80.533,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.320,51.306,18.468,23.779,29.695,36.534,28.678,24.590,72.924,38.251,59.021,41.651,42.516,27.889,37.796,24.799,26.665,15.209,-0.016,-0.014,-0.111,0.009,-0.081,-0.045,-0.064,270.413,283.431,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:15,3007.894,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.485,247.476,181.467,171.290,150.644,37.409,54.213,58.761,48.276,51.188,56.656,56.037,51.853,51.944,51.533,66.762,72.079,67.185,72.337,81.725,74.080,67.581,72.929,80.533,84.161,89.874,89.900,87.239,87.163,60.090,60.276,51.411,51.246,18.377,23.324,29.020,35.077,28.587,24.226,72.651,38.434,59.112,41.651,42.516,27.980,37.705,24.799,26.483,15.301,0.002,-0.015,-0.100,0.037,-0.088,-0.054,-0.064,270.420,283.495,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:16,3007.849,0.000,0.364,0.000,5.103,16.377,325.704,139.474,139.136,296.486,300.152,239.485,247.712,181.467,171.290,150.644,37.409,54.189,58.761,48.276,51.188,56.656,56.037,51.853,52.004,51.533,66.804,72.140,67.228,72.337,81.725,74.156,67.581,73.004,80.533,84.161,89.851,89.900,87.215,87.163,60.133,60.276,51.320,51.306,17.558,25.784,28.828,37.172,28.951,24.408,72.651,38.434,58.840,41.560,42.334,27.889,37.614,24.799,26.665,15.301,0.009,-0.018,-0.100,0.032,-0.081,-0.043,-0.064,270.446,283.495,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:17,3007.973,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.485,247.712,181.467,171.290,150.392,37.409,54.213,58.731,48.276,51.163,56.656,56.037,51.853,52.004,51.504,66.762,72.049,67.185,72.307,81.636,74.080,67.557,72.929,80.574,84.102,89.874,89.871,87.304,87.134,60.090,60.246,51.344,51.216,18.286,23.506,29.985,36.808,28.405,23.770,72.833,38.160,58.567,41.378,42.243,27.616,37.614,24.708,26.483,15.301,0.001,0.009,-0.099,0.038,-0.069,-0.026,-0.064,270.459,283.436,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:18,3007.973,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.485,247.712,181.467,171.290,150.392,37.409,54.213,58.731,48.276,51.163,56.656,56.037,51.853,52.004,51.504,66.762,72.049,67.185,72.307,81.636,74.080,67.557,72.929,80.574,84.102,89.874,89.871,87.304,87.134,60.090,60.246,51.344,51.216,18.286,23.506,29.985,36.808,28.405,23.770,72.833,38.160,58.567,41.378,42.243,27.616,37.614,24.708,26.483,15.301,0.001,0.009,-0.099,0.038,-0.069,-0.026,-0.064,270.459,283.436,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:19,3007.968,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.136,296.486,300.152,239.485,247.712,181.467,171.542,150.644,37.478,54.189,58.837,48.276,51.188,56.732,56.098,51.853,52.004,51.594,66.737,72.200,67.161,72.397,81.725,74.156,67.581,73.004,80.533,84.161,89.786,89.959,87.280,87.237,60.066,60.337,51.320,51.382,18.377,22.321,29.213,36.534,28.496,23.862,72.651,38.434,58.931,41.287,42.516,27.980,37.614,24.708,26.483,15.209,0.001,0.002,-0.098,0.020,-0.081,-0.047,-0.064,270.459,283.495,4.329,9.405,18.752,31.189,26.672,73.808,53.563,173.368,261.439,34.792,28.537,171.809,183.107,279.023,10.700,17.300,21.800,33.700,27.300,74.000,55.200,
2021/03/29 13:14:20,3007.900,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.485,247.712,181.467,171.542,150.644,37.478,54.189,58.807,48.302,51.188,56.656,56.098,51.853,52.004,51.565,66.737,72.171,67.161,72.368,81.725,74.156,67.581,73.004,80.597,84.161,89.851,89.871,87.280,87.208,60.066,60.246,51.386,51.277,19.924,23.415,29.406,36.899,28.314,23.953,72.833,38.342,59.112,41.469,42.425,27.889,37.705,24.708,26.392,15.301,0.001,-0.005,-0.098,0.021,-0.083,-0.046,-0.064,270.446,283.436,8.877,14.338,22.062,28.716,26.753,72.453,53.596,202.521,259.552,44.633,32.196,165.496,183.719,279.884,12.100,20.800,24.200,30.900,27.500,72.800,55.300,
2021/03/29 13:14:21,3007.781,0.000,0.364,0.000,5.103,16.377,325.704,139.223,139.114,296.486,300.132,239.250,247.691,181.467,171.269,150.644,37.453,54.189,58.837,48.276,51.163,56.732,56.098,51.853,52.004,51.594,66.737,72.200,67.228,72.397,81.701,74.156,67.557,73.004,80.509,84.161,89.786,89.959,87.215,87.237,60.133,60.337,51.320,51.306,20.015,23.870,29.406,36.534,28.496,24.317,72.833,38.434,58.931,41.469,42.425,27.798,37.523,24.799,26.392,15.209,-0.011,-0.003,-0.103,0.016,-0.075,-0.034,-0.064,270.472,283.500,8.877,14.338,22.062,28.716,26.753,72.453,53.596,202.521,259.552,44.633,32.196,165.496,183.719,279.884,12.100,20.800,24.200,30.900,27.500,72.800,55.300,
2021/03/29 13:14:22,3007.855,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.486,300.152,239.485,247.712,181.467,171.542,150.644,37.478,54.189,58.761,48.371,51.188,56.732,56.098,51.853,52.004,51.533,66.737,72.140,67.161,72.337,81.725,74.156,67.581,73.004,80.597,84.161,89.851,89.900,87.280,87.163,60.066,60.276,51.386,51.306,18.468,22.595,29.117,36.716,28.678,23.770,72.651,38.434,58.840,41.378,42.516,27.707,37.614,24.799,26.392,15.209,0.005,0.001,-0.099,0.046,-0.083,-0.039,-0.064,270.459,283.436,8.877,14.338,22.062,28.716,26.753,72.453,53.596,202.521,259.552,44.633,32.196,165.496,183.719,279.884,12.100,20.800,24.200,30.900,27.500,72.800,55.300,
2021/03/29 13:14:23,3007.877,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.486,300.152,239.485,247.712,181.719,171.542,150.392,37.478,54.189,58.807,48.276,51.188,56.656,56.037,51.853,52.004,51.504,66.737,72.110,67.161,72.368,81.725,74.080,67.647,73.004,80.597,84.161,89.851,89.871,87.280,87.134,60.066,60.186,51.386,51.216,20.651,28.061,30.756,38.356,28.314,25.046,72.742,38.707,58.749,41.287,42.334,27.707,37.614,24.708,26.392,15.209,0.007,-0.009,-0.100,0.029,-0.083,-0.056,-0.064,270.498,283.436,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:24,3007.922,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.486,300.379,239.485,247.712,181.719,171.542,150.644,37.409,54.189,58.731,48.346,51.188,56.656,56.037,51.853,52.004,51.504,66.737,72.110,67.228,72.307,81.725,74.080,67.581,73.004,80.597,84.161,89.851,89.797,87.215,87.134,60.066,60.186,51.386,51.216,19.105,23.961,30.756,37.628,28.769,25.046,72.469,38.798,58.840,41.469,42.698,27.889,37.796,24.799,26.392,15.209,0.005,-0.016,-0.106,0.026,-0.083,-0.049,-0.064,270.459,283.436,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:25,3007.917,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.136,296.486,300.379,239.485,247.712,181.467,171.542,150.392,37.478,54.189,58.761,48.302,51.188,56.656,56.037,51.853,52.004,51.594,66.737,72.200,67.161,72.337,81.725,74.080,67.581,72.929,80.597,84.161,89.851,89.959,87.280,87.163,60.133,60.276,51.386,51.306,22.380,26.330,31.045,37.172,29.224,25.137,72.924,38.798,58.840,41.378,42.334,27.798,37.705,24.708,26.483,15.209,0.003,0.005,-0.104,0.032,-0.057,-0.042,-0.064,270.459,283.436,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:26,3007.917,0.000,0.364,0.000,5.066,16.403,325.704,139.223,139.136,296.486,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.837,48.276,51.188,56.656,56.098,51.853,52.004,51.533,66.737,72.200,67.161,72.397,81.660,74.080,67.581,72.929,80.533,84.161,89.851,89.900,87.215,87.163,60.066,60.276,51.386,51.306,20.924,25.784,30.274,36.261,28.951,25.046,72.651,38.707,58.749,41.196,42.334,27.616,37.705,24.708,26.392,15.209,-0.004,0.001,-0.101,0.022,-0.079,-0.044,-0.064,270.459,283.436,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:27,3007.742,0.000,0.364,0.000,5.103,16.403,325.477,139.474,139.136,296.486,300.152,239.250,247.712,181.719,171.542,150.644,37.478,54.189,58.761,48.276,51.188,56.732,56.098,51.853,52.004,51.533,66.737,72.140,67.161,72.337,81.725,74.080,67.581,72.929,80.597,84.161,89.851,89.900,87.280,87.163,60.066,60.276,51.386,51.246,18.377,23.597,30.370,37.263,28.860,23.862,72.378,38.707,58.658,41.196,42.152,27.616,37.705,24.708,26.392,15.209,0.009,0.003,-0.089,0.026,-0.075,-0.038,-0.064,270.407,283.495,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:28,3007.697,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.136,296.486,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.731,48.371,51.188,56.732,56.098,51.853,52.004,51.504,66.737,72.110,67.161,72.307,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.871,87.215,87.134,60.133,60.246,51.386,51.216,21.106,24.052,30.081,37.810,29.133,24.135,72.651,38.525,58.749,41.287,42.334,27.707,37.614,24.708,26.392,15.209,0.001,0.003,-0.097,0.027,-0.065,-0.046,-0.064,270.407,283.554,8.254,14.525,22.029,28.971,24.990,72.594,53.810,199.094,262.484,35.205,38.413,167.521,184.187,279.953,11.300,17.600,24.300,30.600,25.700,72.900,55.300,
2021/03/29 13:14:29,3007.719,0.000,0.364,0.000,5.103,16.403,325.724,139.474,139.136,296.486,300.379,239.485,247.712,181.719,171.542,150.666,37.478,54.189,58.761,48.302,51.188,56.732,56.174,51.853,52.004,51.594,66.737,72.200,67.161,72.397,81.725,74.080,67.581,72.929,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.386,51.306,19.196,23.597,28.924,36.443,28.496,23.953,72.469,38.525,58.658,41.105,42.243,27.616,37.614,24.708,26.392,15.209,-0.010,-0.002,-0.105,0.013,-0.075,-0.043,-0.064,270.394,283.495,9.105,19.864,21.042,30.959,25.321,73.100,53.630,178.112,244.983,36.107,39.758,169.533,184.236,280.095,14.500,24.700,24.400,33.200,26.300,73.400,55.300,
2021/03/29 13:14:30,3007.799,0.000,0.364,0.000,5.066,16.403,325.457,139.474,139.136,296.721,300.152,239.485,247.712,181.719,171.542,150.622,37.478,54.189,58.837,48.302,51.188,56.732,56.174,51.929,52.004,51.594,66.737,72.200,67.161,72.397,81.660,74.156,67.581,73.004,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.386,51.306,18.104,20.864,29.117,36.443,28.951,23.679,72.651,38.616,58.749,41.196,42.061,27.616,37.705,24.799,26.574,15.301,0.004,-0.007,-0.099,0.035,-0.088,-0.050,-0.064,270.433,283.436,9.105,19.864,21.042,30.959,25.321,73.100,53.630,178.112,244.983,36.107,39.758,169.533,184.236,280.095,14.500,24.700,24.400,33.200,26.300,73.400,55.300,
2021/03/29 13:14:31,3007.962,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.721,300.152,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.731,48.371,51.188,56.732,56.098,51.929,52.004,51.504,66.737,72.110,67.161,72.307,81.660,74.156,67.581,73.004,80.597,84.161,89.851,89.930,87.215,87.134,60.133,60.246,51.386,51.277,16.285,19.406,29.020,35.532,29.315,24.408,72.651,38.434,58.840,41.287,42.425,27.707,37.705,24.708,26.574,15.209,0.002,-0.021,-0.110,0.022,-0.086,-0.055,-0.064,270.420,283.495,9.105,19.864,21.042,30.959,25.321,73.100,53.630,178.112,244.983,36.107,39.758,169.533,184.236,280.095,14.500,24.700,24.400,33.200,26.300,73.400,55.300,
2021/03/29 13:14:32,3008.007,0.000,0.364,0.000,5.103,16.377,325.704,139.474,139.136,296.486,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.761,48.346,51.163,56.732,56.098,51.853,52.004,51.533,66.737,72.140,67.161,72.397,81.636,74.080,67.557,72.929,80.574,84.161,89.786,89.900,87.215,87.163,60.133,60.276,51.386,51.306,19.378,25.146,30.274,37.719,29.133,24.681,72.833,38.525,58.840,41.196,42.425,27.707,37.705,24.799,26.574,15.118,0.004,-0.001,-0.106,0.026,-0.078,-0.053,-0.064,270.446,283.436,9.105,19.864,21.042,30.959,25.321,73.100,53.630,178.112,244.983,36.107,39.758,169.533,184.236,280.095,14.500,24.700,24.400,33.200,26.300,73.400,55.300,
2021/03/29 13:14:33,3007.984,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.486,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.761,48.346,51.188,56.732,56.098,51.853,52.004,51.533,66.737,72.140,67.228,72.397,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.276,51.320,51.306,17.831,24.326,29.985,36.808,28.769,24.317,72.378,38.707,58.567,41.105,42.243,27.525,37.614,24.708,26.392,15.209,0.006,0.016,-0.093,0.043,-0.067,-0.024,-0.064,270.420,283.436,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:34,3007.984,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.136,296.721,300.152,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.761,48.371,51.188,56.732,56.098,51.853,52.004,51.594,66.737,72.140,67.161,72.337,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.066,60.337,51.320,51.382,19.287,22.504,29.792,36.625,28.314,24.590,72.469,38.434,58.658,41.196,42.425,27.798,37.796,24.799,26.301,15.118,0.005,0.004,-0.093,0.023,-0.078,-0.043,-0.064,270.433,283.495,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:35,3007.855,0.000,0.364,0.000,5.103,16.403,325.477,139.474,139.388,296.721,300.379,239.485,247.947,181.719,171.542,150.644,37.478,54.213,58.761,48.302,51.163,56.732,56.098,51.853,52.004,51.594,66.762,72.140,67.185,72.397,81.636,74.080,67.557,73.004,80.574,84.161,89.874,89.959,87.304,87.237,60.157,60.276,51.344,51.306,19.560,26.057,30.177,37.445,28.951,24.044,72.651,38.434,58.749,41.196,42.243,27.707,37.705,24.708,26.301,15.118,0.002,0.002,-0.097,0.026,-0.075,-0.044,-0.064,270.381,283.500,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:36,3007.793,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.136,296.721,300.379,239.485,247.947,181.719,171.542,150.644,37.478,54.255,58.837,48.276,51.188,56.732,56.098,51.929,52.065,51.594,66.804,72.200,67.161,72.397,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.276,51.386,51.306,19.287,22.959,29.020,36.990,28.587,23.770,72.378,38.525,58.658,41.105,42.061,27.525,37.614,24.799,26.301,15.118,-0.015,-0.008,-0.110,0.010,-0.078,-0.040,-0.064,270.394,283.436,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:37,3007.781,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.947,181.719,171.542,150.644,37.478,54.213,58.837,48.346,51.188,56.792,56.098,51.929,52.065,51.594,66.762,72.200,67.185,72.397,81.660,74.156,67.581,73.004,80.597,84.161,89.874,89.959,87.239,87.237,60.157,60.337,51.411,51.382,19.924,24.690,29.888,36.990,28.769,24.317,72.105,38.525,58.385,41.105,42.334,27.707,37.614,24.708,26.392,15.209,-0.004,-0.015,-0.110,0.034,-0.093,-0.056,-0.064,270.381,283.436,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:38,3007.793,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.947,181.719,171.542,150.644,37.478,54.189,58.761,48.371,51.188,56.732,56.037,51.929,52.004,51.594,66.737,72.200,67.161,72.397,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.386,51.306,18.104,23.141,29.792,36.261,28.860,24.226,72.378,38.525,58.840,41.378,42.334,27.707,37.614,24.708,26.483,15.209,0.009,-0.009,-0.098,0.032,-0.080,-0.055,-0.064,270.407,283.436,8.901,9.617,22.225,27.957,28.189,71.748,53.630,207.429,253.073,47.553,33.917,164.781,183.676,280.095,12.900,14.100,25.100,30.100,29.100,72.100,55.400,
2021/03/29 13:14:39,3007.872,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.712,181.719,171.794,150.644,37.478,54.189,58.807,48.302,51.188,56.732,56.037,51.929,52.004,51.504,66.737,72.110,67.161,72.307,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.930,87.280,87.134,60.066,60.246,51.386,51.277,18.468,22.413,29.599,36.899,28.678,24.408,72.196,38.342,58.567,41.378,42.243,27.707,37.614,24.708,26.483,15.118,-0.006,-0.019,-0.118,0.013,-0.079,-0.063,-0.064,270.374,283.490,9.108,15.219,20.555,31.285,24.966,72.985,53.433,188.842,258.247,32.685,37.859,168.915,184.086,280.132,13.400,18.200,22.900,33.000,25.700,73.300,55.100,
2021/03/29 13:14:40,3007.855,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.136,296.721,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.255,58.807,48.346,51.188,56.732,56.037,51.853,52.004,51.504,66.737,72.110,67.161,72.368,81.595,74.080,67.581,73.004,80.597,84.161,89.851,89.871,87.215,87.208,60.133,60.246,51.320,51.277,19.651,24.144,30.274,37.536,28.678,24.590,72.469,38.434,58.476,41.287,42.152,27.525,37.705,24.708,26.392,15.209,0.003,0.002,-0.105,0.036,-0.064,-0.037,-0.064,270.407,283.442,9.108,15.219,20.555,31.285,24.966,72.985,53.433,188.842,258.247,32.685,37.859,168.915,184.086,280.132,13.400,18.200,22.900,33.000,25.700,73.300,55.100,
2021/03/29 13:14:41,3007.821,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.947,181.719,171.542,150.644,37.478,54.189,58.731,48.276,51.188,56.732,56.037,51.853,52.004,51.504,66.737,72.110,67.161,72.307,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.871,87.280,87.134,60.133,60.186,51.386,51.216,20.287,24.690,30.081,37.263,28.678,24.135,72.469,38.616,58.476,41.287,42.152,27.525,37.705,24.799,26.574,15.209,0.004,0.008,-0.090,0.031,-0.070,-0.032,-0.064,270.420,283.436,9.108,15.219,20.555,31.285,24.966,72.985,53.433,188.842,258.247,32.685,37.859,168.915,184.086,280.132,13.400,18.200,22.900,33.000,25.700,73.300,55.100,
2021/03/29 13:14:42,3007.753,0.000,0.364,0.000,5.103,16.403,325.497,139.474,139.388,296.721,300.379,239.485,247.947,181.719,171.794,150.666,37.478,54.189,58.837,48.302,51.254,56.792,56.037,51.929,52.004,51.594,66.737,72.200,67.161,72.397,81.595,74.080,67.581,73.004,80.597,84.161,89.851,89.900,87.280,87.237,60.133,60.276,51.320,51.306,18.286,23.597,28.346,37.172,28.769,24.044,72.469,38.434,58.567,41.378,42.061,27.616,37.614,24.708,26.392,15.209,0.001,-0.015,-0.100,0.015,-0.088,-0.049,-0.064,270.407,283.495,9.108,15.219,20.555,31.285,24.966,72.985,53.433,188.842,258.247,32.685,37.859,168.915,184.086,280.132,13.400,18.200,22.900,33.000,25.700,73.300,55.100,
2021/03/29 13:14:43,3007.669,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.947,181.970,171.542,150.644,37.478,54.189,58.837,48.302,51.188,56.792,55.962,51.929,52.004,51.594,66.804,72.200,67.161,72.397,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.320,51.382,18.286,20.408,29.117,36.170,29.042,24.135,72.378,38.342,58.476,41.378,42.334,27.707,37.705,24.708,26.392,15.118,-0.003,0.003,-0.098,0.023,-0.073,-0.026,-0.064,270.381,283.442,9.108,15.219,20.555,31.285,24.966,72.985,53.433,188.842,258.247,32.685,37.859,168.915,184.086,280.132,13.400,18.200,22.900,33.000,25.700,73.300,55.100,
2021/03/29 13:14:44,3007.759,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.388,296.721,300.379,239.485,247.947,181.719,171.794,150.644,37.478,54.189,58.837,48.302,51.188,56.792,56.037,51.853,52.004,51.594,66.737,72.200,67.228,72.397,81.595,74.020,67.581,72.929,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.386,51.306,18.286,22.321,28.731,36.625,28.587,24.044,72.469,38.525,58.658,41.469,42.243,27.707,37.705,24.799,26.392,15.118,-0.004,-0.004,-0.103,0.035,-0.081,-0.047,-0.064,270.420,283.554,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:45,3007.737,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.388,296.721,300.379,239.485,247.712,181.719,171.542,150.644,37.478,54.189,58.837,48.276,51.188,56.792,55.962,51.929,52.004,51.594,66.804,72.200,67.161,72.397,81.660,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.320,51.306,19.196,25.237,29.310,37.172,29.406,24.772,72.196,38.525,58.567,41.378,42.061,27.616,37.614,24.799,26.301,15.027,-0.004,-0.021,-0.110,0.017,-0.097,-0.068,-0.064,270.355,283.500,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:46,3007.765,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.721,300.606,239.720,247.947,181.719,171.794,150.644,37.478,54.213,58.807,48.276,51.188,56.732,56.037,51.929,52.004,51.504,66.828,72.171,67.185,72.307,81.595,74.020,67.581,72.929,80.597,84.102,89.874,89.930,87.304,87.134,60.090,60.307,51.344,51.277,19.833,23.870,29.792,36.808,29.042,24.954,72.196,38.434,58.658,41.469,42.061,27.616,37.614,24.708,26.392,15.118,0.004,-0.017,-0.111,0.022,-0.083,-0.050,-0.064,270.433,283.495,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:47,3007.838,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.255,58.761,48.276,51.188,56.732,56.015,51.929,52.004,51.594,66.804,72.200,67.161,72.397,81.595,74.020,67.581,72.929,80.597,84.161,89.851,89.959,87.280,87.163,60.066,60.276,51.320,51.306,18.741,24.417,29.503,37.172,28.496,24.590,72.742,38.707,58.749,41.469,42.152,27.707,37.614,24.708,26.392,15.118,0.009,0.009,-0.098,0.031,-0.053,-0.024,-0.064,270.433,283.559,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:48,3007.906,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.721,300.379,239.485,247.947,181.970,171.794,150.666,37.409,54.189,58.897,48.276,51.188,56.792,56.037,51.929,52.065,51.655,66.804,72.200,67.161,72.397,81.595,74.080,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.386,51.382,18.650,23.870,29.503,35.350,28.860,24.408,72.287,38.525,58.749,41.560,42.152,27.616,37.705,24.708,26.301,15.209,-0.005,-0.005,-0.101,0.022,-0.079,-0.048,-0.064,270.472,283.554,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:49,3007.860,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.485,247.947,181.970,171.794,150.644,37.478,54.213,58.837,48.276,51.254,56.792,56.037,51.929,52.004,51.594,66.762,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.337,51.411,51.306,17.103,22.595,28.924,36.261,29.042,24.590,72.469,38.707,58.840,41.560,41.970,27.616,37.614,24.799,26.301,15.027,0.003,0.002,-0.093,0.023,-0.077,-0.045,-0.064,270.420,283.436,15.652,17.707,22.708,31.382,24.448,72.752,52.855,206.565,278.771,38.384,37.491,165.793,183.704,279.694,21.100,28.900,25.600,34.900,25.900,73.000,54.600,
2021/03/29 13:14:50,3007.827,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.255,58.731,48.346,51.188,56.732,56.037,51.929,52.004,51.565,66.804,72.110,67.161,72.307,81.595,74.020,67.581,72.929,80.533,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.386,51.277,17.740,24.235,28.924,36.808,29.042,24.317,72.469,38.342,58.840,41.651,41.970,27.707,37.614,24.708,26.301,15.027,-0.007,-0.008,-0.103,0.021,-0.067,-0.055,-0.064,270.420,283.442,12.249,14.629,22.204,31.149,27.310,72.111,53.052,185.152,254.539,44.635,34.404,166.015,183.180,279.658,17.400,19.700,24.800,33.700,28.000,72.400,54.700,
2021/03/29 13:14:51,3007.799,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.213,58.807,48.371,51.254,56.732,56.037,51.929,52.065,51.565,66.828,72.110,67.185,72.368,81.595,74.020,67.581,73.004,80.597,84.161,89.939,89.871,87.304,87.134,60.090,60.246,51.411,51.277,19.833,24.326,29.695,37.172,28.769,24.590,72.287,38.434,58.749,41.651,41.970,27.707,37.523,24.708,26.301,14.936,-0.011,-0.013,-0.109,0.016,-0.083,-0.051,-0.064,270.459,283.442,12.249,14.629,22.204,31.149,27.310,72.111,53.052,185.152,254.539,44.635,34.404,166.015,183.180,279.658,17.400,19.700,24.800,33.700,28.000,72.400,54.700,
2021/03/29 13:14:52,3007.855,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.896,37.478,54.279,58.837,48.276,51.163,56.732,56.037,51.929,52.004,51.594,66.762,72.140,67.185,72.337,81.572,74.020,67.557,73.004,80.574,84.161,89.874,89.900,87.304,87.163,60.157,60.276,51.411,51.306,18.195,25.875,29.792,36.990,28.769,24.408,72.469,38.434,58.658,41.743,42.152,27.616,37.705,24.708,26.483,15.118,-0.008,-0.018,-0.110,0.028,-0.091,-0.066,-0.064,270.407,283.554,12.249,14.629,22.204,31.149,27.310,72.111,53.052,185.152,254.539,44.635,34.404,166.015,183.180,279.658,17.400,19.700,24.800,33.700,28.000,72.400,54.700,
2021/03/29 13:14:53,3007.922,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.279,58.807,48.371,51.188,56.732,56.037,51.929,52.004,51.565,66.828,72.171,67.185,72.368,81.595,74.020,67.581,72.929,80.597,84.161,89.874,89.871,87.304,87.134,60.157,60.246,51.411,51.216,19.105,23.233,28.056,36.899,28.860,24.499,72.196,37.887,58.476,42.016,42.152,27.889,37.614,24.799,26.301,15.118,0.008,0.003,-0.102,0.029,-0.064,-0.043,-0.064,270.459,283.436,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:54,3007.922,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.279,58.807,48.371,51.188,56.732,56.037,51.929,52.004,51.565,66.828,72.171,67.185,72.368,81.595,74.020,67.581,72.929,80.597,84.161,89.874,89.871,87.304,87.134,60.157,60.246,51.411,51.216,19.105,23.233,28.056,36.899,28.860,24.499,72.196,37.887,58.476,42.016,42.152,27.889,37.614,24.799,26.301,15.118,0.008,0.003,-0.102,0.029,-0.064,-0.043,-0.064,270.459,283.436,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:55,3007.872,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.279,58.807,48.371,51.188,56.732,56.037,51.929,52.004,51.565,66.828,72.171,67.185,72.368,81.595,74.020,67.581,72.929,80.597,84.161,89.874,89.871,87.304,87.134,60.157,60.246,51.411,51.216,19.105,23.233,28.056,36.899,28.860,24.499,72.196,37.887,58.476,42.016,42.152,27.889,37.614,24.799,26.301,15.118,0.008,0.003,-0.102,0.029,-0.064,-0.043,-0.064,270.454,283.442,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:56,3007.855,0.000,0.364,0.000,5.066,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.644,37.478,54.189,58.731,48.276,51.188,56.732,56.037,51.929,52.004,51.565,66.737,72.110,67.161,72.368,81.530,74.020,67.581,72.929,80.597,84.161,89.851,89.871,87.280,87.134,60.066,60.246,51.320,51.277,19.469,25.419,29.985,35.623,28.041,24.681,72.105,38.160,58.385,42.107,42.152,27.798,37.614,24.891,26.301,15.118,-0.007,-0.009,-0.103,0.014,-0.088,-0.056,-0.064,270.433,283.436,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:57,3007.742,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,181.970,171.794,150.896,37.478,54.213,58.837,48.302,51.254,56.732,56.037,51.929,52.004,51.594,66.828,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.163,60.157,60.337,51.411,51.306,21.470,24.872,30.177,36.534,28.405,24.863,72.196,37.978,58.294,42.016,42.243,27.980,37.614,24.799,26.392,15.027,0.005,0.001,-0.096,0.021,-0.080,-0.039,-0.064,270.402,283.442,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:58,3007.652,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.720,247.947,182.222,171.794,150.644,37.478,54.279,58.837,48.371,51.254,56.732,56.037,51.929,52.004,51.594,66.828,72.140,67.185,72.337,81.595,74.020,67.581,72.929,80.597,84.161,89.874,89.900,87.304,87.163,60.157,60.276,51.344,51.306,19.833,23.050,28.635,37.810,28.678,24.499,72.287,37.796,58.294,42.107,42.061,27.980,37.614,24.891,26.301,15.027,-0.008,-0.001,-0.102,0.019,-0.070,-0.037,-0.064,270.420,283.495,9.946,12.042,19.774,30.520,26.692,73.021,53.381,189.841,232.083,41.104,36.607,168.985,183.297,279.815,16.200,19.800,22.700,32.900,27.400,73.300,55.000,
2021/03/29 13:14:59,3007.669,0.000,0.364,0.000,5.103,16.403,325.704,139.474,139.388,296.721,300.379,239.720,248.182,182.222,171.794,150.896,37.478,54.189,58.837,48.371,51.254,56.732,56.037,51.853,52.004,51.594,66.737,72.200,67.228,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.337,51.386,51.382,18.195,22.868,29.599,35.988,28.132,24.681,72.287,37.523,58.294,42.107,41.970,27.889,37.523,24.799,26.301,15.118,0.004,0.009,-0.094,0.045,-0.074,-0.038,-0.064,270.452,283.500,8.710,7.742,19.492,28.541,27.916,72.616,53.595,192.600,234.462,41.048,33.133,170.099,183.237,279.234,12.700,15.500,21.500,30.400,28.400,73.000,55.100,
2021/03/29 13:15:00,3007.680,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.379,239.720,248.182,181.970,172.045,150.896,37.478,54.279,58.897,48.371,51.254,56.732,56.098,51.929,52.065,51.655,66.762,72.276,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.296,60.090,60.337,51.411,51.382,17.012,21.866,30.177,36.170,28.314,25.137,72.378,37.796,58.385,42.198,42.243,27.980,37.523,24.891,26.301,15.118,0.001,-0.023,-0.109,0.022,-0.093,-0.070,-0.064,270.433,283.500,8.710,7.742,19.492,28.541,27.916,72.616,53.595,192.600,234.462,41.048,33.133,170.099,183.237,279.234,12.700,15.500,21.500,30.400,28.400,73.000,55.100,
2021/03/29 13:15:01,3007.759,0.000,0.364,0.000,5.103,16.403,325.477,139.726,139.388,296.721,300.379,239.720,248.182,182.222,171.794,150.644,37.478,54.189,58.837,48.371,51.188,56.732,56.098,51.929,52.065,51.594,66.737,72.200,67.161,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.276,51.386,51.382,17.831,22.595,28.442,37.081,28.405,23.770,72.287,37.341,58.385,42.107,42.243,28.071,37.432,24.891,26.301,15.118,0.006,-0.019,-0.105,0.025,-0.084,-0.048,-0.064,270.446,283.436,8.710,7.742,19.492,28.541,27.916,72.616,53.595,192.600,234.462,41.048,33.133,170.099,183.237,279.234,12.700,15.500,21.500,30.400,28.400,73.000,55.100,
2021/03/29 13:15:02,3007.528,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.721,300.379,239.720,248.182,181.970,171.794,150.918,37.478,54.279,58.837,48.302,51.188,56.732,56.098,51.929,52.065,51.594,66.762,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.276,51.411,51.306,18.832,21.957,30.177,35.623,28.678,25.137,72.014,37.341,58.567,42.198,42.243,28.071,37.523,24.891,26.301,15.118,0.001,-0.001,-0.096,0.026,-0.080,-0.040,-0.064,270.407,283.495,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:03,3007.528,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.721,300.379,239.720,248.182,181.970,171.794,150.918,37.478,54.279,58.837,48.302,51.188,56.732,56.098,51.929,52.065,51.594,66.762,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.276,51.411,51.306,18.832,21.957,30.177,35.623,28.678,25.137,72.014,37.341,58.567,42.198,42.243,28.071,37.523,24.891,26.301,15.118,0.001,-0.001,-0.096,0.026,-0.080,-0.040,-0.064,270.407,283.495,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:04,3007.506,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.896,37.478,54.279,58.837,48.276,51.254,56.732,56.174,51.929,52.004,51.594,66.762,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.597,84.102,89.874,89.900,87.304,87.237,60.157,60.276,51.411,51.306,19.014,23.415,29.888,36.625,27.859,24.408,72.378,37.250,58.658,42.289,42.334,28.071,37.432,24.891,26.301,15.118,0.004,-0.010,-0.096,0.022,-0.087,-0.047,-0.064,270.428,283.500,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:05,3007.517,0.000,0.364,0.000,5.066,16.403,325.724,139.726,139.388,296.956,300.379,239.720,247.947,182.222,172.045,150.918,37.478,54.255,58.837,48.302,51.254,56.732,56.098,51.929,52.065,51.594,66.804,72.200,67.161,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.276,51.386,51.306,18.741,23.141,29.695,36.625,28.678,24.499,72.287,36.976,58.658,42.198,42.516,28.163,37.614,24.891,26.756,15.209,-0.004,-0.011,-0.102,0.023,-0.073,-0.053,-0.064,270.491,283.559,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:06,3007.489,0.000,0.364,0.000,5.066,16.403,325.477,139.726,139.388,296.721,300.379,239.720,248.182,182.222,172.045,150.896,37.478,54.213,58.897,48.371,51.254,56.732,56.174,51.929,52.004,51.655,66.828,72.200,67.252,72.473,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.337,51.411,51.382,17.740,22.686,28.346,37.172,28.041,24.317,72.742,37.250,58.658,42.198,42.334,28.071,37.432,24.799,26.392,15.118,-0.004,-0.002,-0.099,0.021,-0.074,-0.036,-0.064,270.407,283.495,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:07,3007.551,0.000,0.364,0.000,5.066,16.403,325.477,139.726,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.896,37.478,54.255,58.837,48.346,51.254,56.656,56.174,51.929,52.065,51.594,66.804,72.140,67.161,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.900,87.280,87.237,60.133,60.337,51.386,51.306,17.740,23.415,28.924,36.534,28.405,24.408,72.287,36.885,58.931,42.289,42.425,28.254,37.341,24.799,26.301,15.118,0.008,0.006,-0.094,0.040,-0.080,-0.043,-0.064,270.459,283.559,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:08,3007.663,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.721,300.606,239.720,248.182,182.222,171.794,150.918,37.478,54.255,58.837,48.371,51.188,56.732,56.174,51.929,52.065,51.594,66.804,72.200,67.228,72.397,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.959,87.215,87.237,60.133,60.337,51.386,51.306,18.741,24.326,29.117,36.443,28.678,24.954,72.378,36.976,58.749,42.289,42.152,28.071,37.432,24.891,26.392,15.118,0.007,-0.021,-0.102,0.027,-0.088,-0.058,-0.064,270.459,283.554,6.987,9.043,19.535,28.518,27.871,72.411,53.403,189.058,259.809,47.490,34.860,169.456,183.167,278.616,10.400,20.300,22.100,31.200,28.600,72.700,55.000,
2021/03/29 13:15:09,3007.776,0.000,0.364,0.000,5.103,16.403,325.497,139.726,139.388,296.956,300.606,239.720,248.182,182.222,172.045,150.918,37.478,54.255,58.807,48.371,51.188,56.656,56.174,51.929,52.065,51.565,66.804,72.110,67.228,72.368,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.871,87.280,87.134,60.133,60.246,51.386,51.277,20.651,25.146,29.117,36.443,28.587,25.228,72.287,37.067,58.931,42.381,42.152,28.163,37.432,24.891,26.392,15.118,-0.008,-0.037,-0.124,0.012,-0.099,-0.071,-0.064,270.485,283.442,5.803,9.646,21.102,27.162,25.907,72.494,53.448,181.975,250.626,41.927,43.508,168.647,182.926,278.934,11.200,14.400,23.500,29.000,26.500,72.800,55.100,
2021/03/29 13:15:10,3007.866,0.000,0.364,0.000,5.066,16.403,325.477,139.474,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.644,37.478,54.279,58.837,48.346,51.188,56.732,56.174,51.929,52.004,51.594,66.828,72.140,67.252,72.337,81.595,74.020,67.581,72.929,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.276,51.411,51.306,18.650,22.413,28.635,35.988,27.950,24.226,72.287,36.703,59.021,42.289,42.243,28.254,37.432,24.891,26.483,15.118,-0.004,0.006,-0.106,0.034,-0.066,-0.033,-0.064,270.504,283.505,5.803,9.646,21.102,27.162,25.907,72.494,53.448,181.975,250.626,41.927,43.508,168.647,182.926,278.934,11.200,14.400,23.500,29.000,26.500,72.800,55.100,
2021/03/29 13:15:11,3007.889,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.896,37.478,54.279,58.731,48.346,51.188,56.732,56.098,51.929,52.065,51.504,66.828,72.110,67.185,72.307,81.595,74.020,67.581,73.004,80.597,84.161,89.874,89.871,87.304,87.134,60.157,60.246,51.344,51.216,19.378,21.501,29.503,36.990,27.859,24.499,71.923,36.612,59.021,42.381,42.334,28.345,37.432,24.891,26.483,15.118,0.002,0.005,-0.092,0.027,-0.077,-0.038,-0.064,270.519,283.505,5.803,9.646,21.102,27.162,25.907,72.494,53.448,181.975,250.626,41.927,43.508,168.647,182.926,278.934,11.200,14.400,23.500,29.000,26.500,72.800,55.100,
2021/03/29 13:15:12,3007.911,0.000,0.364,0.000,5.103,16.403,325.724,139.474,139.388,296.721,300.379,239.720,248.182,182.222,172.045,150.666,37.478,54.279,58.837,48.371,51.188,56.732,56.174,51.929,52.065,51.655,66.762,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.157,60.412,51.411,51.382,18.832,20.773,28.828,36.534,28.496,24.499,72.196,36.885,58.931,42.381,42.425,28.345,37.432,24.891,26.392,15.209,0.006,0.005,-0.091,0.027,-0.075,-0.038,-0.064,270.525,283.442,5.803,9.646,21.102,27.162,25.907,72.494,53.448,181.975,250.626,41.927,43.508,168.647,182.926,278.934,11.200,14.400,23.500,29.000,26.500,72.800,55.100,
2021/03/29 13:15:13,3007.928,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.896,37.478,54.279,58.837,48.371,51.188,56.656,56.174,51.929,52.065,51.594,66.828,72.140,67.185,72.397,81.595,73.944,67.581,73.004,80.597,84.161,89.939,89.959,87.304,87.163,60.157,60.337,51.411,51.306,18.104,22.413,29.503,35.441,28.587,24.681,72.287,36.976,59.021,42.381,42.425,28.254,37.432,24.891,26.392,15.118,-0.009,-0.005,-0.106,0.015,-0.072,-0.055,-0.064,270.577,283.559,5.803,9.646,21.102,27.162,25.907,72.494,53.448,181.975,250.626,41.927,43.508,168.647,182.926,278.934,11.200,14.400,23.500,29.000,26.500,72.800,55.100,
2021/03/29 13:15:14,3007.917,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.379,239.720,248.182,182.222,172.045,150.896,37.478,54.255,58.897,48.302,51.188,56.732,56.174,51.929,52.065,51.594,66.804,72.200,67.228,72.473,81.595,74.020,67.581,73.004,80.597,84.161,89.851,89.959,87.280,87.237,60.133,60.412,51.386,51.382,19.469,21.228,29.213,36.079,27.859,24.135,72.196,36.703,58.931,42.472,42.334,28.254,37.432,24.891,26.483,15.209,-0.004,-0.007,-0.108,0.026,-0.085,-0.051,-0.064,270.551,283.442,9.751,12.181,21.628,29.522,26.776,71.954,53.600,185.886,257.675,40.688,37.569,166.171,183.745,278.584,13.100,17.000,23.900,31.500,27.400,72.300,55.200,
2021/03/29 13:15:15,3007.973,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.388,296.741,300.606,239.975,248.182,182.495,172.045,150.896,37.478,54.279,58.897,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.473,81.595,73.944,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.306,19.378,22.048,28.346,36.261,28.587,24.590,72.560,36.794,59.203,42.472,42.334,28.345,37.341,24.891,26.301,15.027,0.004,-0.021,-0.103,0.026,-0.089,-0.061,-0.064,270.569,283.505,9.751,12.181,21.628,29.522,26.776,71.954,53.600,185.886,257.675,40.688,37.569,166.171,183.745,278.584,13.100,17.000,23.900,31.500,27.400,72.300,55.200,
2021/03/29 13:15:16,3008.030,0.000,0.364,0.000,5.066,16.403,325.724,139.726,139.388,296.721,300.606,239.720,248.182,182.222,172.045,150.918,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.185,72.397,81.530,73.944,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.306,19.014,25.419,29.213,37.081,28.314,24.590,72.196,36.794,58.931,42.289,42.243,28.254,37.432,24.891,26.392,15.027,0.004,-0.015,-0.109,0.024,-0.083,-0.054,-0.064,270.570,283.505,9.751,12.181,21.628,29.522,26.776,71.954,53.600,185.886,257.675,40.688,37.569,166.171,183.745,278.584,13.100,17.000,23.900,31.500,27.400,72.300,55.200,
2021/03/29 13:15:17,3008.103,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.606,239.955,248.182,182.473,172.045,150.896,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.647,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.337,51.411,51.306,20.106,22.230,30.177,36.534,28.132,25.228,72.196,37.158,58.840,42.381,42.334,28.163,37.432,24.891,26.392,15.118,0.004,0.006,-0.101,0.036,-0.060,-0.034,-0.064,270.543,283.442,9.751,12.181,21.628,29.522,26.776,71.954,53.600,185.886,257.675,40.688,37.569,166.171,183.745,278.584,13.100,17.000,23.900,31.500,27.400,72.300,55.200,
2021/03/29 13:15:18,3008.013,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.388,296.976,300.606,239.975,248.182,182.495,172.045,150.896,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.989,52.065,51.594,66.828,72.140,67.252,72.397,81.595,73.944,67.647,73.004,80.597,84.161,89.939,89.900,87.304,87.237,60.157,60.337,51.411,51.306,17.376,23.506,28.828,34.985,28.132,24.954,72.287,36.885,58.749,42.381,42.425,28.345,37.432,24.891,26.483,15.118,0.004,0.008,-0.090,0.031,-0.074,-0.033,-0.064,270.556,283.505,7.993,7.201,20.903,28.630,26.731,71.436,53.677,223.479,297.277,41.315,39.472,168.564,183.531,279.111,14.700,14.200,24.400,31.400,27.400,71.700,55.300,
2021/03/29 13:15:19,3007.860,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.721,300.606,239.720,248.182,182.473,172.045,150.896,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,74.020,67.581,73.004,80.662,84.161,89.874,89.900,87.304,87.163,60.157,60.337,51.411,51.306,19.196,22.413,30.274,36.808,28.132,25.137,72.469,36.794,58.749,42.381,42.334,28.163,37.523,24.891,26.301,15.118,0.004,-0.003,-0.092,0.020,-0.080,-0.044,-0.064,270.519,283.505,7.993,7.201,20.903,28.630,26.731,71.436,53.677,223.479,297.277,41.315,39.472,168.564,183.531,279.111,14.700,14.200,24.400,31.400,27.400,71.700,55.300,
2021/03/29 13:15:20,3007.793,0.000,0.364,0.000,5.066,16.403,325.477,139.726,139.388,296.956,300.606,239.955,248.182,182.473,172.045,150.896,37.478,54.279,58.897,48.371,51.254,56.732,56.174,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.597,84.161,89.939,89.959,87.304,87.237,60.157,60.412,51.411,51.306,19.014,24.052,29.599,35.805,28.405,24.681,71.832,37.523,58.658,42.107,42.334,28.071,37.341,24.799,26.301,15.027,-0.014,-0.014,-0.110,0.012,-0.075,-0.048,-0.064,270.485,283.442,7.993,7.201,20.903,28.630,26.731,71.436,53.677,223.479,297.277,41.315,39.472,168.564,183.531,279.111,14.700,14.200,24.400,31.400,27.400,71.700,55.300,
2021/03/29 13:15:21,3007.703,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.721,300.606,239.955,248.182,182.473,172.045,150.896,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.157,60.337,51.411,51.306,18.195,24.690,29.406,36.899,27.950,24.499,72.105,37.250,58.658,42.107,42.243,27.980,37.432,24.799,26.392,15.118,-0.001,0.006,-0.101,0.023,-0.076,-0.043,-0.064,270.492,283.505,7.993,7.201,20.903,28.630,26.731,71.436,53.677,223.479,297.277,41.315,39.472,168.564,183.531,279.111,14.700,14.200,24.400,31.400,27.400,71.700,55.300,
2021/03/29 13:15:22,3007.708,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.409,296.956,300.626,239.955,248.438,182.473,172.319,151.148,37.503,54.279,58.897,48.346,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.185,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.306,18.468,25.055,30.081,36.261,28.314,24.772,71.832,37.250,58.749,42.289,42.061,28.071,37.523,24.891,26.392,15.209,0.015,0.002,-0.091,0.042,-0.079,-0.045,-0.064,270.446,283.500,7.993,7.201,20.903,28.630,26.731,71.436,53.677,223.479,297.277,41.315,39.472,168.564,183.531,279.111,14.700,14.200,24.400,31.400,27.400,71.700,55.300,
