Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:15:23,3007.658,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.639,296.721,300.606,239.720,248.417,182.473,172.045,150.918,37.547,54.279,58.897,48.371,51.254,56.732,56.098,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.157,60.412,51.411,51.382,18.832,22.868,29.599,36.443,28.769,24.954,72.105,37.158,58.567,42.289,42.334,27.980,37.432,24.799,26.210,15.118,0.005,-0.021,-0.108,0.024,-0.089,-0.050,-0.064,270.394,283.559,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:24,3007.703,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.388,296.956,300.606,239.955,248.417,182.473,172.045,150.896,37.478,54.279,58.837,48.371,51.254,56.732,56.174,51.989,52.065,51.594,66.828,72.200,67.185,72.397,81.595,74.020,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.337,51.411,51.306,19.651,22.413,29.985,35.897,28.496,24.590,71.923,37.432,58.749,42.198,42.061,27.980,37.432,24.799,26.301,15.118,-0.001,-0.005,-0.110,0.020,-0.063,-0.058,-0.064,270.375,283.447,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:25,3007.646,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.956,300.606,239.955,248.417,182.473,172.045,150.896,37.478,54.279,58.807,48.371,51.254,56.732,56.174,51.989,52.065,51.565,66.828,72.171,67.252,72.368,81.530,74.020,67.581,73.004,80.662,84.161,89.939,89.930,87.304,87.134,60.157,60.307,51.411,51.277,19.924,24.326,28.635,37.445,27.950,24.044,71.832,36.976,58.749,42.563,42.152,27.980,37.432,24.799,26.301,15.118,0.003,0.017,-0.093,0.040,-0.067,-0.027,-0.064,270.362,283.564,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:26,3007.477,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.388,296.976,300.606,239.975,248.417,182.495,172.297,150.896,37.478,54.279,58.897,48.371,51.254,56.732,56.098,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.157,60.412,51.411,51.382,18.377,24.417,30.081,37.081,28.041,24.772,72.014,37.158,58.658,42.381,42.061,27.889,37.432,24.799,26.301,15.118,0.003,-0.004,-0.096,0.021,-0.083,-0.046,-0.064,270.368,283.500,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:27,3007.415,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.388,296.976,300.606,239.975,248.417,182.495,172.297,150.896,37.547,54.279,58.837,48.346,51.320,56.732,56.098,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.939,89.959,87.304,87.163,60.157,60.337,51.411,51.306,18.286,25.966,30.756,37.354,28.587,25.228,71.741,36.976,58.385,42.289,41.879,27.889,37.341,24.799,26.119,15.027,0.008,0.002,-0.091,0.031,-0.077,-0.037,-0.064,270.342,283.500,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:28,3007.455,0.000,0.364,0.000,5.066,16.429,325.724,139.726,139.409,296.956,300.626,239.955,248.438,182.473,172.067,150.918,37.503,54.279,58.807,48.371,51.320,56.732,56.098,51.929,52.004,51.565,66.828,72.110,67.252,72.307,81.530,73.944,67.581,73.004,80.597,84.102,89.939,89.930,87.304,87.134,60.157,60.307,51.411,51.277,19.105,22.139,29.406,36.079,28.314,24.863,71.650,36.976,58.385,42.289,42.061,27.980,37.432,24.891,26.392,15.118,-0.010,-0.002,-0.104,0.016,-0.074,-0.034,-0.064,270.407,283.618,8.824,8.544,20.340,32.041,25.170,72.340,53.433,203.369,237.426,37.208,36.369,170.164,183.567,280.132,14.000,15.900,23.700,33.700,25.900,72.700,54.900,
2021/03/29 13:15:29,3007.494,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.606,240.190,248.417,182.473,172.297,150.896,37.547,54.279,58.837,48.371,51.320,56.656,56.098,51.929,52.004,51.594,66.828,72.140,67.252,72.397,81.530,73.883,67.581,72.929,80.662,84.161,89.939,89.959,87.304,87.237,60.157,60.337,51.411,51.306,17.922,21.319,29.888,35.259,28.223,24.590,71.650,37.158,58.476,42.289,42.061,27.980,37.523,24.799,26.210,15.118,-0.003,0.009,-0.105,0.038,-0.076,-0.049,-0.064,270.473,283.452,6.041,8.987,22.879,27.336,25.642,71.706,53.563,199.335,235.426,41.634,39.806,167.156,183.118,279.023,11.100,18.900,25.900,30.200,26.600,72.000,55.200,
2021/03/29 13:15:30,3007.562,0.000,0.364,0.000,5.066,16.403,325.477,139.726,139.388,296.956,300.606,240.190,248.417,182.473,172.045,150.896,37.547,54.279,58.859,48.371,51.320,56.732,56.098,51.929,52.065,51.616,66.828,72.222,67.252,72.419,81.530,73.944,67.581,73.004,80.662,84.161,89.939,89.980,87.304,87.258,60.223,60.434,51.411,51.328,19.105,21.957,29.213,36.443,28.769,24.954,71.559,37.067,58.931,42.472,42.243,28.071,37.432,24.799,26.392,15.118,0.010,-0.007,-0.098,0.032,-0.083,-0.051,-0.064,270.487,283.628,6.041,8.987,22.879,27.336,25.642,71.706,53.563,199.335,235.426,41.634,39.806,167.156,183.118,279.023,11.100,18.900,25.900,30.200,26.600,72.000,55.200,
2021/03/29 13:15:31,3007.708,0.000,0.364,0.000,5.103,16.429,325.497,139.726,139.639,296.956,300.606,239.955,248.417,182.473,172.297,150.918,37.478,54.279,58.897,48.371,51.254,56.732,56.174,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.382,19.287,22.504,29.310,37.354,28.314,25.319,71.923,36.794,58.749,42.472,42.152,28.071,37.523,24.891,26.301,15.027,0.011,-0.004,-0.104,0.032,-0.080,-0.045,-0.064,270.472,283.500,6.041,8.987,22.879,27.336,25.642,71.706,53.563,199.335,235.426,41.634,39.806,167.156,183.118,279.023,11.100,18.900,25.900,30.200,26.600,72.000,55.200,
2021/03/29 13:15:32,3007.799,0.000,0.364,0.000,5.103,16.403,325.477,139.726,139.388,296.956,300.606,239.955,248.417,182.473,172.297,150.896,37.547,54.279,58.837,48.371,51.320,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.874,89.900,87.304,87.163,60.157,60.412,51.411,51.306,18.195,21.775,28.538,36.079,28.405,25.046,71.832,36.976,58.476,42.381,42.152,27.980,37.432,24.708,26.301,15.027,0.002,-0.002,-0.104,0.024,-0.064,-0.031,-0.064,270.498,283.500,6.041,8.987,22.879,27.336,25.642,71.706,53.563,199.335,235.426,41.634,39.806,167.156,183.118,279.023,11.100,18.900,25.900,30.200,26.600,72.000,55.200,
2021/03/29 13:15:33,3007.872,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.606,239.955,248.417,182.473,172.297,150.896,37.547,54.279,58.897,48.371,51.320,56.732,56.174,51.929,52.065,51.655,66.828,72.200,67.252,72.473,81.595,73.944,67.581,73.004,80.662,84.161,89.874,90.033,87.304,87.237,60.223,60.473,51.411,51.382,18.286,20.499,29.406,36.352,28.587,24.681,71.650,36.794,58.658,42.472,42.061,27.980,37.432,24.708,26.210,15.027,0.004,0.009,-0.091,0.029,-0.069,-0.036,-0.064,270.530,283.564,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:34,3007.844,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.606,240.190,248.417,182.725,172.297,150.896,37.478,54.279,58.837,48.371,51.320,56.761,56.174,52.019,52.095,51.655,66.828,72.200,67.252,72.397,81.595,73.973,67.581,73.034,80.662,84.190,89.939,89.959,87.304,87.237,60.157,60.412,51.411,51.382,19.560,23.870,30.467,36.261,29.315,25.046,71.559,37.158,58.840,42.289,42.152,27.889,37.432,24.799,26.210,15.027,-0.007,-0.017,-0.106,0.010,-0.091,-0.060,-0.064,270.543,283.505,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:35,3007.894,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.639,296.976,300.606,239.975,248.417,182.495,172.297,151.148,37.547,54.346,58.761,48.371,51.254,56.656,56.174,51.929,52.065,51.533,66.828,72.140,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.900,87.304,87.163,60.223,60.337,51.344,51.306,18.104,23.415,29.888,37.992,28.314,24.863,71.923,37.250,58.749,42.381,41.970,27.889,37.432,24.708,26.210,15.027,0.001,-0.001,-0.094,0.031,-0.062,-0.043,-0.064,270.569,283.505,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:36,3007.996,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.388,296.976,300.606,240.210,248.417,182.747,172.297,151.148,37.547,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.102,89.874,89.959,87.304,87.237,60.157,60.412,51.344,51.306,18.741,23.324,29.503,36.534,28.314,24.772,71.741,36.885,58.749,42.381,42.061,27.798,37.432,24.799,26.301,15.027,0.003,0.014,-0.092,0.026,-0.065,-0.032,-0.064,270.616,283.559,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:37,3008.120,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.639,296.976,300.606,240.210,248.417,182.747,172.297,150.896,37.547,54.279,58.897,48.371,51.254,56.732,56.234,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.382,18.377,22.413,29.406,34.712,28.587,24.590,71.832,37.067,58.749,42.289,42.334,27.980,37.523,24.799,26.392,15.118,0.008,0.002,-0.094,0.034,-0.085,-0.048,-0.064,270.642,283.500,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:38,3008.182,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.417,182.725,172.297,150.896,37.547,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.239,87.237,60.223,60.412,51.411,51.382,18.559,23.688,29.310,35.897,27.859,24.499,71.741,36.794,58.749,42.289,42.152,27.980,37.341,24.799,26.119,15.118,0.003,-0.029,-0.108,0.021,-0.092,-0.053,-0.064,270.643,283.452,9.102,6.139,22.912,28.516,26.632,70.608,53.381,234.389,282.225,44.293,40.449,166.538,183.166,279.815,13.800,15.800,25.300,30.600,27.300,71.000,55.000,
2021/03/29 13:15:39,3008.204,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.388,296.976,300.833,240.210,248.417,182.747,172.297,150.896,37.547,54.279,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.306,17.740,24.326,29.117,36.352,28.496,24.863,71.832,36.976,58.658,42.107,42.061,27.980,37.341,24.799,26.392,15.118,0.006,0.004,-0.104,0.026,-0.057,-0.050,-0.064,270.630,283.452,9.764,8.809,19.728,32.145,27.554,71.661,53.563,212.876,272.603,45.205,33.838,168.486,183.841,279.023,15.900,16.900,22.700,34.300,28.100,71.900,55.100,
2021/03/29 13:15:40,3008.193,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.409,296.976,300.853,240.210,248.673,182.747,172.319,150.896,37.573,54.346,58.837,48.371,51.254,56.656,56.174,51.929,52.065,51.594,66.828,72.140,67.252,72.337,81.595,73.883,67.581,72.929,80.597,84.102,89.874,89.900,87.239,87.163,60.157,60.337,51.411,51.306,19.287,23.050,29.020,37.354,28.678,24.499,71.923,37.158,58.658,42.107,42.061,27.889,37.341,24.708,26.301,15.118,-0.005,-0.005,-0.104,0.022,-0.083,-0.040,-0.064,270.590,283.452,9.764,8.809,19.728,32.145,27.554,71.661,53.563,212.876,272.603,45.205,33.838,168.486,183.841,279.023,15.900,16.900,22.700,34.300,28.100,71.900,55.100,
2021/03/29 13:15:41,3007.973,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.956,300.833,239.955,248.417,182.725,172.297,150.918,37.547,54.279,58.731,48.302,51.254,56.732,56.174,51.929,52.065,51.504,66.828,72.110,67.185,72.307,81.595,73.944,67.581,73.004,80.597,84.102,89.874,89.871,87.304,87.134,60.157,60.383,51.411,51.277,22.380,24.326,30.177,35.988,28.496,24.954,71.741,37.067,58.931,42.107,42.061,27.889,37.432,24.799,26.301,15.118,-0.010,-0.026,-0.111,0.007,-0.093,-0.063,-0.064,270.577,283.495,9.764,8.809,19.728,32.145,27.554,71.661,53.563,212.876,272.603,45.205,33.838,168.486,183.841,279.023,15.900,16.900,22.700,34.300,28.100,71.900,55.100,
2021/03/29 13:15:42,3007.928,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.417,182.725,172.548,150.896,37.478,54.255,58.807,48.371,51.254,56.732,56.174,51.929,52.065,51.504,66.804,72.171,67.228,72.368,81.660,73.944,67.581,73.004,80.662,84.102,89.851,89.930,87.280,87.208,60.133,60.383,51.386,51.352,19.469,25.966,30.370,36.716,28.314,24.863,71.650,37.250,58.931,42.107,42.152,27.889,37.341,24.799,26.210,15.027,0.007,0.006,-0.092,0.032,-0.070,-0.038,-0.064,270.543,283.559,9.764,8.809,19.728,32.145,27.554,71.661,53.563,212.876,272.603,45.205,33.838,168.486,183.841,279.023,15.900,16.900,22.700,34.300,28.100,71.900,55.100,
2021/03/29 13:15:43,3007.877,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.417,182.725,172.297,150.896,37.547,54.346,58.837,48.302,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.140,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.900,87.239,87.163,60.157,60.412,51.411,51.306,20.197,24.235,29.792,37.445,28.041,24.317,71.741,37.067,58.840,42.107,42.152,28.071,37.432,24.799,26.392,15.118,-0.002,-0.006,-0.106,0.034,-0.088,-0.053,-0.064,270.525,283.500,9.970,8.023,21.500,31.016,26.715,71.612,53.808,225.406,292.730,46.131,38.718,167.681,183.202,279.305,15.800,14.900,24.000,33.000,27.400,71.900,55.400,
2021/03/29 13:15:44,3007.877,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.417,182.725,172.297,150.896,37.547,54.346,58.837,48.302,51.254,56.732,56.174,51.929,52.065,51.594,66.828,72.140,67.252,72.397,81.595,73.944,67.581,73.004,80.662,84.161,89.874,89.900,87.239,87.163,60.157,60.412,51.411,51.306,20.197,24.235,29.792,37.445,28.041,24.317,71.741,37.067,58.840,42.107,42.152,28.071,37.432,24.799,26.392,15.118,-0.002,-0.006,-0.106,0.034,-0.088,-0.053,-0.064,270.525,283.500,9.970,8.023,21.500,31.016,26.715,71.612,53.808,225.406,292.730,46.131,38.718,167.681,183.202,279.305,15.800,14.900,24.000,33.000,27.400,71.900,55.400,
2021/03/29 13:15:45,3007.934,0.000,0.364,0.000,5.103,16.403,325.477,139.726,139.639,296.956,300.833,240.190,248.652,182.725,172.548,150.896,37.547,54.321,58.761,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.804,72.140,67.228,72.337,81.660,73.944,67.581,72.929,80.662,84.102,89.851,89.900,87.215,87.163,60.133,60.412,51.386,51.306,18.286,24.235,28.924,36.443,28.951,25.410,71.923,37.250,58.658,41.925,42.334,27.980,37.341,24.708,26.392,15.027,0.011,-0.011,-0.099,0.033,-0.081,-0.055,-0.064,270.493,283.564,9.970,8.023,21.500,31.016,26.715,71.612,53.808,225.406,292.730,46.131,38.718,167.681,183.202,279.305,15.800,14.900,24.000,33.000,27.400,71.900,55.400,
2021/03/29 13:15:46,3007.906,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.639,296.976,300.606,240.210,248.652,182.747,172.297,150.918,37.478,54.255,58.837,48.371,51.254,56.732,56.174,51.929,52.004,51.594,66.804,72.200,67.161,72.397,81.660,73.944,67.581,73.004,80.662,84.161,89.851,89.959,87.215,87.163,60.133,60.412,51.386,51.306,19.196,23.141,28.924,36.443,28.769,24.499,71.559,36.976,58.749,42.107,42.152,27.889,37.432,24.708,26.301,15.027,0.005,-0.013,-0.109,0.026,-0.088,-0.053,-0.064,270.545,283.457,9.970,8.023,21.500,31.016,26.715,71.612,53.808,225.406,292.730,46.131,38.718,167.681,183.202,279.305,15.800,14.900,24.000,33.000,27.400,71.900,55.400,
2021/03/29 13:15:47,3007.984,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.652,182.725,172.297,150.896,37.547,54.346,58.837,48.302,51.254,56.656,56.174,51.929,52.065,51.594,66.828,72.200,67.185,72.397,81.660,73.944,67.581,73.004,80.662,84.102,89.874,89.900,87.304,87.163,60.157,60.412,51.411,51.306,18.013,22.686,29.020,36.716,28.314,24.499,71.559,36.976,58.658,42.107,42.243,27.980,37.523,24.799,26.392,15.209,0.007,0.015,-0.092,0.044,-0.061,-0.016,-0.064,270.485,283.554,9.970,8.023,21.500,31.016,26.715,71.612,53.808,225.406,292.730,46.131,38.718,167.681,183.202,279.305,15.800,14.900,24.000,33.000,27.400,71.900,55.400,
2021/03/29 13:15:48,3007.962,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,296.956,300.833,240.190,248.652,182.976,172.548,150.918,37.547,54.321,58.837,48.371,51.254,56.732,56.174,51.929,52.065,51.594,66.804,72.200,67.161,72.397,81.725,73.944,67.581,73.004,80.662,84.102,89.851,89.959,87.280,87.237,60.133,60.412,51.386,51.306,20.287,23.870,28.731,36.170,28.860,24.954,71.923,37.158,58.931,42.381,42.425,28.071,37.432,24.799,26.301,15.027,0.007,0.007,-0.089,0.033,-0.078,-0.035,-0.064,270.491,283.559,9.008,11.562,22.631,28.083,27.455,71.355,53.517,202.865,264.043,46.074,37.768,165.660,183.777,278.706,16.100,16.800,25.200,30.300,28.000,71.600,55.300,
2021/03/29 13:15:49,3007.984,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.639,296.976,300.833,240.210,248.652,182.998,172.548,151.148,37.547,54.255,58.837,48.371,51.254,56.792,56.234,51.989,52.065,51.655,66.804,72.200,67.228,72.397,81.725,73.944,67.647,73.004,80.662,84.161,89.851,89.959,87.280,87.237,60.133,60.412,51.386,51.382,17.740,21.775,29.695,36.990,28.496,23.770,71.468,36.794,58.840,42.198,42.152,27.980,37.250,24.708,26.210,15.027,0.009,0.006,-0.088,0.027,-0.076,-0.035,-0.064,270.546,283.559,9.008,11.562,22.631,28.083,27.455,71.355,53.517,202.865,264.043,46.074,37.768,165.660,183.777,278.706,16.100,16.800,25.200,30.300,28.000,71.600,55.300,
2021/03/29 13:15:50,3008.058,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.639,296.976,300.833,240.210,248.652,182.747,172.297,151.148,37.547,54.321,58.837,48.346,51.254,56.732,56.234,51.989,52.065,51.655,66.804,72.200,67.161,72.397,81.725,73.944,67.581,73.004,80.662,84.161,89.851,89.959,87.280,87.237,60.133,60.412,51.386,51.306,20.469,23.961,29.599,36.990,28.496,24.408,72.014,37.158,58.658,42.107,41.970,27.707,37.250,24.708,26.210,15.027,-0.014,-0.015,-0.108,0.013,-0.081,-0.040,-0.064,270.543,283.618,9.008,11.562,22.631,28.083,27.455,71.355,53.517,202.865,264.043,46.074,37.768,165.660,183.777,278.706,16.100,16.800,25.200,30.300,28.000,71.600,55.300,
2021/03/29 13:15:51,3008.278,0.000,0.364,0.000,5.066,16.403,325.497,139.726,139.639,296.956,300.833,240.190,248.652,182.725,172.548,151.169,37.547,54.346,58.837,48.371,51.254,56.792,56.234,51.989,52.065,51.594,66.828,72.200,67.252,72.397,81.789,73.944,67.581,73.004,80.597,84.161,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.306,18.559,22.230,29.599,37.172,28.223,24.317,71.377,36.885,58.658,42.107,42.152,27.889,37.432,24.799,26.392,15.118,-0.002,0.001,-0.101,0.039,-0.080,-0.048,-0.064,270.559,283.559,9.008,11.562,22.631,28.083,27.455,71.355,53.517,202.865,264.043,46.074,37.768,165.660,183.777,278.706,16.100,16.800,25.200,30.300,28.000,71.600,55.300,
2021/03/29 13:15:52,3008.497,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.388,296.956,300.833,240.190,248.652,182.976,172.548,151.148,37.547,54.321,58.897,48.371,51.254,56.822,56.234,52.019,52.170,51.655,66.804,72.200,67.228,72.397,81.725,74.049,67.647,73.095,80.662,84.190,89.851,89.959,87.280,87.237,60.133,60.412,51.386,51.382,20.560,26.239,30.949,36.899,28.860,24.863,71.650,37.067,58.567,42.016,42.243,27.889,37.341,24.708,26.392,15.027,0.001,-0.022,-0.108,0.022,-0.087,-0.060,-0.064,270.616,283.452,9.008,11.562,22.631,28.083,27.455,71.355,53.517,202.865,264.043,46.074,37.768,165.660,183.777,278.706,16.100,16.800,25.200,30.300,28.000,71.600,55.300,
2021/03/29 13:15:53,3008.531,0.000,0.364,0.000,5.066,16.403,325.724,139.496,139.639,296.976,300.833,240.210,248.652,182.998,172.548,151.169,37.547,54.346,58.897,48.440,51.254,56.732,56.234,51.989,52.065,51.655,66.828,72.200,67.185,72.473,81.725,74.020,67.647,73.004,80.662,84.161,89.874,90.033,87.304,87.237,60.157,60.412,51.411,51.382,20.378,23.141,29.599,36.625,28.860,24.408,71.468,36.703,58.658,42.198,42.334,27.889,37.523,24.799,26.392,15.118,-0.005,-0.019,-0.117,0.019,-0.079,-0.063,-0.064,270.577,283.500,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:54,3008.514,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.652,182.976,172.297,151.148,37.547,54.279,58.919,48.371,51.188,56.732,56.234,51.989,52.141,51.677,66.828,72.222,67.252,72.419,81.725,74.020,67.647,73.004,80.662,84.161,89.874,90.054,87.304,87.258,60.157,60.495,51.411,51.404,19.378,24.508,29.406,36.261,28.314,24.317,71.468,36.885,58.567,42.198,41.970,27.798,37.432,24.708,26.210,15.027,0.005,0.016,-0.099,0.043,-0.057,-0.024,-0.064,270.610,283.516,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:55,3008.418,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.388,296.976,300.833,240.210,248.652,182.998,172.548,151.169,37.547,54.346,58.897,48.371,51.254,56.732,56.234,51.989,52.065,51.655,66.828,72.200,67.252,72.397,81.660,74.020,67.647,73.004,80.662,84.161,89.939,90.033,87.304,87.237,60.157,60.412,51.411,51.382,17.558,23.141,29.695,36.625,28.405,24.681,71.559,37.067,58.658,42.107,42.061,27.889,37.432,24.799,26.392,15.118,0.006,0.009,-0.090,0.029,-0.075,-0.038,-0.064,270.611,283.564,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:56,3008.356,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.388,297.191,300.833,240.190,248.652,182.976,172.548,151.169,37.547,54.346,58.837,48.371,51.254,56.792,56.295,51.989,52.065,51.594,66.828,72.200,67.252,72.397,81.660,74.020,67.581,73.004,80.662,84.161,89.939,89.900,87.304,87.237,60.223,60.412,51.411,51.306,17.558,23.415,29.406,36.170,28.223,24.499,71.559,36.976,58.567,42.198,42.061,27.798,37.432,24.799,26.301,15.027,-0.002,-0.007,-0.100,0.014,-0.081,-0.047,-0.064,270.544,283.505,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:57,3008.227,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.409,296.976,300.853,240.210,248.673,182.998,172.570,151.148,37.573,54.346,58.897,48.371,51.254,56.792,56.295,51.989,52.141,51.655,66.828,72.276,67.252,72.473,81.660,74.020,67.581,73.065,80.662,84.161,89.874,90.033,87.304,87.237,60.157,60.412,51.411,51.382,20.378,22.048,29.213,36.170,28.314,24.681,71.559,36.703,58.658,42.198,42.061,27.889,37.341,24.799,26.119,15.027,-0.007,-0.002,-0.101,0.021,-0.075,-0.030,-0.064,270.585,283.564,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:58,3008.187,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.652,182.976,172.548,151.148,37.547,54.346,58.897,48.371,51.254,56.792,56.234,51.989,52.065,51.655,66.828,72.200,67.252,72.397,81.595,74.020,67.647,73.004,80.662,84.102,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.382,18.377,23.779,29.792,36.625,28.405,25.137,71.559,36.976,58.476,42.289,42.243,27.980,37.341,24.708,26.301,15.118,-0.008,-0.018,-0.114,0.026,-0.096,-0.063,-0.064,270.525,283.559,14.136,14.651,24.030,33.278,23.363,70.830,53.469,205.115,261.759,31.904,40.246,167.391,184.616,280.343,17.700,18.500,26.000,35.400,23.900,71.000,55.100,
2021/03/29 13:15:59,3008.266,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.639,296.976,300.833,240.210,248.887,182.998,172.548,151.148,37.547,54.346,58.837,48.371,51.254,56.732,56.234,51.929,52.065,51.594,66.828,72.140,67.252,72.397,81.595,73.944,67.647,73.004,80.662,84.102,89.874,89.900,87.239,87.163,60.223,60.337,51.411,51.306,19.833,23.050,28.538,36.443,28.496,24.408,71.559,36.339,58.658,42.198,42.334,28.163,37.341,24.799,26.210,15.027,0.007,-0.010,-0.099,0.028,-0.079,-0.055,-0.064,270.525,283.510,11.469,12.000,21.684,29.897,26.174,71.841,52.567,222.173,270.477,41.261,39.707,166.973,183.591,278.423,14.100,17.100,23.600,32.000,26.700,72.100,54.500,
2021/03/29 13:16:00,3008.142,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.887,182.976,172.548,151.148,37.478,54.346,58.837,48.371,51.254,56.792,56.234,51.989,52.065,51.594,66.828,72.140,67.252,72.397,81.595,73.944,67.581,73.004,80.597,84.161,89.874,89.900,87.304,87.163,60.157,60.337,51.411,51.306,18.559,23.779,29.310,36.170,28.951,24.863,71.468,36.430,58.840,42.289,42.243,28.071,37.341,24.799,26.301,15.118,0.008,-0.006,-0.103,0.029,-0.078,-0.044,-0.064,270.452,283.564,11.469,12.000,21.684,29.897,26.174,71.841,52.567,222.173,270.477,41.261,39.707,166.973,183.591,278.423,14.100,17.100,23.600,32.000,26.700,72.100,54.500,
2021/03/29 13:16:01,3008.001,0.000,0.364,0.000,5.103,16.403,325.724,139.977,139.639,296.956,300.833,240.190,248.652,182.976,172.548,151.169,37.547,54.279,58.897,48.371,51.254,56.792,56.295,51.989,52.141,51.655,66.828,72.276,67.252,72.473,81.530,74.020,67.581,73.065,80.662,84.161,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,17.467,23.415,29.792,35.259,28.314,25.137,71.468,36.339,59.021,42.381,42.243,27.980,37.250,24.799,26.210,15.027,-0.004,-0.001,-0.105,0.034,-0.070,-0.030,-0.064,270.459,283.569,11.469,12.000,21.684,29.897,26.174,71.841,52.567,222.173,270.477,41.261,39.707,166.973,183.591,278.423,14.100,17.100,23.600,32.000,26.700,72.100,54.500,
2021/03/29 13:16:02,3007.894,0.000,0.364,0.000,5.066,16.403,325.724,139.748,139.639,296.976,300.833,240.210,248.652,182.998,172.548,151.169,37.547,54.346,58.897,48.371,51.320,56.792,56.295,51.989,52.065,51.655,66.828,72.200,67.252,72.397,81.595,74.020,67.647,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,17.376,22.777,30.177,36.261,28.678,24.772,71.377,36.248,58.931,42.472,42.334,28.163,37.341,24.799,26.483,15.027,-0.005,-0.008,-0.100,0.019,-0.083,-0.053,-0.064,270.427,283.623,11.469,12.000,21.684,29.897,26.174,71.841,52.567,222.173,270.477,41.261,39.707,166.973,183.591,278.423,14.100,17.100,23.600,32.000,26.700,72.100,54.500,
2021/03/29 13:16:03,3007.725,0.000,0.364,0.000,5.103,16.403,325.477,139.977,139.639,296.956,300.833,240.190,248.887,182.976,172.548,151.148,37.547,54.346,58.807,48.371,51.254,56.792,56.234,51.989,52.065,51.565,66.828,72.110,67.185,72.307,81.595,73.944,67.647,73.004,80.662,84.161,89.939,89.871,87.304,87.134,60.157,60.246,51.411,51.277,20.015,25.237,30.081,36.261,27.859,24.954,71.468,36.339,58.840,42.289,42.152,28.163,37.250,24.799,26.210,15.118,-0.004,-0.018,-0.106,0.009,-0.095,-0.057,-0.064,270.406,283.628,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:04,3007.613,0.000,0.364,0.000,5.066,16.403,325.724,139.726,139.661,296.956,300.853,240.190,248.908,182.976,172.570,151.169,37.573,54.346,58.837,48.371,51.254,56.732,56.234,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.157,60.337,51.411,51.306,19.014,23.415,29.213,36.443,28.314,24.954,71.377,36.339,58.658,42.289,41.970,28.071,37.158,24.799,26.210,15.027,-0.004,0.006,-0.098,0.024,-0.068,-0.023,-0.064,270.334,283.564,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:05,3007.494,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.887,182.976,172.548,151.148,37.547,54.279,58.897,48.371,51.254,56.732,56.234,51.929,52.065,51.594,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.161,89.939,89.959,87.239,87.163,60.223,60.337,51.411,51.306,20.560,25.966,29.888,35.441,27.859,24.681,71.559,36.521,58.840,42.198,42.243,28.163,37.341,24.799,26.210,15.027,0.004,0.006,-0.100,0.036,-0.079,-0.042,-0.064,270.350,283.564,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:06,3007.522,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.887,182.976,172.548,151.148,37.547,54.346,58.897,48.371,51.254,56.792,56.234,51.929,52.065,51.655,66.828,72.200,67.252,72.397,81.466,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,19.560,26.512,30.081,37.172,28.405,26.138,71.286,36.703,58.749,42.289,42.061,27.980,37.250,24.708,26.210,15.027,0.001,-0.016,-0.105,0.024,-0.086,-0.065,-0.064,270.328,283.569,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:07,3007.737,0.000,0.364,0.000,5.066,16.403,325.704,139.726,139.639,296.956,300.833,240.190,248.887,182.976,172.800,151.148,37.547,54.346,58.868,48.371,51.254,56.792,56.234,51.989,52.141,51.625,66.828,72.171,67.252,72.368,81.530,73.944,67.647,73.004,80.662,84.161,89.874,89.871,87.239,87.134,60.223,60.307,51.411,51.352,20.560,25.875,30.852,36.990,27.677,24.863,71.559,36.430,58.749,42.198,42.152,27.980,37.341,24.799,26.392,15.118,0.005,-0.019,-0.109,0.025,-0.085,-0.053,-0.064,270.337,283.623,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:08,3007.703,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.639,297.191,300.833,240.425,248.887,182.976,172.800,151.148,37.547,54.279,58.897,48.371,51.254,56.792,56.234,51.989,52.141,51.655,66.828,72.276,67.252,72.397,81.466,74.020,67.647,73.065,80.662,84.161,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,17.649,24.508,27.960,36.443,28.132,25.228,71.650,36.430,58.749,42.289,42.425,28.254,37.341,24.799,26.210,15.027,0.004,0.009,-0.103,0.032,-0.055,-0.043,-0.064,270.349,283.505,8.481,7.732,23.951,29.180,27.354,70.214,53.101,217.816,264.806,48.724,39.856,161.896,183.266,279.320,14.200,12.100,26.400,31.200,28.000,70.600,54.800,
2021/03/29 13:16:09,3007.652,0.000,0.364,0.000,5.066,16.403,325.724,139.748,139.388,296.976,300.833,240.445,248.887,183.249,172.548,151.169,37.547,54.346,58.837,48.415,51.254,56.792,56.234,51.989,52.065,51.594,66.828,72.200,67.252,72.397,81.466,73.944,67.647,73.004,80.662,84.161,89.939,89.959,87.304,87.163,60.223,60.337,51.411,51.306,19.651,23.415,30.274,36.261,28.496,24.954,71.377,36.521,58.476,42.289,42.152,27.980,37.341,24.708,26.119,15.027,0.001,0.009,-0.097,0.031,-0.073,-0.036,-0.064,270.342,283.628,7.684,9.841,21.355,27.847,26.294,71.142,53.760,198.199,244.737,45.000,38.146,166.809,183.627,278.989,13.300,23.200,23.800,31.400,27.000,71.400,55.500,
2021/03/29 13:16:10,3007.675,0.000,0.364,0.000,5.103,16.429,325.497,139.748,139.409,296.976,300.853,240.445,248.908,182.998,172.822,151.169,37.573,54.346,58.807,48.371,51.254,56.732,56.234,51.989,52.065,51.565,66.828,72.110,67.252,72.307,81.466,73.944,67.647,73.004,80.662,84.161,89.874,89.871,87.304,87.134,60.157,60.246,51.411,51.277,21.106,25.146,30.177,36.808,28.405,25.319,71.559,36.976,58.385,42.016,41.970,27.889,37.250,24.708,26.119,15.027,0.006,-0.005,-0.092,0.023,-0.081,-0.043,-0.064,270.329,283.559,7.684,9.841,21.355,27.847,26.294,71.142,53.760,198.199,244.737,45.000,38.146,166.809,183.627,278.989,13.300,23.200,23.800,31.400,27.000,71.400,55.500,
2021/03/29 13:16:11,3007.742,0.000,0.364,0.000,5.066,16.429,325.704,139.726,139.639,296.956,300.833,240.425,248.887,182.976,172.800,151.148,37.547,54.346,58.837,48.371,51.320,56.792,56.234,51.989,52.065,51.594,66.828,72.200,67.252,72.397,81.530,73.944,67.581,73.004,80.662,84.102,89.874,89.959,87.304,87.163,60.223,60.412,51.411,51.382,20.106,26.057,30.949,37.445,28.314,24.590,71.286,36.157,58.749,42.107,42.152,28.071,37.250,24.708,26.210,15.027,0.004,0.003,-0.094,0.029,-0.068,-0.042,-0.064,270.375,283.574,7.684,9.841,21.355,27.847,26.294,71.142,53.760,198.199,244.737,45.000,38.146,166.809,183.627,278.989,13.300,23.200,23.800,31.400,27.000,71.400,55.500,
2021/03/29 13:16:12,3007.725,0.000,0.364,0.000,5.103,16.403,325.704,139.726,139.388,296.956,300.833,240.190,248.887,182.976,172.548,151.148,37.547,54.346,58.837,48.371,51.254,56.732,56.234,51.929,52.065,51.594,66.828,72.200,67.185,72.337,81.466,73.944,67.581,73.004,80.662,84.102,89.939,89.900,87.304,87.163,60.223,60.337,51.411,51.306,21.197,28.335,29.888,38.083,28.587,24.863,71.377,36.521,58.931,42.289,42.061,28.071,37.250,24.799,26.210,15.027,0.003,0.020,-0.090,0.029,-0.060,-0.019,-0.064,270.394,283.569,7.684,9.841,21.355,27.847,26.294,71.142,53.760,198.199,244.737,45.000,38.146,166.809,183.627,278.989,13.300,23.200,23.800,31.400,27.000,71.400,55.500,
2021/03/29 13:16:13,3007.844,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.639,296.976,300.833,240.445,248.887,183.249,172.548,151.148,37.547,54.346,58.837,48.371,51.320,56.792,56.234,51.989,52.141,51.655,66.828,72.140,67.185,72.397,81.466,73.944,67.647,73.004,80.662,84.161,89.939,89.959,87.239,87.163,60.223,60.337,51.411,51.382,19.196,22.321,29.020,36.716,28.314,24.681,71.377,36.157,58.840,42.381,42.152,27.980,37.250,24.799,26.301,15.027,0.004,0.005,-0.098,0.039,-0.080,-0.043,-0.064,270.446,283.559,7.684,9.841,21.355,27.847,26.294,71.142,53.760,198.199,244.737,45.000,38.146,166.809,183.627,278.989,13.300,23.200,23.800,31.400,27.000,71.400,55.500,
2021/03/29 13:16:14,3008.204,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.388,296.976,300.833,240.210,248.887,183.249,172.800,151.148,37.547,54.279,58.897,48.371,51.254,56.822,56.234,52.019,52.170,51.655,66.828,72.200,67.252,72.397,81.401,73.973,67.581,73.034,80.662,84.190,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,20.378,23.870,30.177,35.897,28.678,25.501,70.830,35.975,58.567,42.198,42.152,27.980,37.250,24.799,26.119,15.027,0.005,-0.009,-0.108,0.026,-0.080,-0.050,-0.064,270.433,283.500,13.091,7.963,22.274,30.224,26.174,71.191,53.448,222.833,277.214,45.182,37.742,166.973,182.899,278.934,15.600,14.400,24.900,31.800,26.900,71.400,55.100,
2021/03/29 13:16:15,3008.204,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.388,296.976,300.833,240.210,248.887,183.249,172.800,151.148,37.547,54.279,58.897,48.371,51.254,56.822,56.234,52.019,52.170,51.655,66.828,72.200,67.252,72.397,81.401,73.973,67.581,73.034,80.662,84.190,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,20.378,23.870,30.177,35.897,28.678,25.501,70.830,35.975,58.567,42.198,42.152,27.980,37.250,24.799,26.119,15.027,0.005,-0.009,-0.108,0.026,-0.080,-0.050,-0.064,270.433,283.500,13.091,7.963,22.274,30.224,26.174,71.191,53.448,222.833,277.214,45.182,37.742,166.973,182.899,278.934,15.600,14.400,24.900,31.800,26.900,71.400,55.100,
2021/03/29 13:16:16,3008.170,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.661,297.211,300.853,240.445,248.908,183.249,172.822,151.169,37.573,54.346,58.837,48.371,51.320,56.822,56.234,52.019,52.095,51.594,66.828,72.200,67.252,72.397,81.466,73.973,67.647,73.095,80.662,84.190,89.939,89.959,87.304,87.163,60.223,60.337,51.411,51.382,19.651,21.957,29.406,35.988,28.769,25.410,70.921,36.248,58.476,42.198,42.243,27.980,37.341,24.799,26.210,15.027,0.004,0.010,-0.100,0.042,-0.063,-0.023,-0.064,270.447,283.510,13.091,7.963,22.274,30.224,26.174,71.191,53.448,222.833,277.214,45.182,37.742,166.973,182.899,278.934,15.600,14.400,24.900,31.800,26.900,71.400,55.100,
2021/03/29 13:16:17,3008.018,0.000,0.364,0.000,5.103,16.403,325.477,139.748,139.639,297.211,301.060,240.210,248.887,183.249,172.800,151.148,37.547,54.346,58.897,48.371,51.320,56.822,56.196,52.019,52.170,51.655,66.828,72.200,67.252,72.473,81.466,73.973,67.647,73.095,80.662,84.190,89.874,89.959,87.304,87.237,60.157,60.412,51.411,51.382,19.196,23.233,30.081,36.808,27.495,25.137,70.921,36.248,58.294,42.016,42.061,27.889,37.341,24.799,26.392,15.118,-0.005,-0.005,-0.100,0.020,-0.084,-0.049,-0.064,270.480,283.505,13.091,7.963,22.274,30.224,26.174,71.191,53.448,222.833,277.214,45.182,37.742,166.973,182.899,278.934,15.600,14.400,24.900,31.800,26.900,71.400,55.100,
2021/03/29 13:16:18,3008.074,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.639,297.211,300.833,240.445,248.887,183.249,172.800,151.148,37.547,54.346,58.837,48.371,51.254,56.792,56.174,51.989,52.141,51.655,66.828,72.200,67.185,72.397,81.466,73.944,67.647,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.223,60.337,51.411,51.382,17.649,20.681,28.924,35.350,28.314,24.590,71.194,36.794,58.567,41.834,41.970,27.707,37.250,24.617,26.119,14.936,0.003,-0.009,-0.098,0.016,-0.085,-0.046,-0.064,270.479,283.564,10.510,11.400,19.526,28.604,25.442,71.124,53.267,206.565,256.817,39.806,40.036,172.093,183.385,279.073,15.300,17.800,22.500,30.500,26.300,71.400,54.900,
2021/03/29 13:16:19,3008.058,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.639,296.956,300.833,240.190,248.887,183.228,172.800,151.169,37.547,54.346,58.897,48.346,51.254,56.792,56.196,51.989,52.141,51.655,66.828,72.200,67.185,72.397,81.401,73.944,67.581,73.004,80.662,84.161,89.874,89.959,87.239,87.237,60.223,60.337,51.411,51.382,22.380,23.324,30.370,36.808,28.496,24.590,71.286,36.885,58.385,41.651,41.970,27.707,37.341,24.708,26.028,15.027,-0.001,0.005,-0.099,0.028,-0.075,-0.038,-0.064,270.467,283.574,10.510,11.400,19.526,28.604,25.442,71.124,53.267,206.565,256.817,39.806,40.036,172.093,183.385,279.073,15.300,17.800,22.500,30.500,26.300,71.400,54.900,
2021/03/29 13:16:20,3008.041,0.000,0.546,0.000,5.066,16.403,325.724,139.977,139.639,297.191,301.060,240.190,248.887,183.228,172.800,151.169,37.547,54.346,58.897,48.440,51.254,56.853,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.401,73.944,67.647,73.065,80.662,84.161,89.874,89.959,87.239,87.237,60.223,60.412,51.411,51.382,19.560,23.233,29.020,36.716,28.951,24.590,71.194,36.885,58.385,41.743,42.061,27.616,37.250,24.617,26.210,15.027,0.001,0.004,-0.103,0.036,-0.083,-0.049,-0.064,270.441,283.623,10.510,11.400,19.526,28.604,25.442,71.124,53.267,206.565,256.817,39.806,40.036,172.093,183.385,279.073,15.300,17.800,22.500,30.500,26.300,71.400,54.900,
2021/03/29 13:16:21,3008.108,0.000,0.364,0.000,5.066,16.403,325.724,139.726,139.409,297.191,300.853,240.425,248.908,183.228,172.822,151.169,37.573,54.279,58.897,48.371,51.254,56.792,56.174,52.050,52.141,51.655,66.828,72.200,67.185,72.397,81.401,73.944,67.647,73.065,80.662,84.161,89.874,89.959,87.239,87.237,60.157,60.337,51.411,51.382,20.560,25.328,29.406,36.352,28.587,25.046,71.468,37.158,58.476,41.651,42.152,27.707,37.250,24.617,26.210,15.118,0.004,-0.015,-0.102,0.025,-0.084,-0.061,-0.064,270.421,283.569,10.510,11.400,19.526,28.604,25.442,71.124,53.267,206.565,256.817,39.806,40.036,172.093,183.385,279.073,15.300,17.800,22.500,30.500,26.300,71.400,54.900,
2021/03/29 13:16:22,3008.176,0.000,0.364,0.000,5.103,16.403,325.724,139.726,139.639,296.956,300.833,240.190,249.123,183.228,172.800,151.421,37.547,54.279,58.897,48.440,51.254,56.853,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.401,73.944,67.581,73.065,80.662,84.161,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,21.197,24.599,30.563,35.897,28.587,25.137,71.286,37.158,58.567,41.560,41.788,27.433,37.341,24.617,26.028,15.027,0.007,-0.018,-0.109,0.028,-0.088,-0.050,-0.064,270.421,283.569,10.510,11.400,19.526,28.604,25.442,71.124,53.267,206.565,256.817,39.806,40.036,172.093,183.385,279.073,15.300,17.800,22.500,30.500,26.300,71.400,54.900,
2021/03/29 13:16:23,3008.080,0.000,0.364,0.000,5.066,16.403,325.724,139.726,139.639,297.191,301.060,240.425,248.887,183.228,172.800,151.169,37.547,54.279,58.897,48.371,51.254,56.822,56.174,52.019,52.170,51.655,66.828,72.200,67.252,72.397,81.401,73.913,67.647,73.095,80.662,84.190,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,18.286,24.417,28.153,35.441,28.041,24.772,71.377,37.341,58.931,41.651,42.334,27.616,37.523,24.617,26.210,15.027,0.005,0.015,-0.093,0.043,-0.060,-0.022,-0.064,270.355,283.559,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:24,3007.894,0.000,0.364,0.000,5.066,16.403,325.724,139.748,139.639,297.211,300.833,240.445,249.123,183.249,172.800,151.169,37.547,54.346,58.897,48.346,51.320,56.882,56.174,52.019,52.170,51.655,66.828,72.200,67.252,72.397,81.401,73.913,67.581,73.095,80.662,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.411,51.382,19.469,24.508,29.792,36.534,29.133,24.317,71.286,37.067,58.658,41.560,41.879,27.433,37.341,24.617,26.301,15.027,0.003,-0.002,-0.092,0.028,-0.079,-0.040,-0.064,270.355,283.569,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:25,3007.731,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.639,297.211,301.060,240.445,249.123,183.501,172.800,151.169,37.547,54.346,58.897,48.371,51.320,56.882,56.234,52.079,52.170,51.655,66.828,72.276,67.252,72.473,81.401,73.973,67.581,73.095,80.662,84.190,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,18.559,24.964,29.792,35.259,28.860,24.772,71.286,37.523,58.567,41.378,42.061,27.525,37.341,24.617,26.028,15.027,-0.010,-0.004,-0.103,0.017,-0.074,-0.033,-0.064,270.303,283.569,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:26,3007.731,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.639,297.211,301.060,240.445,249.123,183.501,172.800,151.169,37.547,54.346,58.897,48.371,51.320,56.882,56.234,52.079,52.170,51.655,66.828,72.276,67.252,72.473,81.401,73.973,67.581,73.095,80.662,84.190,89.874,89.959,87.304,87.237,60.223,60.412,51.411,51.382,18.559,24.964,29.792,35.259,28.860,24.772,71.286,37.523,58.567,41.378,42.061,27.525,37.341,24.617,26.028,15.027,-0.010,-0.004,-0.103,0.017,-0.074,-0.033,-0.064,270.303,283.569,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:27,3007.725,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.639,297.211,300.833,240.445,249.123,183.249,173.051,151.169,37.547,54.346,58.837,48.371,51.320,56.792,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.401,73.883,67.581,73.004,80.662,84.102,89.939,89.959,87.304,87.163,60.223,60.337,51.411,51.306,17.740,24.872,29.310,36.170,29.042,24.681,71.286,37.341,58.385,41.378,41.970,27.433,37.341,24.526,26.119,15.027,-0.005,-0.004,-0.108,0.035,-0.086,-0.051,-0.064,270.297,283.569,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:28,3007.680,0.000,0.364,0.000,5.066,16.403,325.704,139.748,139.639,296.976,301.060,240.445,249.123,183.501,172.800,151.399,37.547,54.279,58.837,48.371,51.320,56.792,56.234,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.401,73.944,67.647,73.004,80.662,84.102,89.874,89.959,87.304,87.163,60.223,60.337,51.411,51.306,19.287,20.499,28.731,36.261,28.678,24.226,71.194,37.067,58.567,41.378,41.788,27.251,37.250,24.526,26.119,15.027,0.004,-0.018,-0.104,0.025,-0.090,-0.062,-0.064,270.219,283.564,9.317,6.807,21.001,28.364,25.417,70.557,53.433,192.395,272.526,44.807,37.840,168.425,183.820,280.132,16.500,14.200,23.600,30.200,26.500,71.000,55.100,
2021/03/29 13:16:29,3007.815,0.000,0.364,0.000,5.066,16.403,325.497,139.748,139.639,296.976,300.833,240.445,249.123,183.501,172.800,151.169,37.547,54.346,58.837,48.371,51.320,56.822,56.257,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.401,73.973,67.581,73.095,80.662,84.190,89.874,89.959,87.304,87.163,60.223,60.337,51.411,51.306,20.015,23.050,29.310,36.716,28.587,24.135,71.012,37.432,58.658,41.469,41.788,27.433,37.341,24.526,26.119,15.027,0.009,-0.009,-0.102,0.031,-0.078,-0.045,-0.064,270.238,283.510,11.555,14.876,23.495,31.416,24.222,71.142,52.805,203.459,264.213,39.993,47.064,168.087,183.627,279.373,18.300,24.100,26.300,33.100,25.000,71.300,54.500,
2021/03/29 13:16:30,3007.691,0.000,0.364,0.000,5.066,16.403,325.724,139.977,139.661,297.191,301.080,240.425,249.143,183.228,172.822,151.169,37.573,54.370,58.897,48.440,51.387,56.822,56.234,52.019,52.170,51.655,66.852,72.200,67.276,72.397,81.401,73.913,67.647,73.095,80.662,84.131,89.963,89.959,87.328,87.237,60.247,60.337,51.501,51.382,20.833,24.508,29.985,36.170,28.951,24.317,70.830,37.614,58.658,41.287,41.788,27.160,37.341,24.526,26.028,14.936,-0.003,-0.010,-0.111,0.023,-0.067,-0.054,-0.064,270.238,283.510,11.555,14.876,23.495,31.416,24.222,71.142,52.805,203.459,264.213,39.993,47.064,168.087,183.627,279.373,18.300,24.100,26.300,33.100,25.000,71.300,54.500,
2021/03/29 13:16:31,3007.522,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.661,297.211,301.080,240.445,249.143,183.501,172.822,151.421,37.573,54.370,58.897,48.371,51.387,56.792,56.234,51.989,52.141,51.655,66.852,72.200,67.276,72.397,81.401,73.944,67.581,73.065,80.662,84.161,89.963,89.959,87.328,87.163,60.247,60.412,51.435,51.306,19.378,24.326,29.310,36.443,28.678,24.681,71.377,37.705,58.567,41.196,41.606,27.251,37.341,24.526,26.119,14.936,-0.004,-0.001,-0.102,0.021,-0.080,-0.043,-0.064,270.232,283.569,11.555,14.876,23.495,31.416,24.222,71.142,52.805,203.459,264.213,39.993,47.064,168.087,183.627,279.373,18.300,24.100,26.300,33.100,25.000,71.300,54.500,
2021/03/29 13:16:32,3007.567,0.000,0.364,0.000,5.103,16.403,325.704,139.999,139.639,297.211,301.060,240.445,249.123,183.501,172.800,151.399,37.547,54.346,58.897,48.371,51.387,56.792,56.234,52.050,52.141,51.655,66.828,72.200,67.252,72.397,81.466,73.944,67.581,73.065,80.662,84.161,89.939,89.959,87.304,87.237,60.223,60.412,51.411,51.382,21.379,26.421,29.213,36.443,28.860,24.681,71.012,37.614,58.567,41.378,41.788,27.433,37.341,24.526,26.028,14.936,0.009,-0.002,-0.090,0.026,-0.080,-0.039,-0.064,270.258,283.505,11.555,14.876,23.495,31.416,24.222,71.142,52.805,203.459,264.213,39.993,47.064,168.087,183.627,279.373,18.300,24.100,26.300,33.100,25.000,71.300,54.500,
2021/03/29 13:16:33,3007.590,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.639,297.211,301.060,240.445,249.123,183.501,172.800,151.421,37.547,54.346,58.897,48.371,51.387,56.792,56.257,52.050,52.141,51.655,66.828,72.276,67.252,72.473,81.466,73.944,67.581,73.065,80.662,84.161,89.939,90.033,87.304,87.237,60.223,60.412,51.411,51.382,18.923,23.779,29.888,36.170,28.405,24.954,70.830,37.341,58.385,41.196,41.879,27.342,37.250,24.526,25.937,14.936,-0.005,-0.010,-0.105,0.020,-0.080,-0.056,-0.064,270.277,283.569,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:34,3007.618,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.388,297.211,300.833,240.445,249.123,183.501,173.051,151.421,37.617,54.346,58.897,48.440,51.387,56.792,56.234,51.989,52.141,51.594,66.828,72.200,67.252,72.337,81.530,73.944,67.581,73.065,80.662,84.161,89.939,89.959,87.304,87.163,60.223,60.412,51.411,51.306,19.014,21.684,30.177,35.077,28.769,24.772,70.830,37.523,58.567,41.105,41.970,27.433,37.341,24.526,26.028,14.936,-0.019,-0.014,-0.115,0.004,-0.084,-0.048,-0.064,270.290,283.569,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
