Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:16:35,3007.646,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.421,37.547,54.370,58.897,48.440,51.387,56.792,56.174,51.989,52.141,51.655,66.852,72.276,67.276,72.397,81.595,73.944,67.647,73.004,80.662,84.161,89.963,89.959,87.328,87.237,60.247,60.412,51.435,51.382,19.196,24.052,30.370,35.168,28.951,25.046,71.012,37.523,58.476,41.105,42.061,27.342,37.523,24.526,26.119,14.936,0.001,-0.008,-0.100,0.036,-0.084,-0.054,-0.064,270.277,283.569,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:36,3007.742,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.169,37.547,54.346,58.807,48.371,51.320,56.822,56.174,52.079,52.170,51.625,66.828,72.171,67.252,72.368,81.660,73.973,67.581,73.034,80.662,84.190,89.939,89.930,87.304,87.134,60.223,60.307,51.477,51.277,18.832,20.590,29.503,35.441,28.132,23.953,70.739,37.250,58.749,41.196,42.061,27.342,37.250,24.435,26.028,15.027,0.011,-0.007,-0.101,0.032,-0.076,-0.043,-0.064,270.277,283.574,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:37,3007.945,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.639,297.211,301.060,240.680,249.123,183.501,173.051,151.421,37.547,54.346,58.897,48.440,51.387,56.792,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.660,73.944,67.647,73.004,80.662,84.161,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,19.105,25.055,30.274,35.897,28.496,24.408,71.194,37.614,58.749,41.287,42.061,27.342,37.341,24.526,26.210,15.027,0.014,-0.004,-0.100,0.035,-0.077,-0.042,-0.064,270.290,283.569,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:38,3007.922,0.000,0.364,0.000,5.103,16.403,325.497,139.977,139.639,297.191,301.060,240.425,249.123,183.479,173.051,151.169,37.547,54.346,58.897,48.440,51.387,56.792,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.725,73.944,67.581,73.065,80.662,84.161,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,18.286,23.324,28.442,36.990,28.587,23.862,70.739,37.432,58.294,40.922,41.788,27.160,37.250,24.435,26.028,14.936,0.003,0.007,-0.099,0.037,-0.062,-0.033,-0.064,270.250,283.559,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:39,3007.922,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.421,37.547,54.346,58.897,48.440,51.387,56.822,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.854,73.973,67.647,73.095,80.662,84.190,89.939,89.959,87.304,87.237,60.223,60.337,51.411,51.306,20.833,24.417,28.731,37.263,28.496,24.135,71.103,37.250,58.476,41.105,41.879,27.160,37.432,24.526,26.028,14.936,-0.008,-0.011,-0.105,0.013,-0.089,-0.056,-0.064,270.250,283.559,7.788,3.225,19.377,28.206,26.559,71.748,53.480,204.261,240.255,44.164,38.089,171.992,183.676,279.145,13.900,16.500,22.400,31.100,27.300,72.000,55.100,
2021/03/29 13:16:40,3007.838,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.421,37.547,54.346,58.980,48.440,51.387,56.792,56.174,52.050,52.141,51.655,66.828,72.298,67.252,72.419,81.854,73.944,67.581,73.065,80.727,84.161,89.939,90.054,87.304,87.163,60.223,60.434,51.411,51.404,19.742,23.961,30.274,35.805,28.314,24.499,70.921,37.614,58.567,40.922,41.788,27.251,37.341,24.526,26.119,14.936,0.005,-0.002,-0.094,0.022,-0.083,-0.040,-0.064,270.277,283.510,11.017,14.374,20.687,29.595,26.753,70.825,52.773,188.351,248.791,41.473,38.690,169.446,183.400,279.819,14.000,18.600,22.600,31.300,27.400,71.100,54.800,
2021/03/29 13:16:41,3007.883,0.000,0.364,0.000,5.066,16.403,325.477,139.999,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.148,37.547,54.346,58.897,48.440,51.387,56.792,56.174,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.919,73.944,67.581,73.065,80.662,84.161,89.939,89.959,87.304,87.163,60.223,60.337,51.411,51.306,19.924,22.959,29.406,35.714,28.587,24.499,71.103,37.341,58.658,41.196,41.970,27.251,37.341,24.435,26.119,15.027,-0.007,-0.002,-0.102,0.019,-0.072,-0.037,-0.064,270.389,283.510,11.017,14.374,20.687,29.595,26.753,70.825,52.773,188.351,248.791,41.473,38.690,169.446,183.400,279.819,14.000,18.600,22.600,31.300,27.400,71.100,54.800,
2021/03/29 13:16:42,3007.883,0.000,0.364,0.000,5.066,16.403,325.497,139.977,139.639,297.191,301.060,240.660,249.123,183.479,173.051,151.421,37.547,54.346,58.897,48.440,51.387,56.761,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.919,73.973,67.581,73.095,80.662,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.306,19.924,23.597,29.985,37.081,28.951,24.772,70.830,37.250,58.567,41.287,41.970,27.342,37.341,24.526,26.028,15.027,-0.011,-0.027,-0.114,0.028,-0.099,-0.060,-0.064,270.389,283.510,11.017,14.374,20.687,29.595,26.753,70.825,52.773,188.351,248.791,41.473,38.690,169.446,183.400,279.819,14.000,18.600,22.600,31.300,27.400,71.100,54.800,
2021/03/29 13:16:43,3007.860,0.000,0.364,0.000,5.066,16.403,325.497,139.977,139.639,297.191,301.060,240.660,249.123,183.479,173.051,151.421,37.547,54.346,58.897,48.440,51.387,56.761,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.919,73.973,67.581,73.095,80.662,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.306,19.924,23.597,29.985,37.081,28.951,24.772,70.830,37.250,58.567,41.287,41.970,27.342,37.341,24.526,26.028,15.027,-0.011,-0.027,-0.114,0.028,-0.099,-0.060,-0.064,270.355,283.569,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:44,3007.979,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.661,297.211,301.080,240.445,249.378,183.752,173.073,151.399,37.573,54.346,58.897,48.440,51.387,56.792,56.196,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.919,73.944,67.581,73.065,80.662,84.161,89.939,89.959,87.304,87.163,60.223,60.412,51.411,51.382,18.286,20.590,29.310,36.899,28.132,23.953,70.830,37.250,58.567,41.196,41.879,27.342,37.341,24.526,26.119,15.027,0.003,-0.016,-0.104,0.023,-0.090,-0.061,-0.064,270.389,283.564,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:45,3008.069,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.639,297.211,301.060,240.445,249.123,183.501,173.051,151.421,37.547,54.370,58.897,48.440,51.387,56.792,56.174,52.050,52.141,51.655,66.852,72.200,67.276,72.397,81.919,73.944,67.647,73.004,80.727,84.161,89.963,89.959,87.328,87.237,60.247,60.412,51.501,51.382,18.832,20.773,29.020,36.625,28.678,23.953,70.557,37.250,58.567,41.287,41.788,27.160,37.432,24.526,26.119,15.027,0.010,-0.011,-0.102,0.032,-0.080,-0.045,-0.064,270.381,283.628,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:46,3008.069,0.000,0.364,0.000,5.103,16.403,325.497,139.726,139.639,297.191,301.060,240.425,249.358,183.731,173.051,151.169,37.617,54.346,58.919,48.440,51.387,56.761,56.174,52.019,52.170,51.677,66.828,72.298,67.252,72.419,81.919,73.913,67.647,73.034,80.727,84.190,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,18.468,23.688,28.442,35.532,28.678,24.317,70.830,37.158,58.658,41.196,41.788,27.251,37.341,24.526,26.119,14.936,0.004,0.007,-0.104,0.029,-0.056,-0.047,-0.064,270.394,283.628,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:47,3007.928,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.661,297.211,301.080,240.445,249.143,183.752,173.073,151.421,37.642,54.346,58.958,48.440,51.387,56.792,56.174,52.050,52.201,51.730,66.828,72.276,67.252,72.473,81.854,73.944,67.647,73.065,80.662,84.161,89.939,90.033,87.304,87.237,60.223,60.473,51.411,51.443,17.649,22.048,28.442,36.170,28.587,23.862,70.648,37.432,58.476,41.013,41.879,27.251,37.250,24.526,26.119,14.936,0.004,0.014,-0.092,0.029,-0.070,-0.031,-0.064,270.336,283.516,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:48,3007.894,0.000,0.364,0.000,5.103,16.403,325.497,139.748,139.639,297.211,301.060,240.680,249.358,183.752,173.051,151.169,37.617,54.346,58.897,48.440,51.387,56.822,56.098,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.789,73.913,67.647,73.095,80.662,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.382,20.742,21.957,29.985,35.714,28.769,24.408,70.557,37.341,58.567,41.196,41.788,27.160,37.432,24.526,26.210,15.027,-0.003,-0.014,-0.103,0.012,-0.088,-0.057,-0.064,270.368,283.628,10.948,13.653,22.447,29.580,25.151,70.450,53.138,219.069,264.958,41.930,38.962,165.964,183.744,280.189,15.800,16.800,24.900,31.600,26.100,70.900,54.900,
2021/03/29 13:16:49,3007.719,0.000,0.364,0.000,5.066,16.403,325.724,139.748,139.639,297.211,301.060,240.445,249.358,183.752,173.051,151.421,37.547,54.346,58.897,48.371,51.478,56.761,56.196,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.748,73.852,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,17.194,22.777,29.599,35.988,28.769,24.499,70.284,37.341,58.567,41.105,41.970,27.160,37.341,24.526,25.937,15.027,-0.002,0.009,-0.097,0.022,-0.067,-0.030,-0.064,270.356,283.452,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:50,3007.719,0.000,0.364,0.000,5.066,16.403,325.724,139.748,139.639,297.211,301.060,240.445,249.358,183.752,173.051,151.421,37.547,54.346,58.897,48.371,51.478,56.761,56.196,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.748,73.852,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,17.194,22.777,29.599,35.988,28.769,24.499,70.284,37.341,58.567,41.105,41.970,27.160,37.341,24.526,25.937,15.027,-0.002,0.009,-0.097,0.022,-0.067,-0.030,-0.064,270.356,283.452,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:51,3007.691,0.000,0.364,0.000,5.066,16.403,325.497,139.977,139.639,297.191,301.060,240.660,249.358,183.731,173.051,151.421,37.547,54.346,58.897,48.440,51.453,56.822,56.196,52.079,52.170,51.655,66.828,72.200,67.252,72.337,81.725,73.852,67.647,73.034,80.727,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.382,19.469,23.233,28.731,36.716,28.769,24.681,70.557,37.158,58.749,41.196,42.061,27.251,37.341,24.526,26.028,14.936,0.003,-0.005,-0.098,0.035,-0.086,-0.054,-0.064,270.317,283.569,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:52,3007.770,0.000,0.364,0.000,5.103,16.403,325.724,139.748,139.661,297.211,301.080,240.680,249.378,183.752,173.325,151.169,37.642,54.346,58.897,48.440,51.453,56.732,56.196,51.989,52.141,51.655,66.828,72.200,67.252,72.397,81.660,73.823,67.647,73.065,80.727,84.161,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.306,20.287,25.510,28.924,37.354,28.860,24.499,70.739,37.432,58.294,41.287,41.606,27.160,37.250,24.435,26.028,15.027,0.001,-0.032,-0.111,0.019,-0.095,-0.057,-0.064,270.336,283.564,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:53,3007.877,0.000,0.364,0.000,5.066,16.403,325.497,139.726,139.639,297.191,301.060,240.425,249.358,183.479,173.051,151.421,37.547,54.346,58.897,48.440,51.453,56.732,56.174,51.989,52.141,51.594,66.828,72.200,67.252,72.397,81.660,73.823,67.647,73.065,80.727,84.161,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.382,19.469,25.601,29.020,36.716,29.042,25.228,70.466,37.250,58.567,41.287,41.606,27.160,37.250,24.526,25.937,14.936,0.001,-0.001,-0.109,0.021,-0.061,-0.055,-0.064,270.369,283.628,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:54,3007.770,0.000,0.364,0.000,5.103,16.403,325.497,139.977,139.639,297.191,301.060,240.660,249.123,183.731,173.051,151.421,37.547,54.346,58.897,48.440,51.453,56.761,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.725,73.852,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.411,51.382,22.107,23.779,30.563,37.810,28.769,23.862,70.466,36.976,58.567,41.196,41.606,27.160,37.341,24.526,25.937,14.936,-0.002,0.005,-0.100,0.026,-0.075,-0.032,-0.064,270.389,283.516,9.920,12.495,22.773,28.569,26.511,70.232,53.086,194.597,259.859,46.068,34.302,166.698,183.510,279.870,15.300,17.100,25.400,30.900,27.300,70.500,54.700,
2021/03/29 13:16:55,3007.686,0.000,0.364,0.000,5.103,16.403,325.704,139.748,139.661,297.211,301.080,240.680,249.378,183.501,173.325,151.399,37.642,54.346,58.919,48.440,51.453,56.732,56.174,51.989,52.141,51.753,66.828,72.298,67.252,72.419,81.660,73.747,67.647,73.065,80.727,84.161,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,21.015,24.235,30.081,36.808,29.133,24.590,70.375,37.158,58.567,41.105,41.788,27.069,37.432,24.435,26.028,15.027,-0.003,-0.008,-0.101,0.015,-0.087,-0.053,-0.064,270.343,283.510,5.701,5.805,19.958,27.321,26.717,71.096,53.348,181.005,259.077,42.563,37.415,169.868,182.983,279.604,10.800,10.600,22.000,29.100,27.300,71.300,55.100,
2021/03/29 13:16:56,3007.624,0.000,0.364,0.000,5.103,16.403,325.497,139.748,139.661,297.211,301.080,240.680,249.378,183.752,173.325,151.421,37.573,54.346,58.897,48.440,51.387,56.732,56.196,51.989,52.141,51.655,66.828,72.276,67.252,72.473,81.660,73.823,67.647,73.065,80.727,84.161,89.939,90.033,87.304,87.237,60.223,60.412,51.411,51.382,18.195,23.050,29.985,36.170,28.769,24.681,70.375,37.705,58.476,41.013,41.788,27.160,37.250,24.526,26.028,14.936,-0.004,-0.014,-0.103,0.015,-0.089,-0.053,-0.064,270.356,283.569,5.701,5.805,19.958,27.321,26.717,71.096,53.348,181.005,259.077,42.563,37.415,169.868,182.983,279.604,10.800,10.600,22.000,29.100,27.300,71.300,55.100,
2021/03/29 13:16:57,3007.618,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.661,297.211,301.080,240.680,249.378,183.752,173.325,151.421,37.573,54.346,58.897,48.440,51.387,56.761,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.660,73.776,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.411,51.382,18.104,21.319,28.924,35.623,28.587,24.317,70.375,37.523,58.476,41.013,41.788,27.160,37.341,24.526,25.937,14.936,-0.011,-0.004,-0.105,0.015,-0.075,-0.038,-0.064,270.343,283.510,5.701,5.805,19.958,27.321,26.717,71.096,53.348,181.005,259.077,42.563,37.415,169.868,182.983,279.604,10.800,10.600,22.000,29.100,27.300,71.300,55.100,
2021/03/29 13:16:58,3007.562,0.000,0.364,0.000,5.103,16.403,325.724,139.977,139.639,297.191,301.060,240.660,249.358,183.731,173.051,151.421,37.617,54.346,58.897,48.440,51.453,56.732,56.174,51.989,52.141,51.594,66.828,72.200,67.252,72.397,81.660,73.747,67.647,73.065,80.727,84.161,89.939,89.959,87.239,87.163,60.223,60.337,51.477,51.382,19.014,24.781,29.503,35.897,28.587,23.588,70.557,37.067,58.749,41.378,41.788,27.160,37.250,24.526,26.028,15.027,0.002,0.006,-0.098,0.043,-0.076,-0.046,-0.064,270.336,283.574,5.701,5.805,19.958,27.321,26.717,71.096,53.348,181.005,259.077,42.563,37.415,169.868,182.983,279.604,10.800,10.600,22.000,29.100,27.300,71.300,55.100,
2021/03/29 13:16:59,3007.584,0.000,0.364,0.000,5.103,16.377,325.724,139.999,139.639,297.211,301.060,240.680,249.358,183.752,173.303,151.421,37.617,54.346,58.958,48.440,51.387,56.761,56.174,52.079,52.170,51.655,66.828,72.200,67.252,72.397,81.660,73.776,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.163,60.223,60.412,51.477,51.382,17.649,23.415,29.792,36.261,28.496,24.499,70.557,37.067,58.567,41.287,41.788,27.160,37.341,24.435,26.210,14.936,0.006,-0.017,-0.103,0.026,-0.085,-0.060,-0.064,270.349,283.633,5.701,5.805,19.958,27.321,26.717,71.096,53.348,181.005,259.077,42.563,37.415,169.868,182.983,279.604,10.800,10.600,22.000,29.100,27.300,71.300,55.100,
2021/03/29 13:17:00,3007.748,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.639,297.211,301.060,240.680,249.358,183.752,173.303,151.421,37.617,54.346,58.958,48.440,51.387,56.822,56.234,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.725,73.852,67.647,73.095,80.727,84.264,89.874,90.033,87.304,87.237,60.223,60.412,51.411,51.443,17.012,23.324,29.599,36.808,28.405,24.226,70.557,37.067,58.567,41.378,41.788,27.251,37.341,24.526,25.937,14.936,-0.001,-0.018,-0.113,0.020,-0.089,-0.058,-0.064,270.368,283.510,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:01,3007.753,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.639,297.211,301.060,240.680,249.358,183.752,173.303,151.421,37.547,54.346,58.897,48.465,51.387,56.792,56.196,52.050,52.141,51.655,66.828,72.276,67.252,72.397,81.725,73.747,67.647,73.065,80.727,84.161,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.443,20.197,24.417,29.406,36.808,28.587,24.317,70.375,36.794,58.476,41.469,41.788,27.251,37.250,24.526,25.937,14.936,0.003,0.015,-0.100,0.040,-0.060,-0.025,-0.064,270.368,283.510,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:02,3007.714,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.661,297.211,301.080,240.680,249.378,183.752,173.325,151.421,37.642,54.346,58.958,48.440,51.453,56.792,56.234,52.050,52.201,51.730,66.828,72.276,67.252,72.397,81.789,73.747,67.647,73.065,80.727,84.235,89.939,89.959,87.304,87.237,60.223,60.412,51.411,51.443,20.015,20.408,28.346,36.443,28.405,24.226,70.739,37.067,58.567,41.469,41.606,27.069,37.250,24.435,26.028,14.936,0.004,0.013,-0.089,0.031,-0.072,-0.033,-0.064,270.350,283.505,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:03,3007.691,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.639,297.211,301.287,240.680,249.358,183.752,173.303,151.421,37.617,54.346,58.897,48.440,51.453,56.822,56.234,52.019,52.170,51.655,66.828,72.200,67.252,72.397,81.789,73.776,67.647,73.034,80.727,84.190,89.874,89.959,87.239,87.237,60.223,60.412,51.411,51.382,21.470,24.872,30.370,36.170,28.223,25.137,70.193,37.432,58.294,41.287,41.606,27.160,37.250,24.526,25.937,14.936,0.008,-0.002,-0.089,0.023,-0.080,-0.039,-0.064,270.321,283.623,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:04,3007.799,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.639,297.211,301.287,240.680,249.358,183.752,173.303,151.421,37.617,54.346,58.897,48.440,51.453,56.761,56.257,52.019,52.170,51.655,66.828,72.276,67.185,72.397,81.789,73.776,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.411,51.382,19.105,22.230,29.599,36.170,27.950,23.770,70.648,36.885,58.385,41.651,41.606,27.251,37.250,24.526,26.028,14.936,0.002,0.010,-0.091,0.027,-0.055,-0.039,-0.064,270.376,283.564,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:05,3007.821,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.639,297.446,301.287,240.680,249.358,183.752,173.303,151.421,37.617,54.346,58.897,48.440,51.387,56.792,56.257,52.050,52.141,51.655,66.828,72.200,67.252,72.397,81.789,73.747,67.647,73.065,80.727,84.161,89.939,89.959,87.304,87.237,60.223,60.412,51.411,51.382,18.195,22.686,28.731,37.081,28.496,23.862,70.375,36.885,58.203,41.469,41.788,27.251,37.250,24.526,26.028,15.027,-0.002,-0.003,-0.101,0.027,-0.076,-0.043,-0.064,270.342,283.569,14.243,15.063,20.366,31.459,25.402,71.006,53.298,175.570,249.399,38.220,34.903,169.796,184.362,279.286,16.600,19.100,23.100,33.400,26.200,71.300,55.000,
2021/03/29 13:17:06,3007.708,0.000,0.364,0.000,5.066,16.403,325.724,139.999,139.661,297.211,301.080,240.680,249.378,183.752,173.325,151.421,37.642,54.346,58.958,48.440,51.387,56.822,56.295,52.079,52.231,51.730,66.828,72.276,67.185,72.473,81.789,73.852,67.647,73.095,80.727,84.190,89.874,90.033,87.239,87.237,60.223,60.412,51.477,51.443,19.651,23.050,29.310,35.532,28.678,24.408,70.466,36.885,58.294,41.560,41.788,27.342,37.250,24.526,26.028,14.936,0.004,-0.010,-0.100,0.032,-0.092,-0.054,-0.064,270.355,283.510,10.198,11.761,21.497,27.887,25.711,70.371,52.888,205.560,264.144,45.377,40.200,168.559,183.993,279.249,13.100,16.000,23.600,29.600,26.300,70.800,54.600,
2021/03/29 13:17:07,3007.804,0.000,0.364,0.000,5.066,16.403,325.497,139.999,139.891,297.446,301.287,240.680,249.358,184.004,173.303,151.421,37.617,54.346,58.980,48.509,51.387,56.822,56.317,52.079,52.231,51.753,66.828,72.298,67.252,72.495,81.789,73.852,67.647,73.095,80.727,84.190,89.939,90.054,87.304,87.258,60.223,60.495,51.411,51.465,20.378,21.501,28.828,36.261,28.132,23.588,70.466,36.976,58.294,41.651,41.879,27.433,37.250,24.526,26.119,15.027,0.011,-0.008,-0.097,0.032,-0.081,-0.042,-0.064,270.381,283.452,10.198,11.761,21.497,27.887,25.711,70.371,52.888,205.560,264.144,45.377,40.200,168.559,183.993,279.249,13.100,16.000,23.600,29.600,26.300,70.800,54.600,
2021/03/29 13:17:08,3007.883,0.000,0.364,0.000,5.066,16.403,325.497,139.999,139.661,297.446,301.307,240.680,249.378,184.004,173.325,151.421,37.573,54.346,58.958,48.509,51.387,56.822,56.317,52.079,52.170,51.655,66.828,72.276,67.252,72.473,81.789,73.852,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.473,51.477,51.443,19.833,26.330,29.503,36.352,28.223,24.499,70.284,36.612,58.294,41.560,41.788,27.342,37.250,24.526,26.028,14.936,-0.008,-0.027,-0.122,0.010,-0.084,-0.069,-0.064,270.383,283.510,10.198,11.761,21.497,27.887,25.711,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:09,3007.742,0.000,0.364,0.000,5.066,16.403,325.497,139.999,139.639,297.211,301.287,240.680,249.358,183.752,173.303,151.421,37.547,54.346,58.980,48.440,51.320,56.853,56.295,52.050,52.141,51.730,66.828,72.298,67.252,72.495,81.789,73.823,67.647,73.065,80.727,84.161,89.939,90.054,87.304,87.237,60.223,60.434,51.411,51.465,18.923,22.959,28.828,35.623,28.860,24.681,70.739,36.885,58.294,41.834,42.152,27.707,37.341,24.617,26.301,14.936,0.001,0.010,-0.096,0.033,-0.067,-0.034,-0.064,270.381,283.628,9.122,7.654,19.521,31.149,26.575,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:10,3007.737,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.639,297.211,301.287,240.680,249.358,184.004,173.303,151.421,37.617,54.346,58.897,48.440,51.320,56.822,56.257,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.725,73.852,67.581,73.095,80.727,84.264,89.874,89.959,87.304,87.237,60.223,60.412,51.477,51.382,20.651,22.504,29.792,35.077,28.314,24.681,70.557,36.885,58.385,41.560,41.970,27.525,37.158,24.526,26.028,14.936,0.005,-0.002,-0.094,0.024,-0.081,-0.045,-0.064,270.435,283.569,9.122,7.654,19.521,31.149,26.575,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:11,3007.742,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.891,297.446,301.287,240.680,249.358,184.004,173.303,151.421,37.547,54.346,58.958,48.535,51.320,56.882,56.295,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.725,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.239,87.237,60.223,60.412,51.411,51.382,18.650,21.866,28.828,35.897,28.587,24.226,70.102,35.883,58.112,41.743,41.697,27.342,37.158,24.526,26.028,14.936,-0.011,-0.009,-0.106,0.013,-0.079,-0.038,-0.064,270.434,283.569,9.122,7.654,19.521,31.149,26.575,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:12,3007.703,0.000,0.364,0.000,5.103,16.377,325.724,139.999,139.891,297.446,301.287,240.680,249.593,184.004,173.303,151.673,37.617,54.370,58.958,48.509,51.320,56.882,56.234,52.079,52.231,51.730,66.852,72.276,67.276,72.397,81.725,73.852,67.647,73.095,80.727,84.264,89.963,89.959,87.328,87.237,60.247,60.412,51.501,51.382,20.469,23.870,29.406,34.621,28.587,25.956,70.102,36.430,58.385,41.651,41.879,27.433,37.250,24.617,26.028,14.936,0.010,0.014,-0.091,0.047,-0.075,-0.035,-0.064,270.447,283.628,9.122,7.654,19.521,31.149,26.575,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:13,3007.753,0.000,0.364,0.000,5.103,16.403,325.497,140.251,139.913,297.446,301.307,240.680,249.613,184.004,173.576,151.421,37.642,54.346,58.980,48.440,51.320,56.853,56.234,52.050,52.141,51.753,66.828,72.298,67.252,72.495,81.660,73.747,67.647,73.065,80.727,84.161,89.939,90.054,87.304,87.318,60.223,60.434,51.477,51.465,20.560,28.335,29.695,37.263,28.314,24.499,70.102,36.157,58.294,41.743,41.879,27.616,37.067,24.526,26.028,14.936,0.011,-0.007,-0.094,0.033,-0.078,-0.053,-0.064,270.435,283.569,9.122,7.654,19.521,31.149,26.575,70.825,53.448,192.665,252.512,46.245,34.404,169.155,183.400,278.934,17.000,17.500,22.900,32.900,27.500,71.100,55.100,
2021/03/29 13:17:14,3007.939,0.000,0.364,0.000,5.103,16.377,325.724,139.999,139.891,297.446,301.287,240.680,249.593,184.004,173.303,151.421,37.617,54.346,58.980,48.440,51.320,56.882,56.234,52.079,52.170,51.753,66.828,72.298,67.252,72.495,81.725,73.776,67.647,73.095,80.727,84.190,89.939,90.054,87.304,87.258,60.290,60.434,51.477,51.404,20.015,24.964,29.792,36.443,28.132,25.319,70.375,36.066,58.567,41.834,41.970,27.616,36.976,24.526,26.028,15.027,0.002,-0.022,-0.113,0.022,-0.091,-0.058,-0.064,270.427,283.462,9.330,15.728,21.684,26.674,24.829,69.587,53.448,197.464,262.694,41.261,43.025,168.147,184.203,278.934,12.400,18.300,23.700,28.400,25.500,70.000,55.100,
2021/03/29 13:17:15,3007.917,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.446,301.307,240.680,249.378,184.004,173.325,151.421,37.642,54.346,58.897,48.465,51.320,56.853,56.257,52.050,52.141,51.655,66.828,72.200,67.252,72.397,81.660,73.747,67.647,73.065,80.727,84.161,89.939,89.959,87.304,87.237,60.223,60.337,51.477,51.382,21.561,28.243,30.949,36.990,29.224,25.137,70.193,35.975,58.840,42.016,42.061,27.798,37.158,24.617,26.210,15.027,0.003,0.009,-0.102,0.038,-0.061,-0.030,-0.064,270.454,283.633,9.330,15.728,21.684,26.674,24.829,69.587,53.448,197.464,262.694,41.261,43.025,168.147,184.203,278.934,12.400,18.300,23.700,28.400,25.500,70.000,55.100,
2021/03/29 13:17:16,3007.849,0.000,0.364,0.000,5.103,16.403,325.497,140.251,139.891,297.446,301.287,240.680,249.593,184.004,173.554,151.421,37.617,54.346,58.958,48.440,51.320,56.882,56.234,52.079,52.170,51.730,66.828,72.276,67.252,72.397,81.660,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.382,20.197,25.510,28.346,35.805,28.223,24.590,70.193,35.701,58.567,42.016,42.152,27.798,37.067,24.617,26.028,14.936,-0.008,-0.009,-0.103,0.016,-0.088,-0.053,-0.064,270.459,283.569,9.330,15.728,21.684,26.674,24.829,69.587,53.448,197.464,262.694,41.261,43.025,168.147,184.203,278.934,12.400,18.300,23.700,28.400,25.500,70.000,55.100,
2021/03/29 13:17:17,3007.787,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.891,297.446,301.287,240.680,249.593,184.004,173.303,151.673,37.617,54.436,58.980,48.440,51.320,56.882,56.257,52.155,52.231,51.753,66.852,72.298,67.276,72.495,81.595,73.776,67.647,73.095,80.727,84.190,89.963,90.054,87.328,87.318,60.247,60.434,51.501,51.404,19.924,24.326,29.695,35.168,28.314,25.137,70.193,35.701,58.749,42.107,41.970,27.707,37.158,24.617,26.119,14.936,0.003,-0.003,-0.096,0.017,-0.080,-0.047,-0.064,270.480,283.574,9.330,15.728,21.684,26.674,24.829,69.587,53.448,197.464,262.694,41.261,43.025,168.147,184.203,278.934,12.400,18.300,23.700,28.400,25.500,70.000,55.100,
2021/03/29 13:17:18,3007.770,0.000,0.364,0.000,5.066,16.403,325.477,140.251,139.639,297.211,301.287,240.680,249.358,184.004,173.303,151.651,37.617,54.346,58.980,48.440,51.320,56.882,56.257,52.079,52.231,51.753,66.828,72.298,67.252,72.495,81.595,73.776,67.647,73.095,80.727,84.190,89.939,90.054,87.304,87.318,60.290,60.434,51.477,51.465,17.376,20.499,28.635,36.170,28.405,24.954,70.284,35.519,59.112,42.198,42.243,27.798,37.067,24.708,26.119,14.936,-0.006,-0.007,-0.102,0.019,-0.067,-0.055,-0.064,270.519,283.574,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:19,3007.759,0.000,0.364,0.000,5.103,16.377,325.724,140.502,139.661,297.446,301.307,240.915,249.613,184.004,173.576,151.673,37.642,54.370,58.958,48.509,51.320,56.853,56.174,52.050,52.141,51.730,66.852,72.276,67.276,72.397,81.595,73.686,67.647,73.065,80.727,84.161,89.963,90.033,87.328,87.237,60.247,60.412,51.501,51.382,19.560,22.777,29.213,36.443,28.769,24.681,70.102,35.519,58.658,41.925,42.061,27.707,37.158,24.617,26.210,15.027,-0.003,-0.005,-0.101,0.025,-0.078,-0.042,-0.064,270.532,283.579,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:20,3007.703,0.000,0.364,0.000,5.103,16.403,325.497,140.251,139.913,297.446,301.307,240.915,249.613,184.255,173.576,151.673,37.642,54.346,58.897,48.509,51.345,56.882,56.174,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.684,73.776,67.672,73.095,80.751,84.264,89.939,89.959,87.304,87.237,60.290,60.337,51.477,51.382,22.835,24.144,29.117,36.625,28.496,25.046,70.011,35.519,58.749,42.016,42.334,27.980,37.067,24.708,26.028,15.027,0.007,-0.004,-0.097,0.035,-0.089,-0.049,-0.064,270.551,283.510,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:21,3007.815,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.613,184.004,173.325,151.421,37.642,54.370,58.958,48.535,51.345,56.853,56.257,52.050,52.201,51.655,66.918,72.276,67.276,72.397,81.684,73.747,67.672,73.065,80.751,84.235,89.963,89.959,87.328,87.237,60.247,60.412,51.501,51.382,19.651,23.779,29.213,35.441,28.587,24.590,70.284,35.610,58.931,41.925,41.970,27.707,37.067,24.617,26.028,14.936,0.014,-0.014,-0.101,0.034,-0.083,-0.042,-0.064,270.551,283.569,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:22,3007.906,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.661,297.446,301.307,240.680,249.613,184.255,173.576,151.673,37.642,54.346,58.897,48.509,51.345,56.853,56.257,52.050,52.141,51.594,66.828,72.200,67.252,72.397,81.684,73.686,67.672,73.004,80.751,84.161,90.004,89.959,87.304,87.163,60.223,60.337,51.477,51.306,19.833,24.235,29.020,36.261,28.405,24.954,70.011,35.428,58.749,41.925,41.970,27.798,36.976,24.617,26.028,14.936,-0.006,-0.004,-0.114,0.014,-0.076,-0.063,-0.064,270.538,283.569,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:23,3007.883,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.891,297.446,301.514,240.915,249.593,184.004,173.554,151.421,37.617,54.370,58.897,48.440,51.411,56.882,56.257,52.079,52.231,51.655,66.852,72.200,67.276,72.397,81.748,73.716,67.672,73.095,80.751,84.190,89.963,89.959,87.328,87.163,60.247,60.412,51.501,51.382,19.014,23.597,29.503,36.079,28.405,24.772,69.920,35.428,59.021,42.107,42.061,27.798,37.067,24.617,26.028,15.027,0.007,0.017,-0.089,0.040,-0.064,-0.025,-0.064,270.538,283.515,7.951,10.171,18.761,28.446,27.656,70.625,52.908,186.499,239.906,47.808,35.702,169.584,183.409,278.697,14.900,14.900,21.400,30.300,28.500,70.900,54.600,
2021/03/29 13:17:24,3007.860,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.661,297.211,301.307,240.915,249.613,184.255,173.576,151.673,37.642,54.346,58.980,48.440,51.345,56.853,56.174,52.050,52.141,51.753,66.894,72.298,67.252,72.495,81.748,73.686,67.672,73.065,80.751,84.235,89.939,89.980,87.304,87.258,60.223,60.434,51.477,51.404,19.287,23.050,30.081,35.988,28.132,24.863,70.193,35.428,59.021,42.107,42.061,27.798,37.067,24.708,26.028,15.027,-0.001,-0.014,-0.100,0.017,-0.090,-0.053,-0.064,270.545,283.574,7.157,9.990,21.966,29.867,25.815,70.003,52.637,195.396,228.652,41.309,42.558,167.471,183.112,278.192,13.500,18.900,24.100,32.100,26.600,70.300,54.400,
2021/03/29 13:17:25,3007.804,0.000,0.364,0.000,5.066,16.403,325.497,140.251,139.913,297.446,301.307,240.915,249.613,184.255,173.576,151.673,37.642,54.412,58.958,48.440,51.320,56.882,56.174,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.789,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.382,20.742,23.688,29.695,35.168,28.223,24.681,70.011,35.428,59.203,42.289,42.334,27.889,37.067,24.708,26.028,14.936,0.002,0.001,-0.097,0.026,-0.072,-0.045,-0.064,270.558,283.516,7.157,9.990,21.966,29.867,25.815,70.003,52.637,195.396,228.652,41.309,42.558,167.471,183.112,278.192,13.500,18.900,24.100,32.100,26.600,70.300,54.400,
2021/03/29 13:17:26,3007.810,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.211,301.307,240.915,249.613,184.255,173.576,151.421,37.642,54.346,58.958,48.465,51.345,56.882,56.196,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.813,73.716,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,20.287,23.779,29.503,37.081,28.041,25.228,69.920,35.337,59.112,42.198,42.243,28.071,37.067,24.617,26.119,15.027,-0.001,0.005,-0.096,0.023,-0.069,-0.036,-0.064,270.551,283.569,7.157,9.990,21.966,29.867,25.815,70.003,52.637,195.396,228.652,41.309,42.558,167.471,183.112,278.192,13.500,18.900,24.100,32.100,26.600,70.300,54.400,
2021/03/29 13:17:27,3007.776,0.000,0.364,0.000,5.066,16.403,325.497,139.999,139.891,297.446,301.287,240.915,249.593,184.255,173.554,151.673,37.617,54.436,58.980,48.509,51.320,56.882,56.196,52.079,52.231,51.753,66.852,72.298,67.276,72.495,81.725,73.776,67.647,73.095,80.727,84.190,89.963,90.054,87.328,87.258,60.247,60.434,51.435,51.404,20.560,21.137,29.020,35.897,28.587,23.862,70.102,34.973,59.021,42.198,42.243,27.798,37.158,24.617,26.119,15.027,-0.007,-0.010,-0.111,0.025,-0.091,-0.061,-0.064,270.532,283.579,7.157,9.990,21.966,29.867,25.815,70.003,52.637,195.396,228.652,41.309,42.558,167.471,183.112,278.192,13.500,18.900,24.100,32.100,26.600,70.300,54.400,
2021/03/29 13:17:28,3007.860,0.000,0.364,0.000,5.103,16.403,325.497,139.999,139.891,297.446,301.287,240.915,249.828,184.255,173.554,151.673,37.617,54.346,58.958,48.509,51.320,56.882,56.174,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.789,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.382,20.015,22.777,29.117,35.714,28.678,24.772,69.738,35.246,58.658,42.016,42.334,27.798,37.158,24.617,26.028,14.936,0.005,-0.022,-0.103,0.024,-0.088,-0.062,-0.064,270.532,283.516,7.157,9.990,21.966,29.867,25.815,70.003,52.637,195.396,228.652,41.309,42.558,167.471,183.112,278.192,13.500,18.900,24.100,32.100,26.600,70.300,54.400,
2021/03/29 13:17:29,3007.911,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.576,151.673,37.642,54.346,58.958,48.440,51.320,56.882,56.257,52.155,52.231,51.655,66.828,72.337,67.252,72.473,81.789,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.473,51.477,51.443,22.653,24.417,28.442,36.079,29.133,24.954,70.284,35.337,58.840,42.198,42.061,27.889,36.976,24.617,26.028,14.936,0.004,0.016,-0.096,0.040,-0.060,-0.024,-0.064,270.551,283.574,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:30,3007.911,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.576,151.673,37.642,54.346,58.958,48.440,51.320,56.882,56.257,52.155,52.231,51.655,66.828,72.337,67.252,72.473,81.789,73.776,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.223,60.473,51.477,51.443,22.653,24.417,28.442,36.079,29.133,24.954,70.284,35.337,58.840,42.198,42.061,27.889,36.976,24.617,26.028,14.936,0.004,0.016,-0.096,0.040,-0.060,-0.024,-0.064,270.551,283.574,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:31,3007.776,0.000,0.364,0.000,5.066,16.403,325.704,139.999,139.891,297.446,301.287,240.915,249.593,184.255,173.554,151.651,37.617,54.370,58.958,48.509,51.345,56.882,56.234,52.155,52.231,51.730,66.918,72.276,67.276,72.473,81.813,73.776,67.672,73.095,80.751,84.190,89.963,90.033,87.328,87.237,60.247,60.412,51.501,51.382,19.651,22.959,28.924,36.170,28.405,24.226,69.920,34.973,58.931,41.925,42.061,27.798,36.976,24.617,26.028,14.936,-0.006,-0.007,-0.103,0.016,-0.088,-0.056,-0.064,270.493,283.574,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:32,3007.742,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.891,297.446,301.287,240.915,249.828,184.255,173.554,151.673,37.617,54.346,58.958,48.440,51.411,56.882,56.234,52.079,52.231,51.655,66.828,72.276,67.252,72.397,81.813,73.776,67.672,73.095,80.751,84.264,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,21.925,23.688,28.249,36.261,28.860,25.592,70.193,35.337,58.840,42.016,42.152,27.798,37.067,24.708,26.119,15.027,-0.009,-0.020,-0.109,0.008,-0.092,-0.060,-0.064,270.506,283.574,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:33,3007.719,0.000,0.364,0.000,5.103,16.403,325.724,139.999,139.913,297.446,301.307,240.915,249.613,184.255,173.576,151.673,37.642,54.412,58.958,48.465,51.411,56.822,56.257,52.155,52.231,51.655,66.894,72.276,67.252,72.397,81.813,73.716,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,19.651,22.321,29.213,35.259,28.314,24.772,69.920,35.246,58.749,42.016,41.970,27.798,37.158,24.708,26.119,15.027,-0.006,0.002,-0.099,0.022,-0.072,-0.030,-0.064,270.532,283.633,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:34,3007.731,0.000,0.364,0.000,5.103,16.377,325.724,140.229,139.913,297.426,301.307,240.895,249.849,184.233,173.576,151.673,37.642,54.346,58.958,48.465,51.387,56.822,56.257,52.079,52.170,51.730,66.828,72.276,67.252,72.473,81.789,73.716,67.647,73.095,80.727,84.190,89.939,90.033,87.304,87.237,60.290,60.412,51.477,51.382,18.377,22.230,28.924,35.259,28.132,24.772,69.920,35.337,59.203,42.381,42.152,27.798,37.158,24.708,26.301,15.027,0.006,0.010,-0.096,0.048,-0.075,-0.036,-0.064,270.506,283.574,10.532,9.742,23.048,31.829,24.732,69.666,53.942,192.057,234.189,34.035,38.238,169.281,183.951,278.851,15.200,15.000,25.000,33.400,25.200,70.000,55.500,
2021/03/29 13:17:35,3007.748,0.000,0.364,0.000,5.066,16.403,325.497,140.251,139.891,297.446,301.287,240.915,249.828,184.255,173.554,151.673,37.617,54.346,58.980,48.509,51.411,56.792,56.257,52.050,52.141,51.753,66.894,72.298,67.252,72.419,81.748,73.686,67.672,73.065,80.751,84.161,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,20.378,22.868,30.081,36.534,27.859,24.772,69.829,35.155,59.294,42.289,42.061,27.889,37.158,24.708,26.119,15.027,0.013,-0.005,-0.096,0.034,-0.081,-0.051,-0.064,270.486,283.510,7.350,8.139,20.066,31.321,25.616,69.199,53.677,194.982,259.380,40.756,36.431,169.655,183.065,279.111,12.200,15.200,22.200,33.000,26.200,69.500,55.300,
2021/03/29 13:17:36,3007.883,0.000,0.364,0.000,5.066,16.377,325.497,140.251,139.913,297.446,301.307,240.915,249.613,184.255,173.576,151.673,37.642,54.412,58.958,48.509,51.411,56.853,56.257,52.050,52.201,51.730,66.828,72.276,67.252,72.473,81.748,73.686,67.672,73.004,80.751,84.161,89.939,90.033,87.304,87.237,60.290,60.412,51.477,51.443,18.923,20.044,28.056,35.168,28.223,24.772,70.193,35.155,58.931,42.016,42.061,27.616,37.067,24.617,26.119,14.936,0.007,-0.015,-0.106,0.026,-0.083,-0.050,-0.064,270.480,283.574,7.350,8.139,20.066,31.321,25.616,69.199,53.677,194.982,259.380,40.756,36.431,169.655,183.065,279.111,12.200,15.200,22.200,33.000,26.200,69.500,55.300,
2021/03/29 13:17:37,3007.844,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.891,297.446,301.287,240.915,249.828,184.255,173.554,151.673,37.617,54.412,58.897,48.509,51.411,56.822,56.257,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.684,73.716,67.605,73.095,80.751,84.190,89.939,89.959,87.304,87.163,60.223,60.337,51.477,51.382,17.558,23.597,27.767,36.808,28.769,24.681,69.920,35.064,58.840,41.925,42.061,27.707,37.158,24.708,26.301,15.027,-0.005,-0.009,-0.114,0.020,-0.067,-0.059,-0.064,270.473,283.569,7.350,8.139,20.066,31.321,25.616,69.199,53.677,194.982,259.380,40.756,36.431,169.655,183.065,279.111,12.200,15.200,22.200,33.000,26.200,69.500,55.300,
2021/03/29 13:17:38,3007.799,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.828,151.673,37.642,54.412,58.980,48.440,51.411,56.882,56.257,52.079,52.231,51.753,66.894,72.298,67.252,72.419,81.684,73.716,67.672,73.095,80.751,84.190,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,18.377,21.866,29.406,35.714,27.859,24.863,70.193,35.337,59.203,42.016,41.970,27.798,37.067,24.708,26.119,14.936,-0.004,0.006,-0.100,0.022,-0.076,-0.040,-0.064,270.454,283.574,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:39,3007.658,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.576,151.673,37.642,54.412,58.897,48.465,51.387,56.882,56.257,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.660,73.716,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.163,60.290,60.412,51.477,51.382,18.104,21.775,28.924,36.170,27.950,24.317,70.102,35.155,58.749,42.016,41.970,27.798,37.067,24.708,26.119,15.027,0.005,-0.001,-0.094,0.021,-0.079,-0.045,-0.064,270.473,283.569,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:40,3007.675,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.891,297.446,301.514,240.915,249.828,184.255,173.554,151.673,37.617,54.346,58.897,48.509,51.411,56.822,56.257,52.079,52.170,51.655,66.828,72.276,67.252,72.397,81.684,73.655,67.672,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.290,60.473,51.477,51.382,19.651,23.324,29.310,35.714,28.314,24.499,70.011,35.064,59.021,42.016,42.152,27.798,37.158,24.708,26.119,15.027,-0.002,-0.008,-0.101,0.023,-0.076,-0.051,-0.064,270.512,283.569,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:41,3007.641,0.000,0.364,0.000,5.103,16.403,325.477,140.251,139.891,297.446,301.287,240.915,249.828,184.255,173.554,151.651,37.617,54.412,58.958,48.440,51.411,56.882,56.257,52.079,52.170,51.730,66.894,72.276,67.252,72.473,81.684,73.716,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.223,60.473,51.477,51.443,19.469,23.779,29.213,36.534,28.860,24.954,69.647,34.973,59.112,42.198,42.152,27.798,37.067,24.708,26.210,15.118,-0.011,-0.010,-0.108,0.012,-0.081,-0.042,-0.064,270.480,283.574,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:42,3007.646,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.828,151.673,37.642,54.412,58.980,48.509,51.411,56.882,56.234,52.079,52.231,51.753,66.894,72.298,67.252,72.495,81.684,73.716,67.672,73.095,80.751,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.404,19.105,22.504,29.599,36.899,28.314,24.954,70.011,34.973,58.840,41.925,42.152,27.707,37.067,24.617,26.301,15.027,-0.005,-0.032,-0.111,0.020,-0.108,-0.069,-0.064,270.447,283.628,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:43,3007.770,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.446,301.534,240.915,249.849,184.255,173.828,151.673,37.642,54.346,58.958,48.440,51.387,56.882,56.257,52.079,52.231,51.655,66.894,72.276,67.252,72.473,81.660,73.716,67.647,73.095,80.792,84.190,89.939,90.033,87.304,87.163,60.290,60.473,51.477,51.382,19.742,20.864,28.635,35.168,28.496,25.319,70.011,34.973,58.658,41.925,42.152,27.798,37.067,24.617,25.937,14.936,0.007,-0.003,-0.100,0.026,-0.076,-0.044,-0.064,270.486,283.569,3.517,6.466,19.308,27.004,26.717,70.126,53.106,165.174,219.352,39.958,39.289,169.868,183.434,278.664,15.500,14.600,22.100,28.900,27.500,70.400,54.800,
2021/03/29 13:17:44,3007.894,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.891,297.446,301.287,240.915,249.828,184.255,173.806,151.673,37.686,54.412,58.958,48.465,51.411,56.882,56.257,52.079,52.231,51.730,66.828,72.276,67.252,72.397,81.748,73.716,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.412,51.477,51.382,20.651,21.228,30.081,36.808,28.041,24.226,69.829,34.699,59.112,42.107,42.061,27.707,37.067,24.617,26.119,15.027,0.002,-0.018,-0.112,0.021,-0.077,-0.058,-0.064,270.493,283.516,11.714,7.589,22.821,28.570,27.602,69.583,53.563,211.383,251.565,52.477,40.884,165.309,182.801,279.023,16.900,14.300,24.900,30.500,28.300,69.800,55.100,
2021/03/29 13:17:45,3007.844,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.446,301.307,240.915,249.849,184.255,173.576,151.673,37.642,54.412,58.958,48.440,51.387,56.882,56.317,52.155,52.231,51.730,66.828,72.276,67.252,72.397,81.725,73.716,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.237,60.290,60.412,51.477,51.382,19.014,22.321,29.310,35.805,28.587,24.954,69.465,34.973,59.112,42.107,42.243,27.889,37.067,24.617,26.119,15.027,0.004,0.006,-0.099,0.034,-0.073,-0.025,-0.064,270.493,283.633,11.714,7.589,22.821,28.570,27.602,69.583,53.563,211.383,251.565,52.477,40.884,165.309,182.801,279.023,16.900,14.300,24.900,30.500,28.300,69.800,55.100,
2021/03/29 13:17:46,3007.737,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.446,301.534,240.915,249.849,184.255,173.828,151.673,37.642,54.346,58.958,48.440,51.411,56.882,56.257,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.748,73.716,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.290,60.412,51.477,51.443,19.742,24.052,28.924,37.628,28.496,24.681,70.011,35.064,58.931,42.016,42.152,27.889,37.158,24.708,26.119,14.936,0.006,0.002,-0.092,0.023,-0.079,-0.039,-0.064,270.493,283.574,11.714,7.589,22.821,28.570,27.602,69.583,53.563,211.383,251.565,52.477,40.884,165.309,182.801,279.023,16.900,14.300,24.900,30.500,28.300,69.800,55.100,
