Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:17:47,3007.737,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.446,301.534,240.915,249.849,184.255,173.828,151.673,37.642,54.346,58.958,48.440,51.411,56.882,56.257,52.079,52.231,51.730,66.828,72.276,67.252,72.473,81.748,73.716,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.290,60.412,51.477,51.443,19.742,24.052,28.924,37.628,28.496,24.681,70.011,35.064,58.931,42.016,42.152,27.889,37.158,24.708,26.119,14.936,0.006,0.002,-0.092,0.023,-0.079,-0.039,-0.064,270.493,283.574,11.714,7.589,22.821,28.570,27.602,69.583,53.563,211.383,251.565,52.477,40.884,165.309,182.801,279.023,16.900,14.300,24.900,30.500,28.300,69.800,55.100,
2021/03/29 13:17:48,3007.719,0.000,0.364,0.000,5.103,16.403,325.497,140.251,140.143,297.446,301.287,240.915,249.828,184.507,173.806,151.673,37.617,54.412,58.980,48.440,51.411,56.882,56.317,52.079,52.231,51.753,66.828,72.298,67.252,72.419,81.748,73.716,67.672,73.095,80.751,84.190,89.939,89.980,87.304,87.258,60.223,60.434,51.477,51.404,19.651,24.235,29.020,36.170,28.769,25.592,69.738,35.064,58.840,42.198,42.061,27.707,37.067,24.617,25.937,14.936,-0.004,0.005,-0.098,0.023,-0.068,-0.033,-0.064,270.453,283.574,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:49,3007.793,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.534,240.915,249.849,184.507,173.828,151.673,37.642,54.412,58.919,48.440,51.411,56.882,56.257,52.079,52.231,51.753,66.828,72.298,67.185,72.419,81.748,73.716,67.672,73.095,80.751,84.190,89.939,89.980,87.304,87.258,60.223,60.434,51.477,51.465,19.196,23.870,29.599,35.350,28.223,25.501,69.647,35.155,58.749,42.016,42.061,27.707,37.067,24.617,25.937,15.027,0.007,0.016,-0.093,0.048,-0.070,-0.034,-0.064,270.447,283.569,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:50,3007.844,0.000,0.364,0.000,5.066,16.403,325.724,140.502,139.891,297.446,301.287,240.915,249.828,184.507,173.806,151.673,37.686,54.412,58.980,48.509,51.387,56.882,56.234,52.079,52.231,51.677,66.828,72.222,67.252,72.419,81.660,73.716,67.647,73.095,80.727,84.190,89.939,89.980,87.239,87.258,60.290,60.434,51.477,51.404,20.469,24.508,29.503,36.170,28.132,24.863,70.011,35.337,58.658,41.925,42.061,27.707,36.976,24.617,25.937,15.027,-0.005,-0.031,-0.113,0.014,-0.101,-0.073,-0.064,270.480,283.574,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:51,3008.007,0.000,0.364,0.000,5.103,16.403,325.724,140.502,139.913,297.446,301.534,240.915,249.849,184.507,173.828,151.673,37.642,54.412,58.897,48.509,51.387,56.882,56.257,52.155,52.231,51.655,66.828,72.200,67.252,72.397,81.660,73.655,67.647,73.095,80.727,84.190,89.939,89.959,87.304,87.163,60.223,60.337,51.477,51.382,19.651,25.692,29.985,36.170,28.041,25.501,69.920,35.246,58.567,41.925,41.970,27.707,37.067,24.617,25.937,14.936,0.003,-0.029,-0.110,0.022,-0.091,-0.055,-0.064,270.519,283.574,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:52,3008.024,0.000,0.364,0.000,5.103,16.377,325.724,140.502,139.913,297.446,301.534,240.915,249.849,184.507,173.828,151.925,37.642,54.412,58.980,48.440,51.387,56.882,56.317,52.079,52.231,51.753,66.828,72.298,67.252,72.495,81.660,73.716,67.647,73.095,80.727,84.190,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,17.831,20.499,28.153,35.077,28.496,24.590,69.738,35.155,58.658,41.834,41.970,27.616,36.976,24.526,25.937,14.936,0.005,-0.004,-0.104,0.031,-0.063,-0.048,-0.064,270.493,283.574,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:53,3007.956,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.534,241.150,249.849,184.507,173.828,151.673,37.642,54.346,58.980,48.440,51.411,56.853,56.257,52.050,52.201,51.753,66.828,72.298,67.252,72.495,81.684,73.686,67.672,73.065,80.751,84.161,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,18.832,21.137,28.153,35.259,28.587,25.501,69.738,35.428,58.658,41.925,41.879,27.616,37.067,24.617,25.937,14.936,-0.004,-0.004,-0.100,0.022,-0.083,-0.043,-0.064,270.434,283.569,7.855,8.682,21.822,28.809,24.829,69.852,53.289,201.666,237.225,37.553,40.213,168.147,183.776,278.526,11.200,14.000,23.900,31.000,25.600,70.200,54.900,
2021/03/29 13:17:54,3007.877,0.000,0.364,0.000,5.103,16.403,325.724,140.502,139.891,297.446,301.514,241.150,249.828,184.507,173.806,151.673,37.617,54.412,58.958,48.440,51.320,56.853,56.257,52.126,52.201,51.655,66.828,72.276,67.252,72.397,81.595,73.626,67.647,73.065,80.727,84.161,89.939,89.959,87.304,87.237,60.290,60.412,51.477,51.382,17.740,23.506,29.503,34.074,27.950,24.954,69.283,35.064,58.567,41.743,42.061,27.616,37.158,24.617,25.937,14.936,0.006,-0.010,-0.096,0.022,-0.083,-0.045,-0.064,270.447,283.628,9.014,13.982,22.552,29.008,23.971,69.427,53.266,183.180,237.560,38.699,43.044,167.471,183.468,279.728,13.100,22.100,24.900,31.800,24.900,69.800,54.900,
2021/03/29 13:17:55,3007.934,0.000,0.364,0.000,5.103,16.377,325.724,140.502,139.913,297.446,301.534,240.915,249.849,184.507,173.828,151.925,37.711,54.346,58.980,48.440,51.411,56.822,56.196,52.079,52.231,51.753,66.828,72.298,67.252,72.495,81.619,73.655,67.672,73.095,80.751,84.190,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.404,19.742,22.139,29.213,35.897,28.132,24.408,69.647,35.246,58.567,41.925,41.879,27.616,37.067,24.526,26.028,14.936,-0.008,-0.008,-0.105,0.020,-0.076,-0.054,-0.064,270.467,283.516,9.014,13.982,22.552,29.008,23.971,69.427,53.266,183.180,237.560,38.699,43.044,167.471,183.468,279.728,13.100,22.100,24.900,31.800,24.900,69.800,54.900,
2021/03/29 13:17:56,3007.945,0.000,0.364,0.000,5.066,16.403,325.497,140.251,139.891,297.446,301.514,241.150,250.063,184.507,174.058,151.673,37.617,54.436,58.897,48.509,51.411,56.882,56.257,52.155,52.231,51.655,66.852,72.276,67.276,72.473,81.619,73.655,67.672,73.095,80.751,84.190,89.963,89.959,87.328,87.237,60.314,60.412,51.501,51.382,20.197,23.688,29.117,36.079,28.587,24.863,69.738,35.337,58.567,41.925,41.970,27.525,37.158,24.617,25.846,14.936,0.002,0.003,-0.098,0.022,-0.075,-0.039,-0.064,270.460,283.628,9.014,13.982,22.552,29.008,23.971,69.427,53.266,183.180,237.560,38.699,43.044,167.471,183.468,279.728,13.100,22.100,24.900,31.800,24.900,69.800,54.900,
2021/03/29 13:17:57,3007.939,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.446,301.534,240.915,250.084,184.507,173.828,151.925,37.642,54.412,58.958,48.535,51.345,56.822,56.174,52.155,52.231,51.730,66.828,72.276,67.252,72.473,81.619,73.655,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.290,60.473,51.477,51.443,21.015,23.506,29.599,35.714,28.678,24.681,69.283,35.155,58.476,41.834,42.152,27.707,37.158,24.708,26.028,15.027,0.007,-0.013,-0.099,0.031,-0.093,-0.054,-0.064,270.467,283.633,9.014,13.982,22.552,29.008,23.971,69.427,53.266,183.180,237.560,38.699,43.044,167.471,183.468,279.728,13.100,22.100,24.900,31.800,24.900,69.800,54.900,
2021/03/29 13:17:58,3007.939,0.000,0.364,0.000,5.103,16.377,325.704,140.251,139.913,297.446,301.534,241.150,250.084,184.507,173.828,151.903,37.642,54.412,58.897,48.509,51.345,56.822,56.257,52.079,52.231,51.655,66.828,72.200,67.252,72.397,81.619,73.655,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.237,60.223,60.337,51.477,51.382,20.560,24.690,29.888,36.443,28.587,25.228,69.647,35.337,58.658,41.834,42.061,27.525,37.067,24.526,25.846,14.936,0.010,-0.014,-0.101,0.029,-0.081,-0.043,-0.064,270.493,283.633,9.014,13.982,22.552,29.008,23.971,69.427,53.266,183.180,237.560,38.699,43.044,167.471,183.468,279.728,13.100,22.100,24.900,31.800,24.900,69.800,54.900,
2021/03/29 13:17:59,3008.018,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.507,173.828,151.673,37.642,54.412,58.958,48.440,51.411,56.822,56.257,52.155,52.231,51.730,66.828,72.276,67.252,72.473,81.684,73.655,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.443,18.923,21.593,30.370,35.168,28.132,24.681,69.556,35.337,58.476,41.743,41.970,27.616,37.067,24.526,25.937,14.936,-0.008,-0.022,-0.123,0.009,-0.076,-0.073,-0.064,270.467,283.574,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:00,3007.872,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.507,173.828,151.673,37.642,54.412,58.958,48.440,51.411,56.822,56.257,52.155,52.231,51.730,66.828,72.276,67.252,72.473,81.684,73.655,67.672,73.095,80.751,84.190,89.939,90.033,87.304,87.237,60.223,60.412,51.477,51.443,18.923,21.593,30.370,35.168,28.132,24.681,69.556,35.337,58.476,41.743,41.970,27.616,37.067,24.526,25.937,14.936,-0.008,-0.022,-0.123,0.009,-0.076,-0.073,-0.064,270.467,283.633,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:01,3007.742,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.507,173.828,151.925,37.711,54.412,58.958,48.440,51.387,56.822,56.257,52.155,52.231,51.730,66.828,72.276,67.252,72.473,81.660,73.716,67.647,73.095,80.727,84.190,89.939,89.959,87.369,87.237,60.290,60.412,51.477,51.443,18.468,23.779,29.310,35.532,27.404,24.954,69.465,35.155,58.476,41.834,42.061,27.707,37.067,24.617,25.937,14.936,0.013,0.009,-0.085,0.031,-0.074,-0.032,-0.064,270.440,283.633,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:02,3007.731,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.507,173.828,151.673,37.642,54.436,58.958,48.440,51.411,56.882,56.257,52.155,52.231,51.730,66.852,72.276,67.276,72.397,81.684,73.716,67.672,73.095,80.751,84.264,90.028,90.033,87.392,87.237,60.247,60.412,51.501,51.382,20.106,23.779,28.249,35.532,28.041,25.046,69.465,34.882,58.749,41.925,42.061,27.798,37.067,24.617,26.119,15.027,-0.007,-0.015,-0.108,0.014,-0.088,-0.060,-0.064,270.447,283.633,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:03,3007.646,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.446,301.534,240.915,250.084,184.758,174.079,151.673,37.642,54.412,58.980,48.509,51.411,56.882,56.317,52.155,52.231,51.813,66.828,72.359,67.252,72.495,81.684,73.716,67.672,73.095,80.751,84.264,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,18.923,26.057,28.731,37.445,28.223,25.228,69.738,35.337,58.294,41.925,42.061,27.707,37.158,24.617,25.846,14.936,-0.006,-0.008,-0.103,0.019,-0.079,-0.045,-0.064,270.480,283.521,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:04,3007.624,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.913,297.446,301.534,241.150,250.084,184.758,173.828,151.925,37.642,54.436,58.958,48.509,51.411,56.882,56.257,52.155,52.231,51.730,66.918,72.276,67.276,72.397,81.684,73.655,67.672,73.095,80.751,84.190,89.963,89.959,87.328,87.163,60.314,60.412,51.501,51.382,18.286,24.052,28.249,35.988,28.496,25.410,69.556,35.337,58.749,42.016,42.061,27.616,36.976,24.526,25.937,14.936,0.001,-0.006,-0.102,0.029,-0.089,-0.055,-0.064,270.493,283.579,10.113,13.408,22.908,28.818,24.732,69.321,53.480,204.538,251.295,40.574,42.046,169.281,183.391,279.145,16.400,22.800,25.900,31.200,25.500,69.600,55.100,
2021/03/29 13:18:05,3007.641,0.000,0.364,0.000,5.103,16.377,325.724,140.502,139.913,297.681,301.534,241.150,250.084,184.507,174.079,151.673,37.642,54.412,58.980,48.509,51.411,56.853,56.234,52.050,52.201,51.753,66.828,72.298,67.252,72.495,81.684,73.626,67.672,73.065,80.751,84.161,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.014,24.417,29.792,36.534,28.496,24.863,69.283,35.428,58.385,41.925,41.788,27.616,37.067,24.526,25.937,14.936,0.013,-0.016,-0.097,0.033,-0.085,-0.048,-0.064,270.467,283.633,7.762,10.402,21.856,27.996,24.475,69.745,53.487,218.199,268.898,40.175,41.090,168.690,183.699,278.494,10.500,16.400,24.000,30.200,25.200,70.000,55.100,
2021/03/29 13:18:06,3007.776,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.891,297.681,301.514,241.150,250.063,184.758,173.806,151.673,37.617,54.412,58.980,48.465,51.411,56.882,56.317,52.155,52.231,51.753,66.828,72.359,67.252,72.495,81.684,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,18.923,23.324,29.020,36.170,28.223,24.408,69.465,35.155,58.476,42.016,41.970,27.616,37.067,24.526,25.846,15.027,0.003,-0.013,-0.110,0.023,-0.081,-0.053,-0.064,270.473,283.569,7.762,10.402,21.856,27.996,24.475,69.745,53.487,218.199,268.898,40.175,41.090,168.690,183.699,278.494,10.500,16.400,24.000,30.200,25.200,70.000,55.100,
2021/03/29 13:18:07,3007.703,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.446,301.534,241.150,250.084,184.758,174.079,151.673,37.642,54.412,58.980,48.440,51.411,56.882,56.257,52.079,52.231,51.753,66.828,72.298,67.252,72.495,81.748,73.655,67.672,73.095,80.816,84.190,89.939,89.980,87.369,87.258,60.290,60.434,51.477,51.465,22.471,25.875,29.888,37.172,28.496,25.319,69.374,35.064,58.749,42.107,42.061,27.525,37.067,24.617,26.119,15.027,-0.002,-0.001,-0.105,0.035,-0.074,-0.031,-0.064,270.454,283.516,7.762,10.402,21.856,27.996,24.475,69.745,53.487,218.199,268.898,40.175,41.090,168.690,183.699,278.494,10.500,16.400,24.000,30.200,25.200,70.000,55.100,
2021/03/29 13:18:08,3007.680,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.758,174.079,151.673,37.642,54.412,58.980,48.440,51.411,56.882,56.257,52.155,52.231,51.753,66.828,72.359,67.252,72.495,81.748,73.655,67.672,73.095,80.751,84.190,90.004,90.054,87.304,87.258,60.290,60.434,51.477,51.465,20.742,23.415,29.985,36.079,28.132,24.772,69.374,35.246,58.567,41.925,41.788,27.525,37.067,24.526,26.028,14.936,-0.005,-0.004,-0.101,0.019,-0.085,-0.050,-0.064,270.467,283.638,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:09,3007.624,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.758,174.079,151.925,37.642,54.412,58.980,48.465,51.411,56.882,56.317,52.079,52.231,51.753,66.828,72.298,67.318,72.419,81.748,73.716,67.672,73.095,80.816,84.190,89.939,89.980,87.369,87.258,60.290,60.434,51.477,51.404,20.197,26.512,29.888,35.805,28.223,25.046,69.192,35.337,58.840,41.925,41.879,27.525,37.158,24.526,25.846,14.936,-0.001,-0.014,-0.101,0.013,-0.089,-0.053,-0.064,270.473,283.628,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:10,3007.641,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.758,174.079,151.925,37.711,54.502,58.980,48.440,51.411,56.882,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.495,81.813,73.716,67.672,73.095,80.751,84.190,89.963,90.054,87.328,87.258,60.314,60.434,51.501,51.465,19.469,19.770,29.020,35.623,28.860,24.135,69.283,34.973,58.658,41.743,41.788,27.525,37.067,24.617,25.937,15.027,-0.013,-0.009,-0.106,0.011,-0.070,-0.056,-0.064,270.506,283.516,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:11,3007.759,0.000,0.364,0.000,5.066,16.403,325.724,140.229,139.891,297.661,301.514,241.130,250.063,184.736,174.058,151.925,37.617,54.412,58.919,48.440,51.453,56.882,56.257,52.079,52.231,51.753,66.828,72.222,67.252,72.419,81.789,73.655,67.647,73.095,80.792,84.190,90.004,89.980,87.304,87.258,60.290,60.434,51.477,51.404,20.287,25.510,29.599,36.352,29.042,25.137,69.101,35.246,58.931,42.016,42.061,27.525,37.067,24.526,26.028,15.027,0.005,0.006,-0.093,0.039,-0.073,-0.033,-0.064,270.506,283.516,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:12,3007.883,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.446,301.534,241.150,250.084,184.758,174.079,151.925,37.711,54.436,58.980,48.509,51.411,56.882,56.257,52.079,52.231,51.753,66.918,72.359,67.276,72.495,81.813,73.716,67.672,73.095,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.404,20.378,23.141,29.503,36.261,28.223,24.863,69.465,35.155,58.658,41.925,41.788,27.525,37.067,24.526,25.846,14.936,0.004,-0.014,-0.101,0.029,-0.097,-0.057,-0.064,270.493,283.579,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:13,3008.058,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.913,297.446,301.534,241.150,250.084,184.758,174.079,151.925,37.642,54.412,58.980,48.440,51.411,56.882,56.257,52.155,52.231,51.753,66.828,72.298,67.252,72.495,81.748,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.434,51.477,51.404,20.469,26.604,29.020,36.261,28.314,25.228,69.374,35.337,58.385,41.834,41.697,27.433,37.158,24.526,25.937,14.936,0.011,-0.011,-0.102,0.031,-0.086,-0.045,-0.064,270.558,283.633,4.105,6.220,22.366,25.339,27.190,68.400,53.267,235.923,265.389,47.537,40.037,165.299,183.101,279.073,11.200,12.500,25.300,27.400,27.800,68.800,54.900,
2021/03/29 13:18:14,3008.120,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.758,174.079,151.925,37.711,54.436,58.980,48.535,51.478,56.822,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.419,81.748,73.716,67.672,73.095,80.751,84.190,90.028,89.980,87.328,87.258,60.314,60.434,51.501,51.404,18.377,23.506,28.924,35.623,28.132,24.681,69.009,35.246,58.658,41.743,41.879,27.525,37.067,24.526,25.846,14.936,0.002,-0.015,-0.112,0.020,-0.073,-0.058,-0.064,270.545,283.574,7.720,11.089,22.062,26.519,25.807,68.916,53.069,196.557,277.253,44.633,39.031,166.556,183.327,279.107,14.200,20.100,24.700,28.900,26.700,69.200,54.700,
2021/03/29 13:18:15,3008.210,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.913,297.681,301.534,241.150,250.084,184.758,174.079,151.925,37.711,54.412,58.980,48.465,51.478,56.822,56.257,52.079,52.231,51.753,66.894,72.298,67.252,72.419,81.748,73.655,67.672,73.095,80.816,84.190,90.004,90.054,87.304,87.258,60.290,60.495,51.477,51.404,20.651,26.604,29.117,35.077,28.314,25.137,69.192,35.519,58.567,41.743,41.879,27.433,37.067,24.526,25.846,14.936,0.001,0.005,-0.096,0.026,-0.077,-0.038,-0.064,270.584,283.638,7.720,11.089,22.062,26.519,25.807,68.916,53.069,196.557,277.253,44.633,39.031,166.556,183.327,279.107,14.200,20.100,24.700,28.900,26.700,69.200,54.700,
2021/03/29 13:18:16,3008.125,0.000,0.364,0.000,5.103,16.403,325.744,140.251,140.164,297.681,301.761,241.150,250.319,184.758,174.079,151.947,37.642,54.436,58.980,48.535,51.478,56.822,56.257,52.155,52.231,51.813,66.918,72.298,67.276,72.495,81.684,73.655,67.672,73.095,80.816,84.190,89.963,90.054,87.392,87.258,60.314,60.434,51.501,51.465,19.287,23.324,29.117,36.443,27.768,24.226,68.918,35.064,58.658,41.651,41.879,27.342,37.158,24.526,26.028,14.845,-0.004,-0.008,-0.100,0.022,-0.068,-0.051,-0.064,270.566,283.579,7.720,11.089,22.062,26.519,25.807,68.916,53.069,196.557,277.253,44.633,39.031,166.556,183.327,279.107,14.200,20.100,24.700,28.900,26.700,69.200,54.700,
2021/03/29 13:18:17,3008.125,0.000,0.364,0.000,5.103,16.403,325.744,140.251,140.164,297.681,301.761,241.150,250.319,184.758,174.079,151.947,37.642,54.436,58.980,48.535,51.478,56.822,56.257,52.155,52.231,51.813,66.918,72.298,67.276,72.495,81.684,73.655,67.672,73.095,80.816,84.190,89.963,90.054,87.392,87.258,60.314,60.434,51.501,51.465,19.287,23.324,29.117,36.443,27.768,24.226,68.918,35.064,58.658,41.651,41.879,27.342,37.158,24.526,26.028,14.845,-0.004,-0.008,-0.100,0.022,-0.068,-0.051,-0.064,270.566,283.579,7.720,11.089,22.062,26.519,25.807,68.916,53.069,196.557,277.253,44.633,39.031,166.556,183.327,279.107,14.200,20.100,24.700,28.900,26.700,69.200,54.700,
2021/03/29 13:18:18,3008.176,0.000,0.364,0.000,5.066,16.377,325.724,140.251,140.164,297.681,301.761,241.150,250.084,184.758,174.079,151.925,37.711,54.412,59.056,48.509,51.411,56.882,56.257,52.155,52.231,51.753,66.894,72.298,67.252,72.495,81.748,73.716,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.378,22.230,28.538,35.259,28.860,24.954,69.009,35.337,58.567,41.743,41.879,27.433,37.158,24.526,25.937,14.845,-0.007,-0.008,-0.104,0.022,-0.080,-0.047,-0.064,270.597,283.633,5.632,9.394,22.631,26.716,25.806,68.523,53.266,186.116,242.071,46.074,41.206,165.641,183.430,279.728,14.400,18.000,25.200,28.900,26.500,68.900,55.000,
2021/03/29 13:18:19,3008.210,0.000,0.364,0.000,5.103,16.403,325.497,140.251,140.164,297.681,301.534,241.150,250.319,185.010,174.079,151.925,37.711,54.436,58.980,48.509,51.411,56.822,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.419,81.684,73.655,67.672,73.095,80.816,84.190,89.963,89.980,87.328,87.258,60.314,60.434,51.501,51.404,18.468,24.964,28.346,34.985,28.678,24.954,69.009,35.428,58.112,41.469,41.788,27.433,37.067,24.526,25.937,14.845,0.010,0.001,-0.093,0.036,-0.085,-0.047,-0.064,270.597,283.574,5.632,9.394,22.631,26.716,25.806,68.523,53.266,186.116,242.071,46.074,41.206,165.641,183.430,279.728,14.400,18.000,25.200,28.900,26.500,68.900,55.000,
2021/03/29 13:18:20,3008.221,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.143,297.681,301.514,241.150,250.063,184.758,174.058,151.925,37.617,54.436,58.980,48.509,51.411,56.822,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.495,81.748,73.655,67.672,73.095,80.816,84.190,90.028,90.054,87.328,87.258,60.314,60.434,51.501,51.465,18.559,22.777,29.020,34.985,28.132,25.228,68.918,35.428,58.294,41.378,41.879,27.342,37.067,24.435,25.846,14.845,-0.003,-0.030,-0.117,0.014,-0.095,-0.060,-0.064,270.558,283.638,5.632,9.394,22.631,26.716,25.806,68.523,53.266,186.116,242.071,46.074,41.206,165.641,183.430,279.728,14.400,18.000,25.200,28.900,26.500,68.900,55.000,
2021/03/29 13:18:21,3008.176,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.761,241.385,250.319,185.010,174.079,151.925,37.642,54.412,58.980,48.535,51.411,56.822,56.257,52.155,52.231,51.753,66.894,72.298,67.252,72.419,81.748,73.716,67.672,73.095,80.816,84.190,89.939,90.054,87.369,87.258,60.290,60.434,51.477,51.404,21.379,27.059,29.310,37.536,28.405,24.863,69.009,35.792,58.385,41.469,41.788,27.342,37.067,24.526,25.846,14.845,0.001,-0.008,-0.108,0.020,-0.066,-0.058,-0.064,270.532,283.579,5.632,9.394,22.631,26.716,25.806,68.523,53.266,186.116,242.071,46.074,41.206,165.641,183.430,279.728,14.400,18.000,25.200,28.900,26.500,68.900,55.000,
2021/03/29 13:18:22,3008.030,0.000,0.364,0.000,5.103,16.377,325.497,140.251,139.913,297.681,301.761,241.150,250.319,185.010,174.079,151.925,37.642,54.412,58.958,48.535,51.411,56.822,56.317,52.216,52.292,51.730,66.828,72.276,67.252,72.473,81.684,73.716,67.672,73.095,80.816,84.264,90.004,89.959,87.304,87.237,60.290,60.412,51.477,51.382,20.287,25.601,29.599,35.623,28.587,24.863,68.918,35.064,59.021,41.834,41.970,27.525,37.158,24.526,25.937,14.936,0.003,0.005,-0.093,0.029,-0.076,-0.030,-0.064,270.524,283.579,5.632,9.394,22.631,26.716,25.806,68.523,53.266,186.116,242.071,46.074,41.206,165.641,183.430,279.728,14.400,18.000,25.200,28.900,26.500,68.900,55.000,
2021/03/29 13:18:23,3007.697,0.000,0.364,0.000,5.103,16.403,325.497,140.251,139.913,297.681,301.534,241.385,250.084,185.010,174.331,151.925,37.711,54.478,59.056,48.535,51.411,56.882,56.393,52.155,52.231,51.813,66.894,72.298,67.252,72.495,81.684,73.716,67.672,73.170,80.816,84.190,90.004,90.054,87.304,87.258,60.290,60.434,51.477,51.404,22.107,25.055,29.310,36.534,28.132,24.317,68.918,35.428,58.294,41.469,42.061,27.342,37.067,24.526,25.846,14.845,0.005,-0.004,-0.094,0.028,-0.079,-0.045,-0.064,270.454,283.633,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:24,3007.697,0.000,0.364,0.000,5.103,16.403,325.497,140.251,139.913,297.681,301.534,241.385,250.084,185.010,174.331,151.925,37.711,54.478,59.056,48.535,51.411,56.882,56.393,52.155,52.231,51.813,66.894,72.298,67.252,72.495,81.684,73.716,67.672,73.170,80.816,84.190,90.004,90.054,87.304,87.258,60.290,60.434,51.477,51.404,22.107,25.055,29.310,36.534,28.132,24.317,68.918,35.428,58.294,41.469,42.061,27.342,37.067,24.526,25.846,14.845,0.005,-0.004,-0.094,0.028,-0.079,-0.045,-0.064,270.454,283.633,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:25,3007.562,0.000,0.364,0.000,5.066,16.377,325.724,140.251,140.164,297.681,301.761,241.150,250.319,185.010,174.079,151.925,37.642,54.436,58.958,48.535,51.411,56.882,56.393,52.155,52.292,51.730,66.918,72.276,67.276,72.397,81.619,73.716,67.672,73.095,80.816,84.264,89.963,90.033,87.328,87.237,60.314,60.473,51.501,51.382,19.469,24.144,29.888,35.441,28.769,24.863,68.645,35.246,58.476,41.196,41.788,27.433,37.158,24.526,25.846,14.936,0.007,0.004,-0.093,0.048,-0.074,-0.037,-0.064,270.414,283.638,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:26,3007.562,0.000,0.364,0.000,5.066,16.377,325.724,140.251,140.164,297.681,301.761,241.150,250.319,185.010,174.079,151.925,37.642,54.436,58.958,48.535,51.411,56.882,56.393,52.155,52.292,51.730,66.918,72.276,67.276,72.397,81.619,73.716,67.672,73.095,80.816,84.264,89.963,90.033,87.328,87.237,60.314,60.473,51.501,51.382,19.469,24.144,29.888,35.441,28.769,24.863,68.645,35.246,58.476,41.196,41.788,27.433,37.158,24.526,25.846,14.936,0.007,0.004,-0.093,0.048,-0.074,-0.037,-0.064,270.414,283.638,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:27,3007.506,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.681,301.761,241.385,250.319,184.758,174.079,151.925,37.711,54.478,58.958,48.509,51.478,56.882,56.393,52.155,52.231,51.730,66.894,72.276,67.252,72.473,81.619,73.655,67.672,73.095,80.816,84.190,89.939,90.033,87.304,87.237,60.290,60.412,51.477,51.443,20.197,24.052,29.117,35.805,28.951,24.681,68.918,35.155,58.567,41.378,41.606,27.251,37.158,24.435,25.846,14.845,0.003,-0.016,-0.104,0.023,-0.085,-0.058,-0.064,270.362,283.633,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:28,3007.590,0.000,0.364,0.000,5.103,16.377,325.497,140.251,140.164,297.681,301.761,241.150,250.319,185.010,174.079,151.925,37.711,54.478,58.980,48.509,51.411,56.882,56.393,52.155,52.292,51.813,66.894,72.298,67.252,72.495,81.619,73.655,67.672,73.095,80.816,84.264,89.939,90.054,87.304,87.258,60.290,60.434,51.477,51.465,20.378,27.150,29.020,36.170,28.769,25.319,68.645,35.428,58.567,41.196,41.788,27.160,37.067,24.344,25.846,14.845,-0.002,-0.015,-0.115,0.021,-0.083,-0.060,-0.064,270.349,283.579,5.382,4.909,22.797,24.284,27.115,68.090,53.266,234.834,303.366,47.845,42.163,165.913,182.946,279.728,14.200,19.800,25.100,27.300,27.800,68.400,54.900,
2021/03/29 13:18:29,3007.551,0.000,0.364,0.000,5.103,16.377,325.497,140.251,140.164,297.681,301.761,241.385,250.084,185.010,174.331,151.925,37.711,54.412,58.980,48.535,51.478,56.882,56.393,52.155,52.231,51.753,66.894,72.359,67.252,72.419,81.619,73.655,67.672,73.170,80.751,84.264,89.939,90.054,87.304,87.258,60.223,60.434,51.477,51.465,20.015,22.504,29.985,34.803,28.496,24.954,68.736,35.701,58.567,41.105,41.788,27.160,37.250,24.435,25.937,14.845,-0.003,0.002,-0.108,0.033,-0.072,-0.033,-0.064,270.388,283.574,9.666,12.007,24.749,26.466,25.718,67.696,53.101,204.444,262.342,45.327,40.249,163.045,183.048,279.320,13.600,17.100,27.000,28.800,26.500,67.900,54.800,
2021/03/29 13:18:30,3007.646,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.681,301.761,241.150,250.319,185.010,174.331,151.925,37.642,54.478,59.056,48.535,51.411,56.882,56.393,52.155,52.231,51.813,66.894,72.359,67.252,72.495,81.554,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,20.106,23.961,28.346,37.172,28.769,24.226,69.009,35.610,58.476,41.105,41.788,27.160,37.158,24.435,25.937,14.845,0.001,0.006,-0.094,0.025,-0.077,-0.042,-0.064,270.357,283.579,9.666,12.007,24.749,26.466,25.718,67.696,53.101,204.444,262.342,45.327,40.249,163.045,183.048,279.320,13.600,17.100,27.000,28.800,26.500,67.900,54.800,
2021/03/29 13:18:31,3007.584,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.913,297.681,301.761,241.150,250.319,185.010,174.331,151.925,37.711,54.478,59.056,48.535,51.411,56.882,56.393,52.155,52.292,51.813,66.894,72.298,67.252,72.495,81.619,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,18.741,23.961,30.177,36.170,28.860,24.408,68.554,35.610,58.294,40.922,41.697,27.160,37.067,24.435,25.755,14.845,-0.002,-0.016,-0.101,0.011,-0.090,-0.054,-0.064,270.336,283.574,9.666,12.007,24.749,26.466,25.718,67.696,53.101,204.444,262.342,45.327,40.249,163.045,183.048,279.320,13.600,17.100,27.000,28.800,26.500,67.900,54.800,
2021/03/29 13:18:32,3007.635,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.913,297.681,301.761,241.150,250.319,185.010,174.331,151.925,37.711,54.478,58.980,48.535,51.478,56.822,56.317,52.155,52.292,51.753,66.894,72.359,67.252,72.495,81.619,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.287,22.413,28.153,36.261,28.587,24.135,68.827,35.519,58.385,41.105,41.697,27.069,37.067,24.435,25.755,14.845,-0.006,-0.003,-0.099,0.019,-0.065,-0.049,-0.064,270.375,283.579,9.666,12.007,24.749,26.466,25.718,67.696,53.101,204.444,262.342,45.327,40.249,163.045,183.048,279.320,13.600,17.100,27.000,28.800,26.500,67.900,54.800,
2021/03/29 13:18:33,3007.703,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.642,54.412,58.958,48.535,51.478,56.882,56.317,52.155,52.231,51.730,66.894,72.276,67.252,72.473,81.619,73.655,67.672,73.095,80.751,84.190,89.939,89.959,87.304,87.163,60.290,60.412,51.477,51.443,18.650,22.959,29.503,37.354,28.223,24.499,68.645,35.610,58.385,41.105,41.697,27.160,37.067,24.344,25.755,14.845,-0.005,-0.005,-0.102,0.024,-0.079,-0.046,-0.064,270.388,283.574,8.422,8.828,19.539,30.425,27.712,68.675,53.266,209.914,265.452,50.607,37.925,168.974,182.671,279.728,13.300,12.700,22.000,31.900,28.300,69.000,54.900,
2021/03/29 13:18:34,3007.844,0.000,0.364,0.000,5.103,16.377,325.497,140.251,139.913,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.711,54.412,58.958,48.535,51.411,56.822,56.317,52.155,52.292,51.730,66.894,72.276,67.252,72.397,81.554,73.655,67.672,73.170,80.816,84.264,89.939,89.959,87.304,87.237,60.290,60.473,51.477,51.443,19.924,23.688,29.406,36.352,28.951,24.408,68.736,35.428,58.658,41.105,41.697,26.978,37.067,24.344,25.755,14.845,0.001,-0.014,-0.104,0.026,-0.095,-0.060,-0.064,270.420,283.579,8.422,8.828,19.539,30.425,27.712,68.675,53.266,209.914,265.452,50.607,37.925,168.974,182.671,279.728,13.300,12.700,22.000,31.900,28.300,69.000,54.900,
2021/03/29 13:18:35,3008.035,0.000,0.364,0.000,5.066,16.403,325.724,140.251,139.913,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.642,54.478,59.056,48.535,51.411,56.822,56.317,52.155,52.231,51.753,66.894,72.359,67.252,72.495,81.554,73.655,67.672,73.170,80.816,84.264,89.939,90.054,87.304,87.318,60.290,60.571,51.477,51.465,21.197,25.692,29.503,36.079,28.496,24.408,68.645,35.610,58.476,41.013,41.515,26.978,37.158,24.344,25.755,14.754,0.013,-0.007,-0.099,0.033,-0.077,-0.040,-0.064,270.453,283.638,8.422,8.828,19.539,30.425,27.712,68.675,53.266,209.914,265.452,50.607,37.925,168.974,182.671,279.728,13.300,12.700,22.000,31.900,28.300,69.000,54.900,
2021/03/29 13:18:36,3008.052,0.000,0.364,0.000,5.103,16.403,325.724,140.251,139.913,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.642,54.436,58.958,48.535,51.411,56.822,56.317,52.155,52.292,51.730,66.918,72.276,67.276,72.397,81.554,73.655,67.672,73.170,80.816,84.264,89.963,90.033,87.328,87.237,60.247,60.473,51.501,51.443,21.015,26.421,29.020,37.992,28.769,24.954,68.645,35.792,58.203,40.831,41.697,26.887,37.067,24.344,25.755,14.845,-0.004,-0.014,-0.114,0.015,-0.069,-0.058,-0.064,270.480,283.633,8.422,8.828,19.539,30.425,27.712,68.675,53.266,209.914,265.452,50.607,37.925,168.974,182.671,279.728,13.300,12.700,22.000,31.900,28.300,69.000,54.900,
2021/03/29 13:18:37,3008.035,0.000,0.364,0.000,5.066,16.377,325.724,140.502,140.164,297.916,301.761,241.385,250.319,185.010,174.331,151.925,37.642,54.478,59.056,48.535,51.411,56.882,56.317,52.155,52.292,51.813,66.894,72.298,67.252,72.495,81.554,73.655,67.672,73.170,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.571,51.477,51.465,20.833,24.690,28.056,35.805,28.405,24.226,68.736,35.610,58.658,40.922,41.606,26.887,37.067,24.435,25.846,14.754,-0.004,-0.004,-0.102,0.021,-0.083,-0.045,-0.064,270.514,283.643,8.422,8.828,19.539,30.425,27.712,68.675,53.266,209.914,265.452,50.607,37.925,168.974,182.671,279.728,13.300,12.700,22.000,31.900,28.300,69.000,54.900,
2021/03/29 13:18:38,3008.018,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.711,54.478,58.958,48.535,51.478,56.822,56.317,52.155,52.231,51.730,66.894,72.276,67.252,72.397,81.554,73.655,67.672,73.095,80.816,84.190,89.939,90.033,87.304,87.237,60.290,60.473,51.477,51.382,19.105,24.781,30.274,35.805,28.405,24.135,68.281,35.792,58.476,40.922,41.697,26.887,37.158,24.435,25.755,14.754,0.006,-0.005,-0.094,0.022,-0.083,-0.045,-0.064,270.545,283.633,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:39,3008.001,0.000,0.364,0.000,5.103,16.377,325.497,140.251,140.164,297.681,301.761,241.385,250.319,185.261,174.331,151.925,37.711,54.478,59.056,48.535,51.411,56.822,56.317,52.155,52.292,51.753,66.894,72.298,67.252,72.495,81.489,73.655,67.672,73.095,80.816,84.264,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,17.649,21.684,28.828,34.621,28.314,24.681,68.645,35.792,58.476,40.649,41.697,26.978,37.158,24.344,25.846,14.845,-0.013,-0.016,-0.111,0.012,-0.078,-0.065,-0.064,270.545,283.574,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:40,3007.934,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,297.681,301.761,241.385,250.554,185.261,174.331,151.925,37.642,54.478,59.033,48.604,51.411,56.882,56.317,52.155,52.292,51.730,66.894,72.337,67.252,72.473,81.489,73.655,67.672,73.170,80.816,84.264,89.939,90.033,87.304,87.237,60.290,60.549,51.477,51.443,18.468,23.233,29.695,35.077,28.860,25.046,68.190,35.792,58.658,40.649,41.879,27.069,37.341,24.435,26.119,14.936,-0.017,-0.011,-0.114,0.004,-0.081,-0.056,-0.064,270.558,283.633,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:41,3007.973,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.642,54.502,59.056,48.535,51.411,56.822,56.257,52.155,52.292,51.813,66.918,72.359,67.276,72.495,81.489,73.655,67.738,73.170,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.571,51.501,51.465,19.287,26.421,28.828,36.990,27.950,24.135,68.463,35.883,58.476,40.649,41.697,26.978,37.158,24.344,25.846,14.845,0.002,-0.003,-0.100,0.031,-0.087,-0.054,-0.064,270.545,283.633,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:42,3008.013,0.000,0.364,0.000,5.066,16.377,325.724,140.502,140.164,297.916,301.761,241.385,250.319,185.010,174.331,151.925,37.711,54.502,58.980,48.604,51.411,56.822,56.317,52.155,52.231,51.753,66.918,72.298,67.276,72.495,81.489,73.655,67.672,73.170,80.816,84.190,89.963,90.054,87.328,87.258,60.247,60.495,51.501,51.465,17.922,22.868,30.081,37.445,28.132,23.770,68.463,35.337,58.385,40.831,41.697,26.887,37.158,24.435,25.755,14.845,0.009,-0.021,-0.101,0.028,-0.089,-0.054,-0.064,270.597,283.633,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:43,3008.030,0.000,0.364,0.000,5.066,16.377,325.744,140.502,140.164,297.681,301.761,241.385,250.319,185.261,174.331,151.947,37.711,54.502,59.056,48.604,51.411,56.822,56.317,52.155,52.231,51.813,66.918,72.298,67.276,72.495,81.489,73.655,67.672,73.095,80.816,84.190,89.963,90.054,87.328,87.318,60.314,60.495,51.501,51.465,21.561,26.148,29.695,36.625,28.860,24.590,68.190,35.519,58.476,40.831,41.970,26.978,37.158,24.344,25.755,14.845,0.002,-0.015,-0.111,0.022,-0.081,-0.059,-0.064,270.571,283.633,7.106,9.246,20.089,28.971,27.693,68.605,53.219,193.841,231.147,50.048,38.413,168.122,183.175,280.064,15.200,17.000,22.100,32.100,28.300,68.800,55.000,
2021/03/29 13:18:44,3007.939,0.000,0.364,0.000,5.066,16.377,325.724,140.502,140.164,297.681,301.761,241.385,250.319,185.261,174.331,151.925,37.711,54.502,58.958,48.509,51.411,56.822,56.257,52.155,52.231,51.730,66.918,72.276,67.276,72.397,81.489,73.655,67.738,73.170,80.816,84.190,89.963,90.033,87.328,87.237,60.314,60.473,51.501,51.443,19.378,24.326,28.153,36.079,28.951,24.135,68.918,35.428,58.476,40.922,41.788,27.069,37.158,24.344,26.028,14.845,-0.002,0.006,-0.103,0.033,-0.070,-0.028,-0.064,270.584,283.633,9.519,13.463,21.852,28.711,26.123,68.523,52.920,199.006,254.932,44.073,40.904,168.518,183.430,279.462,14.900,23.500,24.100,31.300,27.000,68.800,54.600,
2021/03/29 13:18:45,3007.855,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.681,301.761,241.385,250.319,185.010,174.331,151.925,37.711,54.502,58.980,48.535,51.411,56.822,56.257,52.155,52.292,51.753,66.918,72.298,67.276,72.495,81.489,73.655,67.672,73.095,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,21.197,24.781,29.792,37.354,28.860,24.590,68.281,35.610,58.294,40.831,41.879,26.978,37.158,24.344,25.846,14.845,-0.005,-0.007,-0.101,0.016,-0.087,-0.051,-0.064,270.571,283.521,9.519,13.463,21.852,28.711,26.123,68.523,52.920,199.006,254.932,44.073,40.904,168.518,183.430,279.462,14.900,23.500,24.100,31.300,27.000,68.800,54.600,
2021/03/29 13:18:46,3007.832,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.681,301.761,241.385,250.554,185.261,174.331,152.176,37.711,54.478,58.958,48.509,51.411,56.822,56.257,52.155,52.292,51.730,66.828,72.276,67.252,72.397,81.489,73.655,67.738,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.290,60.412,51.477,51.382,19.651,24.326,29.888,35.805,28.496,24.408,68.099,35.701,58.658,41.013,41.788,26.978,37.250,24.435,25.846,14.845,0.004,-0.009,-0.098,0.017,-0.089,-0.048,-0.064,270.558,283.638,9.519,13.463,21.852,28.711,26.123,68.523,52.920,199.006,254.932,44.073,40.904,168.518,183.430,279.462,14.900,23.500,24.100,31.300,27.000,68.800,54.600,
2021/03/29 13:18:47,3007.725,0.000,0.364,0.000,5.103,16.377,325.516,140.502,140.164,297.681,301.761,241.385,250.554,185.261,174.331,151.947,37.711,54.502,58.980,48.535,51.411,56.822,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.495,81.554,73.655,67.672,73.095,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,20.378,23.233,29.985,35.897,28.860,24.863,68.099,35.428,58.203,40.922,41.515,26.978,37.158,24.252,25.755,14.845,-0.004,0.004,-0.100,0.023,-0.067,-0.036,-0.064,270.532,283.579,9.519,13.463,21.852,28.711,26.123,68.523,52.920,199.006,254.932,44.073,40.904,168.518,183.430,279.462,14.900,23.500,24.100,31.300,27.000,68.800,54.600,
2021/03/29 13:18:48,3007.646,0.000,0.364,0.000,5.103,16.403,325.497,140.251,140.164,297.681,301.761,241.385,250.554,185.261,174.583,151.925,37.711,54.478,59.056,48.535,51.411,56.822,56.257,52.155,52.231,51.813,66.894,72.359,67.252,72.495,81.489,73.655,67.672,73.170,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.543,51.465,19.742,23.688,30.274,37.719,28.587,24.226,68.281,34.973,58.385,41.287,41.788,27.069,37.158,24.435,25.755,14.845,0.001,-0.002,-0.101,0.039,-0.081,-0.047,-0.064,270.493,283.638,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:49,3007.799,0.000,0.364,0.000,5.066,16.377,325.724,140.273,140.164,297.701,301.761,241.406,250.554,185.283,174.583,151.925,37.711,54.502,58.980,48.535,51.411,56.822,56.257,52.155,52.292,51.753,66.918,72.298,67.276,72.419,81.489,73.655,67.672,73.095,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.567,51.465,18.832,23.050,29.695,35.988,28.405,24.681,68.372,35.246,58.476,41.196,41.606,26.887,37.158,24.252,25.846,14.845,0.013,-0.001,-0.092,0.036,-0.078,-0.048,-0.064,270.480,283.633,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:50,3007.753,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.681,301.988,241.385,250.554,185.261,174.583,152.176,37.642,54.502,58.958,48.535,51.478,56.761,56.257,52.155,52.231,51.730,66.918,72.200,67.276,72.397,81.489,73.579,67.672,73.095,80.816,84.190,89.963,89.959,87.328,87.163,60.314,60.412,51.567,51.382,19.378,21.866,29.020,35.805,28.405,24.135,68.463,35.519,58.203,41.013,41.879,26.978,37.158,24.252,25.755,14.845,-0.003,-0.020,-0.117,0.017,-0.089,-0.065,-0.064,270.429,283.633,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:51,3007.691,0.000,0.364,0.000,5.066,16.377,325.724,140.251,140.164,297.681,301.761,241.385,250.554,185.261,174.583,152.176,37.711,54.502,58.980,48.535,51.411,56.822,56.257,52.155,52.292,51.753,66.852,72.298,67.276,72.419,81.489,73.655,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.567,51.465,19.833,25.784,29.503,36.170,28.587,25.228,68.372,35.610,58.385,41.105,41.788,26.978,37.158,24.252,25.846,14.845,-0.001,0.002,-0.106,0.033,-0.065,-0.038,-0.064,270.414,283.633,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:52,3007.539,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.681,301.761,241.385,250.554,185.261,174.583,152.176,37.711,54.502,58.958,48.535,51.478,56.822,56.196,52.155,52.292,51.730,66.852,72.276,67.276,72.397,81.489,73.579,67.672,73.170,80.816,84.190,89.963,89.959,87.328,87.163,60.314,60.473,51.501,51.382,20.742,21.137,29.695,36.352,28.587,24.408,68.008,34.973,58.294,41.013,41.879,27.160,37.250,24.344,25.937,14.845,0.003,0.016,-0.089,0.029,-0.069,-0.032,-0.064,270.396,283.584,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:53,3007.534,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.916,301.988,241.620,250.554,185.261,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.822,56.257,52.155,52.292,51.813,66.918,72.298,67.276,72.495,81.554,73.655,67.672,73.095,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.567,51.465,19.560,24.235,28.924,36.808,28.587,23.315,68.281,35.155,58.385,41.105,41.879,27.069,37.250,24.344,25.937,14.754,-0.003,-0.015,-0.102,0.011,-0.088,-0.053,-0.064,270.414,283.638,13.132,15.659,23.335,29.033,25.613,67.444,53.630,196.365,241.798,44.653,41.929,165.530,183.741,280.095,15.000,18.100,25.600,31.100,26.200,67.800,55.500,
2021/03/29 13:18:54,3007.562,0.000,0.364,0.000,5.103,16.377,325.497,140.251,140.164,297.916,301.761,241.385,250.554,185.261,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.822,56.257,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.554,73.655,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,19.924,24.417,29.599,36.534,28.951,24.590,68.554,35.428,58.203,40.922,41.879,27.160,37.158,24.435,25.755,14.845,0.002,0.010,-0.093,0.028,-0.057,-0.034,-0.064,270.388,283.638,6.935,9.454,22.415,25.810,26.994,67.019,53.381,227.337,259.641,45.181,44.529,166.067,183.422,279.815,13.300,20.700,25.300,29.000,27.500,67.400,55.100,
2021/03/29 13:18:55,3007.506,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.916,301.761,241.620,250.554,185.261,174.583,151.925,37.711,54.478,59.056,48.535,51.478,56.822,56.257,52.155,52.292,51.813,66.828,72.359,67.252,72.495,81.554,73.655,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.571,51.477,51.465,19.924,23.415,29.695,35.168,28.496,24.590,68.008,35.337,58.476,41.287,41.606,27.160,36.976,24.344,25.664,14.845,-0.007,0.002,-0.102,0.015,-0.073,-0.045,-0.064,270.362,283.638,6.935,9.454,22.415,25.810,26.994,67.019,53.381,227.337,259.641,45.181,44.529,166.067,183.422,279.815,13.300,20.700,25.300,29.000,27.500,67.400,55.100,
2021/03/29 13:18:56,3007.545,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.681,301.988,241.620,250.554,185.261,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.822,56.257,52.155,52.292,51.813,66.918,72.359,67.276,72.495,81.619,73.579,67.672,73.095,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.540,21.652,28.699,29.213,37.992,28.678,25.228,68.099,35.701,58.294,41.013,41.879,27.069,37.067,24.344,25.664,14.845,-0.004,-0.015,-0.105,0.027,-0.091,-0.062,-0.064,270.393,283.633,6.935,9.454,22.415,25.810,26.994,67.019,53.381,227.337,259.641,45.181,44.529,166.067,183.422,279.815,13.300,20.700,25.300,29.000,27.500,67.400,55.100,
2021/03/29 13:18:57,3007.737,0.000,0.364,0.000,5.066,16.403,325.724,140.273,140.164,297.936,301.761,241.641,250.554,185.283,174.583,152.176,37.711,54.502,58.958,48.465,51.478,56.822,56.257,52.155,52.292,51.730,66.918,72.276,67.276,72.397,81.554,73.579,67.672,73.095,80.816,84.190,89.963,89.959,87.328,87.163,60.314,60.473,51.501,51.443,18.468,23.324,30.177,36.625,28.496,24.499,68.099,35.428,58.385,40.922,41.788,26.978,37.067,24.344,25.846,14.845,0.004,-0.026,-0.108,0.023,-0.088,-0.051,-0.064,270.388,283.638,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
2021/03/29 13:18:58,3007.860,0.000,0.364,0.000,5.103,16.377,325.724,140.251,140.164,297.681,301.988,241.620,250.554,185.261,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.882,56.317,52.216,52.292,51.753,66.852,72.359,67.276,72.495,81.554,73.579,67.672,73.170,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.567,51.465,19.196,24.235,29.503,35.168,28.496,24.954,68.190,35.428,58.476,41.013,41.697,27.069,37.158,24.344,25.664,14.845,0.003,-0.007,-0.109,0.021,-0.067,-0.054,-0.064,270.401,283.633,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
