Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:18:59,3007.889,0.000,0.364,0.000,5.066,16.403,325.724,140.273,140.164,297.936,301.988,241.641,250.554,185.534,174.583,151.925,37.711,54.478,59.033,48.535,51.544,56.822,56.317,52.155,52.292,51.730,66.828,72.276,67.252,72.397,81.554,73.579,67.672,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.290,60.473,51.543,51.443,21.106,23.961,29.406,37.263,29.224,25.228,68.190,35.428,58.294,41.013,41.788,27.069,37.158,24.344,25.755,14.845,0.008,0.016,-0.092,0.045,-0.067,-0.021,-0.064,270.414,283.638,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
2021/03/29 13:19:00,3007.781,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.681,301.761,241.385,250.554,185.261,174.583,151.925,37.711,54.502,58.980,48.535,51.478,56.882,56.257,52.216,52.292,51.813,66.918,72.298,67.276,72.495,81.554,73.655,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,19.651,22.321,28.828,36.261,28.951,24.408,68.099,35.155,58.294,41.105,41.606,27.069,37.158,24.344,25.755,14.845,-0.001,0.002,-0.098,0.017,-0.081,-0.047,-0.064,270.454,283.638,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
2021/03/29 13:19:01,3007.877,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.554,185.261,174.583,151.925,37.711,54.502,59.056,48.535,51.478,56.882,56.257,52.155,52.292,51.753,66.918,72.298,67.276,72.495,81.489,73.579,67.738,73.095,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,19.924,24.326,29.792,36.899,29.042,24.681,68.281,35.428,58.476,41.013,41.697,27.069,37.158,24.435,25.846,14.845,-0.004,-0.010,-0.103,0.015,-0.088,-0.053,-0.064,270.474,283.584,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
2021/03/29 13:19:02,3007.900,0.000,0.364,0.000,5.066,16.403,325.724,140.273,140.164,297.936,301.988,241.641,250.554,185.534,174.583,152.176,37.711,54.502,58.980,48.535,51.544,56.882,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.419,81.489,73.655,67.672,73.095,80.816,84.190,90.028,89.980,87.392,87.258,60.314,60.495,51.501,51.404,20.015,23.233,29.599,37.445,28.405,24.226,68.008,35.246,58.294,40.922,41.788,26.978,37.158,24.344,25.664,14.845,-0.003,0.009,-0.096,0.025,-0.066,-0.023,-0.064,270.500,283.643,6.576,8.402,19.860,28.446,27.281,67.818,53.430,208.124,231.766,49.493,35.702,168.155,183.381,279.480,18.700,29.800,23.300,32.900,28.000,68.100,55.200,
2021/03/29 13:19:03,3007.889,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.554,185.261,174.583,151.925,37.711,54.478,58.958,48.535,51.478,56.882,56.257,52.155,52.292,51.730,66.894,72.276,67.252,72.397,81.489,73.579,67.672,73.095,80.816,84.264,89.939,89.959,87.304,87.237,60.290,60.473,51.477,51.382,19.833,26.057,29.792,36.990,28.223,24.499,67.553,35.428,58.294,40.922,41.697,26.978,37.158,24.344,25.664,14.754,-0.009,-0.014,-0.114,0.029,-0.092,-0.060,-0.064,270.493,283.638,7.301,8.559,23.087,31.018,28.489,67.302,53.266,216.085,239.840,54.520,41.864,164.110,183.152,279.728,10.500,11.700,26.000,32.700,29.200,67.600,54.900,
2021/03/29 13:19:04,3007.990,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,297.916,301.988,241.620,250.554,185.513,174.583,152.198,37.711,54.502,58.980,48.535,51.478,56.882,56.257,52.155,52.231,51.753,66.918,72.298,67.276,72.419,81.489,73.579,67.738,73.095,80.816,84.264,90.028,90.054,87.328,87.258,60.314,60.571,51.501,51.465,19.651,22.139,29.503,36.352,29.224,24.499,67.826,35.337,58.112,40.922,41.606,26.887,37.158,24.252,25.755,14.845,0.008,-0.014,-0.100,0.029,-0.085,-0.057,-0.064,270.506,283.638,7.301,8.559,23.087,31.018,28.489,67.302,53.266,216.085,239.840,54.520,41.864,164.110,183.152,279.728,10.500,11.700,26.000,32.700,29.200,67.600,54.900,
2021/03/29 13:19:05,3008.080,0.000,0.364,0.000,5.103,16.377,325.724,140.273,140.164,297.936,301.988,241.641,250.554,185.534,174.834,152.176,37.711,54.478,58.958,48.535,51.478,56.882,56.257,52.155,52.231,51.730,66.894,72.276,67.252,72.397,81.425,73.579,67.738,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.356,60.473,51.543,51.382,18.286,24.144,29.792,35.532,29.133,24.499,68.008,35.337,58.294,41.105,41.879,27.069,37.250,24.435,25.664,14.845,0.006,-0.015,-0.108,0.026,-0.083,-0.051,-0.064,270.511,283.584,7.301,8.559,23.087,31.018,28.489,67.302,53.266,216.085,239.840,54.520,41.864,164.110,183.152,279.728,10.500,11.700,26.000,32.700,29.200,67.600,54.900,
2021/03/29 13:19:06,3007.990,0.000,0.364,0.000,5.066,16.377,325.724,140.273,140.164,297.936,301.988,241.641,250.554,185.534,174.834,152.176,37.711,54.478,58.958,48.535,51.478,56.882,56.257,52.155,52.231,51.730,66.894,72.276,67.252,72.397,81.425,73.579,67.738,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.356,60.473,51.543,51.382,18.286,24.144,29.792,35.532,29.133,24.499,68.008,35.337,58.294,41.105,41.879,27.069,37.250,24.435,25.664,14.845,0.006,-0.015,-0.108,0.026,-0.083,-0.051,-0.064,270.506,283.638,7.301,8.559,23.087,31.018,28.489,67.302,53.266,216.085,239.840,54.520,41.864,164.110,183.152,279.728,10.500,11.700,26.000,32.700,29.200,67.600,54.900,
2021/03/29 13:19:07,3007.900,0.000,0.364,0.000,5.103,16.377,325.724,140.251,139.913,297.916,301.988,241.620,250.554,185.513,174.834,152.176,37.711,54.478,58.980,48.535,51.478,56.882,56.257,52.155,52.292,51.753,66.828,72.298,67.252,72.419,81.425,73.579,67.672,73.095,80.816,84.190,90.004,89.980,87.304,87.258,60.290,60.495,51.477,51.404,18.195,20.773,29.117,37.081,28.041,24.226,67.826,35.246,58.203,41.013,41.606,26.887,37.067,24.252,25.755,14.845,-0.001,0.008,-0.097,0.025,-0.075,-0.039,-0.064,270.485,283.579,7.301,8.559,23.087,31.018,28.489,67.302,53.266,216.085,239.840,54.520,41.864,164.110,183.152,279.728,10.500,11.700,26.000,32.700,29.200,67.600,54.900,
2021/03/29 13:19:08,3007.900,0.000,0.364,0.000,5.103,16.377,325.724,140.524,140.164,297.936,301.988,241.406,250.789,185.534,174.583,152.176,37.711,54.502,58.980,48.535,51.478,56.905,56.257,52.177,52.314,51.753,66.918,72.298,67.276,72.419,81.425,73.602,67.672,73.117,80.816,84.286,90.028,89.980,87.392,87.258,60.380,60.495,51.501,51.404,22.198,23.506,29.117,36.534,29.406,24.408,68.008,35.246,57.930,40.831,41.788,26.978,37.158,24.344,25.664,14.936,-0.002,-0.018,-0.102,0.014,-0.090,-0.053,-0.064,270.454,283.638,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:09,3007.872,0.000,0.364,0.000,5.066,16.377,325.724,140.273,140.164,297.936,301.988,241.406,250.554,185.534,174.583,152.176,37.711,54.502,58.958,48.535,51.478,56.882,56.257,52.155,52.292,51.730,66.918,72.276,67.276,72.397,81.360,73.579,67.672,73.170,80.816,84.190,90.028,89.959,87.392,87.163,60.314,60.473,51.501,51.443,19.924,24.690,28.538,37.354,28.860,24.772,67.917,35.155,58.294,41.105,41.788,26.978,37.250,24.435,25.846,14.936,-0.002,0.002,-0.096,0.025,-0.068,-0.034,-0.064,270.467,283.638,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:10,3007.804,0.000,0.364,0.000,5.066,16.377,325.724,140.251,140.164,297.916,301.988,241.620,250.789,185.513,174.583,152.176,37.711,54.502,58.958,48.535,51.478,56.882,56.317,52.155,52.292,51.730,66.852,72.276,67.276,72.473,81.360,73.579,67.672,73.095,80.816,84.190,90.028,89.959,87.328,87.237,60.314,60.473,51.501,51.443,18.741,22.595,29.406,36.625,28.496,24.408,67.917,35.337,58.021,40.831,41.606,26.887,37.158,24.344,25.664,14.845,-0.004,-0.006,-0.105,0.035,-0.084,-0.049,-0.064,270.453,283.638,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:11,3007.725,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.789,185.513,174.834,152.176,37.711,54.569,59.033,48.535,51.478,56.882,56.257,52.155,52.292,51.730,66.918,72.276,67.276,72.473,81.360,73.579,67.672,73.095,80.816,84.190,90.028,89.959,87.328,87.237,60.314,60.473,51.567,51.443,18.741,23.233,29.117,36.443,27.950,23.953,68.008,35.064,58.385,41.105,41.879,26.978,37.250,24.344,25.573,14.845,-0.002,-0.020,-0.108,0.020,-0.097,-0.066,-0.064,270.433,283.643,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:12,3007.810,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.913,297.916,301.761,241.620,250.554,185.513,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.882,56.257,52.155,52.231,51.813,66.918,72.298,67.342,72.495,81.360,73.519,67.738,73.170,80.816,84.190,89.963,90.054,87.392,87.258,60.314,60.495,51.567,51.465,18.013,23.233,28.538,35.623,29.133,24.226,68.008,35.337,58.021,40.831,41.606,26.887,37.250,24.344,25.664,14.845,0.001,-0.029,-0.113,0.019,-0.091,-0.058,-0.064,270.414,283.692,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:13,3007.799,0.000,0.364,0.000,5.103,16.377,325.724,140.502,139.913,297.916,301.988,241.620,250.789,185.513,174.834,152.176,37.711,54.502,58.980,48.535,51.478,56.882,56.257,52.155,52.292,51.753,66.918,72.298,67.276,72.495,81.360,73.519,67.672,73.095,80.816,84.190,90.028,90.054,87.328,87.258,60.314,60.495,51.567,51.465,18.013,23.324,29.695,36.261,28.405,24.408,67.826,35.155,58.385,41.013,41.424,26.795,37.158,24.435,25.664,14.845,-0.004,-0.016,-0.116,0.015,-0.069,-0.066,-0.064,270.349,283.579,9.862,12.709,22.066,28.785,27.118,67.144,52.970,186.404,238.186,46.102,37.945,166.784,183.757,279.782,15.300,15.800,24.600,30.600,27.900,67.400,54.600,
2021/03/29 13:19:14,3007.697,0.000,0.364,0.000,5.066,16.377,325.724,140.502,139.913,297.916,301.988,241.620,250.789,185.513,174.834,152.176,37.711,54.502,59.056,48.535,51.478,56.958,56.257,52.216,52.292,51.813,66.918,72.359,67.342,72.495,81.360,73.579,67.672,73.095,80.816,84.264,90.028,90.054,87.392,87.258,60.314,60.495,51.501,51.465,19.469,21.319,28.056,37.536,28.951,23.770,67.644,34.517,58.385,41.196,41.424,26.887,37.158,24.344,25.664,14.845,-0.006,0.005,-0.104,0.020,-0.076,-0.042,-0.064,270.381,283.638,9.602,12.971,24.332,30.438,23.847,67.393,52.593,215.676,260.683,38.660,42.337,164.682,184.340,279.964,14.300,17.500,26.300,32.400,24.500,67.700,54.300,
2021/03/29 13:19:15,3007.551,0.000,0.364,0.000,5.066,16.377,325.724,140.251,139.913,297.916,301.988,241.620,250.789,185.513,174.834,152.176,37.711,54.478,58.980,48.535,51.478,56.958,56.317,52.155,52.292,51.753,66.894,72.298,67.252,72.419,81.360,73.579,67.672,73.095,80.816,84.190,89.939,90.054,87.369,87.258,60.356,60.495,51.477,51.404,19.651,26.239,30.370,36.534,28.132,24.954,67.917,34.882,58.294,41.378,41.515,26.978,37.158,24.344,25.664,14.754,0.001,-0.008,-0.099,0.017,-0.086,-0.050,-0.064,270.401,283.579,9.602,12.971,24.332,30.438,23.847,67.393,52.593,215.676,260.683,38.660,42.337,164.682,184.340,279.964,14.300,17.500,26.300,32.400,24.500,67.700,54.300,
2021/03/29 13:19:16,3007.590,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.916,301.988,241.620,250.789,185.513,174.583,152.176,37.711,54.502,59.056,48.535,51.478,56.882,56.257,52.216,52.292,51.753,66.918,72.359,67.276,72.495,81.360,73.579,67.738,73.170,80.816,84.264,90.028,90.054,87.392,87.258,60.314,60.495,51.501,51.465,19.105,22.868,27.671,36.990,28.769,24.226,67.553,34.791,58.658,41.469,41.424,27.069,37.158,24.344,25.846,14.845,0.001,-0.006,-0.100,0.022,-0.083,-0.049,-0.064,270.349,283.579,9.602,12.971,24.332,30.438,23.847,67.393,52.593,215.676,260.683,38.660,42.337,164.682,184.340,279.964,14.300,17.500,26.300,32.400,24.500,67.700,54.300,
2021/03/29 13:19:17,3007.494,0.000,0.364,0.000,5.103,16.377,325.724,140.273,140.164,297.936,301.988,241.641,250.789,185.534,174.583,152.176,37.711,54.502,59.056,48.535,51.411,56.882,56.317,52.155,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.579,67.738,73.170,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,18.559,23.506,28.538,35.805,28.041,23.862,67.644,34.699,58.385,41.560,41.424,26.978,37.067,24.344,25.664,14.845,0.003,0.007,-0.092,0.028,-0.068,-0.030,-0.064,270.349,283.638,9.602,12.971,24.332,30.438,23.847,67.393,52.593,215.676,260.683,38.660,42.337,164.682,184.340,279.964,14.300,17.500,26.300,32.400,24.500,67.700,54.300,
2021/03/29 13:19:18,3007.489,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.789,185.764,174.834,152.176,37.711,54.569,59.056,48.535,51.478,56.958,56.257,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.655,67.738,73.170,80.816,84.264,90.028,90.054,87.328,87.258,60.314,60.495,51.567,51.465,18.923,21.957,28.828,36.261,28.132,23.862,67.371,34.608,58.021,41.560,41.424,27.069,37.067,24.435,25.664,14.845,0.006,-0.008,-0.100,0.042,-0.090,-0.051,-0.064,270.394,283.643,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:19,3007.500,0.000,0.364,0.000,5.066,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.789,185.764,174.834,152.176,37.711,54.502,58.980,48.535,51.411,56.958,56.317,52.216,52.292,51.813,66.918,72.298,67.276,72.495,81.360,73.579,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.465,19.924,25.237,29.888,35.441,27.677,25.137,67.644,35.155,58.203,41.651,41.424,27.069,37.250,24.435,25.755,14.754,0.007,-0.007,-0.100,0.028,-0.081,-0.055,-0.064,270.414,283.638,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:20,3007.646,0.000,0.364,0.000,5.066,16.403,325.744,140.251,140.164,297.916,302.215,241.620,250.789,185.513,174.834,152.198,37.711,54.569,58.958,48.535,51.478,56.882,56.257,52.216,52.292,51.730,66.918,72.276,67.276,72.397,81.425,73.579,67.672,73.170,80.816,84.264,89.963,89.959,87.328,87.163,60.314,60.473,51.567,51.443,18.104,22.777,28.635,35.441,28.587,25.319,67.644,34.699,57.839,41.651,41.242,27.251,37.067,24.435,25.482,14.754,0.004,-0.006,-0.110,0.024,-0.080,-0.054,-0.064,270.409,283.643,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:21,3007.703,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,297.916,301.988,241.620,250.789,185.764,174.834,152.176,37.711,54.478,59.056,48.535,51.411,56.882,56.257,52.155,52.231,51.753,66.894,72.359,67.252,72.495,81.425,73.579,67.738,73.095,80.816,84.190,90.004,89.980,87.304,87.184,60.290,60.495,51.543,51.465,18.832,24.599,28.153,35.988,29.133,25.410,67.462,34.608,57.930,41.560,41.242,26.978,37.250,24.526,25.573,14.754,-0.004,0.001,-0.109,0.021,-0.065,-0.036,-0.064,270.448,283.653,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:22,3007.658,0.000,0.364,0.000,5.103,16.377,325.744,140.273,140.164,297.936,301.988,241.641,250.789,185.534,174.834,152.198,37.711,54.545,58.958,48.535,51.411,56.882,56.317,52.155,52.292,51.730,66.894,72.276,67.252,72.397,81.489,73.579,67.672,73.095,80.816,84.190,89.939,89.959,87.304,87.237,60.290,60.473,51.543,51.443,19.014,19.679,30.563,36.443,28.223,24.590,67.462,34.335,58.294,41.834,41.606,27.433,37.250,24.526,25.846,14.845,-0.006,-0.007,-0.101,0.022,-0.086,-0.050,-0.064,270.447,283.579,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:23,3007.579,0.000,0.364,0.000,5.066,16.377,325.724,140.273,140.164,297.936,301.988,241.876,250.789,185.786,174.834,152.176,37.711,54.478,59.056,48.535,51.411,56.882,56.257,52.155,52.292,51.813,66.828,72.359,67.252,72.495,81.425,73.579,67.738,73.095,80.816,84.190,89.939,89.980,87.304,87.258,60.290,60.495,51.477,51.465,20.015,24.417,29.792,37.081,27.950,24.681,67.462,34.335,58.476,41.925,41.697,27.342,37.067,24.435,25.755,14.845,0.005,-0.010,-0.094,0.019,-0.086,-0.045,-0.064,270.485,283.579,9.398,10.406,19.118,31.367,27.685,67.696,53.267,200.556,227.726,47.968,42.028,170.436,183.048,279.073,12.800,14.800,21.600,33.800,28.400,67.900,54.900,
2021/03/29 13:19:24,3007.646,0.000,0.364,0.000,5.103,16.377,325.724,140.273,140.164,297.936,301.988,241.641,250.789,185.786,174.834,152.428,37.711,54.545,59.056,48.535,51.411,56.882,56.317,52.155,52.292,51.753,66.894,72.298,67.252,72.419,81.489,73.579,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.105,23.415,29.503,35.988,28.496,24.681,67.826,34.153,58.476,41.651,41.697,27.251,37.158,24.526,25.937,14.936,-0.007,-0.021,-0.105,0.016,-0.077,-0.058,-0.064,270.493,283.638,11.154,13.297,18.811,29.268,26.857,68.266,52.939,174.341,223.781,45.862,38.201,173.801,182.519,278.911,17.100,19.200,21.700,31.800,27.500,68.700,54.700,
2021/03/29 13:19:25,3007.691,0.000,0.364,0.000,5.066,16.377,325.724,140.524,140.164,297.936,302.215,241.876,250.789,185.786,174.834,152.176,37.711,54.545,58.980,48.535,51.478,56.882,56.257,52.155,52.231,51.753,66.894,72.298,67.252,72.419,81.425,73.579,67.672,73.095,80.816,84.190,89.939,89.980,87.304,87.258,60.290,60.495,51.477,51.465,20.378,27.150,28.442,37.081,28.769,25.319,67.917,34.244,58.567,41.925,41.515,27.342,37.067,24.526,25.846,14.936,-0.002,-0.007,-0.102,0.026,-0.079,-0.042,-0.064,270.498,283.638,11.154,13.297,18.811,29.268,26.857,68.266,52.939,174.341,223.781,45.862,38.201,173.801,182.519,278.911,17.100,19.200,21.700,31.800,27.500,68.700,54.700,
2021/03/29 13:19:26,3007.714,0.000,0.364,0.000,5.066,16.403,325.724,140.524,140.164,297.936,301.988,241.876,250.789,185.786,174.834,152.428,37.711,54.569,58.980,48.535,51.478,56.822,56.257,52.155,52.292,51.813,66.918,72.298,67.276,72.419,81.425,73.579,67.672,73.095,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.495,51.501,51.465,22.926,28.152,30.659,36.443,27.768,24.772,67.644,34.153,58.294,41.743,41.515,27.251,37.158,24.526,25.664,14.845,-0.004,-0.014,-0.106,0.023,-0.093,-0.065,-0.064,270.524,283.579,11.154,13.297,18.811,29.268,26.857,68.266,52.939,174.341,223.781,45.862,38.201,173.801,182.519,278.911,17.100,19.200,21.700,31.800,27.500,68.700,54.700,
2021/03/29 13:19:27,3007.883,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.916,301.988,241.620,250.789,185.764,174.834,152.176,37.781,54.478,59.056,48.535,51.411,56.822,56.257,52.155,52.292,51.813,66.894,72.298,67.252,72.495,81.425,73.579,67.672,73.095,80.816,84.264,89.939,90.054,87.304,87.258,60.290,60.571,51.477,51.465,19.014,23.779,28.635,36.079,27.677,24.954,68.008,33.789,58.476,41.743,41.879,27.616,37.067,24.526,25.755,14.936,0.014,-0.010,-0.096,0.032,-0.081,-0.042,-0.064,270.571,283.633,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:28,3008.013,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,297.916,301.988,241.855,250.789,185.764,174.834,152.176,37.711,54.478,58.980,48.535,51.478,56.882,56.317,52.155,52.292,51.753,66.894,72.298,67.252,72.419,81.425,73.579,67.672,73.170,80.816,84.264,89.939,89.980,87.304,87.258,60.290,60.495,51.477,51.465,18.013,22.413,28.731,34.257,28.132,25.137,67.826,33.971,58.840,41.925,41.879,27.525,37.158,24.526,25.846,14.936,0.009,0.015,-0.099,0.029,-0.050,-0.043,-0.064,270.551,283.638,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:29,3007.973,0.000,0.364,0.000,5.103,16.403,325.516,140.251,140.164,297.916,301.988,241.620,250.789,185.764,174.834,152.198,37.711,54.545,58.980,48.535,51.411,56.822,56.317,52.155,52.292,51.753,66.828,72.298,67.252,72.419,81.425,73.579,67.672,73.170,80.816,84.190,89.939,89.980,87.304,87.258,60.290,60.495,51.543,51.465,17.831,24.235,29.020,36.443,28.041,24.954,68.008,34.244,58.840,42.198,41.879,27.433,37.158,24.617,25.755,14.936,-0.003,0.009,-0.099,0.031,-0.074,-0.038,-0.064,270.579,283.638,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:30,3007.928,0.000,0.364,0.000,5.103,16.403,325.951,140.502,140.164,297.916,301.988,241.855,250.789,185.764,174.834,152.176,37.711,54.478,59.056,48.535,51.478,56.822,56.317,52.216,52.292,51.753,66.828,72.298,67.252,72.495,81.425,73.579,67.738,73.170,80.816,84.190,89.939,90.054,87.369,87.258,60.290,60.495,51.477,51.465,20.015,25.055,31.045,36.261,28.041,24.681,67.826,33.789,58.567,41.834,41.788,27.433,37.067,24.526,25.937,15.027,0.003,-0.008,-0.098,0.021,-0.085,-0.050,-0.064,270.551,283.521,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:31,3007.911,0.000,0.364,0.000,5.066,16.403,325.724,140.502,140.164,297.916,301.988,241.855,250.789,185.764,174.834,152.428,37.711,54.545,58.980,48.535,51.478,56.882,56.317,52.216,52.292,51.813,66.894,72.298,67.252,72.495,81.425,73.579,67.738,73.170,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.378,23.779,29.310,36.170,28.587,24.863,67.826,33.880,58.294,41.743,41.879,27.525,37.158,24.526,25.937,14.936,0.003,0.005,-0.096,0.027,-0.067,-0.045,-0.064,270.564,283.643,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:32,3007.928,0.000,0.364,0.000,5.103,16.403,325.724,140.273,140.164,297.936,302.215,241.876,251.025,185.786,174.834,152.176,37.711,54.545,58.980,48.535,51.478,56.882,56.317,52.216,52.292,51.813,66.894,72.298,67.252,72.419,81.425,73.579,67.672,73.095,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.477,51.465,19.469,23.141,29.792,35.350,27.950,24.772,68.008,33.789,58.203,41.743,41.788,27.433,37.067,24.526,25.846,14.936,-0.002,0.004,-0.096,0.023,-0.072,-0.027,-0.064,270.545,283.574,7.301,9.043,21.446,29.134,27.693,67.450,52.992,179.215,218.264,50.297,40.964,168.122,182.209,278.574,11.200,12.500,23.800,31.100,28.400,67.700,54.600,
2021/03/29 13:19:33,3007.866,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.916,301.988,241.855,250.789,185.764,174.834,152.428,37.781,54.478,59.056,48.535,51.411,56.882,56.317,52.216,52.292,51.813,66.894,72.298,67.252,72.495,81.425,73.579,67.738,73.170,80.816,84.190,89.939,90.054,87.304,87.258,60.290,60.495,51.543,51.540,19.378,23.870,29.117,35.350,28.223,25.592,67.826,33.698,58.476,41.925,41.879,27.525,37.158,24.617,25.846,14.936,0.005,0.004,-0.099,0.037,-0.081,-0.046,-0.064,270.537,283.643,8.905,6.463,22.771,27.674,25.229,67.302,52.908,204.550,278.005,45.712,42.510,167.176,183.152,278.697,14.400,11.600,25.000,30.200,25.900,67.600,54.600,
2021/03/29 13:19:34,3007.962,0.000,0.364,0.000,5.066,16.403,325.744,140.273,140.164,297.936,302.215,241.876,251.025,185.786,174.834,152.198,37.711,54.569,58.980,48.535,51.411,56.905,56.317,52.177,52.314,51.753,66.918,72.298,67.276,72.495,81.425,73.602,67.672,73.193,80.816,84.212,89.963,89.980,87.328,87.258,60.314,60.495,51.501,51.465,21.106,28.152,29.695,37.172,28.405,25.501,67.735,34.062,58.476,42.107,41.879,27.433,37.158,24.526,25.846,14.936,0.002,-0.023,-0.108,0.020,-0.090,-0.066,-0.064,270.545,283.648,8.905,6.463,22.771,27.674,25.229,67.302,52.908,204.550,278.005,45.712,42.510,167.176,183.152,278.697,14.400,11.600,25.000,30.200,25.900,67.600,54.600,
2021/03/29 13:19:35,3008.041,0.000,0.364,0.000,5.103,16.403,325.724,140.251,140.164,297.916,301.988,241.855,250.789,185.764,174.834,152.176,37.711,54.569,59.056,48.535,51.478,56.882,56.393,52.216,52.292,51.813,66.918,72.298,67.276,72.495,81.425,73.579,67.672,73.095,80.816,84.264,89.963,90.054,87.392,87.258,60.314,60.495,51.567,51.540,18.559,21.319,29.213,35.805,27.768,24.044,67.735,33.789,58.749,41.743,41.879,27.616,36.976,24.526,25.755,14.936,0.008,-0.002,-0.102,0.029,-0.076,-0.043,-0.064,270.605,283.643,8.905,6.463,22.771,27.674,25.229,67.302,52.908,204.550,278.005,45.712,42.510,167.176,183.152,278.697,14.400,11.600,25.000,30.200,25.900,67.600,54.600,
2021/03/29 13:19:36,3007.917,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,297.916,302.215,241.855,251.025,185.764,175.086,152.450,37.711,54.569,58.958,48.535,51.478,56.882,56.393,52.216,52.292,51.730,66.918,72.276,67.276,72.397,81.425,73.579,67.672,73.170,80.816,84.264,89.963,89.959,87.328,87.237,60.314,60.412,51.567,51.443,20.560,23.141,29.406,36.443,28.041,24.681,67.644,33.607,58.567,41.925,41.788,27.433,37.067,24.526,25.846,14.936,0.006,0.020,-0.096,0.044,-0.058,-0.019,-0.064,270.553,283.643,8.905,6.463,22.771,27.674,25.229,67.302,52.908,204.550,278.005,45.712,42.510,167.176,183.152,278.697,14.400,11.600,25.000,30.200,25.900,67.600,54.600,
2021/03/29 13:19:37,3007.731,0.000,0.364,0.000,5.066,16.403,325.744,140.502,140.164,297.916,302.215,241.855,251.025,185.764,175.086,152.450,37.711,54.569,58.958,48.535,51.478,56.882,56.393,52.216,52.292,51.730,66.918,72.276,67.276,72.397,81.425,73.579,67.672,73.170,80.816,84.264,89.963,89.959,87.328,87.237,60.314,60.412,51.567,51.443,20.560,23.141,29.406,36.443,28.041,24.681,67.644,33.607,58.567,41.925,41.788,27.433,37.067,24.526,25.846,14.936,0.006,0.020,-0.096,0.044,-0.058,-0.019,-0.064,270.540,283.643,8.905,6.463,22.771,27.674,25.229,67.302,52.908,204.550,278.005,45.712,42.510,167.176,183.152,278.697,14.400,11.600,25.000,30.200,25.900,67.600,54.600,
2021/03/29 13:19:38,3007.680,0.000,0.364,0.000,5.103,16.403,325.744,140.251,140.164,298.151,301.988,241.855,251.025,186.015,175.086,152.198,37.711,54.569,59.056,48.535,51.478,56.882,56.393,52.155,52.292,51.813,66.918,72.359,67.276,72.495,81.425,73.579,67.738,73.170,80.816,84.190,89.963,90.054,87.392,87.258,60.314,60.495,51.501,51.540,20.378,24.872,29.020,36.352,28.132,24.590,67.553,33.789,58.658,41.743,41.788,27.433,37.158,24.526,25.846,14.936,0.005,-0.003,-0.093,0.019,-0.081,-0.044,-0.064,270.558,283.648,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:39,3007.663,0.000,0.364,0.000,5.103,16.377,325.724,140.502,140.164,297.916,302.215,241.855,251.025,185.764,174.834,152.428,37.711,54.569,58.980,48.535,51.478,56.882,56.453,52.216,52.292,51.753,66.918,72.298,67.276,72.419,81.360,73.579,67.672,73.170,80.816,84.264,90.028,90.054,87.328,87.258,60.314,60.495,51.501,51.465,23.108,26.239,29.985,35.714,28.496,25.046,67.826,34.153,58.658,41.925,41.970,27.433,37.158,24.526,25.937,14.936,0.002,0.014,-0.091,0.027,-0.055,-0.037,-0.064,270.537,283.643,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:40,3007.635,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,297.916,302.215,241.855,251.025,185.764,174.834,152.176,37.711,54.545,59.056,48.509,51.478,56.882,56.453,52.216,52.292,51.813,66.894,72.298,67.318,72.495,81.425,73.579,67.672,73.170,80.816,84.190,89.939,90.054,87.369,87.318,60.356,60.495,51.543,51.465,19.924,24.417,29.985,35.988,28.041,24.772,67.644,34.062,58.294,41.651,41.970,27.342,37.158,24.526,25.846,14.936,0.001,0.009,-0.098,0.034,-0.069,-0.037,-0.064,270.547,283.648,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:41,3007.545,0.000,0.364,0.000,5.103,16.403,325.744,140.273,140.164,297.936,302.215,241.876,251.025,186.037,174.834,152.450,37.711,54.502,58.958,48.535,51.478,56.882,56.453,52.155,52.292,51.730,66.918,72.276,67.276,72.473,81.360,73.519,67.738,73.095,80.816,84.190,90.028,89.959,87.328,87.237,60.380,60.473,51.567,51.443,20.560,26.968,29.792,36.990,28.132,24.863,67.553,33.971,58.749,42.107,41.788,27.433,37.250,24.526,25.755,14.936,0.001,-0.005,-0.104,0.021,-0.080,-0.063,-0.064,270.538,283.638,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:42,3007.686,0.000,0.364,0.000,5.103,16.403,325.724,140.502,140.164,298.151,302.215,241.855,251.025,186.015,175.086,152.428,37.711,54.502,58.958,48.535,51.478,56.882,56.453,52.216,52.292,51.730,66.918,72.276,67.276,72.397,81.425,73.579,67.672,73.095,80.816,84.264,90.028,89.959,87.328,87.237,60.314,60.473,51.567,51.443,19.651,24.872,29.985,34.712,27.586,25.228,67.826,34.062,58.385,41.743,41.788,27.433,37.158,24.526,25.846,14.845,0.002,-0.017,-0.111,0.022,-0.083,-0.056,-0.064,270.519,283.648,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:43,3007.624,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,298.151,302.215,241.855,251.025,186.015,175.086,152.450,37.781,54.569,59.056,48.535,51.478,56.882,56.453,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.425,73.519,67.738,73.095,80.816,84.264,89.963,90.054,87.392,87.258,60.314,60.495,51.567,51.465,20.106,23.324,28.153,35.532,28.496,24.772,67.735,33.971,58.385,41.743,41.879,27.525,37.158,24.526,25.846,14.845,0.010,0.016,-0.096,0.036,-0.050,-0.036,-0.064,270.527,283.643,7.301,9.719,21.144,30.123,26.280,67.662,53.232,179.215,220.410,44.425,45.269,169.032,182.457,279.515,11.600,14.400,23.500,32.400,27.100,68.100,54.800,
2021/03/29 13:19:44,3007.613,0.000,0.364,0.000,5.066,16.403,325.724,140.273,140.164,298.171,302.215,241.876,251.025,186.037,175.086,152.428,37.711,54.569,59.056,48.535,51.544,56.882,56.393,52.155,52.292,51.813,66.918,72.298,67.276,72.495,81.360,73.519,67.672,73.095,80.816,84.190,89.963,90.054,87.392,87.258,60.314,60.571,51.567,51.465,19.833,23.233,28.924,35.714,28.678,24.772,67.735,34.062,58.476,42.016,41.970,27.433,37.250,24.435,26.028,14.845,-0.008,-0.005,-0.105,0.016,-0.084,-0.048,-0.064,270.532,283.638,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:45,3007.584,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.416,298.151,301.988,241.855,251.025,186.015,175.086,152.450,37.781,54.569,59.056,48.535,51.478,56.882,56.453,52.216,52.292,51.813,66.918,72.298,67.342,72.495,81.360,73.519,67.738,73.095,80.816,84.190,90.028,90.054,87.392,87.258,60.314,60.571,51.501,51.540,22.198,24.599,30.467,36.534,28.587,24.681,67.189,33.789,58.385,41.834,42.061,27.707,37.067,24.435,25.755,14.845,0.002,-0.003,-0.097,0.026,-0.075,-0.047,-0.064,270.592,283.643,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:46,3007.584,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.416,298.151,301.988,241.855,251.025,186.015,175.086,152.450,37.781,54.569,59.056,48.535,51.478,56.882,56.453,52.216,52.292,51.813,66.918,72.298,67.342,72.495,81.360,73.519,67.738,73.095,80.816,84.190,90.028,90.054,87.392,87.258,60.314,60.571,51.501,51.540,22.198,24.599,30.467,36.534,28.587,24.681,67.189,33.789,58.385,41.834,42.061,27.707,37.067,24.435,25.755,14.845,0.002,-0.003,-0.097,0.026,-0.075,-0.047,-0.064,270.592,283.643,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:47,3007.635,0.000,0.364,0.000,5.066,16.403,325.744,140.502,140.164,298.151,302.215,241.855,251.025,186.015,175.086,152.450,37.711,54.545,58.980,48.604,51.544,56.882,56.453,52.216,52.292,51.753,66.894,72.298,67.252,72.419,81.360,73.519,67.672,73.095,80.816,84.264,89.939,89.980,87.304,87.184,60.356,60.495,51.543,51.404,21.652,25.510,29.503,36.716,27.950,24.590,67.553,33.607,58.567,41.743,41.879,27.616,37.158,24.526,25.664,14.754,-0.002,-0.004,-0.099,0.024,-0.076,-0.026,-0.064,270.623,283.638,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:48,3007.663,0.000,0.364,0.000,5.066,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.025,186.037,175.086,152.428,37.711,54.569,59.056,48.535,51.478,56.882,56.393,52.155,52.292,51.753,66.918,72.298,67.276,72.419,81.360,73.519,67.738,73.095,80.816,84.190,89.963,89.980,87.392,87.258,60.314,60.495,51.567,51.465,20.651,24.964,29.406,36.352,28.496,25.501,67.735,34.335,58.749,41.925,41.970,27.616,37.158,24.526,25.755,14.936,0.001,-0.007,-0.099,0.039,-0.090,-0.053,-0.064,270.629,283.638,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:49,3007.855,0.000,0.364,0.000,5.066,16.403,325.744,140.273,140.164,297.936,302.215,241.876,251.025,186.037,175.086,152.450,37.711,54.545,59.033,48.604,51.478,56.958,56.453,52.216,52.292,51.791,66.894,72.337,67.318,72.473,81.360,73.579,67.738,73.170,80.816,84.264,89.939,90.033,87.304,87.237,60.356,60.549,51.543,51.443,19.651,23.141,29.310,36.170,28.223,24.590,67.462,33.880,58.658,42.016,41.788,27.342,37.158,24.526,25.755,14.845,0.013,-0.002,-0.092,0.035,-0.077,-0.049,-0.064,270.649,283.574,7.981,9.890,18.811,27.987,25.204,68.266,53.670,195.255,245.508,45.862,34.371,171.098,182.519,278.357,15.300,20.000,22.500,30.700,25.900,68.800,55.300,
2021/03/29 13:19:50,3007.990,0.000,0.364,0.000,5.066,16.403,325.724,140.502,140.186,298.151,302.235,241.855,251.045,186.015,175.108,152.428,37.736,54.545,59.033,48.604,51.478,56.882,56.393,52.216,52.292,51.730,66.894,72.276,67.252,72.473,81.425,73.519,67.738,73.095,80.816,84.264,89.939,89.959,87.304,87.237,60.290,60.549,51.543,51.443,19.469,25.237,27.671,36.352,27.859,24.226,67.644,33.698,58.476,41.834,41.788,27.525,37.158,24.526,25.755,14.845,-0.005,-0.026,-0.118,0.014,-0.091,-0.067,-0.064,270.662,283.638,8.140,6.083,21.497,29.845,25.672,67.181,53.220,217.011,279.462,44.623,43.914,168.997,182.816,278.754,14.700,14.000,24.000,31.600,26.700,67.500,55.000,
2021/03/29 13:19:51,3007.962,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,298.151,302.215,241.855,251.260,186.015,175.086,152.450,37.711,54.545,59.056,48.604,51.478,56.958,56.393,52.216,52.292,51.813,66.894,72.359,67.252,72.495,81.489,73.519,67.738,73.095,80.816,84.264,89.939,90.054,87.304,87.258,60.290,60.571,51.477,51.540,19.287,24.872,29.020,36.170,28.132,24.772,67.553,33.789,58.385,41.651,42.243,27.525,37.250,24.526,25.755,14.845,0.003,0.008,-0.098,0.035,-0.060,-0.036,-0.064,270.655,283.643,8.140,6.083,21.497,29.845,25.672,67.181,53.220,217.011,279.462,44.623,43.914,168.997,182.816,278.754,14.700,14.000,24.000,31.600,26.700,67.500,55.000,
2021/03/29 13:19:52,3007.889,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.260,186.037,175.086,152.428,37.711,54.545,59.056,48.604,51.544,56.882,56.393,52.216,52.292,51.813,66.894,72.359,67.252,72.495,81.489,73.579,67.672,73.170,80.816,84.264,89.939,90.054,87.304,87.318,60.356,60.631,51.543,51.465,18.741,25.146,27.767,35.259,27.950,25.046,67.826,33.971,58.840,41.743,41.879,27.525,37.158,24.526,25.755,14.845,-0.004,0.001,-0.098,0.022,-0.076,-0.047,-0.064,270.663,283.648,8.140,6.083,21.497,29.845,25.672,67.181,53.220,217.011,279.462,44.623,43.914,168.997,182.816,278.754,14.700,14.000,24.000,31.600,26.700,67.500,55.000,
2021/03/29 13:19:53,3007.928,0.000,0.364,0.000,5.066,16.403,325.724,140.524,140.186,298.171,302.235,241.876,251.045,186.037,175.108,152.428,37.806,54.569,59.033,48.535,51.478,56.958,56.393,52.216,52.292,51.852,66.918,72.337,67.276,72.473,81.489,73.579,67.738,73.170,80.816,84.264,89.963,90.033,87.392,87.237,60.314,60.609,51.567,51.518,19.924,24.781,27.285,37.081,28.132,23.953,67.553,33.515,58.476,41.560,41.970,27.525,37.158,24.526,25.755,14.845,-0.005,-0.025,-0.106,0.010,-0.096,-0.058,-0.064,270.702,283.697,8.140,6.083,21.497,29.845,25.672,67.181,53.220,217.011,279.462,44.623,43.914,168.997,182.816,278.754,14.700,14.000,24.000,31.600,26.700,67.500,55.000,
2021/03/29 13:19:54,3007.996,0.000,0.364,0.000,5.103,16.403,325.744,140.524,140.164,298.171,302.215,241.876,251.025,186.037,175.086,152.450,37.711,54.569,59.056,48.604,51.544,56.882,56.393,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.425,73.579,67.738,73.095,80.816,84.190,89.963,90.054,87.328,87.258,60.314,60.631,51.501,51.540,21.106,24.326,29.117,36.443,28.223,24.590,67.462,33.880,58.385,41.651,41.788,27.433,37.158,24.435,25.846,14.845,-0.006,0.003,-0.101,0.022,-0.069,-0.037,-0.064,270.688,283.638,5.901,7.716,19.912,29.027,27.244,67.536,53.298,180.971,222.374,51.116,35.607,169.639,181.867,279.286,12.800,15.000,22.500,31.000,27.800,67.800,55.000,
2021/03/29 13:19:55,3008.052,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.025,186.037,175.086,152.428,37.711,54.569,59.056,48.604,51.544,56.958,56.393,52.216,52.292,51.813,66.918,72.359,67.276,72.419,81.425,73.579,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.571,51.567,51.465,21.470,26.330,29.503,38.174,29.315,24.772,67.826,33.789,58.567,41.651,41.788,27.342,37.067,24.435,25.755,14.845,0.005,0.008,-0.098,0.046,-0.075,-0.039,-0.064,270.694,283.579,5.901,7.716,19.912,29.027,27.244,67.536,53.298,180.971,222.374,51.116,35.607,169.639,181.867,279.286,12.800,15.000,22.500,31.000,27.800,67.800,55.000,
2021/03/29 13:19:56,3008.001,0.000,0.364,0.000,5.066,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.025,186.037,175.086,152.428,37.711,54.569,59.056,48.535,51.478,56.882,56.393,52.216,52.292,51.813,66.918,72.298,67.276,72.419,81.425,73.579,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.571,51.501,51.465,19.742,22.230,27.863,35.532,28.587,24.135,67.189,33.789,58.294,41.651,41.879,27.433,37.158,24.526,25.573,14.845,-0.005,-0.021,-0.112,0.014,-0.095,-0.071,-0.064,270.723,283.638,5.901,7.716,19.912,29.027,27.244,67.536,53.298,180.971,222.374,51.116,35.607,169.639,181.867,279.286,12.800,15.000,22.500,31.000,27.800,67.800,55.000,
2021/03/29 13:19:57,3008.086,0.000,0.364,0.000,5.103,16.403,325.744,140.754,140.164,298.151,302.215,241.855,251.025,186.015,175.086,152.450,37.781,54.569,59.056,48.604,51.478,56.882,56.393,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.425,73.519,67.672,73.095,80.816,84.190,90.028,89.980,87.392,87.258,60.314,60.571,51.567,51.465,18.104,22.230,29.117,36.443,27.950,24.954,67.280,33.698,58.385,41.651,41.788,27.433,37.067,24.526,25.664,14.845,-0.001,-0.026,-0.115,0.017,-0.089,-0.062,-0.064,270.707,283.643,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:19:58,3008.069,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.260,186.037,175.086,152.428,37.711,54.569,58.958,48.579,51.478,56.905,56.317,52.238,52.314,51.730,66.918,72.276,67.276,72.397,81.425,73.541,67.738,73.117,80.880,84.212,89.963,89.959,87.328,87.163,60.314,60.473,51.567,51.443,20.106,21.775,28.442,35.441,28.132,24.408,67.462,33.880,58.658,41.834,41.697,27.433,37.067,24.435,25.755,14.845,-0.008,-0.018,-0.118,0.016,-0.074,-0.063,-0.064,270.733,283.643,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:19:59,3007.945,0.000,0.364,0.000,5.066,16.403,325.744,140.502,140.164,298.151,302.215,241.855,251.260,186.015,175.086,152.450,37.781,54.569,59.056,48.604,51.478,56.958,56.317,52.216,52.292,51.813,66.918,72.298,67.276,72.419,81.425,73.519,67.738,73.095,80.816,84.190,89.963,89.980,87.392,87.258,60.380,60.571,51.567,51.465,18.377,22.686,28.828,35.168,28.314,24.863,67.462,33.607,58.567,41.834,41.606,27.251,37.158,24.435,25.664,14.845,0.002,0.006,-0.096,0.028,-0.076,-0.036,-0.064,270.676,283.643,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:20:00,3007.759,0.000,0.364,0.000,5.066,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.260,186.289,175.086,152.680,37.781,54.569,59.056,48.604,51.478,56.905,56.393,52.238,52.314,51.813,66.918,72.359,67.276,72.495,81.425,73.541,67.738,73.117,80.816,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,19.469,24.508,28.153,36.352,28.587,24.954,67.371,33.607,58.658,42.016,41.970,27.616,37.250,24.526,25.937,14.845,0.004,-0.004,-0.096,0.022,-0.079,-0.046,-0.064,270.723,283.643,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:20:01,3007.776,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,298.151,302.215,241.855,251.260,186.267,175.086,152.450,37.711,54.569,59.033,48.604,51.478,56.980,56.393,52.238,52.389,51.730,66.918,72.337,67.342,72.397,81.425,73.602,67.738,73.193,80.816,84.286,89.963,90.033,87.392,87.237,60.314,60.549,51.567,51.443,19.924,25.875,28.828,36.990,28.405,25.046,67.553,33.789,58.749,41.834,41.879,27.433,37.158,24.526,25.755,14.936,-0.004,0.005,-0.098,0.025,-0.063,-0.042,-0.064,270.655,283.702,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:20:02,3007.844,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.215,241.876,251.260,186.037,175.337,152.428,37.781,54.569,59.056,48.604,51.478,56.958,56.393,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.425,73.579,67.738,73.170,80.816,84.264,89.963,90.054,87.328,87.318,60.314,60.571,51.567,51.540,17.649,21.137,27.863,34.985,28.587,25.137,67.735,33.698,58.749,41.743,41.697,27.342,37.067,24.435,25.664,14.845,0.001,0.005,-0.098,0.037,-0.074,-0.040,-0.064,270.676,283.648,7.393,9.092,20.745,29.897,26.673,67.576,53.022,203.097,240.333,47.931,39.707,168.100,182.714,278.787,10.800,13.600,23.200,31.800,27.500,67.800,54.800,
2021/03/29 13:20:03,3007.787,0.000,0.364,0.000,5.103,16.403,325.971,140.502,140.164,298.151,302.215,242.090,251.260,186.267,175.337,152.450,37.781,54.569,59.056,48.604,51.544,56.980,56.393,52.238,52.314,51.753,66.918,72.359,67.276,72.495,81.425,73.602,67.738,73.193,80.816,84.286,89.963,89.980,87.328,87.184,60.380,60.571,51.567,51.540,19.105,24.417,29.117,36.808,28.314,24.499,67.007,33.424,58.840,41.925,41.697,27.433,37.158,24.526,25.664,14.845,0.002,-0.015,-0.104,0.024,-0.096,-0.061,-0.064,270.657,283.643,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:04,3007.815,0.000,0.364,0.000,5.066,16.403,325.744,140.502,140.416,298.151,302.215,242.090,251.025,186.267,175.086,152.450,37.781,54.569,58.980,48.604,51.544,56.958,56.453,52.216,52.292,51.813,66.918,72.298,67.276,72.419,81.360,73.579,67.672,73.095,80.816,84.264,90.028,89.980,87.392,87.258,60.380,60.571,51.567,51.465,20.015,24.964,28.153,36.534,27.677,24.863,67.462,33.789,58.476,41.743,41.879,27.525,37.158,24.526,25.664,14.845,0.003,-0.022,-0.109,0.020,-0.088,-0.054,-0.064,270.610,283.638,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:05,3007.945,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.215,242.111,251.260,186.289,175.337,152.428,37.711,54.569,59.056,48.604,51.544,56.980,56.453,52.238,52.389,51.813,66.918,72.298,67.276,72.419,81.425,73.541,67.738,73.193,80.816,84.286,90.028,89.980,87.392,87.258,60.314,60.571,51.567,51.465,19.196,22.139,29.213,35.805,27.859,25.137,67.553,33.607,58.385,41.834,41.970,27.616,37.158,24.526,25.664,14.936,0.004,-0.010,-0.110,0.022,-0.068,-0.057,-0.064,270.624,283.648,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:06,3007.945,0.000,0.364,0.000,5.103,16.403,325.951,140.524,140.416,298.171,302.215,242.111,251.260,186.289,175.086,152.428,37.711,54.569,59.056,48.604,51.544,56.905,56.453,52.238,52.314,51.813,66.918,72.359,67.276,72.495,81.425,73.541,67.672,73.117,80.816,84.286,89.963,90.054,87.392,87.258,60.380,60.631,51.567,51.540,18.195,21.501,29.020,36.170,27.586,24.135,67.189,33.607,58.567,41.925,41.697,27.251,37.067,24.526,25.664,14.845,-0.007,0.005,-0.105,0.019,-0.076,-0.042,-0.064,270.618,283.643,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:07,3007.753,0.000,0.364,0.000,5.103,16.403,325.744,140.251,140.164,298.151,302.215,242.090,251.260,186.267,175.337,152.450,37.781,54.569,59.056,48.535,51.544,56.882,56.529,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.519,67.738,73.170,80.816,84.264,90.028,90.054,87.392,87.258,60.380,60.631,51.567,51.540,22.016,25.784,30.563,36.990,27.677,25.228,67.280,33.789,58.749,41.834,41.879,27.616,37.158,24.526,25.664,14.936,0.007,-0.001,-0.092,0.029,-0.078,-0.038,-0.064,270.637,283.590,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:08,3007.753,0.000,0.364,0.000,5.103,16.403,325.744,140.251,140.164,298.151,302.215,242.090,251.260,186.267,175.337,152.450,37.781,54.569,59.056,48.535,51.544,56.882,56.529,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.519,67.738,73.170,80.816,84.264,90.028,90.054,87.392,87.258,60.380,60.631,51.567,51.540,22.016,25.784,30.563,36.990,27.677,25.228,67.280,33.789,58.749,41.834,41.879,27.616,37.158,24.526,25.664,14.936,0.007,-0.001,-0.092,0.029,-0.078,-0.038,-0.064,270.637,283.590,8.246,6.168,22.200,30.051,23.776,66.514,53.298,202.834,250.096,37.128,39.464,167.367,183.361,279.286,14.900,17.800,24.700,32.100,24.600,66.700,55.100,
2021/03/29 13:20:09,3007.906,0.000,0.364,0.000,5.103,16.403,325.744,140.273,140.164,298.171,302.443,242.111,251.260,186.289,175.337,152.450,37.711,54.545,59.056,48.604,51.544,56.882,56.453,52.216,52.292,51.813,66.894,72.298,67.252,72.419,81.360,73.519,67.672,73.170,80.816,84.264,90.004,89.980,87.304,87.258,60.356,60.571,51.543,51.540,20.469,22.868,29.792,35.168,28.041,24.954,67.280,33.607,58.567,41.651,41.879,27.616,37.158,24.526,25.664,14.845,-0.013,-0.014,-0.110,0.012,-0.083,-0.040,-0.064,270.637,283.707,5.346,8.127,20.039,27.527,25.894,67.276,53.600,187.524,235.528,48.034,42.792,169.992,182.726,278.584,13.900,12.500,22.400,29.200,26.600,67.600,55.400,
2021/03/29 13:20:10,3007.917,0.000,0.364,0.000,5.103,16.403,325.744,140.502,140.164,298.151,302.443,241.855,251.260,186.267,175.337,152.450,37.781,54.569,59.116,48.604,51.544,56.882,56.529,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.579,67.738,73.170,80.816,84.264,90.028,90.054,87.392,87.258,60.314,60.571,51.567,51.540,20.833,22.868,30.081,36.170,28.405,25.501,67.371,33.607,58.840,41.834,42.061,27.616,37.158,24.526,25.846,14.936,0.003,0.002,-0.103,0.042,-0.085,-0.048,-0.064,270.597,283.638,5.346,8.127,20.039,27.527,25.894,67.276,53.600,187.524,235.528,48.034,42.792,169.992,182.726,278.584,13.900,12.500,22.400,29.200,26.600,67.600,55.400,
