Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:20:11,3007.821,0.000,0.364,0.000,5.103,16.403,325.971,140.273,140.416,298.171,302.215,242.111,251.260,186.289,175.337,152.702,37.781,54.569,59.056,48.604,51.544,56.882,56.453,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.579,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.318,60.314,60.571,51.567,51.540,19.469,25.055,29.888,36.079,28.587,25.046,67.007,33.515,58.385,41.651,41.879,27.616,37.158,24.526,25.664,14.845,-0.005,-0.027,-0.113,0.015,-0.093,-0.077,-0.064,270.591,283.653,5.346,8.127,20.039,27.527,25.894,67.276,53.600,187.524,235.528,48.034,42.792,169.992,182.726,278.584,13.900,12.500,22.400,29.200,26.600,67.600,55.400,
2021/03/29 13:20:12,3007.877,0.000,0.364,0.000,5.103,16.403,325.951,140.524,140.186,298.171,302.235,242.111,251.280,186.289,175.359,152.680,37.806,54.569,59.056,48.604,51.544,56.882,56.529,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.519,67.672,73.095,80.816,84.264,89.963,90.054,87.392,87.258,60.314,60.631,51.567,51.540,19.651,23.870,29.695,35.532,27.404,24.226,67.553,33.607,58.658,41.834,41.606,27.342,37.158,24.526,25.755,14.845,-0.003,-0.015,-0.115,0.016,-0.078,-0.060,-0.064,270.590,283.643,5.346,8.127,20.039,27.527,25.894,67.276,53.600,187.524,235.528,48.034,42.792,169.992,182.726,278.584,13.900,12.500,22.400,29.200,26.600,67.600,55.400,
2021/03/29 13:20:13,3007.855,0.000,0.364,0.000,5.103,16.403,325.971,140.524,140.164,298.171,302.215,242.111,251.260,186.289,175.337,152.450,37.781,54.569,59.116,48.604,51.544,56.882,56.453,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.295,73.579,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.318,60.314,60.631,51.567,51.540,18.195,22.595,29.599,35.441,27.950,24.954,67.280,33.515,58.476,41.925,41.970,27.525,37.067,24.526,25.573,14.845,0.003,0.010,-0.100,0.035,-0.067,-0.024,-0.064,270.605,283.638,5.346,8.127,20.039,27.527,25.894,67.276,53.600,187.524,235.528,48.034,42.792,169.992,182.726,278.584,13.900,12.500,22.400,29.200,26.600,67.600,55.400,
2021/03/29 13:20:14,3007.810,0.000,0.364,0.000,5.103,16.403,325.724,140.524,140.164,298.171,302.443,242.111,251.495,186.289,175.337,152.680,37.711,54.569,59.116,48.604,51.544,56.905,56.529,52.238,52.389,51.813,66.918,72.359,67.276,72.495,81.295,73.541,67.738,73.193,80.816,84.286,89.963,90.054,87.392,87.258,60.314,60.571,51.501,51.540,19.378,21.593,27.960,35.259,27.950,24.408,67.189,33.515,58.294,41.743,41.879,27.433,37.067,24.526,25.664,14.754,-0.004,-0.005,-0.100,0.017,-0.085,-0.050,-0.064,270.598,283.584,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:15,3007.646,0.000,0.364,0.000,5.103,16.403,325.971,140.524,140.164,298.171,302.443,242.111,251.495,186.289,175.337,152.702,37.781,54.569,59.138,48.604,51.610,56.882,56.529,52.216,52.292,51.835,66.918,72.381,67.276,72.517,81.295,73.519,67.672,73.095,80.816,84.264,89.963,90.076,87.392,87.339,60.314,60.593,51.501,51.623,21.379,27.150,29.888,35.988,27.677,24.317,67.189,33.424,58.476,41.834,41.879,27.616,37.158,24.435,25.573,14.845,-0.002,0.001,-0.096,0.023,-0.068,-0.035,-0.064,270.618,283.712,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:16,3007.646,0.000,0.364,0.000,5.103,16.403,325.971,140.524,140.164,298.171,302.443,242.111,251.495,186.289,175.337,152.702,37.781,54.569,59.138,48.604,51.610,56.882,56.529,52.216,52.292,51.835,66.918,72.381,67.276,72.517,81.295,73.519,67.672,73.095,80.816,84.264,89.963,90.076,87.392,87.339,60.314,60.593,51.501,51.623,21.379,27.150,29.888,35.988,27.677,24.317,67.189,33.424,58.476,41.834,41.879,27.616,37.158,24.435,25.573,14.845,-0.002,0.001,-0.096,0.023,-0.068,-0.035,-0.064,270.618,283.712,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:17,3007.703,0.000,0.364,0.000,5.066,16.403,325.951,140.524,140.186,298.171,302.235,242.111,251.280,186.289,175.359,152.428,37.806,54.569,59.056,48.604,51.544,56.882,56.453,52.216,52.292,51.813,66.918,72.298,67.276,72.495,81.295,73.519,67.738,73.095,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.571,51.501,51.540,20.924,26.421,30.177,36.261,27.768,24.954,67.189,33.424,58.840,41.925,41.697,27.525,37.067,24.526,25.664,14.754,-0.001,0.011,-0.097,0.038,-0.072,-0.039,-0.064,270.657,283.653,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:18,3007.759,0.000,0.364,0.000,5.103,16.403,325.951,140.524,140.416,298.171,302.443,242.111,251.260,186.289,175.337,152.680,37.711,54.545,59.056,48.604,51.610,56.822,56.453,52.216,52.292,51.753,66.894,72.298,67.252,72.419,81.230,73.519,67.672,73.095,80.816,84.264,89.939,89.980,87.304,87.184,60.290,60.495,51.543,51.465,18.832,21.410,27.478,35.441,28.587,24.135,67.007,33.151,58.749,42.107,41.788,27.525,37.250,24.526,25.755,14.845,0.003,-0.014,-0.105,0.025,-0.095,-0.060,-0.064,270.670,283.653,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:19,3007.753,0.000,0.364,0.000,5.066,16.429,325.951,140.502,140.438,298.151,302.235,242.090,251.280,186.267,175.359,152.680,37.806,54.569,58.980,48.673,51.610,56.882,56.453,52.216,52.292,51.753,66.918,72.298,67.276,72.419,81.295,73.519,67.738,73.095,80.816,84.190,89.963,89.980,87.328,87.258,60.314,60.495,51.567,51.465,21.743,24.417,30.177,36.352,27.495,24.135,67.098,33.242,58.294,41.743,41.697,27.616,37.158,24.526,25.573,14.754,0.009,-0.011,-0.102,0.027,-0.080,-0.044,-0.064,270.644,283.761,13.544,17.108,21.346,32.767,24.794,66.897,53.184,196.294,251.247,40.630,40.544,169.778,183.085,279.197,15.800,21.200,23.600,34.800,25.400,67.200,54.900,
2021/03/29 13:20:20,3007.787,0.000,0.364,0.000,5.066,16.429,325.971,140.502,140.164,298.151,302.443,242.090,251.260,186.267,175.337,152.702,37.781,54.569,59.056,48.604,51.610,56.882,56.453,52.216,52.292,51.813,66.918,72.298,67.276,72.495,81.295,73.519,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.314,60.571,51.567,51.540,19.105,21.866,29.599,35.350,27.950,25.228,67.280,33.515,58.567,42.016,41.879,27.525,37.158,24.526,25.755,14.845,0.006,-0.001,-0.105,0.025,-0.061,-0.053,-0.064,270.677,283.707,12.835,14.200,20.791,29.732,25.321,67.067,53.106,206.365,270.000,45.779,42.274,169.533,182.564,278.664,24.700,28.500,24.700,32.800,26.400,67.500,54.800,
2021/03/29 13:20:21,3007.866,0.000,0.364,0.000,5.066,16.403,325.971,140.524,140.164,298.171,302.443,242.111,251.495,186.540,175.337,152.702,37.781,54.569,59.056,48.604,51.610,56.905,56.453,52.299,52.314,51.813,66.918,72.298,67.276,72.495,81.230,73.602,67.672,73.193,80.816,84.286,89.963,90.054,87.392,87.258,60.380,60.571,51.567,51.540,18.559,21.593,28.924,35.623,27.404,24.226,66.916,32.969,58.567,41.925,41.606,27.433,37.158,24.526,25.573,14.845,0.001,0.002,-0.100,0.026,-0.078,-0.034,-0.064,270.663,283.648,12.835,14.200,20.791,29.732,25.321,67.067,53.106,206.365,270.000,45.779,42.274,169.533,182.564,278.664,24.700,28.500,24.700,32.800,26.400,67.500,54.800,
2021/03/29 13:20:22,3007.889,0.000,0.364,0.000,5.066,16.429,325.951,140.524,140.186,298.171,302.462,242.111,251.280,186.540,175.611,152.680,37.806,54.569,59.056,48.604,51.610,56.882,56.453,52.216,52.367,51.813,66.918,72.359,67.276,72.495,81.295,73.519,67.672,73.170,80.816,84.264,89.963,90.054,87.392,87.258,60.380,60.571,51.567,51.540,19.378,24.872,29.213,34.985,28.587,25.137,67.007,33.424,58.567,41.925,41.606,27.433,37.158,24.526,25.664,14.754,0.008,0.007,-0.089,0.026,-0.076,-0.038,-0.064,270.676,283.707,12.835,14.200,20.791,29.732,25.321,67.067,53.106,206.365,270.000,45.779,42.274,169.533,182.564,278.664,24.700,28.500,24.700,32.800,26.400,67.500,54.800,
2021/03/29 13:20:23,3007.844,0.000,0.364,0.000,5.103,16.403,325.744,140.524,140.186,298.171,302.462,242.111,251.515,186.540,175.359,152.702,37.736,54.569,59.138,48.604,51.610,56.905,56.453,52.238,52.389,51.835,66.918,72.381,67.342,72.517,81.295,73.541,67.738,73.193,80.816,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.567,51.563,22.016,26.330,30.756,36.808,27.677,24.954,66.733,33.151,58.749,41.925,41.515,27.433,37.158,24.526,25.573,14.754,-0.003,-0.010,-0.104,0.017,-0.086,-0.054,-0.064,270.683,283.653,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:24,3007.956,0.000,0.364,0.000,5.066,16.429,325.744,140.524,140.186,298.171,302.462,242.111,251.515,186.540,175.359,152.702,37.806,54.569,59.056,48.604,51.610,56.905,56.483,52.299,52.389,51.753,66.985,72.298,67.276,72.419,81.295,73.602,67.672,73.193,80.816,84.286,89.963,89.980,87.328,87.258,60.380,60.495,51.567,51.465,20.833,25.875,28.924,36.170,28.496,25.046,66.824,33.333,58.749,42.016,41.879,27.433,37.067,24.526,25.664,14.845,-0.003,-0.019,-0.110,0.031,-0.092,-0.066,-0.064,270.722,283.653,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:25,3007.956,0.000,0.364,0.000,5.066,16.429,325.744,140.524,140.186,298.171,302.462,242.111,251.515,186.540,175.359,152.702,37.806,54.569,59.056,48.604,51.610,56.905,56.483,52.299,52.389,51.753,66.985,72.298,67.276,72.419,81.295,73.602,67.672,73.193,80.816,84.286,89.963,89.980,87.328,87.258,60.380,60.495,51.567,51.465,20.833,25.875,28.924,36.170,28.496,25.046,66.824,33.333,58.749,42.016,41.879,27.433,37.067,24.526,25.664,14.845,-0.003,-0.019,-0.110,0.031,-0.092,-0.066,-0.064,270.722,283.653,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:26,3007.934,0.000,0.364,0.000,5.066,16.403,325.744,140.524,140.186,298.171,302.462,242.111,251.515,186.540,175.359,152.450,37.806,54.569,59.056,48.604,51.610,56.958,56.453,52.216,52.367,51.813,66.985,72.359,67.276,72.495,81.295,73.579,67.738,73.170,80.816,84.264,89.963,89.980,87.328,87.258,60.380,60.495,51.567,51.465,19.469,24.781,29.503,36.625,27.950,24.863,66.551,33.424,58.294,41.743,41.606,27.525,37.067,24.526,25.664,14.754,0.007,-0.020,-0.103,0.028,-0.088,-0.054,-0.064,270.728,283.707,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:27,3008.035,0.000,0.364,0.000,5.103,16.429,325.724,140.524,140.438,298.406,302.462,242.346,251.515,186.540,175.359,152.680,37.806,54.569,59.056,48.604,51.610,56.882,56.453,52.216,52.292,51.813,66.918,72.359,67.342,72.419,81.295,73.519,67.672,73.170,80.816,84.264,89.963,90.054,87.328,87.258,60.380,60.571,51.567,51.465,18.559,21.137,28.635,34.348,27.859,24.590,67.007,33.424,58.567,41.743,41.697,27.525,37.158,24.526,25.755,14.845,0.009,0.003,-0.103,0.028,-0.065,-0.045,-0.064,270.767,283.648,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:28,3008.080,0.000,0.364,0.000,5.103,16.429,325.951,140.524,140.416,298.171,302.443,242.111,251.495,186.540,175.589,152.680,37.781,54.569,59.116,48.604,51.610,56.980,56.393,52.238,52.389,51.813,66.918,72.359,67.342,72.495,81.295,73.541,67.672,73.193,80.816,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,19.014,21.410,29.985,35.897,27.859,24.590,66.824,33.151,58.203,41.651,41.697,27.616,37.158,24.526,25.664,14.754,-0.009,0.001,-0.111,0.021,-0.075,-0.040,-0.064,270.800,283.653,9.394,9.080,20.435,29.771,25.318,67.067,53.106,205.201,262.405,40.236,45.680,170.910,182.564,278.664,12.300,13.500,23.000,31.800,26.000,67.400,54.700,
2021/03/29 13:20:29,3008.069,0.000,0.364,0.000,5.103,16.429,325.744,140.524,140.186,298.171,302.462,242.111,251.515,186.540,175.611,152.702,37.806,54.569,59.056,48.604,51.610,56.958,56.393,52.216,52.367,51.813,66.918,72.359,67.342,72.495,81.230,73.519,67.738,73.170,80.816,84.264,89.963,89.980,87.392,87.258,60.380,60.571,51.567,51.465,19.287,22.413,29.020,34.894,27.677,24.681,66.824,33.242,58.476,41.834,41.788,27.616,37.067,24.526,25.573,14.754,0.004,0.001,-0.093,0.025,-0.083,-0.042,-0.064,270.787,283.702,12.548,15.936,22.207,31.383,24.910,66.287,52.939,185.029,255.092,46.095,41.512,169.592,182.940,278.911,15.900,23.100,25.700,34.300,25.600,66.600,54.600,
2021/03/29 13:20:30,3007.990,0.000,0.364,0.000,5.066,16.429,325.744,140.775,140.416,298.171,302.443,242.111,251.495,186.540,175.337,152.702,37.781,54.569,59.116,48.604,51.635,56.980,56.453,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.254,73.541,67.696,73.193,80.839,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,20.651,24.599,30.177,35.988,28.587,24.590,66.369,33.333,58.385,41.560,41.697,27.525,37.158,24.526,25.664,14.845,0.008,-0.002,-0.091,0.025,-0.081,-0.038,-0.064,270.767,283.766,12.548,15.936,22.207,31.383,24.910,66.287,52.939,185.029,255.092,46.095,41.512,169.592,182.940,278.911,15.900,23.100,25.700,34.300,25.600,66.600,54.600,
2021/03/29 13:20:31,3008.013,0.000,0.364,0.000,5.066,16.429,325.971,140.754,140.186,298.386,302.462,242.325,251.515,186.518,175.611,152.702,37.806,54.569,59.116,48.604,51.635,56.980,56.483,52.238,52.314,51.813,66.918,72.359,67.342,72.495,81.254,73.541,67.762,73.193,80.839,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.540,20.924,24.690,30.563,36.261,28.132,24.863,66.551,33.424,58.476,41.834,41.879,27.525,37.250,24.617,25.664,14.754,-0.009,0.004,-0.102,0.017,-0.069,-0.035,-0.064,270.746,283.643,12.548,15.936,22.207,31.383,24.910,66.287,52.939,185.029,255.092,46.095,41.512,169.592,182.940,278.911,15.900,23.100,25.700,34.300,25.600,66.600,54.600,
2021/03/29 13:20:32,3008.001,0.000,0.364,0.000,5.103,16.429,325.744,140.775,140.186,298.171,302.462,242.346,251.515,186.540,175.611,152.702,37.806,54.635,59.056,48.604,51.635,56.980,56.529,52.238,52.314,51.813,66.918,72.359,67.342,72.495,81.254,73.541,67.696,73.193,80.839,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.465,21.015,23.324,29.020,36.990,28.223,24.226,66.733,33.333,58.294,41.743,41.515,27.342,37.158,24.526,25.573,14.845,0.009,-0.015,-0.099,0.031,-0.087,-0.058,-0.064,270.689,283.707,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:33,3008.001,0.000,0.364,0.000,5.103,16.429,325.744,140.775,140.186,298.171,302.462,242.346,251.515,186.540,175.611,152.702,37.806,54.635,59.056,48.604,51.635,56.980,56.529,52.238,52.314,51.813,66.918,72.359,67.342,72.495,81.254,73.541,67.696,73.193,80.839,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.465,21.015,23.324,29.020,36.990,28.223,24.226,66.733,33.333,58.294,41.743,41.515,27.342,37.158,24.526,25.573,14.845,0.009,-0.015,-0.099,0.031,-0.087,-0.058,-0.064,270.689,283.707,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:34,3007.928,0.000,0.364,0.000,5.066,16.403,325.971,140.754,140.186,298.386,302.235,242.090,251.515,186.518,175.611,152.702,37.806,54.569,59.138,48.604,51.610,56.958,56.453,52.276,52.367,51.896,66.918,72.381,67.276,72.517,81.166,73.519,67.738,73.170,80.816,84.264,90.028,90.076,87.392,87.280,60.314,60.593,51.567,51.563,19.742,21.775,29.406,35.350,27.768,24.408,66.824,33.151,58.385,41.651,41.697,27.342,37.158,24.526,25.573,14.754,0.010,-0.010,-0.106,0.031,-0.080,-0.048,-0.064,270.709,283.771,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:35,3007.838,0.000,0.364,0.000,5.103,16.403,325.971,140.775,140.164,298.406,302.443,242.346,251.495,186.540,175.589,152.702,37.781,54.569,59.116,48.604,51.635,57.041,56.559,52.299,52.389,51.813,66.918,72.298,67.276,72.495,81.254,73.541,67.762,73.193,80.839,84.286,90.028,89.980,87.392,87.258,60.380,60.495,51.567,51.465,19.469,20.681,28.346,35.259,28.132,24.044,66.642,33.151,58.476,41.560,41.697,27.342,37.158,24.526,25.573,14.845,-0.008,-0.010,-0.112,0.020,-0.075,-0.040,-0.064,270.696,283.643,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:36,3007.799,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.164,298.406,302.443,242.346,251.495,186.540,175.589,152.702,37.781,54.569,59.033,48.604,51.635,56.958,56.559,52.216,52.292,51.791,66.985,72.276,67.276,72.397,81.189,73.519,67.762,73.170,80.839,84.264,90.028,89.959,87.392,87.237,60.380,60.473,51.567,51.443,18.923,24.781,28.249,35.441,27.950,24.681,66.733,33.242,58.203,41.560,41.788,27.525,37.067,24.435,25.573,14.754,-0.002,-0.005,-0.099,0.023,-0.086,-0.048,-0.064,270.629,283.702,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:37,3007.697,0.000,0.364,0.000,5.066,16.403,325.744,140.524,140.438,298.406,302.462,242.346,251.515,186.540,175.611,152.702,37.806,54.569,59.056,48.579,51.610,56.958,56.453,52.216,52.292,51.813,66.918,72.298,67.276,72.419,81.166,73.519,67.738,73.170,80.816,84.264,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,18.923,23.506,28.056,35.441,28.041,24.954,66.733,33.333,58.749,41.651,41.697,27.525,37.067,24.435,25.664,14.845,0.003,-0.002,-0.097,0.020,-0.081,-0.046,-0.064,270.636,283.766,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:38,3007.652,0.000,0.364,0.000,5.103,16.429,325.951,140.524,140.416,298.406,302.443,242.346,251.495,186.792,175.589,152.680,37.711,54.569,59.138,48.604,51.610,56.958,56.529,52.276,52.367,51.835,66.918,72.381,67.276,72.517,81.166,73.519,67.738,73.170,80.816,84.264,90.028,90.076,87.392,87.339,60.314,60.593,51.567,51.563,18.741,22.959,28.924,36.261,28.223,24.499,66.916,33.424,58.476,41.378,41.424,27.342,37.158,24.435,25.573,14.845,0.001,-0.003,-0.094,0.026,-0.067,-0.036,-0.064,270.610,283.638,7.131,8.355,22.638,30.336,24.948,66.168,53.220,202.249,227.911,43.210,45.401,167.969,182.599,278.754,14.400,21.200,25.000,33.100,26.000,66.400,54.800,
2021/03/29 13:20:39,3007.658,0.000,0.364,0.000,5.066,16.403,325.951,140.502,140.416,298.151,302.443,242.325,251.495,186.770,175.589,152.680,37.781,54.635,59.116,48.673,51.610,56.980,56.453,52.238,52.314,51.874,66.918,72.359,67.276,72.495,81.230,73.541,67.738,73.193,80.816,84.286,90.028,90.054,87.328,87.318,60.314,60.571,51.567,51.540,20.197,28.608,29.985,36.899,27.859,25.683,66.551,33.789,58.476,41.287,41.515,27.251,37.158,24.435,25.482,14.754,0.001,-0.016,-0.105,0.023,-0.097,-0.062,-0.064,270.618,283.761,4.665,4.937,20.948,26.452,25.849,65.910,53.448,239.036,263.019,47.322,43.775,168.168,183.305,278.934,11.400,10.800,23.300,28.100,26.500,66.100,55.000,
2021/03/29 13:20:40,3007.658,0.000,0.364,0.000,5.066,16.403,325.951,140.502,140.416,298.151,302.443,242.325,251.495,186.770,175.589,152.680,37.781,54.635,59.116,48.673,51.610,56.980,56.453,52.238,52.314,51.874,66.918,72.359,67.276,72.495,81.230,73.541,67.738,73.193,80.816,84.286,90.028,90.054,87.328,87.318,60.314,60.571,51.567,51.540,20.197,28.608,29.985,36.899,27.859,25.683,66.551,33.789,58.476,41.287,41.515,27.251,37.158,24.435,25.482,14.754,0.001,-0.016,-0.105,0.023,-0.097,-0.062,-0.064,270.618,283.761,4.665,4.937,20.948,26.452,25.849,65.910,53.448,239.036,263.019,47.322,43.775,168.168,183.305,278.934,11.400,10.800,23.300,28.100,26.500,66.100,55.000,
2021/03/29 13:20:41,3007.641,0.000,0.364,0.000,5.103,16.429,325.744,140.502,140.186,298.386,302.462,242.325,251.515,186.770,175.611,152.702,37.806,54.569,59.078,48.579,51.610,56.905,56.453,52.238,52.314,51.835,66.918,72.381,67.276,72.441,81.230,73.465,67.672,73.193,80.816,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.487,19.742,25.146,29.213,36.170,27.677,24.590,66.733,33.698,58.385,41.196,41.606,27.160,37.158,24.344,25.573,14.754,0.007,-0.015,-0.103,0.026,-0.084,-0.048,-0.064,270.579,283.643,4.665,4.937,20.948,26.452,25.849,65.910,53.448,239.036,263.019,47.322,43.775,168.168,183.305,278.934,11.400,10.800,23.300,28.100,26.500,66.100,55.000,
2021/03/29 13:20:42,3007.691,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.171,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.116,48.604,51.610,56.905,56.559,52.238,52.314,51.813,66.918,72.359,67.276,72.495,81.295,73.541,67.738,73.193,80.816,84.286,89.963,90.054,87.328,87.258,60.380,60.571,51.501,51.540,17.831,22.686,29.888,35.805,27.677,24.135,66.096,33.333,58.840,41.560,41.606,27.160,37.250,24.435,25.664,14.754,-0.009,-0.028,-0.125,0.008,-0.081,-0.074,-0.064,270.578,283.702,4.665,4.937,20.948,26.452,25.849,65.910,53.448,239.036,263.019,47.322,43.775,168.168,183.305,278.934,11.400,10.800,23.300,28.100,26.500,66.100,55.000,
2021/03/29 13:20:43,3007.703,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.702,37.806,54.635,59.116,48.604,51.610,56.882,56.453,52.216,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.519,67.738,73.170,80.816,84.264,89.963,90.054,87.392,87.258,60.380,60.571,51.567,51.540,18.650,22.504,29.792,36.625,28.041,24.772,66.460,33.515,58.567,41.743,41.515,27.342,37.250,24.435,25.482,14.754,-0.003,-0.002,-0.103,0.024,-0.079,-0.035,-0.064,270.585,283.648,4.665,4.937,20.948,26.452,25.849,65.910,53.448,239.036,263.019,47.322,43.775,168.168,183.305,278.934,11.400,10.800,23.300,28.100,26.500,66.100,55.000,
2021/03/29 13:20:44,3007.658,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.171,302.462,242.346,251.751,186.792,175.862,152.702,37.806,54.569,59.116,48.604,51.610,56.905,56.529,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.295,73.541,67.672,73.193,80.816,84.286,89.963,90.054,87.392,87.318,60.314,60.571,51.567,51.540,20.833,23.050,29.406,37.172,27.677,24.317,66.733,33.242,58.385,41.834,41.606,27.342,37.250,24.435,25.573,14.663,-0.002,-0.009,-0.101,0.013,-0.087,-0.056,-0.064,270.572,283.766,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:45,3007.658,0.000,0.364,0.000,5.103,16.403,325.951,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.680,37.806,54.569,59.116,48.604,51.610,56.905,56.453,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.360,73.541,67.738,73.193,80.816,84.286,89.963,90.054,87.328,87.318,60.314,60.571,51.567,51.540,20.197,21.410,29.310,35.805,27.586,24.499,66.187,33.151,58.112,41.743,41.606,27.433,37.158,24.344,25.482,14.754,0.001,-0.002,-0.098,0.025,-0.068,-0.048,-0.064,270.565,283.643,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:46,3007.663,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.569,59.078,48.604,51.635,56.905,56.559,52.299,52.389,51.835,66.918,72.381,67.276,72.441,81.383,73.541,67.762,73.193,80.904,84.286,89.963,90.076,87.328,87.280,60.314,60.517,51.501,51.487,20.287,26.330,30.081,36.716,28.405,25.228,66.096,33.515,58.294,41.651,41.515,27.251,37.341,24.435,25.755,14.754,0.001,0.001,-0.096,0.024,-0.074,-0.030,-0.064,270.598,283.648,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:47,3007.703,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.116,48.604,51.610,56.882,56.529,52.276,52.292,51.813,66.918,72.359,67.276,72.495,81.360,73.519,67.738,73.170,80.816,84.264,89.963,90.054,87.328,87.318,60.314,60.571,51.567,51.540,20.197,25.875,28.828,35.259,27.859,24.590,66.187,33.515,58.203,41.651,41.333,27.160,37.067,24.344,25.391,14.754,0.006,0.001,-0.099,0.039,-0.085,-0.047,-0.064,270.604,283.761,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:48,3007.708,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.702,37.806,54.635,59.138,48.604,51.610,56.980,56.559,52.299,52.389,51.835,66.918,72.381,67.276,72.517,81.360,73.602,67.738,73.193,80.816,84.286,89.963,90.076,87.328,87.280,60.314,60.593,51.567,51.563,20.287,22.686,29.020,35.988,28.132,24.499,66.369,33.242,58.476,41.834,41.424,27.342,37.158,24.435,25.482,14.663,0.003,-0.026,-0.108,0.022,-0.092,-0.067,-0.064,270.631,283.653,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:49,3007.866,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.406,302.670,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.138,48.604,51.635,56.980,56.559,52.299,52.389,51.835,66.918,72.441,67.276,72.517,81.383,73.541,67.762,73.253,80.839,84.286,89.963,90.076,87.328,87.339,60.314,60.593,51.567,51.563,18.832,25.146,29.503,37.263,28.223,24.863,66.187,33.515,58.294,41.469,41.515,27.251,37.250,24.344,25.482,14.754,0.010,-0.004,-0.102,0.031,-0.078,-0.045,-0.064,270.630,283.761,6.064,5.441,18.288,27.145,26.701,66.755,53.137,193.349,252.897,51.438,39.319,171.384,182.318,278.877,14.900,15.400,20.800,29.400,27.500,67.100,54.900,
2021/03/29 13:20:50,3007.928,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.702,37.806,54.635,59.138,48.604,51.610,56.905,56.529,52.299,52.389,51.896,66.918,72.441,67.276,72.578,81.360,73.541,67.738,73.193,80.816,84.286,89.963,90.135,87.328,87.339,60.314,60.593,51.567,51.623,18.923,23.870,29.888,35.623,28.132,24.499,66.187,33.242,58.567,41.743,41.333,27.160,37.158,24.344,25.482,14.663,-0.006,-0.005,-0.108,0.029,-0.073,-0.040,-0.064,270.683,283.712,9.330,13.302,20.576,29.236,23.971,66.787,52.835,210.964,269.139,40.269,38.752,169.909,182.918,278.161,16.000,21.100,23.000,31.900,24.900,67.100,54.600,
2021/03/29 13:20:51,3007.945,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.862,152.954,37.806,54.635,59.056,48.604,51.635,56.905,56.529,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.383,73.541,67.762,73.193,80.839,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.465,20.833,23.233,29.117,36.625,27.586,23.953,66.460,33.151,58.294,41.560,41.606,27.160,37.341,24.435,25.664,14.754,-0.002,-0.006,-0.099,0.023,-0.086,-0.048,-0.064,270.656,283.820,9.330,13.302,20.576,29.236,23.971,66.787,52.835,210.964,269.139,40.269,38.752,169.909,182.918,278.161,16.000,21.100,23.000,31.900,24.900,67.100,54.600,
2021/03/29 13:20:52,3007.922,0.000,0.364,0.000,5.103,16.429,325.744,140.524,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.056,48.604,51.610,56.905,56.559,52.238,52.389,51.813,66.918,72.298,67.276,72.495,81.425,73.541,67.738,73.193,80.816,84.212,89.963,89.980,87.392,87.258,60.314,60.571,51.567,51.465,20.924,24.872,28.731,36.625,27.677,24.226,66.369,33.333,58.567,41.743,41.697,27.160,37.250,24.344,25.482,14.754,0.003,-0.006,-0.098,0.015,-0.084,-0.046,-0.064,270.676,283.766,9.330,13.302,20.576,29.236,23.971,66.787,52.835,210.964,269.139,40.269,38.752,169.909,182.918,278.161,16.000,21.100,23.000,31.900,24.900,67.100,54.600,
2021/03/29 13:20:53,3007.889,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.138,48.604,51.635,56.882,56.559,52.276,52.367,51.896,66.918,72.381,67.276,72.517,81.448,73.579,67.762,73.170,80.839,84.264,89.963,90.076,87.328,87.280,60.380,60.593,51.567,51.563,19.378,24.144,28.828,35.350,28.587,24.954,66.369,33.607,58.476,41.469,41.606,27.251,37.158,24.344,25.482,14.754,-0.004,0.007,-0.098,0.024,-0.068,-0.027,-0.064,270.663,283.766,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:54,3007.934,0.000,0.364,0.000,5.066,16.429,325.724,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.680,37.806,54.635,59.116,48.604,51.635,56.905,56.559,52.299,52.389,51.813,66.918,72.359,67.342,72.495,81.448,73.602,67.762,73.193,80.839,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.465,20.833,22.686,28.924,35.988,27.950,23.953,66.460,33.698,58.567,41.560,41.515,27.160,37.158,24.344,25.391,14.754,0.003,0.008,-0.094,0.037,-0.072,-0.036,-0.064,270.656,283.643,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:55,3008.046,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.056,48.604,51.610,56.905,56.529,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.425,73.541,67.738,73.253,80.880,84.286,89.963,90.054,87.392,87.258,60.380,60.495,51.567,51.465,21.015,22.595,29.213,35.532,28.405,25.046,66.369,33.880,58.385,41.287,41.515,27.069,37.158,24.344,25.482,14.663,0.004,-0.028,-0.106,0.025,-0.095,-0.066,-0.064,270.702,283.707,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:56,3008.170,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.611,152.702,37.806,54.635,59.116,48.604,51.610,56.905,56.559,52.299,52.389,51.813,66.985,72.359,67.276,72.495,81.425,73.602,67.738,73.253,80.880,84.286,89.963,90.054,87.392,87.258,60.314,60.571,51.567,51.540,20.378,23.597,30.756,36.443,28.678,25.410,66.005,33.515,58.476,41.651,41.424,27.069,37.250,24.435,25.482,14.663,0.005,-0.026,-0.110,0.025,-0.091,-0.055,-0.064,270.728,283.707,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:57,3008.131,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.406,302.443,242.346,251.730,186.792,175.589,152.702,37.781,54.635,59.116,48.604,51.635,56.905,56.529,52.299,52.389,51.813,66.918,72.359,67.342,72.419,81.448,73.602,67.762,73.193,80.904,84.286,89.963,89.980,87.392,87.258,60.314,60.571,51.567,51.465,18.468,24.599,29.020,35.897,27.768,23.953,66.278,33.151,58.294,41.651,41.333,27.069,37.158,24.435,25.573,14.663,-0.001,0.001,-0.108,0.020,-0.066,-0.043,-0.064,270.670,283.820,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:58,3008.120,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.416,298.406,302.443,242.346,251.730,187.043,175.589,152.954,37.781,54.635,59.056,48.604,51.610,56.844,56.453,52.238,52.314,51.813,66.918,72.359,67.276,72.495,81.425,73.602,67.738,73.193,80.816,84.286,89.963,90.054,87.392,87.258,60.314,60.571,51.567,51.465,19.924,25.510,29.695,35.897,27.768,24.681,66.369,33.515,58.021,41.469,41.424,27.160,37.158,24.435,25.391,14.663,-0.006,0.004,-0.101,0.021,-0.078,-0.048,-0.064,270.701,283.707,8.773,6.707,19.320,28.480,25.329,66.440,53.298,223.152,267.436,47.307,37.152,172.286,181.984,279.286,14.200,15.600,22.200,30.300,26.100,66.700,54.900,
2021/03/29 13:20:59,3008.046,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.406,302.689,242.346,251.751,186.792,175.611,152.954,37.806,54.635,59.116,48.604,51.635,56.905,56.453,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.448,73.602,67.762,73.253,80.839,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.501,51.465,20.106,27.788,29.213,37.810,27.859,24.499,65.914,33.151,58.203,41.651,41.424,27.160,37.158,24.344,25.300,14.663,-0.010,-0.023,-0.110,0.002,-0.096,-0.067,-0.064,270.637,283.648,10.522,9.808,23.220,29.416,27.539,65.544,52.567,188.746,230.793,53.229,45.275,167.629,182.098,278.423,16.400,20.000,25.700,31.400,28.600,65.800,54.400,
2021/03/29 13:21:00,3007.939,0.000,0.364,0.000,5.103,16.429,325.971,140.273,140.416,298.406,302.443,242.581,251.730,186.792,175.840,152.702,37.781,54.635,59.116,48.604,51.635,56.905,56.483,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.448,73.602,67.762,73.193,80.904,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.540,19.742,23.233,29.020,35.259,27.859,24.954,66.460,33.333,58.567,41.743,41.788,27.251,37.250,24.344,25.482,14.663,-0.007,-0.010,-0.103,0.019,-0.070,-0.056,-0.064,270.683,283.712,10.522,9.808,23.220,29.416,27.539,65.544,52.567,188.746,230.793,53.229,45.275,167.629,182.098,278.423,16.400,20.000,25.700,31.400,28.600,65.800,54.400,
2021/03/29 13:21:01,3007.872,0.000,0.364,0.000,5.103,16.455,325.971,140.273,140.438,298.406,302.689,242.346,251.986,186.792,175.862,152.702,37.806,54.635,59.056,48.604,51.635,56.822,56.393,52.216,52.292,51.813,66.985,72.298,67.342,72.419,81.448,73.519,67.762,73.170,80.839,84.264,90.028,89.980,87.328,87.184,60.380,60.495,51.501,51.465,20.560,21.775,29.792,36.261,27.404,24.317,66.278,33.151,57.930,41.651,41.424,27.251,37.158,24.344,25.573,14.663,-0.008,-0.007,-0.108,0.020,-0.080,-0.051,-0.064,270.624,283.766,10.522,9.808,23.220,29.416,27.539,65.544,52.567,188.746,230.793,53.229,45.275,167.629,182.098,278.423,16.400,20.000,25.700,31.400,28.600,65.800,54.400,
2021/03/29 13:21:02,3007.917,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,187.043,175.862,152.702,37.806,54.659,59.056,48.604,51.635,56.905,56.483,52.238,52.314,51.813,66.943,72.359,67.300,72.419,81.448,73.602,67.762,73.253,80.904,84.286,90.051,89.980,87.351,87.258,60.404,60.495,51.592,51.465,20.106,24.690,30.081,36.261,27.950,25.046,65.914,33.060,57.930,41.560,41.515,27.342,37.158,24.435,25.391,14.663,0.007,-0.003,-0.098,0.032,-0.088,-0.053,-0.064,270.631,283.830,10.522,9.808,23.220,29.416,27.539,65.544,52.567,188.746,230.793,53.229,45.275,167.629,182.098,278.423,16.400,20.000,25.700,31.400,28.600,65.800,54.400,
2021/03/29 13:21:03,3008.007,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.406,302.462,242.346,251.751,186.792,175.862,152.702,37.806,54.635,59.138,48.604,51.610,56.905,56.453,52.299,52.314,51.896,66.918,72.381,67.276,72.517,81.360,73.541,67.738,73.193,80.880,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.567,51.563,19.833,22.595,28.538,36.352,27.950,24.135,65.732,32.787,58.112,41.743,41.515,27.251,36.976,24.344,25.482,14.754,-0.011,-0.052,-0.124,0.005,-0.109,-0.075,-0.064,270.578,283.771,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:04,3007.714,0.000,0.364,0.000,5.066,16.429,325.744,140.524,140.438,298.406,302.689,242.581,251.751,187.043,175.862,152.702,37.806,54.635,59.138,48.579,51.610,56.980,56.483,52.299,52.389,51.896,66.918,72.381,67.276,72.517,81.360,73.602,67.738,73.253,80.880,84.286,90.028,90.076,87.392,87.280,60.380,60.593,51.501,51.563,18.741,22.048,29.213,36.261,27.312,23.862,65.914,32.969,57.930,41.469,41.060,26.978,36.976,24.344,25.300,14.663,0.001,0.005,-0.099,0.029,-0.074,-0.027,-0.064,270.578,283.830,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:05,3007.714,0.000,0.364,0.000,5.066,16.429,325.744,140.524,140.438,298.406,302.689,242.581,251.751,187.043,175.862,152.702,37.806,54.635,59.138,48.579,51.610,56.980,56.483,52.299,52.389,51.896,66.918,72.381,67.276,72.517,81.360,73.602,67.738,73.253,80.880,84.286,90.028,90.076,87.392,87.280,60.380,60.593,51.501,51.563,18.741,22.048,29.213,36.261,27.312,23.862,65.914,32.969,57.930,41.469,41.060,26.978,36.976,24.344,25.300,14.663,0.001,0.005,-0.099,0.029,-0.074,-0.027,-0.064,270.578,283.830,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:06,3007.641,0.000,0.364,0.000,5.103,16.429,325.724,140.273,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.680,37.806,54.635,59.116,48.604,51.610,56.980,56.422,52.299,52.314,51.813,66.918,72.359,67.276,72.495,81.295,73.541,67.738,73.193,80.880,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,21.015,24.326,29.310,37.901,27.312,24.044,65.914,33.151,58.385,41.651,41.333,27.069,37.067,24.344,25.391,14.663,-0.002,-0.006,-0.101,0.023,-0.073,-0.051,-0.064,270.479,283.707,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:07,3007.641,0.000,0.364,0.000,5.103,16.429,325.724,140.273,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.680,37.806,54.635,59.116,48.604,51.610,56.980,56.422,52.299,52.314,51.813,66.918,72.359,67.276,72.495,81.295,73.541,67.738,73.193,80.880,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,21.015,24.326,29.310,37.901,27.312,24.044,65.914,33.151,58.385,41.651,41.333,27.069,37.067,24.344,25.391,14.663,-0.002,-0.006,-0.101,0.023,-0.073,-0.051,-0.064,270.479,283.707,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:08,3007.517,0.000,0.364,0.000,5.066,16.429,325.744,140.524,140.438,298.406,302.689,242.581,251.986,187.043,175.611,152.954,37.806,54.635,59.192,48.604,51.610,56.980,56.453,52.299,52.389,51.874,66.918,72.359,67.276,72.495,81.230,73.541,67.738,73.193,80.816,84.286,90.028,90.113,87.392,87.318,60.380,60.571,51.567,51.540,20.287,23.050,28.346,36.170,27.586,24.772,65.823,33.333,58.385,41.743,41.424,27.160,37.158,24.344,25.209,14.663,-0.003,0.006,-0.097,0.024,-0.070,-0.028,-0.064,270.467,283.648,12.408,15.140,23.726,28.709,24.676,65.860,52.864,220.752,265.834,50.473,45.282,167.597,182.437,278.375,16.700,18.700,26.100,30.400,25.400,66.200,54.600,
2021/03/29 13:21:09,3007.539,0.000,0.364,0.000,5.066,16.429,325.724,140.524,140.416,298.406,302.670,242.581,251.965,187.043,175.840,152.932,37.781,54.659,59.116,48.604,51.635,56.958,56.483,52.276,52.367,51.813,66.943,72.359,67.300,72.495,81.254,73.519,67.762,73.170,80.904,84.264,89.986,90.054,87.416,87.258,60.404,60.495,51.592,51.540,18.468,22.139,29.310,35.168,27.950,24.681,65.914,33.515,58.294,41.560,41.333,27.069,37.067,24.252,25.300,14.663,0.004,0.004,-0.100,0.038,-0.083,-0.047,-0.064,270.466,283.707,9.841,3.677,21.162,27.581,25.696,65.868,52.992,222.117,292.380,47.490,39.114,167.641,182.611,278.574,14.400,16.000,23.400,29.800,26.300,66.200,54.600,
2021/03/29 13:21:10,3007.646,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.416,298.406,302.670,242.581,251.730,187.043,175.589,152.954,37.781,54.635,59.056,48.604,51.610,56.980,56.483,52.238,52.314,51.753,66.918,72.298,67.342,72.419,81.230,73.541,67.738,73.193,80.880,84.286,90.028,89.980,87.392,87.184,60.380,60.495,51.567,51.465,20.015,24.235,29.117,36.352,28.223,25.319,65.732,33.515,58.021,41.469,41.515,27.069,37.250,24.344,25.391,14.663,0.005,-0.017,-0.103,0.025,-0.087,-0.062,-0.064,270.474,283.653,9.841,3.677,21.162,27.581,25.696,65.868,52.992,222.117,292.380,47.490,39.114,167.641,182.611,278.574,14.400,16.000,23.400,29.800,26.300,66.200,54.600,
2021/03/29 13:21:11,3007.765,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.406,302.689,242.581,251.751,187.043,175.862,152.954,37.806,54.635,59.138,48.673,51.677,56.980,56.483,52.299,52.389,51.835,66.985,72.381,67.276,72.517,81.230,73.541,67.738,73.193,80.880,84.286,90.028,90.076,87.328,87.280,60.380,60.517,51.567,51.563,20.833,23.870,28.731,36.170,27.495,23.862,65.823,33.242,58.294,41.469,41.424,27.069,37.158,24.252,25.300,14.663,-0.004,-0.038,-0.121,0.015,-0.100,-0.070,-0.064,270.539,283.712,9.841,3.677,21.162,27.581,25.696,65.868,52.992,222.117,292.380,47.490,39.114,167.641,182.611,278.574,14.400,16.000,23.400,29.800,26.300,66.200,54.600,
2021/03/29 13:21:12,3007.703,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.406,302.462,242.581,251.751,187.043,175.862,152.954,37.806,54.635,59.056,48.604,51.635,56.980,56.483,52.299,52.314,51.753,66.985,72.298,67.276,72.419,81.254,73.541,67.762,73.193,80.839,84.286,90.028,89.980,87.392,87.184,60.380,60.495,51.567,51.465,19.196,23.961,29.888,35.623,27.586,24.681,65.550,33.515,58.294,41.469,41.333,27.069,37.158,24.252,25.209,14.572,0.001,0.001,-0.102,0.034,-0.066,-0.030,-0.064,270.500,283.712,9.841,3.677,21.162,27.581,25.696,65.868,52.992,222.117,292.380,47.490,39.114,167.641,182.611,278.574,14.400,16.000,23.400,29.800,26.300,66.200,54.600,
2021/03/29 13:21:13,3007.731,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.416,298.406,302.670,242.581,251.730,187.043,175.840,152.702,37.781,54.635,59.056,48.604,51.610,56.905,56.483,52.299,52.314,51.753,66.985,72.298,67.276,72.419,81.230,73.541,67.738,73.193,80.880,84.286,90.028,89.980,87.392,87.258,60.380,60.495,51.567,51.465,20.106,23.506,29.213,35.988,27.677,24.499,65.823,33.607,58.385,41.469,41.424,27.069,37.067,24.344,25.209,14.663,0.002,0.007,-0.093,0.027,-0.076,-0.037,-0.064,270.480,283.766,9.841,3.677,21.162,27.581,25.696,65.868,52.992,222.117,292.380,47.490,39.114,167.641,182.611,278.574,14.400,16.000,23.400,29.800,26.300,66.200,54.600,
2021/03/29 13:21:14,3007.838,0.000,0.364,0.000,5.103,16.455,325.744,140.524,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.116,48.604,51.610,57.019,56.529,52.276,52.367,51.874,66.918,72.359,67.342,72.495,81.295,73.579,67.738,73.231,80.880,84.264,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,21.197,23.870,30.177,35.988,27.859,24.863,65.550,33.698,58.385,41.469,41.424,27.069,37.067,24.252,25.209,14.572,-0.002,-0.005,-0.100,0.013,-0.084,-0.054,-0.064,270.487,283.771,8.832,8.472,21.816,27.596,23.946,65.356,52.726,195.767,262.539,41.655,38.822,168.925,182.368,278.837,12.600,13.200,24.200,29.300,24.500,65.700,54.400,
2021/03/29 13:21:15,3007.849,0.000,0.364,0.000,5.066,16.455,325.744,140.524,140.438,298.641,302.689,242.816,251.986,187.043,175.862,152.954,37.806,54.659,59.116,48.604,51.610,56.980,56.529,52.238,52.389,51.813,66.943,72.359,67.300,72.419,81.295,73.541,67.738,73.193,80.816,84.286,90.051,89.980,87.416,87.258,60.404,60.495,51.592,51.465,16.739,19.953,28.442,35.623,27.404,23.679,65.732,33.242,58.294,41.378,41.333,26.978,37.250,24.252,25.300,14.663,-0.014,-0.022,-0.113,0.011,-0.089,-0.057,-0.064,270.591,283.771,8.832,8.472,21.816,27.596,23.946,65.356,52.726,195.767,262.539,41.655,38.822,168.925,182.368,278.837,12.600,13.200,24.200,29.300,24.500,65.700,54.400,
2021/03/29 13:21:16,3007.939,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.438,298.641,302.462,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.056,48.604,51.677,56.980,56.453,52.238,52.389,51.753,66.985,72.298,67.276,72.419,81.295,73.541,67.738,73.193,80.816,84.286,90.028,89.980,87.328,87.258,60.380,60.495,51.567,51.465,21.015,23.688,29.695,36.352,27.677,23.862,65.368,33.242,58.385,41.469,41.333,26.887,37.158,24.252,25.209,14.663,0.005,-0.016,-0.101,0.032,-0.092,-0.056,-0.064,270.578,283.771,8.832,8.472,21.816,27.596,23.946,65.356,52.726,195.767,262.539,41.655,38.822,168.925,182.368,278.837,12.600,13.200,24.200,29.300,24.500,65.700,54.400,
2021/03/29 13:21:17,3007.939,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.438,298.641,302.462,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.056,48.604,51.677,56.980,56.453,52.238,52.389,51.753,66.985,72.298,67.276,72.419,81.295,73.541,67.738,73.193,80.816,84.286,90.028,89.980,87.328,87.258,60.380,60.495,51.567,51.465,21.015,23.688,29.695,36.352,27.677,23.862,65.368,33.242,58.385,41.469,41.333,26.887,37.158,24.252,25.209,14.663,0.005,-0.016,-0.101,0.032,-0.092,-0.056,-0.064,270.578,283.771,8.832,8.472,21.816,27.596,23.946,65.356,52.726,195.767,262.539,41.655,38.822,168.925,182.368,278.837,12.600,13.200,24.200,29.300,24.500,65.700,54.400,
2021/03/29 13:21:18,3008.227,0.000,0.364,0.000,5.103,16.429,325.744,140.524,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.138,48.604,51.677,56.980,56.453,52.238,52.314,51.835,66.918,72.381,67.276,72.517,81.295,73.541,67.738,73.193,80.880,84.286,90.028,90.076,87.328,87.280,60.380,60.517,51.567,51.487,18.832,21.775,28.056,35.805,27.768,24.135,65.459,33.060,58.385,41.469,41.697,27.160,37.067,24.344,25.209,14.663,0.007,-0.023,-0.106,0.025,-0.090,-0.051,-0.064,270.631,283.712,6.938,9.027,22.914,28.580,25.349,64.656,52.542,195.038,265.553,46.061,43.299,167.005,182.393,279.642,12.300,13.700,25.600,30.500,26.000,64.900,54.300,
2021/03/29 13:21:19,3008.210,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.641,302.689,242.581,251.986,187.295,175.862,152.954,37.806,54.635,59.116,48.604,51.701,56.980,56.453,52.238,52.389,51.813,66.985,72.359,67.342,72.495,81.319,73.465,67.762,73.193,80.904,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,19.833,23.233,28.442,36.261,28.678,23.862,65.459,33.333,58.294,41.287,41.606,27.069,37.250,24.252,25.300,14.663,0.014,0.011,-0.096,0.035,-0.053,-0.036,-0.064,270.644,283.771,6.938,9.027,22.914,28.580,25.349,64.656,52.542,195.038,265.553,46.061,43.299,167.005,182.393,279.642,12.300,13.700,25.600,30.500,26.000,64.900,54.300,
2021/03/29 13:21:20,3008.170,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.438,298.641,302.689,242.581,251.986,187.295,175.862,152.954,37.806,54.635,59.116,48.604,51.677,57.041,56.483,52.299,52.389,51.813,66.985,72.359,67.276,72.495,81.360,73.541,67.738,73.253,80.880,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,20.833,26.148,29.020,35.623,27.859,24.681,65.277,33.515,58.294,41.287,41.424,26.887,37.158,24.252,25.300,14.572,0.008,0.013,-0.090,0.034,-0.070,-0.030,-0.064,270.644,283.830,6.938,9.027,22.914,28.580,25.349,64.656,52.542,195.038,265.553,46.061,43.299,167.005,182.393,279.642,12.300,13.700,25.600,30.500,26.000,64.900,54.300,
2021/03/29 13:21:21,3008.148,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.138,48.604,51.701,57.041,56.559,52.299,52.389,51.896,66.918,72.381,67.276,72.578,81.383,73.602,67.762,73.253,80.904,84.286,90.028,90.135,87.328,87.339,60.380,60.593,51.567,51.563,20.651,25.784,28.924,36.990,28.041,24.408,65.550,33.880,58.385,41.469,41.515,26.978,37.158,24.252,25.482,14.663,0.002,-0.004,-0.098,0.016,-0.081,-0.050,-0.064,270.670,283.830,6.938,9.027,22.914,28.580,25.349,64.656,52.542,195.038,265.553,46.061,43.299,167.005,182.393,279.642,12.300,13.700,25.600,30.500,26.000,64.900,54.300,
2021/03/29 13:21:22,3008.136,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.406,302.689,242.581,251.986,187.043,175.862,152.954,37.806,54.635,59.116,48.579,51.677,56.980,56.453,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.360,73.541,67.738,73.193,80.816,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,23.381,25.966,29.599,36.990,28.041,24.681,65.550,33.515,58.112,41.287,41.242,26.978,37.158,24.252,25.300,14.663,-0.003,-0.008,-0.100,0.024,-0.070,-0.051,-0.064,270.657,283.830,6.938,9.027,22.914,28.580,25.349,64.656,52.542,195.038,265.553,46.061,43.299,167.005,182.393,279.642,12.300,13.700,25.600,30.500,26.000,64.900,54.300,
