Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:21:23,3008.001,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.056,48.604,51.701,56.980,56.529,52.299,52.389,51.813,66.918,72.359,67.276,72.419,81.383,73.541,67.762,73.193,80.904,84.286,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,20.560,24.781,30.177,37.081,27.768,24.681,65.641,33.515,58.112,41.469,41.333,27.069,37.067,24.252,25.391,14.663,-0.008,-0.007,-0.104,0.015,-0.079,-0.046,-0.064,270.604,283.771,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:24,3007.900,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.406,302.689,242.816,251.986,187.295,175.862,152.954,37.806,54.635,59.056,48.673,51.610,56.958,56.559,52.276,52.367,51.813,66.918,72.298,67.276,72.495,81.295,73.519,67.738,73.170,80.880,84.190,89.963,89.980,87.328,87.184,60.380,60.495,51.567,51.465,20.106,24.144,29.117,36.443,27.677,24.590,65.277,33.333,58.476,41.834,41.424,27.251,37.158,24.344,25.209,14.572,0.003,-0.010,-0.102,0.031,-0.092,-0.059,-0.064,270.598,283.766,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:25,3007.962,0.000,0.364,0.000,5.066,16.429,325.971,140.524,140.416,298.406,302.670,242.816,251.965,187.295,176.092,152.954,37.781,54.635,59.056,48.604,51.677,56.980,56.559,52.238,52.389,51.813,66.918,72.298,67.276,72.419,81.230,73.465,67.738,73.193,80.880,84.286,90.028,89.980,87.328,87.258,60.380,60.495,51.567,51.465,21.106,24.599,30.563,37.536,29.224,24.954,65.368,33.242,58.294,41.651,41.606,27.160,37.341,24.252,25.391,14.663,0.006,-0.016,-0.109,0.024,-0.086,-0.055,-0.064,270.617,283.771,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:26,3008.035,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.701,56.958,56.559,52.276,52.367,51.874,66.918,72.359,67.276,72.495,81.319,73.519,67.762,73.231,80.904,84.264,90.028,90.054,87.328,87.318,60.380,60.571,51.567,51.601,20.106,24.235,28.924,36.079,27.859,24.772,65.550,33.424,58.112,41.560,41.515,27.160,37.250,24.344,25.300,14.572,0.001,-0.013,-0.108,0.021,-0.076,-0.056,-0.064,270.565,283.653,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:27,3007.793,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.406,302.689,242.581,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.677,57.041,56.453,52.299,52.389,51.874,66.918,72.359,67.276,72.495,81.295,73.602,67.738,73.253,80.880,84.345,89.963,90.054,87.328,87.258,60.380,60.571,51.567,51.540,20.742,22.959,28.828,36.261,28.223,25.046,65.186,33.333,58.203,41.743,41.606,27.251,37.250,24.344,25.573,14.663,-0.007,0.006,-0.103,0.024,-0.072,-0.034,-0.064,270.599,283.707,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:28,3007.629,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.406,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.677,56.958,56.483,52.276,52.367,51.813,66.985,72.298,67.276,72.419,81.295,73.519,67.738,73.170,80.880,84.264,90.028,90.054,87.392,87.258,60.380,60.495,51.567,51.540,21.015,21.957,30.467,36.079,28.587,24.863,65.459,33.151,58.021,41.651,41.424,27.251,37.158,24.252,25.391,14.663,0.002,-0.007,-0.094,0.024,-0.084,-0.043,-0.064,270.513,283.771,8.538,12.813,22.366,32.259,25.457,65.369,53.069,198.435,240.033,47.537,46.759,169.132,182.630,279.107,11.300,15.000,24.400,34.400,26.100,65.700,54.700,
2021/03/29 13:21:29,3007.618,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.406,302.689,242.581,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.673,51.677,56.980,56.453,52.299,52.389,51.813,66.985,72.359,67.276,72.419,81.295,73.541,67.738,73.193,80.880,84.286,90.028,89.980,87.392,87.258,60.380,60.495,51.567,51.465,20.469,22.777,28.731,36.808,27.677,23.953,65.459,32.969,58.203,41.834,40.969,27.069,37.067,24.252,25.209,14.572,-0.003,-0.009,-0.102,0.013,-0.089,-0.054,-0.064,270.487,283.712,10.752,11.279,22.041,27.074,24.829,64.879,52.612,223.493,284.899,48.863,48.894,168.147,182.827,278.746,20.000,19.700,24.500,29.700,25.600,65.200,54.400,
2021/03/29 13:21:30,3007.624,0.000,0.364,0.000,5.103,16.429,325.971,140.524,140.438,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.673,51.701,56.980,56.483,52.299,52.389,51.813,66.985,72.359,67.276,72.419,81.319,73.541,67.762,73.193,80.904,84.286,89.963,89.980,87.328,87.258,60.380,60.495,51.567,51.540,20.378,25.328,28.056,35.805,27.586,24.408,65.459,32.969,58.203,41.834,41.424,27.342,37.067,24.252,25.209,14.663,-0.007,-0.001,-0.102,0.016,-0.075,-0.034,-0.064,270.500,283.653,10.752,11.279,22.041,27.074,24.829,64.879,52.612,223.493,284.899,48.863,48.894,168.147,182.827,278.746,20.000,19.700,24.500,29.700,25.600,65.200,54.400,
2021/03/29 13:21:31,3007.596,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.406,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.635,56.980,56.453,52.299,52.389,51.813,66.918,72.359,67.276,72.419,81.254,73.541,67.762,73.193,80.904,84.286,89.963,89.980,87.328,87.258,60.380,60.495,51.567,51.540,20.287,26.512,28.924,37.172,28.041,25.228,65.641,32.969,57.657,41.925,41.424,27.342,37.067,24.252,25.300,14.572,-0.002,-0.007,-0.106,0.035,-0.089,-0.053,-0.064,270.474,283.653,10.752,11.279,22.041,27.074,24.829,64.879,52.612,223.493,284.899,48.863,48.894,168.147,182.827,278.746,20.000,19.700,24.500,29.700,25.600,65.200,54.400,
2021/03/29 13:21:32,3007.635,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.416,298.641,302.670,242.816,252.200,187.295,176.092,152.954,37.781,54.635,59.138,48.604,51.677,56.980,56.453,52.299,52.389,51.896,66.918,72.441,67.276,72.517,81.230,73.541,67.738,73.193,80.880,84.286,89.963,90.135,87.328,87.339,60.380,60.593,51.567,51.623,21.379,27.606,30.274,36.352,27.859,25.228,65.459,33.151,57.748,41.834,41.606,27.525,37.067,24.344,25.209,14.572,0.016,-0.003,-0.091,0.037,-0.077,-0.049,-0.064,270.500,283.712,10.752,11.279,22.041,27.074,24.829,64.879,52.612,223.493,284.899,48.863,48.894,168.147,182.827,278.746,20.000,19.700,24.500,29.700,25.600,65.200,54.400,
2021/03/29 13:21:33,3007.821,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.192,48.673,51.701,57.041,56.559,52.299,52.450,51.874,66.918,72.419,67.276,72.495,81.189,73.602,67.762,73.253,80.904,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.540,19.287,23.324,29.503,36.261,27.677,24.863,65.459,32.240,57.930,41.834,41.515,27.342,37.067,24.344,25.209,14.572,0.003,-0.025,-0.112,0.023,-0.091,-0.058,-0.064,270.513,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:34,3007.849,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.406,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.677,56.980,56.559,52.299,52.389,51.813,66.918,72.359,67.276,72.495,81.166,73.541,67.738,73.193,80.880,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.540,21.288,26.148,31.045,37.081,28.132,25.319,65.004,32.332,58.385,42.016,41.515,27.433,37.158,24.344,25.209,14.572,0.005,0.010,-0.102,0.036,-0.058,-0.035,-0.064,270.526,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:35,3007.765,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.116,48.604,51.677,56.980,56.559,52.299,52.389,51.813,66.918,72.359,67.276,72.419,81.166,73.541,67.738,73.193,80.816,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.540,20.106,25.328,29.888,35.714,28.678,25.046,65.186,32.240,58.203,42.107,41.697,27.525,37.067,24.344,25.300,14.572,-0.002,0.004,-0.097,0.024,-0.078,-0.040,-0.064,270.539,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:36,3007.765,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.690,298.641,302.689,242.816,251.986,187.295,176.114,152.954,37.806,54.635,59.138,48.604,51.677,56.905,56.453,52.299,52.389,51.835,66.918,72.320,67.276,72.441,81.101,73.465,67.738,73.193,80.880,84.212,89.963,90.076,87.328,87.280,60.380,60.517,51.567,51.487,19.651,23.324,29.117,36.170,27.950,25.228,65.186,32.423,57.930,41.834,41.515,27.433,37.067,24.344,25.209,14.572,-0.003,-0.017,-0.104,0.012,-0.092,-0.055,-0.064,270.539,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:37,3007.894,0.000,0.364,0.000,5.103,16.455,325.991,140.775,140.438,298.641,302.689,242.816,252.221,187.295,176.114,152.975,37.875,54.635,59.138,48.604,51.701,56.905,56.483,52.299,52.389,51.896,66.985,72.381,67.276,72.517,81.125,73.541,67.762,73.193,80.904,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.501,51.563,19.924,25.055,29.695,36.352,28.405,25.228,65.277,32.423,58.385,42.016,41.697,27.707,37.067,24.344,25.300,14.663,-0.010,-0.010,-0.105,0.017,-0.076,-0.047,-0.064,270.592,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:38,3007.906,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,153.205,37.875,54.635,59.116,48.673,51.701,56.905,56.559,52.299,52.389,51.813,66.985,72.359,67.276,72.419,81.189,73.541,67.762,73.193,80.904,84.286,90.028,90.054,87.328,87.258,60.380,60.495,51.567,51.540,20.106,24.052,28.538,35.805,28.132,24.772,65.368,32.149,58.567,42.198,41.606,27.616,36.976,24.344,25.391,14.572,-0.006,-0.003,-0.103,0.017,-0.076,-0.047,-0.064,270.605,283.771,5.135,8.028,20.555,27.048,27.104,65.637,52.793,186.710,230.560,48.945,42.003,168.939,181.921,277.839,12.100,15.400,23.800,29.300,27.800,66.000,54.500,
2021/03/29 13:21:39,3007.922,0.000,0.364,0.000,5.103,16.429,325.971,140.775,140.690,298.641,302.689,242.816,252.221,187.546,176.114,152.954,37.806,54.635,59.138,48.673,51.677,56.980,56.559,52.299,52.389,51.896,66.985,72.441,67.276,72.517,81.101,73.541,67.738,73.253,80.880,84.345,89.963,90.135,87.328,87.339,60.380,60.593,51.567,51.563,19.105,24.235,29.020,35.259,27.677,25.319,65.277,32.240,58.476,42.289,41.697,27.707,37.067,24.435,25.300,14.663,0.008,0.006,-0.094,0.036,-0.080,-0.049,-0.064,270.670,283.771,10.050,7.971,21.856,29.182,25.479,64.937,53.062,211.159,250.201,49.825,41.666,167.764,181.942,278.344,12.200,14.900,23.900,30.900,26.100,65.200,54.800,
2021/03/29 13:21:40,3008.187,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,153.205,37.806,54.635,59.116,48.604,51.610,56.980,56.559,52.299,52.389,51.874,66.918,72.359,67.276,72.495,81.166,73.541,67.738,73.193,80.880,84.286,89.963,90.054,87.328,87.318,60.380,60.571,51.567,51.540,19.196,22.504,28.828,36.261,27.859,25.319,65.277,32.240,58.567,42.107,41.606,27.616,36.885,24.435,25.391,14.663,-0.001,-0.006,-0.111,0.021,-0.065,-0.059,-0.064,270.735,283.771,10.050,7.971,21.856,29.182,25.479,64.937,53.062,211.159,250.201,49.825,41.666,167.764,181.942,278.344,12.200,14.900,23.900,30.900,26.100,65.200,54.800,
2021/03/29 13:21:41,3008.187,0.000,0.364,0.000,5.066,16.429,325.971,140.775,140.438,298.641,302.689,242.816,251.986,187.295,176.114,153.205,37.806,54.635,59.116,48.604,51.610,56.980,56.559,52.299,52.389,51.874,66.918,72.359,67.276,72.495,81.166,73.541,67.738,73.193,80.880,84.286,89.963,90.054,87.328,87.318,60.380,60.571,51.567,51.540,19.196,22.504,28.828,36.261,27.859,25.319,65.277,32.240,58.567,42.107,41.606,27.616,36.885,24.435,25.391,14.663,-0.001,-0.006,-0.111,0.021,-0.065,-0.059,-0.064,270.735,283.771,10.050,7.971,21.856,29.182,25.479,64.937,53.062,211.159,250.201,49.825,41.666,167.764,181.942,278.344,12.200,14.900,23.900,30.900,26.100,65.200,54.800,
2021/03/29 13:21:42,3008.176,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.916,242.816,251.986,187.546,176.114,152.954,37.806,54.635,59.138,48.698,51.701,56.980,56.483,52.299,52.389,51.835,66.918,72.381,67.276,72.441,81.189,73.541,67.762,73.193,80.904,84.286,90.028,90.076,87.392,87.280,60.380,60.593,51.567,51.563,20.015,24.235,28.635,35.897,27.404,24.590,65.186,31.785,58.476,42.107,41.606,27.616,37.067,24.435,25.300,14.663,-0.002,-0.001,-0.100,0.023,-0.081,-0.042,-0.064,270.748,283.712,10.050,7.971,21.856,29.182,25.479,64.937,53.062,211.159,250.201,49.825,41.666,167.764,181.942,278.344,12.200,14.900,23.900,30.900,26.100,65.200,54.800,
2021/03/29 13:21:43,3008.063,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.689,242.816,252.221,187.295,176.114,152.954,37.806,54.635,59.138,48.673,51.701,56.882,56.559,52.216,52.367,51.896,66.918,72.381,67.276,72.517,81.189,73.519,67.762,73.170,80.904,84.264,90.028,90.135,87.392,87.339,60.380,60.654,51.567,51.563,18.923,24.052,29.503,36.625,27.312,25.137,65.004,31.785,58.840,42.381,41.515,27.707,36.976,24.435,25.300,14.663,0.009,-0.002,-0.090,0.024,-0.079,-0.040,-0.064,270.748,283.712,10.050,7.971,21.856,29.182,25.479,64.937,53.062,211.159,250.201,49.825,41.666,167.764,181.942,278.344,12.200,14.900,23.900,30.900,26.100,65.200,54.800,
2021/03/29 13:21:44,3008.097,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.916,242.816,252.221,187.546,176.114,152.954,37.806,54.635,59.138,48.673,51.701,56.980,56.559,52.299,52.389,51.896,66.918,72.381,67.276,72.517,81.189,73.541,67.762,73.193,80.839,84.286,89.963,90.076,87.392,87.280,60.380,60.593,51.567,51.563,20.469,23.597,29.599,36.716,28.041,24.863,64.822,31.694,58.840,42.381,41.788,27.707,36.976,24.435,25.300,14.663,-0.005,-0.025,-0.105,0.021,-0.085,-0.053,-0.064,270.761,283.712,10.500,11.346,23.079,25.534,25.394,64.879,52.454,216.870,304.951,47.810,43.572,165.635,182.827,278.331,14.600,14.700,24.900,27.300,26.100,65.200,54.100,
2021/03/29 13:21:45,3008.154,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.690,298.641,302.916,242.816,252.221,187.546,176.114,152.954,37.806,54.635,59.214,48.698,51.701,56.980,56.529,52.299,52.450,51.896,66.918,72.441,67.276,72.578,81.189,73.541,67.762,73.253,80.904,84.286,90.028,90.135,87.328,87.339,60.380,60.654,51.567,51.623,19.378,22.048,29.213,36.170,27.221,25.046,65.186,31.785,58.749,42.289,41.697,27.707,37.067,24.435,25.391,14.572,0.002,0.026,-0.091,0.024,-0.063,-0.033,-0.064,270.735,283.835,10.500,11.346,23.079,25.534,25.394,64.879,52.454,216.870,304.951,47.810,43.572,165.635,182.827,278.331,14.600,14.700,24.900,27.300,26.100,65.200,54.100,
2021/03/29 13:21:46,3008.086,0.000,0.364,0.000,5.103,16.455,325.971,140.546,140.438,298.661,302.916,243.071,252.221,187.568,176.114,152.954,37.806,54.635,59.138,48.673,51.677,56.980,56.559,52.299,52.389,51.835,66.918,72.441,67.276,72.517,81.230,73.541,67.738,73.253,80.880,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,21.197,26.968,30.081,36.352,27.586,25.137,64.913,31.876,58.567,42.198,41.697,27.707,36.976,24.435,25.300,14.663,0.004,-0.015,-0.101,0.032,-0.093,-0.058,-0.064,270.761,283.830,10.500,11.346,23.079,25.534,25.394,64.879,52.454,216.870,304.951,47.810,43.572,165.635,182.827,278.331,14.600,14.700,24.900,27.300,26.100,65.200,54.100,
2021/03/29 13:21:47,3008.108,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.114,152.954,37.875,54.635,59.116,48.698,51.677,56.980,56.559,52.299,52.389,51.813,66.985,72.359,67.276,72.495,81.230,73.541,67.738,73.253,80.880,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.540,20.378,23.233,29.695,35.168,27.859,25.319,64.731,31.785,58.567,42.289,41.515,27.707,36.976,24.435,25.300,14.663,0.007,-0.027,-0.108,0.025,-0.090,-0.051,-0.064,270.717,283.835,10.500,11.346,23.079,25.534,25.394,64.879,52.454,216.870,304.951,47.810,43.572,165.635,182.827,278.331,14.600,14.700,24.900,27.300,26.100,65.200,54.100,
2021/03/29 13:21:48,3008.176,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.689,242.816,252.221,187.546,176.114,152.954,37.806,54.659,59.214,48.673,51.635,56.980,56.559,52.299,52.389,51.896,66.943,72.441,67.300,72.517,81.189,73.541,67.762,73.193,80.904,84.286,89.986,90.135,87.416,87.339,60.404,60.593,51.592,51.563,19.287,24.052,28.635,35.714,28.769,25.319,65.095,31.785,58.749,42.198,41.697,27.616,36.976,24.435,25.391,14.663,0.002,0.005,-0.105,0.024,-0.057,-0.053,-0.064,270.709,283.771,9.571,12.194,21.693,28.214,24.990,65.148,53.517,190.840,239.439,51.175,45.144,169.859,182.199,278.706,13.500,15.800,24.500,30.300,25.900,65.500,55.100,
2021/03/29 13:21:49,3008.092,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.406,302.689,242.816,252.221,187.546,176.114,153.205,37.806,54.726,59.138,48.673,51.701,56.980,56.559,52.299,52.389,51.896,66.943,72.381,67.366,72.517,81.189,73.541,67.762,73.193,80.904,84.286,90.051,90.076,87.351,87.280,60.404,60.593,51.592,51.563,19.469,23.961,29.213,35.350,28.041,24.954,64.913,31.876,58.931,42.472,41.606,27.525,36.976,24.435,25.209,14.572,-0.003,0.006,-0.099,0.022,-0.076,-0.039,-0.064,270.683,283.712,9.571,12.194,21.693,28.214,24.990,65.148,53.517,190.840,239.439,51.175,45.144,169.859,182.199,278.706,13.500,15.800,24.500,30.300,25.900,65.500,55.100,
2021/03/29 13:21:50,3007.770,0.000,0.364,0.000,5.066,16.455,326.198,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.365,153.205,37.875,54.635,59.138,48.673,51.701,56.980,56.483,52.374,52.450,51.835,66.985,72.381,67.342,72.517,81.125,73.541,67.829,73.193,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,20.015,23.415,29.117,36.534,27.677,24.772,65.004,31.421,58.749,42.198,41.515,27.525,36.885,24.344,25.391,14.663,-0.005,-0.009,-0.103,0.020,-0.077,-0.055,-0.064,270.644,283.771,9.571,12.194,21.693,28.214,24.990,65.148,53.517,190.840,239.439,51.175,45.144,169.859,182.199,278.706,13.500,15.800,24.500,30.300,25.900,65.500,55.100,
2021/03/29 13:21:51,3007.770,0.000,0.364,0.000,5.066,16.455,326.198,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.365,153.205,37.875,54.635,59.138,48.673,51.701,56.980,56.483,52.374,52.450,51.835,66.985,72.381,67.342,72.517,81.125,73.541,67.829,73.193,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,20.015,23.415,29.117,36.534,27.677,24.772,65.004,31.421,58.749,42.198,41.515,27.525,36.885,24.344,25.391,14.663,-0.005,-0.009,-0.103,0.020,-0.077,-0.055,-0.064,270.644,283.771,9.571,12.194,21.693,28.214,24.990,65.148,53.517,190.840,239.439,51.175,45.144,169.859,182.199,278.706,13.500,15.800,24.500,30.300,25.900,65.500,55.100,
2021/03/29 13:21:52,3007.787,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.689,242.816,252.221,187.546,176.365,153.205,37.875,54.702,59.138,48.673,51.701,56.980,56.483,52.299,52.389,51.835,66.985,72.381,67.342,72.517,81.125,73.541,67.762,73.253,80.904,84.286,90.028,90.076,87.392,87.280,60.380,60.593,51.567,51.563,18.377,22.868,29.695,35.259,27.677,25.137,65.004,31.603,58.749,42.381,41.697,27.707,36.976,24.435,25.209,14.663,-0.008,-0.003,-0.104,0.014,-0.076,-0.039,-0.064,270.657,283.830,9.571,12.194,21.693,28.214,24.990,65.148,53.517,190.840,239.439,51.175,45.144,169.859,182.199,278.706,13.500,15.800,24.500,30.300,25.900,65.500,55.100,
2021/03/29 13:21:53,3007.725,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.114,152.954,37.875,54.726,59.214,48.698,51.701,56.980,56.483,52.299,52.389,51.896,66.943,72.441,67.300,72.517,81.125,73.541,67.762,73.193,80.904,84.286,90.051,90.135,87.416,87.339,60.404,60.593,51.592,51.563,19.469,22.504,29.117,36.079,27.950,24.954,65.004,31.694,58.385,42.198,41.515,27.525,36.976,24.344,25.391,14.663,-0.002,-0.011,-0.109,0.032,-0.093,-0.058,-0.064,270.604,283.712,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:54,3007.675,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.916,243.051,252.221,187.546,176.365,152.954,37.875,54.726,59.214,48.673,51.701,56.980,56.483,52.299,52.450,51.896,67.009,72.441,67.300,72.517,81.125,73.541,67.762,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.404,60.593,51.592,51.563,19.833,20.590,29.020,34.803,27.677,25.501,64.548,31.603,58.749,42.289,41.879,27.798,36.976,24.344,25.482,14.663,0.010,-0.018,-0.099,0.029,-0.087,-0.057,-0.064,270.618,283.894,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:55,3007.894,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.689,242.816,252.221,187.546,176.365,153.205,37.875,54.635,59.138,48.673,51.610,56.980,56.483,52.374,52.389,51.896,66.985,72.381,67.342,72.517,81.166,73.541,67.738,73.253,80.880,84.286,90.028,90.135,87.392,87.339,60.380,60.593,51.567,51.563,19.742,21.866,29.406,35.988,27.677,24.772,64.731,31.694,58.658,42.198,41.697,27.525,36.976,24.344,25.300,14.572,-0.004,-0.021,-0.121,0.014,-0.097,-0.069,-0.064,270.618,283.717,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:56,3008.013,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,242.816,252.221,187.546,176.365,152.954,37.875,54.635,59.138,48.673,51.677,56.980,56.483,52.374,52.450,51.896,66.985,72.381,67.342,72.517,81.166,73.541,67.738,73.253,80.880,84.286,90.028,90.076,87.392,87.280,60.380,60.593,51.567,51.563,20.378,25.055,28.924,37.263,28.223,25.410,65.368,31.785,58.840,42.472,41.879,27.798,37.067,24.344,25.391,14.663,0.004,0.014,-0.093,0.040,-0.063,-0.023,-0.064,270.631,283.894,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:57,3007.962,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.797,176.365,153.205,37.875,54.659,59.116,48.673,51.701,56.980,56.483,52.299,52.450,51.813,67.009,72.359,67.366,72.419,81.189,73.541,67.762,73.253,80.904,84.345,90.051,90.054,87.416,87.258,60.404,60.495,51.592,51.465,19.742,22.868,29.117,35.350,27.950,24.590,64.822,31.694,58.567,42.198,41.788,27.707,36.976,24.344,25.300,14.572,0.002,-0.004,-0.097,0.023,-0.085,-0.047,-0.064,270.683,283.830,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:58,3007.928,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,243.051,252.221,187.797,176.114,152.954,37.875,54.726,59.192,48.673,51.701,57.041,56.483,52.374,52.389,51.874,67.009,72.419,67.300,72.556,81.189,73.541,67.762,73.253,80.904,84.286,90.051,90.054,87.416,87.318,60.404,60.571,51.592,51.540,22.016,26.239,28.538,36.990,27.221,24.772,65.004,31.694,58.658,42.198,41.606,27.433,36.885,24.344,25.118,14.572,0.005,0.002,-0.094,0.019,-0.080,-0.043,-0.064,270.657,283.835,10.866,16.937,22.981,27.514,23.890,64.665,53.373,186.340,248.890,44.824,43.675,169.631,182.570,278.403,13.700,19.500,25.100,29.800,24.600,65.000,55.000,
2021/03/29 13:21:59,3007.945,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,243.051,252.221,187.546,176.365,153.205,37.806,54.726,59.214,48.698,51.610,57.041,56.483,52.299,52.389,51.896,67.009,72.441,67.366,72.517,81.101,73.541,67.738,73.193,80.880,84.286,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.563,19.924,23.506,29.792,36.170,27.586,24.772,65.277,31.785,58.749,42.198,41.606,27.525,36.885,24.344,25.300,14.663,-0.004,0.008,-0.098,0.023,-0.067,-0.026,-0.064,270.631,283.830,11.261,14.101,21.910,28.712,25.205,65.025,52.750,199.722,258.132,49.257,44.153,169.716,181.586,278.284,15.600,20.100,24.300,31.500,26.200,65.300,54.300,
2021/03/29 13:22:00,3008.030,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,242.816,252.221,187.546,176.365,153.205,37.875,54.702,59.116,48.673,51.635,56.980,56.453,52.299,52.389,51.813,66.985,72.359,67.342,72.495,81.125,73.541,67.762,73.193,80.904,84.286,90.028,90.054,87.328,87.258,60.380,60.571,51.567,51.540,22.471,25.692,29.985,38.174,27.586,24.954,65.004,31.694,58.294,42.198,41.697,27.707,36.976,24.344,25.209,14.572,0.003,0.008,-0.100,0.042,-0.079,-0.043,-0.064,270.696,283.776,11.261,14.101,21.910,28.712,25.205,65.025,52.750,199.722,258.132,49.257,44.153,169.716,181.586,278.284,15.600,20.100,24.300,31.500,26.200,65.300,54.300,
2021/03/29 13:22:01,3008.103,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.365,153.205,37.875,54.635,59.214,48.673,51.701,56.980,56.422,52.299,52.389,51.835,66.985,72.381,67.342,72.517,81.125,73.541,67.829,73.253,80.904,84.286,90.028,90.135,87.392,87.339,60.380,60.593,51.567,51.563,20.742,26.330,29.310,35.441,27.859,24.954,65.004,31.694,58.840,42.381,41.788,27.798,36.976,24.344,25.300,14.572,0.001,-0.021,-0.113,0.019,-0.088,-0.060,-0.064,270.761,283.830,11.261,14.101,21.910,28.712,25.205,65.025,52.750,199.722,258.132,49.257,44.153,169.716,181.586,278.284,15.600,20.100,24.300,31.500,26.200,65.300,54.300,
2021/03/29 13:22:02,3008.103,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.546,176.365,153.205,37.875,54.635,59.214,48.673,51.701,56.980,56.422,52.299,52.389,51.835,66.985,72.381,67.342,72.517,81.125,73.541,67.829,73.253,80.904,84.286,90.028,90.135,87.392,87.339,60.380,60.593,51.567,51.563,20.742,26.330,29.310,35.441,27.859,24.954,65.004,31.694,58.840,42.381,41.788,27.798,36.976,24.344,25.300,14.572,0.001,-0.021,-0.113,0.019,-0.088,-0.060,-0.064,270.761,283.830,11.261,14.101,21.910,28.712,25.205,65.025,52.750,199.722,258.132,49.257,44.153,169.716,181.586,278.284,15.600,20.100,24.300,31.500,26.200,65.300,54.300,
2021/03/29 13:22:03,3008.148,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.797,176.365,153.205,37.806,54.635,59.192,48.629,51.677,56.980,56.453,52.374,52.450,51.874,66.985,72.359,67.276,72.495,81.101,73.541,67.738,73.253,80.816,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,20.469,23.415,29.695,35.623,27.768,24.954,64.731,31.330,58.658,42.381,41.606,27.707,36.885,24.344,25.209,14.663,-0.008,-0.008,-0.116,0.022,-0.072,-0.053,-0.064,270.722,283.776,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:04,3008.103,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.916,242.816,252.221,187.797,176.365,152.954,37.875,54.702,59.116,48.629,51.677,56.980,56.483,52.374,52.450,51.874,66.918,72.359,67.276,72.495,81.101,73.541,67.738,73.253,80.880,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,19.560,25.055,29.695,36.352,27.312,25.137,64.913,31.603,58.476,42.198,41.788,27.616,37.067,24.344,25.391,14.572,-0.001,0.001,-0.096,0.024,-0.080,-0.043,-0.064,270.709,283.894,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:05,3007.956,0.000,0.364,0.000,5.066,16.455,326.198,140.524,140.438,298.641,302.916,243.051,252.221,187.797,176.365,153.205,37.875,54.726,59.116,48.629,51.677,56.980,56.393,52.374,52.389,51.874,67.009,72.359,67.300,72.495,81.101,73.541,67.738,73.253,80.880,84.286,90.051,90.054,87.416,87.258,60.404,60.571,51.592,51.540,21.379,24.417,29.213,35.168,27.404,25.319,64.913,31.967,58.658,42.289,41.606,27.616,36.885,24.344,25.209,14.572,0.009,-0.005,-0.089,0.024,-0.083,-0.040,-0.064,270.722,283.835,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:06,3007.956,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.916,242.816,252.221,187.797,176.365,153.205,37.875,54.635,59.138,48.698,51.701,57.041,56.422,52.374,52.450,51.896,66.985,72.381,67.342,72.517,81.060,73.541,67.762,73.253,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,19.378,23.141,29.213,36.170,27.312,24.590,64.822,31.603,58.476,42.107,41.606,27.433,36.976,24.344,25.118,14.572,-0.002,-0.003,-0.096,0.024,-0.065,-0.047,-0.064,270.709,283.835,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:07,3008.001,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.916,242.816,252.456,187.797,176.365,153.205,37.806,54.635,59.116,48.673,51.677,56.980,56.422,52.374,52.450,51.874,66.918,72.359,67.276,72.495,81.036,73.465,67.738,73.253,80.880,84.286,90.028,90.054,87.392,87.258,60.380,60.571,51.567,51.540,18.104,23.688,29.020,35.441,27.495,24.863,64.639,31.603,58.567,42.198,41.697,27.707,36.885,24.344,25.118,14.572,-0.004,-0.006,-0.100,0.026,-0.079,-0.043,-0.064,270.748,283.830,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:08,3008.001,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.641,302.916,242.816,252.456,187.797,176.365,153.205,37.875,54.702,59.138,48.673,51.701,56.980,56.347,52.299,52.389,51.896,66.985,72.381,67.276,72.441,81.060,73.541,67.829,73.253,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,19.378,22.321,30.274,36.808,27.130,24.499,64.548,31.512,58.385,42.198,41.606,27.525,36.976,24.344,25.209,14.481,0.004,-0.013,-0.100,0.029,-0.096,-0.056,-0.064,270.735,283.835,8.955,10.720,20.441,29.355,25.401,64.960,52.482,203.703,261.416,46.388,43.482,171.168,182.470,277.775,13.300,16.600,23.000,31.300,26.200,65.300,54.200,
2021/03/29 13:22:09,3007.962,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.641,302.916,243.051,252.456,187.797,176.365,152.954,37.806,54.702,59.192,48.698,51.701,56.980,56.347,52.299,52.450,51.874,66.985,72.419,67.342,72.495,81.125,73.541,67.829,73.253,80.904,84.286,89.963,90.054,87.328,87.318,60.380,60.571,51.567,51.601,19.378,25.237,27.960,35.805,28.496,24.772,64.913,31.421,58.203,42.289,41.697,27.616,36.976,24.344,25.300,14.572,0.008,-0.016,-0.101,0.026,-0.085,-0.046,-0.064,270.683,283.835,13.193,16.349,22.514,29.990,24.417,64.624,52.827,206.565,255.114,47.880,43.649,168.184,183.549,277.286,15.700,18.100,25.500,32.800,25.300,64.900,54.500,
2021/03/29 13:22:10,3007.922,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.365,153.205,37.806,54.702,59.214,48.698,51.677,56.980,56.347,52.299,52.450,51.896,66.985,72.441,67.276,72.517,81.101,73.541,67.805,73.193,80.880,84.286,89.963,90.076,87.328,87.280,60.380,60.593,51.567,51.563,21.652,25.419,29.985,36.352,28.587,25.410,64.822,31.876,57.839,41.925,41.697,27.616,36.976,24.344,25.118,14.572,0.003,0.006,-0.105,0.031,-0.058,-0.045,-0.064,270.670,283.771,13.193,16.349,22.514,29.990,24.417,64.624,52.827,206.565,255.114,47.880,43.649,168.184,183.549,277.286,15.700,18.100,25.500,32.800,25.300,64.900,54.500,
2021/03/29 13:22:11,3007.922,0.000,0.364,0.000,5.103,16.455,326.198,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.365,153.205,37.806,54.726,59.116,48.673,51.701,56.980,56.347,52.299,52.389,51.874,67.009,72.359,67.300,72.495,81.125,73.465,67.762,73.193,80.904,84.286,89.986,90.054,87.351,87.258,60.404,60.571,51.592,51.540,18.650,24.144,29.020,35.805,27.768,25.228,64.639,31.785,58.203,42.107,41.424,27.433,36.976,24.344,25.118,14.481,-0.011,-0.008,-0.109,0.015,-0.085,-0.055,-0.064,270.670,283.771,13.193,16.349,22.514,29.990,24.417,64.624,52.827,206.565,255.114,47.880,43.649,168.184,183.549,277.286,15.700,18.100,25.500,32.800,25.300,64.900,54.500,
2021/03/29 13:22:12,3007.759,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.365,153.205,37.806,54.702,59.116,48.673,51.677,57.041,56.422,52.374,52.450,51.874,66.918,72.359,67.276,72.495,81.101,73.541,67.738,73.253,80.880,84.286,89.963,90.054,87.328,87.258,60.380,60.631,51.567,51.540,18.832,23.779,29.406,36.079,27.768,24.590,64.457,31.876,58.021,42.016,41.697,27.525,36.976,24.252,25.118,14.572,-0.003,-0.023,-0.103,0.011,-0.097,-0.058,-0.064,270.683,283.830,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:13,3007.641,0.000,0.364,0.000,5.103,16.455,326.198,140.775,140.438,298.641,302.916,242.816,252.456,187.797,176.617,153.205,37.806,54.635,59.116,48.604,51.677,56.980,56.347,52.299,52.450,51.874,66.985,72.359,67.342,72.495,81.101,73.541,67.738,73.253,80.880,84.286,89.963,90.054,87.392,87.258,60.380,60.631,51.567,51.540,20.378,24.599,29.792,35.623,27.586,24.863,64.913,32.058,58.203,42.107,41.424,27.433,36.885,24.252,24.936,14.572,-0.004,-0.007,-0.102,0.015,-0.074,-0.055,-0.064,270.670,283.830,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:14,3007.607,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.221,187.797,176.365,153.205,37.875,54.635,59.138,48.604,51.701,57.041,56.393,52.299,52.389,51.896,66.985,72.381,67.276,72.517,81.125,73.541,67.762,73.193,80.904,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.567,51.563,19.378,24.326,28.249,35.532,27.312,24.772,64.639,31.876,58.203,42.107,41.606,27.616,36.885,24.252,25.118,14.572,-0.002,-0.001,-0.097,0.022,-0.074,-0.031,-0.064,270.657,283.830,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:15,3007.691,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.690,298.661,302.916,243.071,252.456,187.819,176.365,153.205,37.875,54.702,59.138,48.698,51.701,57.041,56.422,52.299,52.389,51.896,66.918,72.381,67.276,72.517,81.125,73.465,67.762,73.193,80.904,84.286,89.963,90.076,87.328,87.280,60.380,60.593,51.567,51.563,20.287,24.417,28.056,36.625,27.677,23.679,64.548,31.694,58.294,42.107,41.424,27.433,36.885,24.252,25.209,14.572,0.003,-0.007,-0.102,0.034,-0.089,-0.051,-0.064,270.657,283.888,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:16,3007.691,0.000,0.364,0.000,5.103,16.455,325.971,140.524,140.438,298.641,302.916,243.051,252.456,187.797,176.365,153.205,37.875,54.702,59.214,48.673,51.701,57.041,56.347,52.374,52.389,51.896,66.918,72.381,67.276,72.517,81.125,73.465,67.762,73.253,80.904,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.567,51.563,21.197,24.326,27.960,36.261,28.041,24.317,64.822,31.876,58.385,42.198,41.606,27.525,36.976,24.252,25.027,14.572,0.014,-0.001,-0.097,0.033,-0.076,-0.039,-0.064,270.670,283.888,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:17,3007.742,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.617,153.205,37.875,54.702,59.214,48.673,51.701,57.041,56.422,52.374,52.450,51.896,66.985,72.441,67.276,72.517,81.060,73.541,67.762,73.193,80.839,84.286,89.963,90.076,87.328,87.339,60.380,60.593,51.567,51.563,20.924,24.052,29.310,36.352,27.677,24.681,65.186,31.876,58.567,42.198,41.697,27.433,36.976,24.252,25.391,14.663,0.005,0.004,-0.106,0.025,-0.081,-0.051,-0.064,270.696,283.830,8.987,12.104,21.728,28.874,24.414,64.844,53.217,214.574,255.160,50.228,49.635,170.808,182.121,277.993,12.600,16.700,24.200,30.700,25.200,65.100,54.900,
2021/03/29 13:22:18,3007.793,0.000,0.364,0.000,5.066,16.455,326.198,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.617,153.205,37.875,54.726,59.214,48.629,51.701,57.041,56.422,52.374,52.450,51.896,67.009,72.441,67.366,72.517,81.060,73.541,67.762,73.253,80.904,84.286,89.986,90.135,87.351,87.339,60.404,60.593,51.525,51.623,21.561,26.786,29.117,37.081,27.950,24.590,64.731,32.058,58.476,42.289,41.606,27.342,36.885,24.252,25.027,14.572,0.003,0.005,-0.099,0.038,-0.066,-0.030,-0.064,270.709,283.771,10.308,12.841,22.429,27.882,24.117,64.128,53.062,177.776,236.434,46.987,37.569,170.694,181.698,278.344,14.800,18.500,24.700,30.300,25.100,64.500,54.800,
2021/03/29 13:22:19,3007.849,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.617,153.205,37.806,54.726,59.138,48.604,51.677,57.041,56.422,52.374,52.450,51.835,67.009,72.441,67.300,72.517,81.036,73.541,67.738,73.253,80.880,84.286,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.563,20.106,23.141,28.828,36.625,27.950,24.135,64.366,31.694,58.476,42.198,41.697,27.433,37.067,24.344,25.209,14.572,-0.002,-0.001,-0.100,0.020,-0.084,-0.050,-0.064,270.748,283.894,10.308,12.841,22.429,27.882,24.117,64.128,53.062,177.776,236.434,46.987,37.569,170.694,181.698,278.344,14.800,18.500,24.700,30.300,25.100,64.500,54.800,
2021/03/29 13:22:20,3007.787,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.438,298.641,302.916,243.051,252.456,188.049,176.617,153.205,37.806,54.702,59.138,48.629,51.701,57.041,56.422,52.374,52.389,51.835,66.918,72.381,67.276,72.517,81.060,73.465,67.762,73.253,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,20.742,23.050,28.442,35.714,27.312,24.408,64.639,31.603,58.385,42.198,41.788,27.616,36.885,24.252,25.027,14.481,0.004,-0.007,-0.097,0.017,-0.084,-0.046,-0.064,270.767,283.840,10.308,12.841,22.429,27.882,24.117,64.128,53.062,177.776,236.434,46.987,37.569,170.694,181.698,278.344,14.800,18.500,24.700,30.300,25.100,64.500,54.800,
2021/03/29 13:22:21,3007.821,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.456,187.797,176.617,153.205,37.875,54.702,59.214,48.604,51.701,57.041,56.422,52.374,52.450,51.896,66.985,72.381,67.276,72.517,81.060,73.541,67.762,73.253,80.839,84.286,90.028,90.076,87.328,87.280,60.380,60.593,51.567,51.563,19.196,22.230,29.310,35.623,27.677,24.499,64.457,31.512,58.112,42.198,41.788,27.616,36.885,24.252,25.209,14.572,-0.005,-0.002,-0.100,0.021,-0.073,-0.033,-0.064,270.787,283.717,10.308,12.841,22.429,27.882,24.117,64.128,53.062,177.776,236.434,46.987,37.569,170.694,181.698,278.344,14.800,18.500,24.700,30.300,25.100,64.500,54.800,
2021/03/29 13:22:22,3007.973,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.641,302.916,243.051,252.456,188.049,176.617,153.205,37.875,54.726,59.214,48.604,51.701,57.041,56.483,52.299,52.450,51.896,67.009,72.441,67.366,72.517,81.060,73.541,67.762,73.253,80.904,84.286,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.623,21.106,23.597,29.213,36.352,27.677,24.863,64.457,31.603,58.294,41.925,41.515,27.433,36.976,24.252,25.027,14.572,0.004,0.002,-0.100,0.044,-0.080,-0.043,-0.064,270.787,283.835,10.308,12.841,22.429,27.882,24.117,64.128,53.062,177.776,236.434,46.987,37.569,170.694,181.698,278.344,14.800,18.500,24.700,30.300,25.100,64.500,54.800,
2021/03/29 13:22:23,3008.018,0.000,0.364,0.000,5.066,16.455,325.971,140.524,140.438,298.641,302.916,243.051,252.456,188.049,176.617,153.205,37.875,54.726,59.214,48.604,51.701,56.980,56.483,52.299,52.389,51.896,67.009,72.441,67.300,72.578,81.060,73.465,67.762,73.193,80.904,84.286,89.986,90.135,87.416,87.339,60.404,60.593,51.592,51.623,21.015,23.961,30.081,36.261,26.948,24.590,64.457,31.603,58.476,42.198,41.697,27.616,36.885,24.252,25.027,14.572,0.005,-0.010,-0.102,0.029,-0.086,-0.061,-0.064,270.787,283.776,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:24,3008.114,0.000,0.364,0.000,5.103,16.455,325.971,140.797,140.438,298.661,302.916,243.071,252.456,188.071,176.617,153.205,37.875,54.726,59.214,48.673,51.701,57.041,56.483,52.374,52.450,51.896,67.009,72.381,67.366,72.517,81.060,73.541,67.762,73.253,80.904,84.345,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.563,18.468,24.964,30.659,34.985,27.495,25.137,64.002,31.785,58.112,42.016,41.697,27.616,36.885,24.252,24.936,14.572,0.005,-0.019,-0.108,0.023,-0.086,-0.054,-0.064,270.800,283.894,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:25,3008.074,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.690,298.641,302.916,243.051,252.456,188.049,176.617,153.205,37.875,54.726,59.116,48.629,51.677,56.980,56.483,52.299,52.450,51.874,66.943,72.359,67.300,72.495,81.036,73.465,67.738,73.253,80.880,84.286,89.986,90.054,87.416,87.258,60.404,60.571,51.592,51.540,18.377,23.506,28.731,35.441,27.586,25.046,64.093,31.785,58.112,42.107,41.424,27.342,36.885,24.252,25.118,14.572,-0.002,-0.002,-0.110,0.025,-0.064,-0.049,-0.064,270.826,283.835,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:26,3008.097,0.000,0.364,0.000,5.066,16.455,325.991,140.775,140.690,298.641,303.144,243.051,252.691,188.049,176.617,153.227,37.875,54.726,59.214,48.698,51.677,56.980,56.483,52.374,52.450,51.896,67.009,72.441,67.366,72.578,81.101,73.541,67.805,73.253,80.880,84.286,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.623,18.741,23.050,29.695,35.532,27.039,24.954,63.911,31.512,58.294,42.198,41.424,27.525,36.885,24.252,25.118,14.481,0.003,0.003,-0.093,0.027,-0.079,-0.037,-0.064,270.826,283.894,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:27,3008.013,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.690,298.641,302.916,243.286,252.691,188.049,176.617,153.457,37.875,54.726,59.214,48.698,51.768,56.980,56.483,52.299,52.450,51.896,67.009,72.441,67.366,72.517,81.060,73.465,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.404,60.593,51.658,51.563,20.287,23.870,30.370,37.172,27.221,24.954,64.457,31.512,58.112,42.107,41.515,27.525,36.885,24.252,25.118,14.572,-0.008,-0.021,-0.110,0.004,-0.093,-0.062,-0.064,270.819,283.899,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:28,3007.900,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.641,302.916,243.051,252.456,188.049,176.617,153.205,37.875,54.726,59.214,48.698,51.768,56.980,56.559,52.374,52.450,51.835,67.009,72.441,67.366,72.517,81.060,73.541,67.829,73.253,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.517,51.592,51.563,19.196,23.050,29.117,35.988,27.677,25.046,64.366,31.876,58.294,42.016,41.697,27.342,36.885,24.252,25.027,14.572,-0.010,-0.019,-0.108,0.013,-0.077,-0.062,-0.064,270.800,283.835,11.133,14.066,20.969,28.921,25.515,64.637,53.217,199.412,240.154,48.480,44.860,170.981,181.951,277.993,15.800,17.700,22.900,30.800,26.200,65.000,54.800,
2021/03/29 13:22:29,3007.872,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.641,303.144,243.286,252.456,188.049,176.617,153.205,37.875,54.726,59.138,48.698,51.743,56.980,56.559,52.374,52.450,51.835,67.009,72.381,67.366,72.517,81.036,73.541,67.738,73.193,80.880,84.286,90.051,90.076,87.416,87.280,60.404,60.517,51.592,51.563,18.832,23.050,29.695,35.441,27.950,25.228,64.184,31.785,58.476,42.381,41.515,27.433,36.976,24.252,25.027,14.481,0.004,0.019,-0.092,0.029,-0.062,-0.033,-0.064,270.826,283.830,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
2021/03/29 13:22:30,3007.900,0.000,0.364,0.000,5.066,16.455,325.971,141.027,140.690,298.641,303.144,243.051,252.456,188.049,176.617,153.205,37.875,54.702,59.275,48.698,51.701,57.041,56.619,52.374,52.450,51.896,66.985,72.441,67.276,72.578,81.060,73.541,67.829,73.253,80.904,84.345,90.028,90.076,87.392,87.339,60.380,60.593,51.634,51.623,20.924,23.141,29.888,35.897,27.495,24.863,64.093,31.512,58.567,42.289,41.515,27.433,36.885,24.252,24.936,14.481,0.008,-0.005,-0.096,0.036,-0.086,-0.050,-0.064,270.813,283.894,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
2021/03/29 13:22:31,3007.877,0.000,0.364,0.000,5.066,16.455,325.971,140.797,140.438,298.661,302.916,243.306,252.456,188.071,176.617,153.205,37.875,54.702,59.214,48.698,51.701,57.041,56.590,52.374,52.450,51.896,66.985,72.441,67.276,72.517,81.060,73.541,67.829,73.253,80.904,84.345,90.028,90.076,87.392,87.339,60.380,60.593,51.634,51.623,18.559,24.235,28.538,35.805,27.039,24.226,64.275,31.330,58.658,42.381,41.697,27.707,36.976,24.344,25.209,14.481,0.004,-0.016,-0.110,0.022,-0.084,-0.056,-0.064,270.852,283.894,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
2021/03/29 13:22:32,3007.860,0.000,0.364,0.000,5.103,16.455,325.971,140.775,140.438,298.641,302.916,243.286,252.691,188.049,176.617,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.619,52.374,52.450,51.896,67.009,72.441,67.366,72.578,81.060,73.541,67.762,73.253,80.904,84.286,90.051,90.135,87.416,87.339,60.404,60.593,51.658,51.623,21.379,24.235,29.117,35.714,27.130,24.499,64.093,31.603,58.203,42.198,41.515,27.616,36.885,24.252,25.027,14.481,-0.009,-0.015,-0.118,0.011,-0.070,-0.069,-0.064,270.813,283.776,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
2021/03/29 13:22:33,3007.928,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.641,302.916,243.286,252.691,188.049,176.617,153.205,37.875,54.702,59.214,48.673,51.677,57.041,56.619,52.374,52.450,51.896,66.985,72.441,67.276,72.517,81.036,73.541,67.805,73.253,80.880,84.286,90.028,90.076,87.392,87.339,60.380,60.517,51.634,51.563,19.196,24.326,28.538,35.623,27.677,24.772,64.184,31.148,58.021,42.381,41.515,27.616,36.885,24.252,25.027,14.572,-0.001,0.013,-0.098,0.032,-0.072,-0.036,-0.064,270.819,283.894,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
2021/03/29 13:22:34,3007.804,0.000,0.364,0.000,5.066,16.455,325.971,140.797,140.438,298.661,302.916,243.071,252.456,188.071,176.617,153.457,37.875,54.726,59.138,48.673,51.701,57.041,56.559,52.374,52.450,51.896,67.009,72.381,67.366,72.517,81.060,73.541,67.762,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.404,60.593,51.658,51.563,22.107,26.421,30.177,36.534,27.221,25.137,64.002,31.694,58.476,42.289,41.333,27.433,36.885,24.252,25.118,14.572,0.001,-0.007,-0.098,0.019,-0.086,-0.050,-0.064,270.748,283.894,12.406,15.815,25.663,30.272,25.277,62.739,52.908,200.772,256.843,49.108,46.338,164.864,182.010,278.697,14.300,17.500,27.400,31.900,25.900,63.100,54.600,
