Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:22:35,3007.737,0.000,0.364,0.000,5.103,16.481,325.991,140.775,140.438,298.641,302.916,243.051,252.691,188.049,176.617,153.479,37.875,54.726,59.192,48.698,51.701,57.041,56.590,52.374,52.450,51.874,66.943,72.419,67.300,72.495,81.060,73.541,67.829,73.253,80.904,84.345,90.051,90.054,87.416,87.258,60.404,60.571,51.592,51.540,18.832,23.324,28.924,35.623,27.495,24.954,64.002,31.239,58.476,42.198,41.697,27.616,36.794,24.252,25.027,14.481,-0.010,-0.022,-0.112,0.012,-0.088,-0.066,-0.064,270.780,283.899,9.899,11.207,22.299,30.802,22.926,63.866,53.600,188.130,235.176,42.274,41.973,168.935,182.603,278.584,16.100,14.500,25.100,32.700,23.700,64.100,55.200,
2021/03/29 13:22:36,3007.748,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.438,298.641,303.144,243.286,252.691,188.049,176.617,153.205,37.875,54.726,59.192,48.673,51.677,57.041,56.559,52.374,52.450,51.874,67.009,72.359,67.300,72.495,81.036,73.541,67.805,73.253,80.880,84.286,90.051,89.980,87.416,87.258,60.404,60.571,51.658,51.540,22.016,27.150,28.924,37.354,27.221,24.863,64.184,31.239,58.567,42.198,41.515,27.525,36.885,24.252,25.118,14.572,-0.008,-0.011,-0.104,0.015,-0.083,-0.036,-0.064,270.787,283.835,9.899,11.207,22.299,30.802,22.926,63.866,53.600,188.130,235.176,42.274,41.973,168.935,182.603,278.584,16.100,14.500,25.100,32.700,23.700,64.100,55.200,
2021/03/29 13:22:37,3007.804,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,298.661,302.916,243.306,252.691,188.071,176.617,153.457,37.875,54.635,59.214,48.698,51.701,57.041,56.619,52.374,52.450,51.972,66.985,72.441,67.276,72.578,81.060,73.541,67.829,73.253,80.904,84.286,90.028,90.135,87.392,87.339,60.380,60.593,51.634,51.623,20.287,22.048,28.731,36.625,27.859,23.862,64.184,31.330,58.385,42.107,41.424,27.433,36.976,24.252,25.118,14.572,0.006,0.008,-0.098,0.042,-0.079,-0.044,-0.064,270.761,283.830,9.899,11.207,22.299,30.802,22.926,63.866,53.600,188.130,235.176,42.274,41.973,168.935,182.603,278.584,16.100,14.500,25.100,32.700,23.700,64.100,55.200,
2021/03/29 13:22:38,3007.815,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.438,298.661,303.144,243.306,252.691,188.071,176.617,153.227,37.875,54.702,59.214,48.768,51.701,57.041,56.559,52.374,52.450,51.896,66.985,72.441,67.276,72.517,80.995,73.541,67.762,73.193,80.904,84.286,90.028,90.076,87.328,87.280,60.380,60.517,51.634,51.563,20.287,25.510,30.274,37.081,27.130,24.681,64.184,31.512,58.476,42.289,41.606,27.616,36.885,24.344,25.118,14.572,0.006,-0.011,-0.103,0.026,-0.083,-0.061,-0.064,270.780,283.835,9.899,11.207,22.299,30.802,22.926,63.866,53.600,188.130,235.176,42.274,41.973,168.935,182.603,278.584,16.100,14.500,25.100,32.700,23.700,64.100,55.200,
2021/03/29 13:22:39,3007.799,0.000,0.364,0.000,5.103,16.455,326.198,140.797,140.438,298.661,302.916,243.306,252.691,188.322,176.617,153.457,37.875,54.726,59.297,48.698,51.701,57.041,56.559,52.374,52.450,51.918,67.009,72.464,67.300,72.600,80.995,73.541,67.762,73.253,80.904,84.286,90.051,90.098,87.351,87.361,60.404,60.615,51.658,51.645,19.378,23.141,29.020,37.445,27.495,24.317,64.366,31.330,58.476,42.107,41.333,27.525,36.885,24.252,25.027,14.572,-0.005,-0.027,-0.121,0.014,-0.093,-0.069,-0.064,270.800,283.894,9.467,2.973,24.193,27.580,24.860,62.972,53.403,238.829,317.726,46.675,53.255,165.796,182.731,278.616,14.600,14.500,26.300,29.900,25.600,63.300,55.000,
2021/03/29 13:22:40,3007.793,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.438,298.641,303.144,243.286,252.691,188.049,176.617,153.457,37.875,54.702,59.214,48.698,51.701,57.041,56.619,52.374,52.450,51.896,66.985,72.441,67.342,72.578,80.995,73.465,67.829,73.253,80.904,84.345,89.963,90.076,87.392,87.339,60.380,60.593,51.567,51.623,20.833,24.781,29.695,35.259,27.495,25.228,63.820,31.056,58.749,42.198,41.697,27.616,36.976,24.344,25.118,14.481,0.002,0.008,-0.102,0.036,-0.062,-0.033,-0.064,270.748,283.830,9.467,2.973,24.193,27.580,24.860,62.972,53.403,238.829,317.726,46.675,53.255,165.796,182.731,278.616,14.600,14.500,26.300,29.900,25.600,63.300,55.000,
2021/03/29 13:22:41,3007.719,0.000,0.364,0.000,5.103,16.455,325.971,140.797,140.438,298.661,303.144,243.306,252.691,188.322,176.617,153.457,37.875,54.702,59.192,48.768,51.701,57.041,56.619,52.374,52.450,51.874,66.985,72.359,67.276,72.495,80.995,73.541,67.762,73.253,80.904,84.286,89.963,90.054,87.328,87.258,60.380,60.495,51.567,51.540,18.923,22.048,28.635,36.170,27.312,24.499,63.820,31.148,58.385,42.198,41.424,27.433,37.067,24.344,25.118,14.481,0.004,0.010,-0.091,0.029,-0.074,-0.035,-0.064,270.800,283.830,9.467,2.973,24.193,27.580,24.860,62.972,53.403,238.829,317.726,46.675,53.255,165.796,182.731,278.616,14.600,14.500,26.300,29.900,25.600,63.300,55.000,
2021/03/29 13:22:42,3007.641,0.000,0.364,0.000,5.103,16.455,325.971,140.797,140.438,298.661,302.916,243.306,252.691,188.071,176.617,153.205,37.875,54.702,59.275,48.768,51.701,57.117,56.619,52.374,52.450,51.972,66.985,72.441,67.276,72.578,80.930,73.541,67.829,73.253,80.904,84.345,89.963,90.135,87.392,87.339,60.380,60.593,51.567,51.623,22.471,26.057,30.370,36.352,27.859,24.317,63.820,31.330,58.294,42.016,41.697,27.616,36.976,24.344,25.027,14.481,0.009,0.004,-0.090,0.024,-0.077,-0.039,-0.064,270.748,283.894,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:43,3007.629,0.000,0.364,0.000,5.066,16.455,326.198,140.775,140.438,298.876,303.144,243.286,252.691,188.300,176.617,153.205,37.875,54.702,59.275,48.768,51.701,57.117,56.529,52.374,52.450,51.972,66.985,72.517,67.342,72.578,80.930,73.541,67.762,73.253,80.904,84.345,89.963,90.135,87.328,87.339,60.380,60.593,51.567,51.623,20.287,20.590,30.370,35.350,26.584,24.044,64.184,31.239,58.385,42.107,41.424,27.433,36.885,24.344,25.209,14.481,-0.004,-0.011,-0.101,0.021,-0.074,-0.040,-0.064,270.793,283.894,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:44,3007.641,0.000,0.364,0.000,5.103,16.455,326.198,140.775,140.438,298.876,303.144,243.286,252.691,188.049,176.617,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.619,52.374,52.450,51.896,66.943,72.441,67.300,72.517,80.930,73.541,67.762,73.253,80.904,84.286,90.051,90.076,87.351,87.339,60.404,60.517,51.592,51.623,21.015,26.148,28.346,36.990,27.950,24.499,63.911,31.239,58.294,41.925,41.697,27.433,36.885,24.344,25.027,14.572,-0.001,0.003,-0.100,0.038,-0.078,-0.044,-0.064,270.821,283.894,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:45,3007.877,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.690,298.876,303.144,243.286,252.691,188.049,176.617,153.457,37.875,54.702,59.214,48.698,51.701,57.063,56.559,52.397,52.472,51.972,66.985,72.441,67.342,72.517,80.930,73.563,67.762,73.275,80.904,84.366,90.028,90.135,87.392,87.339,60.380,60.593,51.567,51.623,18.559,23.506,28.153,35.623,27.677,24.408,64.275,31.330,58.203,42.016,41.424,27.433,36.885,24.344,25.118,14.572,0.002,-0.032,-0.112,0.019,-0.092,-0.059,-0.064,270.782,283.899,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:46,3007.877,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.690,298.876,303.144,243.286,252.691,188.049,176.617,153.457,37.875,54.702,59.214,48.698,51.701,57.063,56.559,52.397,52.472,51.972,66.985,72.441,67.342,72.517,80.930,73.563,67.762,73.275,80.904,84.366,90.028,90.135,87.392,87.339,60.380,60.593,51.567,51.623,18.559,23.506,28.153,35.623,27.677,24.408,64.275,31.330,58.203,42.016,41.424,27.433,36.885,24.344,25.118,14.572,0.002,-0.032,-0.112,0.019,-0.092,-0.059,-0.064,270.782,283.899,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:47,3007.860,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.690,298.876,303.144,243.286,252.691,188.049,176.617,153.457,37.875,54.726,59.214,48.673,51.701,57.041,56.559,52.374,52.450,51.896,67.009,72.441,67.300,72.517,80.866,73.465,67.762,73.253,80.904,84.286,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.563,19.742,23.141,28.828,37.081,27.586,23.588,64.002,30.874,58.385,42.107,41.424,27.433,36.794,24.252,25.118,14.481,0.003,-0.007,-0.110,0.022,-0.066,-0.059,-0.064,270.787,283.888,9.619,8.873,21.497,27.732,24.042,64.241,53.220,183.576,230.029,45.377,43.247,171.870,182.052,278.754,13.100,13.100,23.500,29.700,24.900,64.500,55.100,
2021/03/29 13:22:48,3007.872,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.661,302.916,243.306,252.691,188.322,176.617,153.457,37.875,54.726,59.253,48.698,51.768,57.041,56.559,52.374,52.450,51.874,67.009,72.419,67.366,72.495,80.866,73.541,67.829,73.253,80.904,84.345,90.051,90.113,87.416,87.318,60.404,60.571,51.658,51.540,19.287,21.319,29.695,34.894,28.223,25.319,64.093,31.421,58.203,41.925,41.606,27.433,36.885,24.344,25.027,14.572,-0.009,-0.003,-0.110,0.015,-0.081,-0.048,-0.064,270.827,283.904,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:49,3007.832,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.438,298.641,303.144,243.051,252.691,188.300,176.617,153.457,37.875,54.726,59.214,48.673,51.701,57.041,56.559,52.374,52.450,51.972,67.009,72.441,67.366,72.517,80.866,73.541,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.404,60.593,51.592,51.623,19.651,24.781,29.888,35.897,27.221,24.226,64.002,31.421,58.021,41.834,41.697,27.433,36.885,24.344,25.118,14.572,-0.001,-0.008,-0.099,0.015,-0.087,-0.053,-0.064,270.787,283.888,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:50,3007.855,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.876,303.144,243.286,252.691,188.300,176.617,153.457,37.875,54.726,59.192,48.698,51.768,57.041,56.559,52.374,52.450,51.813,67.009,72.419,67.366,72.495,80.866,73.465,67.762,73.253,80.904,84.286,90.051,90.113,87.416,87.318,60.471,60.571,51.592,51.601,18.650,23.324,28.635,35.714,28.132,24.590,63.820,31.056,57.930,41.743,41.515,27.342,36.794,24.252,24.936,14.481,0.003,0.006,-0.090,0.031,-0.058,-0.038,-0.064,270.826,283.894,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:51,3007.844,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.876,303.144,243.286,252.691,188.300,176.617,153.457,37.875,54.702,59.138,48.698,51.768,57.041,56.559,52.374,52.450,51.896,66.985,72.381,67.276,72.517,80.866,73.541,67.762,73.253,80.904,84.286,90.028,90.076,87.392,87.280,60.380,60.517,51.567,51.563,20.197,22.048,30.563,36.352,27.404,25.137,63.729,31.148,58.112,41.834,41.515,27.342,36.976,24.344,25.027,14.572,-0.001,0.002,-0.097,0.022,-0.074,-0.038,-0.064,270.826,283.888,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:52,3007.917,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.876,303.144,243.286,252.691,188.300,176.617,153.457,37.875,54.726,59.214,48.698,51.701,57.041,56.619,52.374,52.450,51.896,67.009,72.441,67.366,72.517,80.930,73.465,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.404,60.517,51.658,51.563,19.196,23.779,29.406,36.261,28.041,24.681,63.820,31.148,57.930,41.834,41.606,27.433,36.976,24.344,25.118,14.572,-0.004,-0.014,-0.108,0.022,-0.096,-0.066,-0.064,270.788,283.840,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:53,3007.979,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.438,298.876,303.144,243.286,252.691,188.300,176.868,153.457,37.875,54.726,59.138,48.698,51.768,57.041,56.619,52.374,52.450,51.896,67.009,72.381,67.300,72.517,80.930,73.541,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.404,60.517,51.658,51.563,17.194,20.864,28.635,35.350,27.130,23.588,64.093,31.056,58.476,42.016,41.697,27.525,36.885,24.344,25.027,14.481,0.006,-0.018,-0.103,0.024,-0.087,-0.051,-0.064,270.813,283.894,10.841,13.567,18.598,31.489,24.847,63.845,53.448,209.876,251.966,45.654,42.812,173.762,182.154,278.934,14.500,18.500,21.200,33.200,25.500,64.300,55.000,
2021/03/29 13:22:54,3008.142,0.000,0.364,0.000,5.103,16.481,325.991,140.775,140.438,298.641,303.144,243.286,252.691,188.300,176.617,153.479,37.875,54.726,59.116,48.698,51.701,57.041,56.619,52.374,52.450,51.874,67.009,72.359,67.366,72.495,80.930,73.541,67.829,73.253,80.904,84.286,90.051,90.054,87.351,87.258,60.471,60.495,51.592,51.540,24.654,29.610,29.792,36.261,27.950,24.135,64.002,31.148,58.294,41.925,41.515,27.342,36.885,24.252,25.027,14.481,0.011,-0.006,-0.102,0.031,-0.068,-0.045,-0.064,270.800,283.835,8.896,11.628,20.597,30.905,25.032,64.025,52.567,201.084,238.360,47.558,44.082,172.194,181.611,278.423,14.000,20.600,23.300,33.300,25.800,64.400,54.300,
2021/03/29 13:22:55,3008.114,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,298.896,303.144,243.306,252.926,188.322,176.617,153.457,37.875,54.702,59.214,48.698,51.768,57.041,56.619,52.374,52.450,51.896,66.985,72.441,67.342,72.517,80.930,73.541,67.829,73.253,80.904,84.345,90.028,90.076,87.392,87.339,60.380,60.593,51.567,51.623,20.833,25.692,28.538,37.354,27.677,24.226,64.093,31.330,58.112,41.925,41.515,27.342,36.976,24.252,25.118,14.481,-0.001,0.004,-0.101,0.028,-0.075,-0.030,-0.064,270.793,283.894,8.896,11.628,20.597,30.905,25.032,64.025,52.567,201.084,238.360,47.558,44.082,172.194,181.611,278.423,14.000,20.600,23.300,33.300,25.800,64.400,54.300,
2021/03/29 13:22:56,3008.024,0.000,0.364,0.000,5.103,16.481,326.218,140.775,140.690,298.876,303.144,243.286,252.926,188.300,176.868,153.479,37.875,54.702,59.214,48.698,51.701,57.063,56.619,52.397,52.472,51.896,66.918,72.441,67.276,72.578,80.866,73.487,67.762,73.275,80.904,84.307,90.028,90.076,87.392,87.339,60.380,60.593,51.634,51.623,18.923,25.601,28.442,36.079,28.041,25.228,63.729,31.330,58.112,42.107,41.606,27.342,36.885,24.344,25.027,14.481,0.008,0.005,-0.088,0.027,-0.078,-0.036,-0.064,270.754,283.899,8.896,11.628,20.597,30.905,25.032,64.025,52.567,201.084,238.360,47.558,44.082,172.194,181.611,278.423,14.000,20.600,23.300,33.300,25.800,64.400,54.300,
2021/03/29 13:22:57,3007.934,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.438,298.896,303.144,243.306,252.691,188.322,176.868,153.457,37.875,54.702,59.116,48.698,51.701,57.041,56.680,52.374,52.450,51.874,66.985,72.419,67.276,72.495,80.866,73.465,67.762,73.253,80.904,84.286,89.963,90.054,87.392,87.258,60.380,60.495,51.567,51.540,21.561,24.781,30.274,36.079,27.586,24.499,63.729,31.056,57.930,41.925,41.606,27.433,36.976,24.344,25.027,14.572,0.002,-0.008,-0.097,0.021,-0.086,-0.047,-0.064,270.761,283.888,8.896,11.628,20.597,30.905,25.032,64.025,52.567,201.084,238.360,47.558,44.082,172.194,181.611,278.423,14.000,20.600,23.300,33.300,25.800,64.400,54.300,
2021/03/29 13:22:58,3007.928,0.000,0.364,0.000,5.103,16.481,326.198,140.797,140.690,298.896,303.144,243.306,252.691,188.322,176.868,153.457,37.875,54.702,59.214,48.673,51.768,57.063,56.680,52.397,52.472,51.896,66.985,72.381,67.276,72.517,80.866,73.563,67.829,73.275,80.904,84.307,89.963,90.076,87.392,87.280,60.380,60.593,51.567,51.563,21.561,24.690,30.081,35.897,27.312,24.317,63.638,31.056,58.203,42.198,41.606,27.525,36.794,24.252,24.936,14.481,-0.003,0.008,-0.097,0.024,-0.067,-0.026,-0.064,270.735,283.894,8.896,11.628,20.597,30.905,25.032,64.025,52.567,201.084,238.360,47.558,44.082,172.194,181.611,278.423,14.000,20.600,23.300,33.300,25.800,64.400,54.300,
2021/03/29 13:22:59,3007.928,0.000,0.364,0.000,5.103,16.455,326.198,140.775,140.438,298.876,303.144,243.286,252.691,188.300,176.617,153.457,37.875,54.726,59.214,48.673,51.701,57.041,56.680,52.374,52.450,51.896,67.009,72.441,67.300,72.517,80.801,73.541,67.829,73.253,80.904,84.345,90.051,90.076,87.351,87.339,60.404,60.593,51.592,51.623,19.378,24.235,29.213,35.532,27.586,24.590,63.820,30.965,58.203,42.107,41.606,27.433,36.885,24.252,24.936,14.481,0.003,0.003,-0.098,0.043,-0.081,-0.049,-0.064,270.730,283.894,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:00,3007.911,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.144,243.306,252.691,188.322,176.868,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.680,52.374,52.450,51.896,67.009,72.381,67.366,72.517,80.801,73.541,67.762,73.253,80.904,84.345,90.051,90.076,87.351,87.280,60.471,60.593,51.658,51.563,17.922,20.864,29.888,34.894,27.130,24.408,63.638,30.692,58.203,42.289,41.606,27.525,36.885,24.344,25.027,14.481,-0.001,-0.027,-0.110,0.020,-0.090,-0.066,-0.064,270.670,283.894,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:01,3007.962,0.000,0.364,0.000,5.103,16.481,326.198,140.775,140.690,298.876,303.144,243.521,252.691,188.300,176.868,153.457,37.875,54.702,59.214,48.768,51.701,57.041,56.680,52.374,52.450,51.896,66.918,72.441,67.276,72.517,80.801,73.541,67.829,73.253,80.904,84.345,89.963,90.076,87.392,87.339,60.447,60.593,51.634,51.623,20.924,23.233,30.563,36.534,27.312,25.046,63.547,30.965,57.930,42.107,41.606,27.433,36.794,24.252,25.027,14.572,0.001,-0.007,-0.112,0.022,-0.076,-0.056,-0.064,270.675,283.899,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:02,3007.951,0.000,0.364,0.000,5.066,16.455,325.971,140.775,140.438,298.876,303.144,243.286,252.691,188.300,176.868,153.457,37.875,54.726,59.138,48.768,51.768,57.117,56.680,52.374,52.450,51.896,67.009,72.381,67.300,72.517,80.736,73.541,67.762,73.253,80.904,84.345,90.051,90.076,87.416,87.280,60.471,60.517,51.658,51.563,18.468,26.057,27.285,36.899,26.766,24.499,64.002,30.783,58.021,41.834,41.424,27.433,36.794,24.252,24.845,14.481,0.001,0.011,-0.101,0.031,-0.067,-0.027,-0.064,270.631,283.904,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:03,3007.872,0.000,0.364,0.000,5.103,16.481,326.198,140.775,140.438,298.876,303.144,243.286,252.926,188.552,176.868,153.457,37.875,54.726,59.214,48.673,51.768,57.041,56.680,52.374,52.450,51.896,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.286,90.051,90.135,87.416,87.280,60.471,60.593,51.592,51.623,21.925,25.419,29.020,36.261,27.312,24.863,63.820,30.965,58.021,42.198,41.788,27.616,36.885,24.344,24.936,14.572,-0.001,0.001,-0.096,0.023,-0.083,-0.045,-0.064,270.644,283.952,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:04,3007.725,0.000,0.364,0.000,5.103,16.481,326.198,140.775,140.438,298.641,303.144,243.286,252.926,188.300,176.868,153.709,37.875,54.726,59.214,48.742,51.768,57.041,56.680,52.374,52.450,51.896,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.623,18.650,24.235,29.503,36.079,26.766,24.590,63.547,30.965,57.930,42.107,41.606,27.525,36.885,24.252,25.027,14.572,0.003,-0.010,-0.098,0.019,-0.087,-0.047,-0.064,270.625,283.840,10.735,15.300,20.520,30.803,26.397,63.258,53.267,189.111,241.928,53.521,37.614,168.860,182.446,279.073,13.600,21.700,23.100,33.800,27.700,63.500,55.100,
2021/03/29 13:23:05,3007.697,0.000,0.364,0.000,5.103,16.481,326.198,140.775,140.438,298.876,303.371,243.286,252.926,188.300,176.868,153.709,37.875,54.726,59.116,48.768,51.768,57.041,56.680,52.374,52.450,51.874,67.009,72.359,67.366,72.495,80.801,73.465,67.829,73.253,80.904,84.286,90.051,90.054,87.416,87.258,60.471,60.495,51.592,51.540,19.560,21.866,27.671,36.261,27.859,23.133,63.911,30.419,58.112,42.107,41.515,27.433,36.794,24.252,25.027,14.481,-0.005,-0.001,-0.100,0.021,-0.070,-0.039,-0.064,270.571,283.899,9.401,11.107,22.643,28.507,24.770,63.249,53.245,180.610,249.444,42.852,46.564,168.826,182.265,278.206,13.700,16.900,26.100,31.500,25.800,63.500,55.000,
2021/03/29 13:23:06,3007.675,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.690,298.896,303.144,243.306,252.926,188.574,176.868,153.479,37.875,54.726,59.214,48.768,51.768,57.041,56.680,52.374,52.450,51.896,66.943,72.441,67.366,72.578,80.801,73.465,67.829,73.253,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.593,51.592,51.623,20.651,23.688,28.346,35.897,27.495,24.408,63.638,30.692,58.203,42.107,41.515,27.433,36.885,24.161,24.936,14.572,0.002,0.005,-0.097,0.022,-0.077,-0.039,-0.064,270.565,283.894,9.401,11.107,22.643,28.507,24.770,63.249,53.245,180.610,249.444,42.852,46.564,168.826,182.265,278.206,13.700,16.900,26.100,31.500,25.800,63.500,55.000,
2021/03/29 13:23:07,3007.635,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.144,243.541,252.926,188.574,176.868,153.457,37.875,54.702,59.192,48.742,51.768,57.041,56.680,52.374,52.450,51.874,66.918,72.419,67.276,72.495,80.801,73.541,67.829,73.253,80.969,84.345,90.028,90.054,87.392,87.258,60.447,60.571,51.634,51.601,19.287,23.324,29.213,34.985,27.495,24.226,63.365,30.965,58.385,42.198,41.697,27.433,36.794,24.252,24.936,14.481,0.009,0.002,-0.096,0.031,-0.084,-0.051,-0.064,270.527,283.835,9.401,11.107,22.643,28.507,24.770,63.249,53.245,180.610,249.444,42.852,46.564,168.826,182.265,278.206,13.700,16.900,26.100,31.500,25.800,63.500,55.000,
2021/03/29 13:23:08,3007.703,0.000,0.364,0.000,5.066,16.481,326.198,140.775,140.438,298.876,303.144,243.286,252.926,188.552,176.868,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.756,52.435,52.450,51.972,66.943,72.517,67.366,72.578,80.736,73.465,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.593,51.658,51.623,19.196,21.957,29.406,35.623,27.312,24.408,63.456,30.874,58.294,41.834,41.515,27.433,36.794,24.252,24.936,14.481,0.001,-0.031,-0.112,0.017,-0.093,-0.059,-0.064,270.599,283.952,9.401,11.107,22.643,28.507,24.770,63.249,53.245,180.610,249.444,42.852,46.564,168.826,182.265,278.206,13.700,16.900,26.100,31.500,25.800,63.500,55.000,
2021/03/29 13:23:09,3007.759,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.690,298.876,303.371,243.521,252.926,188.552,176.868,153.457,37.875,54.726,59.275,48.768,51.768,57.041,56.680,52.435,52.450,51.972,67.009,72.441,67.366,72.578,80.736,73.465,67.762,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,21.288,22.959,29.406,35.897,27.495,24.317,63.638,31.056,58.567,42.107,41.606,27.433,36.885,24.252,25.027,14.481,0.008,0.004,-0.102,0.027,-0.058,-0.048,-0.064,270.553,283.904,10.625,9.291,21.366,30.486,23.641,62.950,53.137,215.036,261.957,46.897,46.462,170.259,182.276,278.877,13.200,11.800,23.800,32.000,24.500,63.300,54.900,
2021/03/29 13:23:10,3007.714,0.000,0.364,0.000,5.103,16.481,326.198,140.797,140.690,298.896,303.144,243.541,252.926,188.574,176.868,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.680,52.374,52.450,51.972,67.009,72.441,67.300,72.517,80.671,73.465,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.593,51.592,51.623,19.924,23.597,28.538,35.077,26.948,24.408,63.547,30.874,58.476,42.016,41.606,27.525,36.885,24.252,24.845,14.481,0.008,0.019,-0.090,0.035,-0.066,-0.020,-0.064,270.553,283.888,10.625,9.291,21.366,30.486,23.641,62.950,53.137,215.036,261.957,46.897,46.462,170.259,182.276,278.877,13.200,11.800,23.800,32.000,24.500,63.300,54.900,
2021/03/29 13:23:11,3007.719,0.000,0.364,0.000,5.103,16.481,326.218,140.775,140.690,298.876,303.144,243.521,252.926,188.552,176.868,153.479,37.875,54.726,59.275,48.768,51.701,57.041,56.756,52.374,52.450,51.896,67.009,72.441,67.300,72.578,80.736,73.465,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.593,51.592,51.623,20.742,26.968,30.081,37.081,27.312,25.501,63.274,31.239,58.203,41.834,41.606,27.433,36.885,24.252,24.754,14.481,-0.002,-0.013,-0.101,0.015,-0.090,-0.053,-0.064,270.572,283.894,10.625,9.291,21.366,30.486,23.641,62.950,53.137,215.036,261.957,46.897,46.462,170.259,182.276,278.877,13.200,11.800,23.800,32.000,24.500,63.300,54.900,
2021/03/29 13:23:12,3007.725,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.690,298.896,303.144,243.541,252.926,188.574,176.868,153.457,37.875,54.726,59.275,48.768,51.768,57.041,56.756,52.435,52.526,51.896,67.009,72.441,67.366,72.578,80.736,73.465,67.829,73.314,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.593,51.592,51.623,22.653,27.150,30.370,36.443,28.041,24.772,63.274,30.874,58.112,41.834,41.333,27.342,36.794,24.161,24.936,14.481,-0.001,-0.004,-0.100,0.019,-0.083,-0.049,-0.064,270.598,283.894,10.625,9.291,21.366,30.486,23.641,62.950,53.137,215.036,261.957,46.897,46.462,170.259,182.276,278.877,13.200,11.800,23.800,32.000,24.500,63.300,54.900,
2021/03/29 13:23:13,3007.765,0.000,0.364,0.000,5.103,16.481,326.198,140.797,140.438,298.896,303.144,243.541,252.926,188.574,176.868,153.457,37.875,54.726,59.214,48.768,51.701,57.041,56.756,52.435,52.526,51.896,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.314,80.904,84.345,89.986,90.135,87.416,87.280,60.471,60.593,51.592,51.623,20.469,22.959,28.249,35.259,27.495,24.408,63.729,30.783,58.112,41.834,41.424,27.342,36.794,24.161,24.936,14.390,-0.003,0.004,-0.098,0.022,-0.072,-0.036,-0.064,270.579,283.888,10.625,9.291,21.366,30.486,23.641,62.950,53.137,215.036,261.957,46.897,46.462,170.259,182.276,278.877,13.200,11.800,23.800,32.000,24.500,63.300,54.900,
2021/03/29 13:23:14,3007.821,0.000,0.364,0.000,5.103,16.481,325.971,140.775,140.690,298.876,303.144,243.521,252.926,188.552,176.868,153.457,37.875,54.702,59.275,48.698,51.768,57.041,56.756,52.374,52.526,51.972,66.985,72.517,67.276,72.578,80.801,73.465,67.829,73.253,80.904,84.345,90.028,90.135,87.328,87.339,60.447,60.654,51.567,51.623,19.924,25.601,28.924,36.534,27.312,24.317,63.365,30.692,58.203,42.016,41.424,27.342,36.794,24.161,24.845,14.481,0.004,-0.003,-0.101,0.039,-0.087,-0.053,-0.064,270.612,283.894,10.211,10.745,21.038,31.962,25.646,63.238,53.022,194.172,231.424,50.787,44.746,170.574,181.994,278.787,15.900,20.600,23.100,34.400,26.200,63.500,54.700,
2021/03/29 13:23:15,3008.013,0.000,0.364,0.000,5.103,16.481,326.198,140.775,140.438,298.876,303.371,243.521,252.926,188.552,176.868,153.709,37.875,54.702,59.192,48.768,51.701,57.041,56.756,52.435,52.526,51.874,66.918,72.359,67.276,72.495,80.801,73.465,67.762,73.314,80.904,84.345,89.963,90.054,87.328,87.258,60.447,60.495,51.634,51.540,21.561,23.961,29.695,37.172,28.314,24.681,63.183,30.601,58.203,41.743,41.424,27.251,36.885,24.252,24.845,14.481,0.005,-0.019,-0.103,0.022,-0.089,-0.059,-0.064,270.631,283.845,10.211,10.745,21.038,31.962,25.646,63.238,53.022,194.172,231.424,50.787,44.746,170.574,181.994,278.787,15.900,20.600,23.100,34.400,26.200,63.500,54.700,
2021/03/29 13:23:16,3008.092,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.438,298.876,303.144,243.521,252.926,188.552,177.120,153.457,37.875,54.726,59.214,48.768,51.768,56.980,56.680,52.374,52.450,51.972,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.286,89.986,90.076,87.351,87.339,60.471,60.593,51.592,51.623,21.288,22.595,29.213,35.805,27.130,23.862,63.365,30.783,58.567,41.834,41.424,27.251,36.794,24.161,24.936,14.481,0.009,0.016,-0.089,0.045,-0.063,-0.023,-0.064,270.585,283.899,10.211,10.745,21.038,31.962,25.646,63.238,53.022,194.172,231.424,50.787,44.746,170.574,181.994,278.787,15.900,20.600,23.100,34.400,26.200,63.500,54.700,
2021/03/29 13:23:17,3008.092,0.000,0.364,0.000,5.066,16.481,325.971,140.775,140.438,298.876,303.144,243.521,252.926,188.552,177.120,153.457,37.875,54.726,59.214,48.768,51.768,56.980,56.680,52.374,52.450,51.972,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.286,89.986,90.076,87.351,87.339,60.471,60.593,51.592,51.623,21.288,22.595,29.213,35.805,27.130,23.862,63.365,30.783,58.567,41.834,41.424,27.251,36.794,24.161,24.936,14.481,0.009,0.016,-0.089,0.045,-0.063,-0.023,-0.064,270.585,283.899,10.211,10.745,21.038,31.962,25.646,63.238,53.022,194.172,231.424,50.787,44.746,170.574,181.994,278.787,15.900,20.600,23.100,34.400,26.200,63.500,54.700,
2021/03/29 13:23:18,3007.973,0.000,0.364,0.000,5.103,16.481,325.991,140.775,140.438,298.876,303.371,243.521,252.926,188.552,177.120,153.479,37.875,54.726,59.214,48.768,51.768,56.980,56.756,52.374,52.450,51.896,66.943,72.441,67.300,72.517,80.801,73.465,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.563,20.106,20.408,29.599,36.534,27.677,23.770,63.365,30.692,58.203,41.743,41.606,27.251,36.885,24.161,24.845,14.481,-0.006,-0.019,-0.108,0.005,-0.093,-0.060,-0.064,270.545,283.957,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:19,3007.973,0.000,0.364,0.000,5.103,16.481,325.991,140.775,140.438,298.876,303.371,243.521,252.926,188.552,177.120,153.479,37.875,54.726,59.214,48.768,51.768,56.980,56.756,52.374,52.450,51.896,66.943,72.441,67.300,72.517,80.801,73.465,67.829,73.253,80.904,84.286,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.563,20.106,20.408,29.599,36.534,27.677,23.770,63.365,30.692,58.203,41.743,41.606,27.251,36.885,24.161,24.845,14.481,-0.006,-0.019,-0.108,0.005,-0.093,-0.060,-0.064,270.545,283.957,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:20,3007.928,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,298.896,303.144,243.541,252.926,188.574,176.868,153.479,37.945,54.792,59.214,48.768,51.768,57.041,56.756,52.374,52.450,51.896,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.253,80.904,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.563,21.470,28.972,29.888,37.263,27.586,25.228,63.274,31.056,58.476,41.651,41.424,27.069,36.794,24.161,24.936,14.481,-0.009,-0.014,-0.106,0.015,-0.080,-0.040,-0.064,270.579,283.894,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:21,3007.973,0.000,0.364,0.000,5.066,16.481,325.991,140.775,140.690,298.876,303.371,243.521,252.926,188.552,177.120,153.731,37.875,54.726,59.214,48.698,51.768,57.063,56.778,52.457,52.548,51.896,67.009,72.381,67.366,72.441,80.736,73.427,67.762,73.275,80.904,84.366,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,18.195,22.686,29.213,35.805,27.039,24.954,63.092,30.783,58.294,41.651,41.515,27.251,36.885,24.252,24.936,14.481,-0.008,-0.021,-0.112,0.029,-0.096,-0.059,-0.064,270.612,283.899,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:22,3007.968,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.438,298.896,303.144,243.541,253.162,188.574,177.120,153.709,37.875,54.792,59.214,48.768,51.768,57.041,56.756,52.374,52.450,51.896,67.009,72.381,67.300,72.441,80.801,73.405,67.829,73.253,80.904,84.286,90.051,90.076,87.351,87.280,60.471,60.593,51.592,51.563,19.196,21.775,29.117,35.805,27.404,24.590,63.183,31.239,58.112,41.560,41.424,27.342,36.794,24.161,24.754,14.390,0.005,-0.014,-0.103,0.024,-0.087,-0.063,-0.064,270.612,283.840,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:23,3007.934,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,298.896,303.144,243.541,252.926,188.574,177.120,153.457,37.875,54.792,59.214,48.698,51.768,57.041,56.756,52.374,52.450,51.896,67.009,72.441,67.300,72.517,80.801,73.405,67.829,73.253,80.969,84.286,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,20.106,24.872,29.213,36.170,28.041,24.772,63.183,30.783,58.203,41.834,41.606,27.251,36.794,24.161,24.845,14.481,0.004,-0.011,-0.110,0.025,-0.084,-0.055,-0.064,270.591,283.894,12.391,14.566,19.326,29.138,24.882,63.845,53.289,186.953,234.782,47.726,43.888,173.075,182.154,278.526,17.100,18.700,22.400,31.300,25.600,64.100,54.900,
2021/03/29 13:23:24,3007.911,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.438,298.896,303.371,243.541,252.926,188.574,177.120,153.709,37.875,54.792,59.214,48.698,51.768,57.041,56.756,52.374,52.450,51.896,67.009,72.441,67.300,72.517,80.801,73.405,67.829,73.253,80.969,84.286,90.051,90.076,87.416,87.339,60.471,60.654,51.592,51.623,18.468,21.866,28.442,35.805,27.130,24.044,63.456,30.874,58.294,41.834,41.515,27.251,36.885,24.161,24.845,14.481,0.004,0.011,-0.092,0.031,-0.072,-0.027,-0.064,270.573,283.899,7.713,7.971,23.277,29.033,24.264,62.835,53.184,193.496,250.201,46.915,48.071,167.625,181.915,279.197,12.600,11.900,25.500,31.000,25.000,63.100,54.800,
2021/03/29 13:23:25,3007.872,0.000,0.364,0.000,5.103,16.481,326.218,140.797,140.438,298.896,303.371,243.541,252.926,188.825,177.120,153.479,37.875,54.702,59.214,48.698,51.768,57.041,56.680,52.374,52.450,51.896,66.985,72.441,67.276,72.578,80.736,73.405,67.829,73.253,80.904,84.286,90.028,90.135,87.392,87.339,60.447,60.654,51.567,51.623,18.650,24.781,29.888,36.625,27.677,24.499,63.183,30.965,58.203,41.651,41.788,27.433,36.885,24.161,24.845,14.481,0.003,0.016,-0.088,0.027,-0.072,-0.035,-0.064,270.565,283.894,7.713,7.971,23.277,29.033,24.264,62.835,53.184,193.496,250.201,46.915,48.071,167.625,181.915,279.197,12.600,11.900,25.500,31.000,25.000,63.100,54.800,
2021/03/29 13:23:26,3007.708,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.438,298.896,303.371,243.541,252.926,188.825,177.120,153.479,37.875,54.702,59.116,48.698,51.768,57.041,56.680,52.435,52.450,51.874,66.985,72.359,67.342,72.495,80.736,73.405,67.829,73.253,80.904,84.345,90.028,90.054,87.392,87.258,60.447,60.495,51.567,51.540,20.924,22.777,29.888,35.441,27.221,24.408,63.274,30.965,58.385,41.743,41.515,27.342,36.976,24.161,24.936,14.481,0.005,-0.003,-0.093,0.017,-0.083,-0.045,-0.064,270.571,283.840,7.713,7.971,23.277,29.033,24.264,62.835,53.184,193.496,250.201,46.915,48.071,167.625,181.915,279.197,12.600,11.900,25.500,31.000,25.000,63.100,54.800,
2021/03/29 13:23:27,3007.680,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.120,153.709,37.875,54.792,59.214,48.768,51.768,57.041,56.619,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.736,73.405,67.829,73.314,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.593,51.592,51.623,22.107,24.964,28.924,35.714,28.041,24.681,63.274,30.692,58.112,42.016,41.424,27.342,36.794,24.252,24.663,14.390,-0.003,0.002,-0.099,0.029,-0.075,-0.040,-0.064,270.560,283.904,7.713,7.971,23.277,29.033,24.264,62.835,53.184,193.496,250.201,46.915,48.071,167.625,181.915,279.197,12.600,11.900,25.500,31.000,25.000,63.100,54.800,
2021/03/29 13:23:28,3007.680,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.120,153.709,37.875,54.792,59.214,48.768,51.768,57.041,56.619,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.736,73.405,67.829,73.314,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.593,51.592,51.623,22.107,24.964,28.924,35.714,28.041,24.681,63.274,30.692,58.112,42.016,41.424,27.342,36.794,24.252,24.663,14.390,-0.003,0.002,-0.099,0.029,-0.075,-0.040,-0.064,270.560,283.904,7.713,7.971,23.277,29.033,24.264,62.835,53.184,193.496,250.201,46.915,48.071,167.625,181.915,279.197,12.600,11.900,25.500,31.000,25.000,63.100,54.800,
2021/03/29 13:23:29,3007.714,0.000,0.364,0.000,5.066,16.481,326.198,140.775,140.711,298.876,303.390,243.521,253.182,188.803,177.142,153.709,37.900,54.792,59.275,48.698,51.768,57.041,56.619,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.736,73.405,67.829,73.314,80.904,84.286,90.051,90.076,87.416,87.339,60.471,60.593,51.658,51.623,21.743,23.506,27.960,37.810,27.859,24.681,63.183,30.237,58.021,42.016,41.333,27.433,36.794,24.252,24.936,14.572,0.009,0.003,-0.094,0.034,-0.086,-0.048,-0.064,270.487,283.840,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:30,3007.787,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,298.896,303.144,243.541,253.162,188.574,177.120,153.731,37.945,54.702,59.214,48.673,51.768,57.063,56.619,52.397,52.548,51.896,66.985,72.441,67.276,72.517,80.736,73.487,67.829,73.275,80.904,84.307,90.028,90.076,87.392,87.339,60.447,60.593,51.634,51.623,22.471,26.421,30.081,37.810,27.495,25.046,63.274,30.601,58.203,42.107,41.424,27.433,36.885,24.161,24.754,14.481,0.006,-0.032,-0.112,0.023,-0.097,-0.056,-0.064,270.493,283.899,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:31,3007.866,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.690,298.896,303.144,243.541,253.162,188.825,177.371,153.731,37.875,54.792,59.275,48.698,51.768,57.041,56.680,52.374,52.526,51.972,67.009,72.441,67.300,72.578,80.801,73.465,67.829,73.314,80.904,84.286,90.051,90.135,87.351,87.339,60.471,60.593,51.658,51.684,18.923,24.144,28.153,36.261,27.039,25.137,63.092,30.328,57.839,42.016,41.424,27.433,36.794,24.252,24.754,14.481,-0.005,-0.004,-0.102,0.025,-0.078,-0.035,-0.064,270.479,283.894,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:32,3007.866,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.690,298.896,303.144,243.541,253.162,188.825,177.371,153.731,37.875,54.792,59.275,48.698,51.768,57.041,56.680,52.374,52.526,51.972,67.009,72.441,67.300,72.578,80.801,73.465,67.829,73.314,80.904,84.286,90.051,90.135,87.351,87.339,60.471,60.593,51.658,51.684,18.923,24.144,28.153,36.261,27.039,25.137,63.092,30.328,57.839,42.016,41.424,27.433,36.794,24.252,24.754,14.481,-0.005,-0.004,-0.102,0.025,-0.078,-0.035,-0.064,270.479,283.894,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:33,3007.838,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.120,153.731,37.875,54.792,59.214,48.698,51.768,57.041,56.680,52.374,52.526,51.896,66.943,72.441,67.300,72.517,80.801,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.623,20.015,25.055,30.177,34.803,27.677,25.410,62.819,30.146,57.930,42.107,41.606,27.616,36.794,24.252,24.845,14.390,-0.007,-0.015,-0.105,0.012,-0.089,-0.060,-0.064,270.449,283.845,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:34,3007.703,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.460,298.896,303.163,243.541,252.947,188.825,177.142,153.709,37.900,54.792,59.275,48.698,51.768,57.041,56.756,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.736,73.465,67.829,73.314,80.904,84.345,90.051,90.076,87.416,87.339,60.404,60.593,51.592,51.563,19.287,23.141,27.863,35.441,27.859,24.135,63.092,29.781,58.021,42.198,41.606,27.798,36.794,24.252,24.936,14.481,0.001,0.005,-0.098,0.019,-0.067,-0.047,-0.064,270.435,283.899,11.479,14.550,24.400,28.003,23.769,62.523,52.369,198.277,250.320,46.162,45.579,166.373,181.558,278.455,17.300,16.600,26.600,29.400,24.300,62.800,54.100,
2021/03/29 13:23:35,3007.714,0.000,0.364,0.000,5.103,16.481,326.218,140.797,140.438,298.896,303.371,243.541,253.162,188.825,177.371,153.731,37.875,54.792,59.214,48.698,51.768,57.041,56.756,52.435,52.450,51.972,67.009,72.441,67.366,72.517,80.736,73.465,67.829,73.314,80.969,84.345,90.051,90.135,87.416,87.339,60.471,60.593,51.592,51.623,23.836,26.421,31.238,36.990,27.950,25.501,62.728,29.873,58.294,42.289,41.970,27.707,36.703,24.252,24.936,14.481,-0.003,0.002,-0.099,0.020,-0.074,-0.033,-0.064,270.507,283.850,9.899,11.900,20.056,29.830,25.367,63.011,52.483,171.870,221.594,48.841,38.330,170.241,181.091,278.547,19.100,25.700,23.500,33.000,26.500,63.300,54.100,
2021/03/29 13:23:36,3007.804,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.438,298.896,303.144,243.541,253.162,188.825,177.120,153.731,37.875,54.768,59.275,48.698,51.768,57.117,56.756,52.435,52.526,51.972,66.985,72.441,67.276,72.578,80.736,73.465,67.829,73.253,80.969,84.345,90.028,90.135,87.392,87.339,60.447,60.593,51.567,51.623,20.015,24.690,30.659,36.352,27.950,25.865,62.363,29.690,57.930,42.198,41.606,27.707,36.794,24.252,25.027,14.481,0.005,0.007,-0.098,0.038,-0.080,-0.046,-0.064,270.514,283.904,9.899,11.900,20.056,29.830,25.367,63.011,52.483,171.870,221.594,48.841,38.330,170.241,181.091,278.547,19.100,25.700,23.500,33.000,26.500,63.300,54.100,
2021/03/29 13:23:37,3007.838,0.000,0.364,0.000,5.066,16.481,325.991,140.775,140.690,298.876,303.371,243.521,253.162,188.803,177.120,153.731,37.875,54.792,59.214,48.673,51.768,57.041,56.680,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.253,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.593,51.658,51.623,20.287,24.690,29.985,35.441,27.586,24.863,62.728,29.417,58.203,42.381,41.788,27.707,36.885,24.252,24.936,14.481,0.005,-0.025,-0.106,0.023,-0.091,-0.067,-0.064,270.527,283.845,9.899,11.900,20.056,29.830,25.367,63.011,52.483,171.870,221.594,48.841,38.330,170.241,181.091,278.547,19.100,25.700,23.500,33.000,26.500,63.300,54.100,
2021/03/29 13:23:38,3007.821,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.711,299.131,303.163,243.776,252.947,188.825,177.393,153.709,37.970,54.792,59.192,48.698,51.768,57.041,56.680,52.374,52.526,51.874,67.009,72.419,67.300,72.495,80.801,73.465,67.829,73.314,80.969,84.345,90.051,90.054,87.416,87.318,60.471,60.571,51.658,51.601,18.195,23.141,27.478,35.532,26.857,24.954,63.183,29.417,58.203,42.289,41.515,27.798,36.703,24.252,25.027,14.572,0.004,-0.018,-0.110,0.024,-0.088,-0.056,-0.064,270.500,283.894,13.200,10.044,21.129,28.663,24.862,63.006,53.245,208.507,257.347,49.222,47.404,171.674,180.819,278.206,15.400,15.500,23.400,30.800,25.600,63.400,54.800,
2021/03/29 13:23:39,3007.900,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,298.896,303.163,243.541,252.947,188.825,177.393,153.731,37.900,54.792,59.275,48.698,51.768,57.117,56.680,52.435,52.526,51.972,67.009,72.441,67.300,72.578,80.801,73.465,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,20.378,21.866,29.020,34.348,26.948,24.226,62.819,29.235,58.567,42.654,41.879,27.980,36.703,24.344,24.936,14.481,0.006,0.011,-0.098,0.043,-0.062,-0.024,-0.064,270.540,283.845,13.200,10.044,21.129,28.663,24.862,63.006,53.245,208.507,257.347,49.222,47.404,171.674,180.819,278.206,15.400,15.500,23.400,30.800,25.600,63.400,54.800,
2021/03/29 13:23:40,3007.855,0.000,0.364,0.000,5.066,16.481,326.198,140.775,140.690,299.111,303.144,243.756,253.162,188.803,177.120,153.709,37.875,54.792,59.214,48.698,51.768,57.041,56.680,52.435,52.526,51.896,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.314,80.904,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.623,19.924,22.868,29.985,36.170,27.312,24.954,63.001,29.417,58.112,42.381,41.788,27.980,36.612,24.344,24.845,14.390,-0.003,-0.004,-0.100,0.021,-0.085,-0.048,-0.064,270.532,283.899,13.200,10.044,21.129,28.663,24.862,63.006,53.245,208.507,257.347,49.222,47.404,171.674,180.819,278.206,15.400,15.500,23.400,30.800,25.600,63.400,54.800,
2021/03/29 13:23:41,3007.731,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.438,299.131,303.144,243.541,253.162,189.077,177.120,153.731,37.875,54.792,59.214,48.698,51.768,57.041,56.680,52.435,52.526,51.896,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.623,20.378,22.595,28.249,34.621,27.677,25.774,63.092,29.235,58.476,42.563,41.879,28.071,36.612,24.344,25.027,14.481,0.002,-0.009,-0.099,0.014,-0.086,-0.049,-0.064,270.558,283.894,13.200,10.044,21.129,28.663,24.862,63.006,53.245,208.507,257.347,49.222,47.404,171.674,180.819,278.206,15.400,15.500,23.400,30.800,25.600,63.400,54.800,
2021/03/29 13:23:42,3007.737,0.000,0.364,0.000,5.103,16.481,326.218,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.371,153.731,37.875,54.792,59.253,48.698,51.768,57.041,56.680,52.435,52.526,51.950,67.009,72.419,67.300,72.556,80.801,73.465,67.829,73.253,80.969,84.345,90.051,90.054,87.416,87.318,60.471,60.631,51.592,51.601,19.651,24.417,30.370,35.623,26.948,25.319,62.637,29.326,58.294,42.654,42.061,28.071,36.612,24.344,24.845,14.390,-0.006,-0.009,-0.102,0.017,-0.069,-0.054,-0.064,270.545,283.840,13.200,10.044,21.129,28.663,24.862,63.006,53.245,208.507,257.347,49.222,47.404,171.674,180.819,278.206,15.400,15.500,23.400,30.800,25.600,63.400,54.800,
2021/03/29 13:23:43,3007.844,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.371,153.709,37.875,54.792,59.275,48.698,51.768,57.139,56.619,52.457,52.548,51.972,67.009,72.517,67.300,72.578,80.866,73.487,67.829,73.336,80.969,84.366,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,21.015,25.328,30.081,36.899,26.584,25.137,62.910,29.326,58.567,42.745,41.788,27.980,36.703,24.344,25.209,14.481,0.008,-0.002,-0.096,0.035,-0.088,-0.050,-0.064,270.573,283.899,9.142,14.417,21.678,26.889,25.272,62.614,52.978,210.211,267.217,50.804,49.676,171.581,181.190,277.702,17.400,19.200,24.300,29.900,26.200,63.000,54.600,
2021/03/29 13:23:44,3007.844,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.371,153.709,37.875,54.792,59.275,48.698,51.768,57.139,56.619,52.457,52.548,51.972,67.009,72.517,67.300,72.578,80.866,73.487,67.829,73.336,80.969,84.366,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,21.015,25.328,30.081,36.899,26.584,25.137,62.910,29.326,58.567,42.745,41.788,27.980,36.703,24.344,25.209,14.481,0.008,-0.002,-0.096,0.035,-0.088,-0.050,-0.064,270.573,283.899,9.142,14.417,21.678,26.889,25.272,62.614,52.978,210.211,267.217,50.804,49.676,171.581,181.190,277.702,17.400,19.200,24.300,29.900,26.200,63.000,54.600,
2021/03/29 13:23:45,3007.855,0.000,0.364,0.000,5.103,16.481,326.198,140.797,140.690,299.131,303.371,243.541,253.162,188.825,177.371,153.709,37.875,54.768,59.275,48.698,51.768,57.117,56.619,52.435,52.526,51.972,66.985,72.441,67.276,72.517,80.866,73.465,67.829,73.253,80.969,84.345,90.028,90.135,87.392,87.339,60.447,60.654,51.634,51.623,21.015,25.692,29.406,36.990,27.221,25.228,63.001,29.326,58.567,42.563,41.788,28.071,36.612,24.344,24.936,14.481,0.005,-0.018,-0.104,0.022,-0.086,-0.051,-0.064,270.566,283.840,9.142,14.417,21.678,26.889,25.272,62.614,52.978,210.211,267.217,50.804,49.676,171.581,181.190,277.702,17.400,19.200,24.300,29.900,26.200,63.000,54.600,
2021/03/29 13:23:46,3007.911,0.000,0.364,0.000,5.066,16.507,325.991,141.027,140.690,298.876,303.371,243.756,253.162,188.803,177.120,153.479,37.875,54.768,59.275,48.698,51.768,57.117,56.680,52.435,52.526,51.972,66.985,72.517,67.342,72.517,80.866,73.465,67.829,73.314,80.904,84.345,90.028,90.135,87.328,87.339,60.447,60.654,51.634,51.623,19.469,22.686,29.503,35.805,27.404,25.228,62.637,29.144,58.476,42.654,41.970,27.980,36.612,24.344,25.027,14.481,0.003,-0.013,-0.111,0.021,-0.074,-0.056,-0.064,270.631,283.904,9.142,14.417,21.678,26.889,25.272,62.614,52.978,210.211,267.217,50.804,49.676,171.581,181.190,277.702,17.400,19.200,24.300,29.900,26.200,63.000,54.600,
