Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:23:47,3007.877,0.000,0.364,0.000,5.066,16.481,326.198,140.775,140.690,298.876,303.371,243.756,253.162,188.803,177.371,153.709,37.875,54.768,59.214,48.698,51.768,57.117,56.680,52.435,52.526,51.896,66.985,72.441,67.276,72.578,80.866,73.465,67.829,73.314,80.969,84.345,90.028,90.076,87.328,87.339,60.447,60.654,51.567,51.623,18.650,22.139,29.020,35.623,27.677,24.590,62.637,28.962,58.476,42.745,42.061,28.071,36.612,24.344,24.845,14.481,0.002,0.006,-0.098,0.031,-0.073,-0.031,-0.064,270.631,283.840,9.142,14.417,21.678,26.889,25.272,62.614,52.978,210.211,267.217,50.804,49.676,171.581,181.190,277.702,17.400,19.200,24.300,29.900,26.200,63.000,54.600,
2021/03/29 13:23:48,3007.821,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.711,298.896,303.390,243.541,253.182,188.825,177.393,153.731,37.900,54.768,59.214,48.698,51.834,57.139,56.680,52.457,52.548,51.896,66.985,72.441,67.276,72.517,80.801,73.487,67.829,73.336,80.969,84.366,89.963,90.076,87.392,87.280,60.447,60.593,51.567,51.623,19.105,25.328,30.081,36.534,27.039,25.592,62.819,29.053,58.567,42.563,41.879,28.071,36.703,24.344,25.027,14.481,0.014,0.009,-0.085,0.033,-0.073,-0.035,-0.064,270.618,283.899,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:49,3007.804,0.000,0.364,0.000,5.066,16.507,325.971,140.797,140.690,298.896,303.144,243.541,253.162,189.077,177.371,153.709,37.945,54.768,59.275,48.629,51.834,57.063,56.619,52.397,52.548,51.972,66.985,72.517,67.342,72.517,80.866,73.487,67.829,73.336,80.904,84.366,89.963,90.135,87.392,87.339,60.447,60.654,51.567,51.623,19.924,23.597,30.081,35.897,26.584,25.410,62.910,28.962,58.567,42.563,42.152,28.254,36.612,24.344,25.027,14.390,-0.013,-0.017,-0.111,0.005,-0.080,-0.066,-0.064,270.644,283.899,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:50,3007.742,0.000,0.364,0.000,5.066,16.481,326.198,140.775,140.711,298.876,303.390,243.756,253.182,189.055,177.393,153.709,37.900,54.768,59.214,48.629,51.768,57.117,56.619,52.435,52.526,51.972,66.985,72.441,67.276,72.517,80.866,73.465,67.829,73.253,80.904,84.345,90.028,90.135,87.392,87.339,60.447,60.593,51.567,51.623,22.744,26.877,30.177,36.990,27.404,25.046,63.183,29.053,58.840,42.836,41.879,28.071,36.612,24.252,24.936,14.390,-0.004,-0.003,-0.100,0.020,-0.077,-0.035,-0.064,270.651,283.850,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:51,3007.832,0.000,0.364,0.000,5.103,16.507,325.971,140.775,140.690,298.876,303.371,243.756,253.162,189.055,177.371,153.709,37.875,54.792,59.214,48.673,51.768,57.041,56.619,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.866,73.465,67.829,73.253,80.904,84.345,89.986,90.002,87.351,87.280,60.471,60.593,51.592,51.563,20.924,24.690,29.406,35.988,26.948,24.499,63.001,29.053,58.658,42.745,41.879,28.071,36.521,24.344,25.118,14.481,0.008,0.001,-0.098,0.039,-0.084,-0.046,-0.064,270.671,283.904,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:52,3007.990,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.131,303.371,243.776,253.162,188.825,177.371,153.731,37.875,54.768,59.275,48.698,51.768,57.063,56.619,52.397,52.472,51.896,66.985,72.441,67.342,72.517,80.930,73.487,67.829,73.275,80.969,84.366,90.028,90.076,87.392,87.280,60.447,60.593,51.634,51.563,22.562,26.695,29.213,37.719,27.039,24.044,62.819,28.871,58.749,42.836,42.152,28.163,36.612,24.344,24.936,14.572,0.008,-0.016,-0.101,0.027,-0.086,-0.059,-0.064,270.657,283.845,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:53,3007.860,0.000,0.364,0.000,5.066,16.507,326.198,140.775,140.690,298.876,303.371,243.756,253.162,188.803,177.120,153.709,37.875,54.792,59.214,48.698,51.768,57.041,56.619,52.374,52.526,51.896,67.009,72.441,67.300,72.517,80.866,73.465,67.829,73.253,80.969,84.345,90.051,90.076,87.351,87.280,60.471,60.593,51.658,51.563,21.015,25.966,29.020,37.810,26.311,24.317,62.910,29.053,58.749,42.745,42.152,28.254,36.612,24.435,25.118,14.481,0.003,-0.023,-0.112,0.022,-0.092,-0.058,-0.064,270.618,283.845,10.500,12.170,24.598,27.439,24.739,62.007,53.064,216.870,263.868,50.940,45.886,165.964,180.832,277.580,14.700,16.900,26.200,29.100,25.300,62.400,54.700,
2021/03/29 13:23:54,3007.872,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,298.896,303.371,243.541,253.162,188.825,177.371,153.961,37.875,54.792,59.297,48.698,51.768,57.063,56.559,52.457,52.548,51.918,67.009,72.464,67.366,72.600,80.866,73.427,67.829,73.275,80.904,84.366,90.051,90.157,87.416,87.361,60.471,60.676,51.592,51.585,21.288,25.875,29.888,36.352,26.675,24.954,63.092,28.962,58.749,42.654,41.788,27.980,36.612,24.344,25.118,14.481,-0.006,0.002,-0.106,0.029,-0.078,-0.040,-0.064,270.631,283.904,11.783,15.433,22.416,28.584,23.534,62.614,52.906,210.046,287.731,45.542,43.015,168.977,181.190,277.931,14.500,18.500,24.800,30.100,24.400,63.000,54.600,
2021/03/29 13:23:55,3007.815,0.000,0.364,0.000,5.103,16.481,326.218,140.797,140.690,298.896,303.371,243.541,253.162,189.077,177.371,153.731,37.875,54.792,59.214,48.698,51.768,57.041,56.619,52.435,52.526,51.896,67.009,72.441,67.366,72.517,80.866,73.465,67.829,73.253,80.969,84.345,90.051,90.076,87.416,87.280,60.537,60.593,51.592,51.563,19.924,21.775,29.310,35.077,26.584,24.135,63.274,28.597,58.749,42.654,41.970,28.071,36.521,24.252,24.845,14.481,-0.002,0.005,-0.097,0.022,-0.078,-0.045,-0.064,270.612,283.840,11.783,15.433,22.416,28.584,23.534,62.614,52.906,210.046,287.731,45.542,43.015,168.977,181.190,277.931,14.500,18.500,24.800,30.100,24.400,63.000,54.600,
2021/03/29 13:23:56,3007.821,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,298.896,303.371,243.776,253.397,189.077,177.371,153.731,37.875,54.768,59.275,48.698,51.768,57.139,56.619,52.457,52.548,51.972,66.985,72.441,67.276,72.517,80.866,73.487,67.829,73.275,80.904,84.366,90.028,90.135,87.392,87.280,60.513,60.654,51.634,51.623,20.833,23.506,30.177,35.350,26.493,25.046,63.365,29.144,58.840,42.745,42.061,28.071,36.612,24.344,24.845,14.481,0.002,-0.004,-0.099,0.015,-0.081,-0.047,-0.064,270.612,283.840,11.783,15.433,22.416,28.584,23.534,62.614,52.906,210.046,287.731,45.542,43.015,168.977,181.190,277.931,14.500,18.500,24.800,30.100,24.400,63.000,54.600,
2021/03/29 13:23:57,3007.719,0.000,0.364,0.000,5.103,16.481,326.218,140.797,140.690,298.896,303.371,243.776,253.162,189.077,177.371,153.982,37.945,54.792,59.297,48.698,51.792,57.041,56.559,52.435,52.526,51.994,67.009,72.464,67.366,72.539,80.889,73.465,67.853,73.253,80.993,84.286,90.051,90.157,87.416,87.361,60.471,60.676,51.658,51.645,19.469,22.321,30.081,35.532,27.039,24.954,62.728,29.053,58.658,42.745,42.061,28.163,36.521,24.344,24.936,14.481,-0.009,0.002,-0.103,0.016,-0.073,-0.034,-0.064,270.605,283.894,11.783,15.433,22.416,28.584,23.534,62.614,52.906,210.046,287.731,45.542,43.015,168.977,181.190,277.931,14.500,18.500,24.800,30.100,24.400,63.000,54.600,
2021/03/29 13:23:58,3007.832,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.438,299.131,303.371,243.776,253.397,189.077,177.371,153.709,37.875,54.768,59.275,48.698,51.768,57.117,56.619,52.435,52.526,51.896,66.985,72.441,67.342,72.517,80.866,73.465,67.829,73.314,80.969,84.345,90.028,90.135,87.392,87.280,60.447,60.593,51.634,51.563,20.651,22.959,28.924,35.623,27.495,24.590,62.637,28.689,58.749,42.563,41.970,27.889,36.430,24.344,24.936,14.390,-0.002,-0.006,-0.108,0.037,-0.089,-0.054,-0.064,270.605,283.904,11.783,15.433,22.416,28.584,23.534,62.614,52.906,210.046,287.731,45.542,43.015,168.977,181.190,277.931,14.500,18.500,24.800,30.100,24.400,63.000,54.600,
2021/03/29 13:23:59,3007.917,0.000,0.364,0.000,5.066,16.481,326.198,140.797,140.690,299.131,303.371,243.776,253.162,189.077,177.371,153.709,37.945,54.792,59.192,48.768,51.768,57.117,56.619,52.435,52.526,51.950,67.009,72.419,67.366,72.495,80.866,73.465,67.829,73.253,80.904,84.345,90.051,90.054,87.416,87.258,60.471,60.631,51.592,51.601,20.560,23.233,30.852,36.625,26.675,24.681,62.728,28.780,58.658,42.563,41.970,28.071,36.521,24.344,24.936,14.481,0.007,-0.018,-0.101,0.027,-0.089,-0.060,-0.064,270.623,283.899,9.236,10.885,21.780,29.073,25.470,63.203,53.262,199.612,259.413,53.025,43.467,171.647,180.544,277.552,16.100,18.500,25.600,32.800,26.300,63.500,54.900,
2021/03/29 13:24:00,3008.018,0.000,0.364,0.000,5.066,16.507,325.971,140.797,140.690,298.896,303.371,243.776,253.162,189.077,177.371,153.709,37.875,54.792,59.275,48.768,51.768,57.063,56.619,52.457,52.548,51.896,67.009,72.441,67.366,72.517,80.866,73.487,67.829,73.336,80.969,84.366,90.051,90.135,87.416,87.280,60.537,60.654,51.658,51.623,20.015,23.961,29.310,36.079,27.586,24.681,62.819,28.780,58.931,42.836,42.243,28.163,36.612,24.435,25.027,14.481,0.007,-0.019,-0.106,0.027,-0.085,-0.054,-0.064,270.625,283.850,9.236,10.885,21.780,29.073,25.470,63.203,53.262,199.612,259.413,53.025,43.467,171.647,180.544,277.552,16.100,18.500,25.600,32.800,26.300,63.500,54.900,
2021/03/29 13:24:01,3008.074,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.690,298.896,303.371,243.776,253.162,189.077,177.371,153.961,37.875,54.792,59.214,48.768,51.768,57.063,56.680,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.866,73.487,67.829,73.275,80.969,84.366,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,19.105,22.413,29.406,34.712,27.221,24.681,62.910,28.962,58.931,42.927,42.061,28.163,36.430,24.435,24.936,14.390,-0.003,0.003,-0.110,0.025,-0.062,-0.048,-0.064,270.665,283.899,9.236,10.885,21.780,29.073,25.470,63.203,53.262,199.612,259.413,53.025,43.467,171.647,180.544,277.552,16.100,18.500,25.600,32.800,26.300,63.500,54.900,
2021/03/29 13:24:02,3008.097,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,298.896,303.371,243.776,253.397,189.077,177.371,153.709,37.875,54.792,59.297,48.742,51.768,57.139,56.680,52.457,52.548,51.994,67.009,72.539,67.300,72.539,80.866,73.487,67.829,73.275,80.904,84.366,90.051,90.157,87.416,87.361,60.471,60.676,51.658,51.645,19.924,22.413,28.538,36.352,27.495,24.135,62.910,28.962,58.749,42.654,41.970,28.071,36.612,24.344,25.027,14.390,0.001,0.004,-0.096,0.026,-0.077,-0.039,-0.064,270.671,283.904,9.236,10.885,21.780,29.073,25.470,63.203,53.262,199.612,259.413,53.025,43.467,171.647,180.544,277.552,16.100,18.500,25.600,32.800,26.300,63.500,54.900,
2021/03/29 13:24:03,3007.996,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,298.896,303.371,243.776,253.397,189.077,177.371,153.731,37.945,54.792,59.275,48.768,51.768,57.041,56.680,52.435,52.526,51.972,67.075,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,19.742,25.601,29.503,36.261,27.130,25.683,63.001,29.144,58.567,42.654,42.061,28.071,36.612,24.344,24.936,14.481,0.005,-0.008,-0.098,0.020,-0.086,-0.049,-0.064,270.709,283.904,6.003,5.920,20.247,28.630,26.201,62.804,53.289,209.982,217.451,56.074,39.472,168.776,180.639,277.765,14.300,15.200,22.700,30.700,27.000,63.100,55.000,
2021/03/29 13:24:04,3007.996,0.000,0.364,0.000,5.066,16.507,325.991,140.775,140.690,299.111,303.371,243.756,253.397,189.055,177.371,153.731,37.945,54.792,59.214,48.768,51.792,57.063,56.680,52.457,52.548,51.896,67.009,72.441,67.366,72.517,80.824,73.487,67.853,73.275,80.993,84.307,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.623,20.197,23.506,28.635,35.441,26.584,24.772,63.092,28.962,58.658,42.654,41.970,28.071,36.521,24.344,24.845,14.481,-0.002,0.001,-0.099,0.022,-0.066,-0.038,-0.064,270.722,283.904,6.003,5.920,20.247,28.630,26.201,62.804,53.289,209.982,217.451,56.074,39.472,168.776,180.639,277.765,14.300,15.200,22.700,30.700,27.000,63.100,55.000,
2021/03/29 13:24:05,3008.063,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.438,299.131,303.371,244.011,253.397,189.077,177.371,153.731,37.945,54.792,59.275,48.768,51.834,57.063,56.680,52.457,52.548,51.896,67.009,72.441,67.366,72.517,80.801,73.487,67.829,73.275,80.969,84.366,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,21.379,24.964,29.117,36.261,27.221,25.137,62.819,28.871,58.840,42.654,42.152,28.254,36.703,24.435,25.027,14.481,-0.001,0.010,-0.099,0.025,-0.069,-0.042,-0.064,270.683,283.840,6.003,5.920,20.247,28.630,26.201,62.804,53.289,209.982,217.451,56.074,39.472,168.776,180.639,277.765,14.300,15.200,22.700,30.700,27.000,63.100,55.000,
2021/03/29 13:24:06,3008.074,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,299.131,303.371,243.776,253.397,189.077,177.371,153.731,37.945,54.792,59.214,48.768,51.792,57.041,56.756,52.374,52.526,51.896,67.009,72.441,67.366,72.578,80.824,73.405,67.853,73.253,80.993,84.345,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.623,20.560,23.050,28.442,35.350,26.493,24.681,62.728,28.780,58.476,42.563,41.879,27.980,36.521,24.344,24.754,14.481,0.008,-0.010,-0.100,0.033,-0.088,-0.057,-0.064,270.709,283.845,6.003,5.920,20.247,28.630,26.201,62.804,53.289,209.982,217.451,56.074,39.472,168.776,180.639,277.765,14.300,15.200,22.700,30.700,27.000,63.100,55.000,
2021/03/29 13:24:07,3008.052,0.000,0.364,0.000,5.103,16.481,326.198,140.797,140.438,298.896,303.371,243.776,253.397,189.077,177.623,153.961,37.945,54.792,59.214,48.742,51.768,57.063,56.680,52.457,52.548,51.972,67.009,72.441,67.366,72.578,80.801,73.487,67.829,73.275,80.969,84.366,90.051,90.076,87.416,87.339,60.537,60.654,51.658,51.623,21.470,22.959,29.599,36.990,26.675,24.590,63.001,28.871,58.658,42.745,41.788,27.980,36.612,24.344,24.936,14.481,0.008,-0.023,-0.106,0.027,-0.088,-0.051,-0.064,270.709,283.845,6.003,5.920,20.247,28.630,26.201,62.804,53.289,209.982,217.451,56.074,39.472,168.776,180.639,277.765,14.300,15.200,22.700,30.700,27.000,63.100,55.000,
2021/03/29 13:24:08,3008.108,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,298.896,303.371,243.776,253.397,189.077,177.371,153.731,37.875,54.792,59.214,48.768,51.768,57.139,56.680,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.736,73.487,67.829,73.336,80.904,84.366,90.051,90.076,87.416,87.339,60.471,60.593,51.658,51.623,20.469,23.688,29.599,35.441,26.675,24.408,62.546,28.780,58.567,42.472,41.879,27.889,36.612,24.344,24.754,14.390,0.001,-0.002,-0.110,0.025,-0.064,-0.054,-0.064,270.644,283.904,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:09,3008.074,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,299.131,303.371,243.776,253.397,189.077,177.371,153.731,37.945,54.792,59.275,48.768,51.834,57.117,56.702,52.435,52.526,51.972,67.009,72.441,67.366,72.517,80.736,73.465,67.829,73.253,80.904,84.345,90.051,90.076,87.416,87.339,60.471,60.654,51.658,51.623,20.015,24.508,29.503,35.714,27.039,24.590,62.728,28.962,59.021,42.836,41.970,28.071,36.703,24.344,24.845,14.481,0.006,0.018,-0.089,0.032,-0.067,-0.030,-0.064,270.599,283.909,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:10,3007.889,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,299.131,303.390,244.011,253.417,189.077,177.393,153.731,37.900,54.792,59.214,48.698,51.834,57.139,56.680,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.736,73.487,67.829,73.275,80.969,84.366,90.051,90.076,87.416,87.280,60.471,60.593,51.592,51.623,21.015,25.601,30.274,36.443,27.130,24.863,62.363,29.053,58.476,42.563,42.061,27.980,36.612,24.344,25.027,14.481,0.004,-0.006,-0.096,0.019,-0.083,-0.048,-0.064,270.644,283.845,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:11,3007.731,0.000,0.364,0.000,5.103,16.507,326.218,140.775,140.438,299.111,303.371,243.756,253.397,189.055,177.371,153.731,37.945,54.768,59.214,48.768,51.834,57.117,56.680,52.435,52.526,51.972,66.985,72.441,67.276,72.517,80.801,73.465,67.829,73.314,80.969,84.345,90.028,90.135,87.392,87.339,60.513,60.654,51.567,51.623,19.651,24.781,29.888,35.441,27.312,25.046,62.272,29.053,58.203,42.381,41.788,27.889,36.521,24.252,24.754,14.390,-0.006,-0.004,-0.103,0.017,-0.069,-0.057,-0.064,270.671,283.904,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:12,3007.697,0.000,0.364,0.000,5.103,16.507,326.198,140.797,140.690,299.131,303.371,244.011,253.397,189.077,177.623,153.961,37.945,54.792,59.214,48.768,51.834,57.139,56.680,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.736,73.487,67.829,73.275,80.904,84.366,90.051,90.135,87.351,87.280,60.537,60.593,51.658,51.623,21.743,24.052,30.563,36.443,26.948,24.317,62.637,29.417,58.476,42.654,42.061,27.980,36.703,24.344,24.754,14.390,-0.007,-0.003,-0.103,0.015,-0.077,-0.042,-0.064,270.662,283.894,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:13,3007.748,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.390,244.011,253.417,189.328,177.645,153.731,37.970,54.792,59.214,48.698,51.834,57.139,56.680,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.801,73.487,67.829,73.336,80.969,84.366,90.051,90.076,87.351,87.280,60.471,60.593,51.658,51.563,19.469,23.961,29.695,35.168,26.675,24.681,62.637,29.053,58.476,42.654,41.970,27.980,36.612,24.344,24.754,14.390,-0.001,-0.010,-0.106,0.028,-0.091,-0.060,-0.064,270.638,283.840,12.465,11.456,22.797,28.921,23.890,62.114,53.132,200.180,253.780,47.845,45.140,169.631,181.199,278.115,15.600,16.000,25.000,31.000,24.800,62.400,54.900,
2021/03/29 13:24:14,3007.894,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.390,244.011,253.417,189.328,177.645,153.982,37.970,54.792,59.236,48.768,51.768,57.139,56.619,52.457,52.548,51.918,67.009,72.464,67.300,72.539,80.801,73.487,67.829,73.275,80.969,84.366,89.986,90.098,87.351,87.302,60.471,60.615,51.658,51.645,19.833,23.050,28.153,36.079,26.584,24.681,63.001,28.962,57.930,42.472,41.970,27.980,36.612,24.344,24.845,14.390,0.007,-0.013,-0.100,0.025,-0.083,-0.057,-0.064,270.644,283.904,10.595,11.609,22.756,27.507,23.357,61.710,52.567,213.840,287.030,49.098,45.442,166.380,181.021,278.423,15.500,19.100,25.700,29.700,24.200,62.100,54.200,
2021/03/29 13:24:15,3007.906,0.000,0.364,0.000,5.066,16.507,326.218,140.797,140.690,299.131,303.371,244.011,253.397,189.328,177.623,153.982,37.945,54.768,59.214,48.768,51.768,57.139,56.619,52.457,52.548,51.896,66.985,72.381,67.276,72.441,80.866,73.487,67.829,73.275,80.969,84.366,89.963,90.002,87.328,87.280,60.447,60.593,51.634,51.563,19.105,22.139,29.020,35.441,27.039,25.046,62.910,29.144,58.294,42.654,42.152,28.071,36.612,24.252,24.754,14.390,-0.004,-0.033,-0.121,0.014,-0.097,-0.068,-0.064,270.605,283.845,10.595,11.609,22.756,27.507,23.357,61.710,52.567,213.840,287.030,49.098,45.442,166.380,181.021,278.423,15.500,19.100,25.700,29.700,24.200,62.100,54.200,
2021/03/29 13:24:16,3007.911,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.690,298.896,303.371,244.011,253.397,189.328,177.623,153.982,37.945,54.792,59.275,48.768,51.768,57.139,56.702,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.866,73.487,67.829,73.336,80.904,84.366,89.986,90.135,87.351,87.339,60.537,60.654,51.658,51.623,20.560,24.690,29.695,35.532,26.857,25.228,62.546,29.326,58.476,42.472,41.879,27.980,36.703,24.252,24.754,14.390,0.003,0.005,-0.100,0.039,-0.070,-0.025,-0.064,270.591,283.894,10.595,11.609,22.756,27.507,23.357,61.710,52.567,213.840,287.030,49.098,45.442,166.380,181.021,278.423,15.500,19.100,25.700,29.700,24.200,62.100,54.200,
2021/03/29 13:24:17,3007.872,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,298.896,303.390,244.011,253.417,189.328,177.645,153.731,37.970,54.768,59.214,48.768,51.768,57.063,56.619,52.457,52.548,51.896,66.985,72.441,67.276,72.517,80.866,73.487,67.829,73.336,80.969,84.366,90.028,90.135,87.392,87.339,60.447,60.654,51.634,51.623,20.560,23.324,29.599,35.897,26.948,23.862,61.999,28.871,58.385,42.381,41.970,27.798,36.612,24.252,24.754,14.390,0.006,0.010,-0.089,0.029,-0.075,-0.036,-0.064,270.579,283.904,10.595,11.609,22.756,27.507,23.357,61.710,52.567,213.840,287.030,49.098,45.442,166.380,181.021,278.423,15.500,19.100,25.700,29.700,24.200,62.100,54.200,
2021/03/29 13:24:18,3007.821,0.000,0.364,0.000,5.066,16.507,325.991,140.775,140.690,299.111,303.371,243.991,253.397,189.306,177.623,153.731,37.945,54.792,59.275,48.768,51.768,57.041,56.619,52.435,52.526,51.972,67.009,72.517,67.300,72.517,80.866,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.339,60.471,60.593,51.658,51.623,20.924,22.868,29.985,36.352,26.857,24.317,62.454,29.326,58.476,42.472,41.788,27.798,36.612,24.252,24.754,14.390,0.004,-0.013,-0.096,0.016,-0.089,-0.047,-0.064,270.631,283.904,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:19,3007.810,0.000,0.364,0.000,5.066,16.507,325.991,140.775,140.438,299.111,303.371,243.991,253.397,189.306,177.623,153.982,37.875,54.792,59.297,48.768,51.792,57.063,56.619,52.457,52.548,51.918,67.009,72.464,67.300,72.539,80.889,73.487,67.853,73.336,80.993,84.366,90.051,90.098,87.351,87.302,60.471,60.676,51.592,51.645,21.652,25.784,30.370,36.808,26.311,24.590,62.637,29.326,58.476,42.472,41.788,27.707,36.521,24.252,24.663,14.390,-0.016,-0.013,-0.112,0.007,-0.075,-0.061,-0.064,270.623,283.781,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:20,3007.883,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,299.131,303.371,244.011,253.397,189.328,177.623,153.961,37.945,54.792,59.214,48.698,51.768,57.117,56.619,52.435,52.526,51.896,67.009,72.441,67.366,72.517,80.801,73.541,67.829,73.314,80.969,84.345,90.051,90.076,87.351,87.280,60.537,60.593,51.658,51.623,19.560,22.595,27.863,37.719,26.948,24.044,62.546,28.962,58.385,42.563,41.970,27.889,36.521,24.161,24.663,14.390,0.001,-0.002,-0.104,0.032,-0.080,-0.049,-0.064,270.631,283.904,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:21,3007.939,0.000,0.364,0.000,5.066,16.507,325.971,140.797,140.690,299.131,303.371,244.011,253.397,189.328,177.623,153.961,37.875,54.792,59.214,48.768,51.768,57.117,56.619,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.314,80.969,84.345,89.986,90.076,87.351,87.339,60.471,60.593,51.658,51.623,21.015,22.139,29.117,35.805,27.039,24.863,62.363,29.417,58.385,42.472,41.970,27.889,36.703,24.344,24.754,14.390,-0.001,-0.023,-0.110,0.021,-0.092,-0.073,-0.064,270.651,283.909,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:22,3008.063,0.000,0.364,0.000,5.066,16.507,326.218,140.797,140.711,299.131,303.390,244.011,253.417,189.328,177.645,153.982,37.970,54.792,59.297,48.768,51.768,57.041,56.619,52.435,52.526,51.994,67.009,72.464,67.300,72.600,80.801,73.465,67.829,73.253,80.969,84.345,90.051,90.157,87.351,87.361,60.471,60.676,51.658,51.645,19.560,24.052,29.695,35.623,26.766,24.226,61.999,29.326,58.294,42.563,41.879,27.707,36.612,24.161,24.663,14.299,0.006,-0.014,-0.108,0.025,-0.083,-0.055,-0.064,270.644,283.904,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:23,3008.013,0.000,0.364,0.000,5.066,16.507,326.218,141.049,140.690,299.131,303.371,244.011,253.397,189.328,177.623,153.731,37.945,54.792,59.275,48.768,51.768,57.063,56.619,52.457,52.548,51.972,67.009,72.517,67.300,72.578,80.801,73.487,67.829,73.336,80.969,84.440,89.986,90.135,87.351,87.339,60.537,60.654,51.658,51.623,21.015,24.508,29.985,36.534,27.859,25.046,62.546,29.053,58.476,42.745,42.061,28.071,36.612,24.252,24.754,14.390,-0.003,-0.011,-0.110,0.029,-0.075,-0.044,-0.064,270.644,283.845,9.368,13.612,21.711,30.997,23.976,62.408,52.948,196.113,229.170,45.933,47.353,173.053,180.918,278.253,15.800,23.500,24.300,33.300,24.800,62.700,54.600,
2021/03/29 13:24:24,3008.120,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.131,303.371,244.011,253.397,189.328,177.623,153.982,37.875,54.792,59.214,48.698,51.768,57.041,56.619,52.435,52.450,51.896,67.009,72.441,67.366,72.517,80.801,73.465,67.829,73.253,80.904,84.345,89.986,90.076,87.351,87.280,60.471,60.593,51.592,51.623,19.014,21.866,30.177,36.170,26.584,24.408,62.546,29.053,58.294,42.381,42.152,28.071,36.521,24.252,24.754,14.390,0.007,0.009,-0.090,0.027,-0.077,-0.038,-0.064,270.610,283.840,11.606,10.440,23.079,29.732,24.475,61.412,53.760,198.591,249.829,47.810,47.726,168.690,181.120,278.989,14.400,14.900,24.900,31.600,25.300,61.700,55.500,
2021/03/29 13:24:25,3008.080,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.438,298.896,303.598,244.011,253.397,189.328,177.623,153.982,37.945,54.792,59.214,48.768,51.768,57.041,56.642,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.801,73.465,67.829,73.314,80.904,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,21.197,23.506,29.310,35.441,27.130,24.226,62.363,29.144,57.930,42.381,41.879,27.889,36.521,24.252,24.663,14.390,-0.004,-0.017,-0.105,0.010,-0.090,-0.057,-0.064,270.612,283.909,11.606,10.440,23.079,29.732,24.475,61.412,53.760,198.591,249.829,47.810,47.726,168.690,181.120,278.989,14.400,14.900,24.900,31.600,25.300,61.700,55.500,
2021/03/29 13:24:26,3008.024,0.000,0.364,0.000,5.066,16.507,325.971,140.797,140.711,298.896,303.390,244.011,253.417,189.328,177.645,153.961,37.970,54.792,59.297,48.768,51.768,57.139,56.642,52.457,52.548,51.994,67.009,72.539,67.300,72.600,80.736,73.487,67.829,73.336,80.969,84.366,90.051,90.157,87.416,87.361,60.471,60.676,51.592,51.645,20.924,25.875,30.177,36.170,26.311,24.772,62.637,29.326,58.294,42.563,42.061,28.071,36.703,24.252,24.845,14.390,-0.005,-0.009,-0.101,0.020,-0.068,-0.035,-0.064,270.665,283.840,11.606,10.440,23.079,29.732,24.475,61.412,53.760,198.591,249.829,47.810,47.726,168.690,181.120,278.989,14.400,14.900,24.900,31.600,25.300,61.700,55.500,
2021/03/29 13:24:27,3008.086,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.460,299.131,303.390,244.011,253.417,189.328,177.645,153.982,37.970,54.792,59.275,48.768,51.768,57.041,56.619,52.435,52.526,51.972,67.009,72.441,67.300,72.578,80.801,73.465,67.829,73.314,80.969,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.592,51.623,20.560,23.597,29.985,35.897,26.402,24.863,62.363,29.053,58.385,42.472,41.788,27.798,36.521,24.252,24.754,14.390,-0.004,0.003,-0.100,0.026,-0.075,-0.043,-0.064,270.643,283.904,11.606,10.440,23.079,29.732,24.475,61.412,53.760,198.591,249.829,47.810,47.726,168.690,181.120,278.989,14.400,14.900,24.900,31.600,25.300,61.700,55.500,
2021/03/29 13:24:28,3008.125,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.131,303.598,244.011,253.397,189.328,177.623,153.982,37.875,54.792,59.275,48.768,51.768,57.041,56.702,52.435,52.526,51.896,67.009,72.441,67.366,72.517,80.736,73.465,67.829,73.314,80.969,84.345,90.051,90.135,87.416,87.339,60.537,60.654,51.658,51.623,19.105,24.872,28.731,35.623,26.948,24.954,62.181,29.144,58.294,42.381,41.697,27.707,36.521,24.252,24.754,14.299,-0.001,-0.007,-0.105,0.022,-0.092,-0.063,-0.064,270.636,283.899,11.606,10.440,23.079,29.732,24.475,61.412,53.760,198.591,249.829,47.810,47.726,168.690,181.120,278.989,14.400,14.900,24.900,31.600,25.300,61.700,55.500,
2021/03/29 13:24:29,3008.108,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.390,244.011,253.652,189.328,177.645,153.982,37.970,54.792,59.214,48.768,51.768,57.117,56.619,52.435,52.526,51.896,67.009,72.381,67.366,72.517,80.736,73.465,67.829,73.253,80.969,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,18.559,22.868,29.117,36.352,27.039,24.499,62.181,29.144,58.476,42.472,41.879,27.889,36.521,24.252,24.754,14.390,0.013,-0.011,-0.100,0.033,-0.080,-0.044,-0.064,270.631,283.904,10.429,13.463,21.911,25.266,24.299,61.904,52.939,194.436,275.541,51.299,47.406,171.003,180.648,278.911,15.200,20.300,24.400,27.600,25.100,62.100,54.500,
2021/03/29 13:24:30,3008.013,0.000,0.364,0.000,5.103,16.481,325.971,140.797,140.460,299.131,303.390,244.011,253.652,189.328,177.896,153.709,37.970,54.792,59.275,48.768,51.768,57.139,56.702,52.457,52.548,51.896,66.943,72.517,67.300,72.578,80.736,73.487,67.829,73.336,80.904,84.366,90.051,90.135,87.416,87.280,60.471,60.714,51.658,51.623,18.468,22.504,28.153,36.261,27.130,23.497,61.999,28.689,58.385,42.472,41.697,27.616,36.521,24.161,24.663,14.390,0.008,0.003,-0.101,0.039,-0.063,-0.035,-0.064,270.644,283.904,10.429,13.463,21.911,25.266,24.299,61.904,52.939,194.436,275.541,51.299,47.406,171.003,180.648,278.911,15.200,20.300,24.400,27.600,25.100,62.100,54.500,
2021/03/29 13:24:31,3007.996,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,298.896,303.390,244.011,253.417,189.328,177.645,153.982,37.970,54.792,59.275,48.768,51.768,57.063,56.619,52.457,52.609,51.972,67.009,72.441,67.300,72.517,80.671,73.487,67.829,73.336,80.969,84.440,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,20.015,24.508,29.213,35.988,27.039,24.317,62.090,28.962,58.385,42.472,41.788,27.798,36.521,24.252,24.663,14.390,-0.003,0.005,-0.098,0.023,-0.077,-0.043,-0.064,270.618,283.904,10.429,13.463,21.911,25.266,24.299,61.904,52.939,194.436,275.541,51.299,47.406,171.003,180.648,278.911,15.200,20.300,24.400,27.600,25.100,62.100,54.500,
2021/03/29 13:24:32,3007.883,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.460,299.131,303.390,244.011,253.417,189.328,177.645,153.731,37.970,54.792,59.275,48.768,51.768,57.139,56.702,52.457,52.548,51.972,67.009,72.517,67.366,72.517,80.671,73.487,67.829,73.336,80.969,84.366,90.051,90.135,87.416,87.339,60.471,60.654,51.592,51.623,18.468,21.684,29.310,34.621,26.584,24.499,61.999,29.144,58.567,42.563,41.970,27.980,36.612,24.252,24.663,14.390,-0.008,-0.014,-0.105,0.004,-0.089,-0.061,-0.064,270.553,283.904,10.429,13.463,21.911,25.266,24.299,61.904,52.939,194.436,275.541,51.299,47.406,171.003,180.648,278.911,15.200,20.300,24.400,27.600,25.100,62.100,54.500,
2021/03/29 13:24:33,3007.781,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,298.896,303.371,244.011,253.397,189.328,177.623,153.982,37.945,54.792,59.275,48.768,51.858,57.117,56.619,52.435,52.526,51.972,67.009,72.517,67.300,72.517,80.695,73.465,67.853,73.314,80.928,84.345,90.051,90.135,87.416,87.339,60.471,60.654,51.658,51.623,19.924,25.328,29.406,35.805,27.130,24.408,62.181,28.871,58.385,42.472,41.788,27.889,36.521,24.252,24.663,14.390,-0.002,-0.006,-0.099,0.023,-0.067,-0.050,-0.064,270.579,283.904,11.573,15.243,22.368,31.608,24.770,61.404,53.022,186.450,231.927,50.260,45.128,168.826,180.653,278.787,16.000,23.000,24.800,33.800,25.600,61.700,54.700,
2021/03/29 13:24:34,3007.748,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,299.131,303.371,244.011,253.632,189.328,177.623,153.982,37.945,54.792,59.214,48.768,51.768,57.117,56.680,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.671,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,20.287,27.150,29.599,37.445,27.221,25.137,62.363,29.144,58.294,42.472,41.879,27.889,36.703,24.252,24.936,14.390,0.006,0.014,-0.094,0.046,-0.072,-0.036,-0.064,270.553,283.962,11.573,15.243,22.368,31.608,24.770,61.404,53.022,186.450,231.927,50.260,45.128,168.826,180.653,278.787,16.000,23.000,24.800,33.800,25.600,61.700,54.700,
2021/03/29 13:24:35,3007.770,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,299.131,303.371,244.011,253.632,189.328,177.623,153.982,37.945,54.859,59.214,48.768,51.768,57.139,56.619,52.457,52.548,51.896,67.009,72.381,67.300,72.441,80.671,73.487,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.563,21.925,24.326,30.177,36.352,26.675,24.499,62.272,28.871,58.294,42.654,41.970,27.980,36.521,24.252,24.754,14.390,0.006,-0.001,-0.098,0.033,-0.087,-0.050,-0.064,270.566,283.904,11.573,15.243,22.368,31.608,24.770,61.404,53.022,186.450,231.927,50.260,45.128,168.826,180.653,278.787,16.000,23.000,24.800,33.800,25.600,61.700,54.700,
2021/03/29 13:24:36,3007.748,0.000,0.364,0.000,5.066,16.481,325.971,140.797,140.690,299.131,303.371,244.246,253.397,189.579,177.623,153.961,37.945,54.792,59.214,48.768,51.768,57.117,56.702,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.671,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.339,60.471,60.654,51.658,51.623,20.742,24.508,29.503,36.261,26.493,24.408,61.999,28.871,58.385,42.654,42.061,27.980,36.521,24.252,24.754,14.390,0.011,-0.016,-0.102,0.029,-0.084,-0.046,-0.064,270.540,283.845,11.573,15.243,22.368,31.608,24.770,61.404,53.022,186.450,231.927,50.260,45.128,168.826,180.653,278.787,16.000,23.000,24.800,33.800,25.600,61.700,54.700,
2021/03/29 13:24:37,3007.781,0.000,0.364,0.000,5.066,16.507,326.198,140.775,140.460,299.111,303.390,243.991,253.652,189.306,177.645,153.961,37.970,54.792,59.214,48.768,51.792,57.139,56.702,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.695,73.487,67.853,73.336,80.928,84.366,90.051,90.076,87.351,87.339,60.537,60.593,51.658,51.623,19.742,26.786,29.117,37.081,26.129,24.590,62.181,28.871,58.385,42.654,41.970,27.980,36.521,24.252,24.663,14.299,0.003,0.001,-0.108,0.022,-0.077,-0.056,-0.064,270.573,283.850,11.573,15.243,22.368,31.608,24.770,61.404,53.022,186.450,231.927,50.260,45.128,168.826,180.653,278.787,16.000,23.000,24.800,33.800,25.600,61.700,54.700,
2021/03/29 13:24:38,3007.770,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.711,299.131,303.390,244.011,253.652,189.328,177.896,153.982,37.970,54.792,59.214,48.768,51.792,57.063,56.702,52.457,52.548,51.896,67.009,72.441,67.366,72.517,80.695,73.487,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.563,20.378,22.230,28.828,36.170,25.856,23.497,62.090,28.506,58.476,42.745,41.879,27.980,36.521,24.252,24.754,14.299,0.004,-0.005,-0.096,0.023,-0.085,-0.047,-0.064,270.520,283.909,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:39,3007.770,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.711,299.131,303.390,244.011,253.652,189.328,177.896,153.982,37.970,54.792,59.214,48.768,51.792,57.063,56.702,52.457,52.548,51.896,67.009,72.441,67.366,72.517,80.695,73.487,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.563,20.378,22.230,28.828,36.170,25.856,23.497,62.090,28.506,58.476,42.745,41.879,27.980,36.521,24.252,24.754,14.299,0.004,-0.005,-0.096,0.023,-0.085,-0.047,-0.064,270.520,283.909,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:40,3007.691,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,299.366,303.371,244.011,253.632,189.579,177.623,153.982,37.945,54.792,59.297,48.768,51.768,57.041,56.702,52.435,52.526,51.994,67.009,72.464,67.366,72.600,80.671,73.465,67.829,73.314,80.904,84.345,90.051,90.157,87.416,87.361,60.537,60.676,51.658,51.706,22.744,28.335,30.177,35.988,27.130,24.954,61.726,28.780,58.112,42.745,41.970,27.980,36.521,24.252,24.845,14.299,0.004,-0.008,-0.097,0.026,-0.083,-0.046,-0.064,270.599,283.850,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:41,3007.691,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,299.131,303.371,244.011,253.632,189.579,177.623,153.982,37.945,54.792,59.214,48.768,51.768,57.139,56.680,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.671,73.487,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.563,18.923,25.237,28.538,36.443,27.221,24.954,61.908,28.597,58.021,42.654,42.061,28.071,36.612,24.252,24.845,14.390,-0.006,-0.003,-0.101,0.019,-0.077,-0.031,-0.064,270.553,283.904,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:42,3007.860,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.711,299.131,303.390,244.011,253.652,189.579,177.896,153.982,37.970,54.859,59.297,48.768,51.768,57.139,56.702,52.457,52.548,51.994,67.009,72.539,67.300,72.539,80.671,73.487,67.829,73.336,80.969,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.015,23.779,28.538,36.899,26.948,24.590,62.181,28.324,58.203,42.836,41.879,27.980,36.521,24.252,24.663,14.299,0.006,-0.006,-0.101,0.025,-0.081,-0.062,-0.064,270.532,283.899,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:43,3007.860,0.000,0.364,0.000,5.066,16.481,326.218,140.797,140.711,299.131,303.390,244.011,253.652,189.579,177.896,153.982,37.970,54.859,59.297,48.768,51.768,57.139,56.702,52.457,52.548,51.994,67.009,72.539,67.300,72.539,80.671,73.487,67.829,73.336,80.969,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.015,23.779,28.538,36.899,26.948,24.590,62.181,28.324,58.203,42.836,41.879,27.980,36.521,24.252,24.663,14.299,0.006,-0.006,-0.101,0.025,-0.081,-0.062,-0.064,270.532,283.899,11.650,13.865,22.293,30.156,22.771,62.418,52.835,191.889,242.511,42.637,47.688,171.158,181.377,278.161,14.100,18.900,24.600,32.100,23.600,62.600,54.500,
2021/03/29 13:24:44,3007.917,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,299.131,303.371,244.011,253.632,189.579,177.875,153.982,37.945,54.792,59.214,48.768,51.768,57.139,56.680,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.607,73.487,67.829,73.336,80.904,84.366,90.051,90.135,87.416,87.339,60.537,60.654,51.658,51.623,20.742,26.148,29.310,35.714,27.586,24.954,61.817,28.780,58.203,42.745,41.970,28.163,36.430,24.344,24.663,14.299,0.005,-0.019,-0.111,0.024,-0.088,-0.057,-0.064,270.553,283.845,11.300,6.812,19.173,32.401,24.361,61.902,53.373,216.363,220.236,46.902,43.249,173.400,180.463,278.403,14.300,15.500,21.700,34.300,25.100,62.200,55.100,
2021/03/29 13:24:45,3007.951,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.390,244.246,253.652,189.579,177.896,153.982,37.970,54.859,59.275,48.768,51.768,57.139,56.702,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.607,73.487,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.339,60.537,60.654,51.658,51.623,18.650,23.415,30.081,35.714,27.039,24.772,61.544,28.871,58.476,42.836,41.788,28.071,36.612,24.344,24.754,14.390,0.005,0.006,-0.103,0.035,-0.062,-0.038,-0.064,270.599,283.909,11.300,6.812,19.173,32.401,24.361,61.902,53.373,216.363,220.236,46.902,43.249,173.400,180.463,278.403,14.300,15.500,21.700,34.300,25.100,62.200,55.100,
2021/03/29 13:24:46,3007.860,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,299.131,303.598,244.246,253.632,189.579,177.623,153.982,37.945,54.792,59.275,48.768,51.834,57.117,56.619,52.435,52.526,51.972,67.009,72.441,67.366,72.517,80.607,73.405,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.339,60.537,60.654,51.658,51.623,20.742,25.875,29.213,37.172,26.675,24.954,61.635,28.689,58.476,42.654,41.788,27.889,36.430,24.252,24.663,14.390,-0.013,-0.016,-0.110,0.010,-0.091,-0.059,-0.064,270.566,283.904,11.300,6.812,19.173,32.401,24.361,61.902,53.373,216.363,220.236,46.902,43.249,173.400,180.463,278.403,14.300,15.500,21.700,34.300,25.100,62.200,55.100,
2021/03/29 13:24:47,3007.860,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.652,189.579,177.896,153.982,37.970,54.859,59.214,48.768,51.768,57.041,56.702,52.435,52.526,51.896,67.009,72.441,67.366,72.517,80.607,73.405,67.829,73.253,80.969,84.345,90.051,90.076,87.481,87.280,60.537,60.654,51.658,51.563,21.288,23.870,29.985,35.441,26.675,24.499,61.635,28.597,58.294,42.563,41.879,27.980,36.521,24.161,24.572,14.299,0.003,-0.010,-0.100,0.015,-0.088,-0.050,-0.064,270.584,283.899,11.300,6.812,19.173,32.401,24.361,61.902,53.373,216.363,220.236,46.902,43.249,173.400,180.463,278.403,14.300,15.500,21.700,34.300,25.100,62.200,55.100,
2021/03/29 13:24:48,3007.810,0.000,0.364,0.000,5.103,16.507,326.218,141.049,140.711,299.131,303.618,244.011,253.652,189.579,177.645,153.982,37.970,54.859,59.275,48.768,51.858,57.139,56.702,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.630,73.487,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.471,60.654,51.592,51.623,20.469,23.324,29.599,37.445,26.584,24.408,61.817,28.689,58.294,42.654,41.970,28.071,36.430,24.252,24.754,14.299,-0.003,0.001,-0.098,0.023,-0.064,-0.050,-0.064,270.553,283.904,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:49,3007.737,0.000,0.364,0.000,5.103,16.507,325.971,141.049,140.460,299.131,303.618,244.246,253.652,189.579,177.896,153.961,37.970,54.859,59.214,48.768,51.768,57.139,56.702,52.457,52.548,51.896,67.009,72.441,67.366,72.441,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.592,51.563,19.742,24.872,29.599,36.534,26.220,24.226,61.362,28.597,57.930,42.381,41.697,27.889,36.521,24.252,24.663,14.299,-0.001,-0.001,-0.098,0.023,-0.075,-0.037,-0.064,270.586,283.909,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:50,3007.753,0.000,0.364,0.000,5.066,16.507,326.218,141.049,140.690,299.131,303.371,244.246,253.632,189.579,177.875,153.982,37.945,54.859,59.275,48.768,51.834,57.117,56.702,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.542,73.465,67.895,73.314,80.969,84.345,90.051,90.076,87.416,87.339,60.471,60.654,51.658,51.623,21.288,24.052,29.213,36.625,27.039,24.954,61.635,28.689,57.930,42.381,41.879,28.071,36.430,24.161,24.663,14.299,0.006,-0.013,-0.100,0.035,-0.093,-0.055,-0.064,270.546,283.909,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:51,3007.922,0.000,0.364,0.000,5.103,16.481,325.971,141.049,140.711,299.131,303.618,244.011,253.652,189.579,177.896,153.961,37.970,54.859,59.275,48.768,51.768,57.117,56.619,52.435,52.526,51.972,67.009,72.441,67.366,72.517,80.542,73.465,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.339,60.471,60.654,51.658,51.623,21.106,24.417,28.635,36.443,27.495,24.135,61.544,28.233,58.476,42.745,41.879,27.980,36.521,24.252,24.572,14.299,0.007,-0.021,-0.105,0.025,-0.087,-0.051,-0.064,270.527,283.904,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:52,3007.968,0.000,0.364,0.000,5.103,16.507,326.218,141.049,140.460,299.131,303.390,244.246,253.652,189.579,177.896,153.982,37.970,54.859,59.275,48.768,51.768,57.139,56.619,52.457,52.548,51.972,67.009,72.517,67.366,72.517,80.607,73.427,67.895,73.275,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,20.924,21.228,28.635,34.439,27.130,24.135,61.726,28.506,58.112,42.472,41.788,27.980,36.430,24.252,24.572,14.299,0.003,-0.004,-0.109,0.022,-0.063,-0.057,-0.064,270.494,283.909,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:53,3007.877,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.690,299.131,303.598,244.246,253.632,189.579,177.875,153.982,37.945,54.859,59.214,48.768,51.834,57.117,56.619,52.435,52.526,51.972,67.009,72.441,67.300,72.517,80.607,73.405,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.924,25.784,28.828,36.352,26.675,24.044,61.817,28.506,58.658,42.745,41.970,28.163,36.521,24.344,24.754,14.390,-0.007,-0.001,-0.106,0.017,-0.081,-0.046,-0.064,270.553,283.904,13.132,12.908,21.910,29.274,24.990,61.301,52.637,196.365,247.209,49.257,45.000,169.859,180.280,278.192,18.100,26.300,24.900,32.600,25.800,61.600,54.400,
2021/03/29 13:24:54,3007.860,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.460,299.131,303.390,244.246,253.652,189.579,177.896,153.982,37.970,54.859,59.297,48.768,51.792,57.117,56.642,52.435,52.526,51.994,67.009,72.539,67.300,72.539,80.630,73.405,67.853,73.314,80.993,84.345,90.051,90.157,87.416,87.361,60.471,60.676,51.592,51.645,23.017,23.870,29.792,37.536,26.311,23.953,61.544,28.324,58.021,42.745,41.788,27.980,36.430,24.161,24.663,14.299,0.002,-0.014,-0.098,0.020,-0.090,-0.051,-0.064,270.559,283.909,7.422,7.242,20.121,28.128,25.235,61.501,53.670,194.036,252.316,52.674,41.397,170.650,180.280,278.357,14.600,19.700,22.600,30.200,26.200,61.900,55.200,
2021/03/29 13:24:55,3007.917,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.579,177.896,154.234,37.970,54.859,59.275,48.698,51.792,57.139,56.642,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.630,73.427,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,21.197,26.057,28.828,36.170,26.766,24.226,61.544,28.142,58.385,42.745,41.879,28.071,36.430,24.252,24.663,14.299,-0.005,-0.016,-0.104,0.019,-0.085,-0.057,-0.064,270.500,283.845,7.422,7.242,20.121,28.128,25.235,61.501,53.670,194.036,252.316,52.674,41.397,170.650,180.280,278.357,14.600,19.700,22.600,30.200,26.200,61.900,55.200,
2021/03/29 13:24:56,3007.860,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.618,244.246,253.652,189.579,177.896,153.982,37.970,54.816,59.275,48.768,51.768,57.117,56.619,52.435,52.526,51.972,67.033,72.441,67.324,72.517,80.607,73.405,67.829,73.253,80.969,84.345,90.075,90.076,87.440,87.339,60.495,60.654,51.682,51.623,19.742,25.055,29.213,34.530,26.857,25.228,61.271,28.506,58.294,42.745,41.697,27.889,36.521,24.252,24.663,14.390,-0.009,0.001,-0.103,0.014,-0.074,-0.036,-0.064,270.514,283.904,7.422,7.242,20.121,28.128,25.235,61.501,53.670,194.036,252.316,52.674,41.397,170.650,180.280,278.357,14.600,19.700,22.600,30.200,26.200,61.900,55.200,
2021/03/29 13:24:57,3007.821,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.690,299.131,303.598,244.246,253.632,189.579,177.875,153.982,37.945,54.792,59.214,48.768,51.768,57.139,56.581,52.457,52.548,51.896,67.009,72.381,67.366,72.441,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,22.016,23.233,29.985,35.532,26.857,24.499,61.453,27.869,58.385,42.654,41.879,28.254,36.521,24.344,24.663,14.299,0.002,-0.001,-0.100,0.036,-0.086,-0.057,-0.064,270.494,283.909,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
2021/03/29 13:24:58,3007.928,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.690,299.131,303.598,244.246,253.632,189.579,177.875,154.234,37.945,54.883,59.275,48.768,51.768,57.139,56.581,52.457,52.548,51.896,67.033,72.441,67.391,72.517,80.607,73.427,67.829,73.336,80.904,84.366,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,21.288,30.157,31.045,37.263,26.766,25.410,61.362,28.324,58.385,42.745,41.970,28.345,36.521,24.344,24.754,14.299,0.009,-0.014,-0.100,0.029,-0.079,-0.046,-0.064,270.521,283.909,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
