Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:24:59,3008.142,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.579,177.896,153.982,37.970,54.859,59.297,48.768,51.768,57.139,56.559,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.098,87.416,87.361,60.537,60.676,51.658,51.706,21.197,25.237,29.020,34.803,27.130,24.317,61.726,27.687,58.567,43.110,41.879,28.071,36.430,24.252,24.663,14.390,-0.005,-0.027,-0.120,0.015,-0.081,-0.069,-0.064,270.528,283.914,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
2021/03/29 13:25:00,3008.052,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.652,189.579,177.896,154.234,37.970,54.859,59.275,48.768,51.768,57.139,56.559,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.607,73.427,67.829,73.336,80.904,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,22.471,25.419,29.503,36.534,26.402,24.408,61.635,27.869,58.385,42.836,41.788,28.071,36.521,24.344,24.754,14.299,0.007,0.019,-0.092,0.043,-0.065,-0.021,-0.064,270.553,283.845,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
2021/03/29 13:25:01,3007.984,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.460,299.131,303.618,244.246,253.888,189.579,177.896,154.234,37.970,54.792,59.214,48.768,51.792,57.063,56.581,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.630,73.427,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.471,60.654,51.658,51.623,20.469,21.593,29.310,35.897,26.129,24.044,61.362,27.596,58.476,42.927,41.879,28.163,36.430,24.252,24.481,14.208,0.004,-0.009,-0.098,0.021,-0.089,-0.048,-0.064,270.527,283.904,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
2021/03/29 13:25:02,3007.934,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.438,299.131,303.598,244.246,253.632,189.831,177.875,153.982,37.945,54.792,59.275,48.768,51.768,57.139,56.619,52.457,52.472,51.896,67.009,72.441,67.300,72.517,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.076,87.351,87.280,60.471,60.654,51.592,51.623,18.650,23.779,28.346,35.714,26.402,24.499,61.726,27.778,58.476,42.927,41.879,28.163,36.430,24.344,24.663,14.299,0.010,-0.008,-0.091,0.031,-0.085,-0.037,-0.064,270.553,283.904,6.754,8.184,20.225,29.407,23.844,61.702,52.864,205.427,206.878,45.801,48.722,171.802,180.464,278.375,11.300,13.600,22.500,31.100,24.400,61.900,54.500,
2021/03/29 13:25:03,3007.911,0.000,0.364,0.000,5.103,16.507,325.971,141.049,140.690,299.131,303.598,244.246,253.632,189.579,177.875,153.961,37.945,54.792,59.275,48.768,51.768,57.139,56.619,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.607,73.427,67.829,73.336,80.969,84.366,89.986,90.076,87.351,87.339,60.537,60.654,51.592,51.623,21.470,23.870,30.274,35.532,26.766,24.226,61.635,27.778,58.476,42.836,41.788,28.254,36.521,24.344,24.754,14.299,-0.010,-0.006,-0.104,0.015,-0.077,-0.036,-0.064,270.586,283.909,8.045,8.065,22.429,27.792,23.123,61.402,52.766,214.875,252.688,46.987,45.729,169.030,180.467,277.623,13.600,15.800,24.800,29.700,24.000,61.600,54.400,
2021/03/29 13:25:04,3007.838,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.460,299.131,303.618,244.246,253.888,189.579,177.896,154.234,37.970,54.792,59.275,48.768,51.792,57.041,56.642,52.511,52.526,52.032,67.009,72.517,67.300,72.517,80.630,73.405,67.919,73.314,80.993,84.286,90.051,90.135,87.416,87.339,60.537,60.714,51.658,51.684,20.651,24.872,29.599,35.077,26.857,24.954,61.271,27.778,58.749,42.927,41.879,28.163,36.430,24.252,24.572,14.299,-0.008,-0.017,-0.114,0.028,-0.096,-0.062,-0.064,270.566,283.904,8.045,8.065,22.429,27.792,23.123,61.402,52.766,214.875,252.688,46.987,45.729,169.030,180.467,277.623,13.600,15.800,24.800,29.700,24.000,61.600,54.400,
2021/03/29 13:25:05,3007.770,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.690,299.131,303.598,244.246,253.632,189.831,178.126,154.234,37.945,54.859,59.275,48.768,51.792,57.139,56.642,52.457,52.548,51.896,67.009,72.517,67.300,72.517,80.630,73.427,67.853,73.275,80.993,84.366,90.051,90.076,87.351,87.280,60.471,60.654,51.658,51.623,19.378,23.324,28.538,36.808,26.766,23.862,61.362,27.322,58.658,42.927,41.970,28.254,36.430,24.344,24.572,14.299,0.011,-0.005,-0.097,0.032,-0.079,-0.055,-0.064,270.566,283.904,8.045,8.065,22.429,27.792,23.123,61.402,52.766,214.875,252.688,46.987,45.729,169.030,180.467,277.623,13.600,15.800,24.800,29.700,24.000,61.600,54.400,
2021/03/29 13:25:06,3008.001,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.652,189.831,178.148,153.982,37.970,54.792,59.297,48.768,51.768,57.139,56.642,52.533,52.548,51.994,67.009,72.539,67.300,72.539,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.098,87.416,87.361,60.471,60.676,51.658,51.645,20.924,23.506,29.503,35.168,26.493,24.408,61.089,27.413,58.658,43.019,41.879,28.254,36.430,24.344,24.754,14.299,-0.008,-0.017,-0.112,0.021,-0.077,-0.057,-0.064,270.540,283.845,8.045,8.065,22.429,27.792,23.123,61.402,52.766,214.875,252.688,46.987,45.729,169.030,180.467,277.623,13.600,15.800,24.800,29.700,24.000,61.600,54.400,
2021/03/29 13:25:07,3008.001,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.652,189.831,178.148,153.982,37.970,54.792,59.297,48.768,51.768,57.139,56.642,52.533,52.548,51.994,67.009,72.539,67.300,72.539,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.098,87.416,87.361,60.471,60.676,51.658,51.645,20.924,23.506,29.503,35.168,26.493,24.408,61.089,27.413,58.658,43.019,41.879,28.254,36.430,24.344,24.754,14.299,-0.008,-0.017,-0.112,0.021,-0.077,-0.057,-0.064,270.540,283.845,8.045,8.065,22.429,27.792,23.123,61.402,52.766,214.875,252.688,46.987,45.729,169.030,180.467,277.623,13.600,15.800,24.800,29.700,24.000,61.600,54.400,
2021/03/29 13:25:08,3007.855,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.831,178.148,153.982,37.970,54.859,59.275,48.768,51.768,57.139,56.642,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.607,73.427,67.895,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.471,60.654,51.658,51.623,21.561,21.866,29.310,36.170,26.675,24.226,61.544,27.505,58.658,42.927,41.879,28.254,36.339,24.252,24.572,14.299,-0.005,-0.014,-0.101,0.019,-0.083,-0.053,-0.064,270.573,283.909,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:09,3007.781,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.652,189.831,177.896,154.234,37.970,54.883,59.275,48.768,51.792,57.041,56.619,52.435,52.526,51.972,67.033,72.441,67.391,72.517,80.630,73.405,67.853,73.253,80.993,84.345,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,23.290,25.601,29.503,34.803,26.675,24.954,61.362,27.505,58.749,43.019,42.061,28.345,36.430,24.252,24.663,14.299,-0.001,-0.017,-0.102,0.013,-0.090,-0.054,-0.064,270.566,283.845,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:10,3007.799,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.831,178.148,154.234,37.970,54.859,59.214,48.698,51.768,57.139,56.619,52.457,52.548,51.896,67.009,72.441,67.366,72.441,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,18.741,21.684,27.960,35.805,26.766,24.590,61.362,27.231,58.749,42.927,41.879,28.345,36.430,24.344,24.663,14.299,-0.002,-0.003,-0.097,0.026,-0.072,-0.036,-0.064,270.573,283.791,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:11,3007.742,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.131,303.618,244.481,253.652,189.831,177.896,153.982,37.970,54.859,59.297,48.768,51.768,57.117,56.642,52.435,52.526,51.918,67.009,72.464,67.366,72.539,80.607,73.405,67.829,73.253,80.969,84.345,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,20.015,23.415,29.792,34.439,26.766,24.681,61.362,27.505,58.749,42.836,42.152,28.254,36.430,24.344,24.663,14.299,-0.003,-0.002,-0.103,0.035,-0.083,-0.047,-0.064,270.586,283.909,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:12,3007.731,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.690,299.131,303.598,244.246,253.867,189.831,177.875,154.234,37.945,54.859,59.275,48.768,51.834,57.139,56.642,52.457,52.548,51.896,67.009,72.517,67.366,72.517,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.135,87.416,87.280,60.537,60.714,51.658,51.684,21.197,26.239,28.635,36.079,26.402,24.499,61.271,27.505,58.658,42.927,41.970,28.254,36.339,24.252,24.572,14.208,0.013,0.008,-0.092,0.033,-0.077,-0.047,-0.064,270.612,283.850,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:13,3007.810,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.831,178.148,154.234,37.970,54.859,59.297,48.768,51.834,57.117,56.642,52.435,52.586,51.994,67.009,72.464,67.366,72.539,80.607,73.405,67.829,73.314,80.969,84.345,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,20.651,24.417,28.828,35.897,25.947,23.862,61.180,27.505,58.294,42.745,41.970,28.163,36.339,24.252,24.481,14.208,0.005,-0.025,-0.109,0.023,-0.090,-0.054,-0.064,270.586,283.855,11.428,10.197,22.989,28.663,24.414,60.700,52.708,212.856,262.108,51.535,47.404,170.808,179.811,277.961,15.200,14.400,24.800,30.600,25.000,61.000,54.500,
2021/03/29 13:25:14,3007.855,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.618,244.246,253.888,189.831,178.148,153.982,37.970,54.859,59.275,48.768,51.834,57.117,56.642,52.435,52.526,51.896,67.075,72.441,67.366,72.517,80.607,73.405,67.829,73.314,80.969,84.345,90.051,90.076,87.416,87.280,60.471,60.654,51.658,51.623,20.833,22.413,29.020,36.443,26.220,24.135,61.362,27.505,58.567,42.836,41.606,28.163,36.248,24.161,24.481,14.208,-0.003,-0.010,-0.115,0.015,-0.068,-0.066,-0.064,270.573,283.850,11.402,13.500,21.448,28.522,25.616,61.000,53.262,195.255,247.805,54.680,47.416,169.655,180.094,277.552,14.000,21.200,24.500,30.600,26.200,61.300,55.000,
2021/03/29 13:25:15,3007.815,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.711,299.131,303.618,244.246,253.888,189.831,178.148,154.234,37.970,54.859,59.214,48.768,51.834,57.139,56.581,52.457,52.548,51.896,67.075,72.441,67.366,72.517,80.607,73.427,67.829,73.336,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,21.106,24.872,29.792,34.439,26.675,24.590,61.544,27.778,58.476,42.927,41.697,28.163,36.430,24.252,24.663,14.208,-0.003,0.003,-0.101,0.023,-0.078,-0.038,-0.064,270.547,283.850,11.402,13.500,21.448,28.522,25.616,61.000,53.262,195.255,247.805,54.680,47.416,169.655,180.094,277.552,14.000,21.200,24.500,30.600,26.200,61.300,55.000,
2021/03/29 13:25:16,3007.793,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.711,299.366,303.618,244.246,253.888,189.831,178.148,154.234,37.970,54.859,59.297,48.698,51.858,57.117,56.642,52.435,52.526,51.994,67.009,72.464,67.366,72.539,80.565,73.405,67.853,73.314,80.993,84.345,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,20.651,23.050,29.020,36.352,26.493,24.954,61.271,27.505,58.567,42.927,41.879,28.163,36.430,24.161,24.754,14.299,0.007,-0.001,-0.091,0.024,-0.081,-0.042,-0.064,270.560,283.909,11.402,13.500,21.448,28.522,25.616,61.000,53.262,195.255,247.805,54.680,47.416,169.655,180.094,277.552,14.000,21.200,24.500,30.600,26.200,61.300,55.000,
2021/03/29 13:25:17,3007.737,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,299.131,303.598,244.246,253.632,189.831,178.126,153.982,37.945,54.859,59.275,48.768,51.834,57.200,56.581,52.457,52.548,51.896,67.009,72.441,67.300,72.441,80.542,73.427,67.829,73.275,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.563,22.653,23.870,29.406,35.805,26.402,25.046,61.180,27.413,58.385,42.745,41.788,28.163,36.430,24.252,24.481,14.208,-0.009,-0.022,-0.110,0.011,-0.092,-0.062,-0.064,270.560,283.909,11.402,13.500,21.448,28.522,25.616,61.000,53.262,195.255,247.805,54.680,47.416,169.655,180.094,277.552,14.000,21.200,24.500,30.600,26.200,61.300,55.000,
2021/03/29 13:25:18,3007.658,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.690,299.131,303.598,244.246,253.867,190.082,177.875,153.982,37.945,54.859,59.297,48.698,51.834,57.139,56.642,52.457,52.548,51.994,67.009,72.539,67.366,72.539,80.542,73.427,67.829,73.275,80.969,84.366,90.051,90.157,87.416,87.302,60.537,60.736,51.658,51.645,20.742,22.777,29.406,35.805,26.584,24.681,61.180,27.869,57.930,42.654,41.970,28.071,36.430,24.252,24.572,14.208,-0.011,-0.013,-0.106,0.014,-0.083,-0.038,-0.064,270.527,283.904,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:19,3007.646,0.000,0.364,0.000,5.066,16.507,325.764,140.797,140.690,299.131,303.598,244.246,253.867,189.831,178.126,153.982,37.945,54.859,59.297,48.768,51.858,57.139,56.619,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.565,73.427,67.853,73.275,80.993,84.366,90.051,90.098,87.416,87.302,60.471,60.676,51.658,51.645,20.378,22.686,28.442,35.259,26.675,25.137,61.362,28.051,58.112,42.745,41.606,27.889,36.430,24.161,24.481,14.208,0.004,0.010,-0.100,0.042,-0.077,-0.045,-0.064,270.560,283.850,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:20,3007.759,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.618,244.481,253.888,189.831,178.148,153.982,37.970,54.859,59.275,48.768,51.858,57.139,56.642,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.565,73.427,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.015,26.057,29.117,36.443,26.675,25.410,60.725,28.233,58.021,42.654,41.515,27.889,36.430,24.161,24.390,14.208,0.004,-0.022,-0.108,0.023,-0.091,-0.067,-0.064,270.534,283.909,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:21,3007.731,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.366,303.598,244.481,253.867,189.831,178.126,154.234,37.945,54.859,59.275,48.768,51.834,57.117,56.642,52.435,52.526,51.896,67.009,72.441,67.300,72.517,80.542,73.344,67.829,73.253,80.969,84.345,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,19.469,22.777,29.599,35.168,26.220,24.408,61.180,27.869,57.930,42.654,41.788,27.980,36.430,24.161,24.390,14.208,0.007,-0.017,-0.105,0.026,-0.085,-0.051,-0.064,270.560,283.909,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:22,3007.719,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.618,244.481,253.888,189.831,178.148,153.982,37.970,54.859,59.214,48.768,51.834,57.139,56.619,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.542,73.427,67.829,73.275,80.969,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,21.925,25.055,28.635,34.985,26.766,24.772,61.089,28.233,57.930,42.563,41.697,27.980,36.430,24.161,24.390,14.208,0.003,0.001,-0.106,0.029,-0.063,-0.046,-0.064,270.494,283.909,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:23,3007.770,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.481,253.888,189.831,178.148,153.982,37.970,54.859,59.297,48.768,51.858,57.139,56.559,52.457,52.548,51.994,67.009,72.539,67.300,72.539,80.565,73.427,67.853,73.275,80.993,84.366,89.986,90.098,87.416,87.302,60.537,60.676,51.658,51.645,20.469,23.141,29.792,35.623,27.039,24.499,60.907,28.051,57.930,42.654,41.879,27.980,36.521,24.070,24.481,14.208,0.002,0.001,-0.094,0.026,-0.079,-0.038,-0.064,270.547,283.850,14.080,13.565,21.882,28.928,24.086,60.700,52.750,186.116,246.080,50.563,46.261,171.163,179.811,278.284,18.000,17.500,24.900,30.900,24.900,61.000,54.400,
2021/03/29 13:25:24,3007.646,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.131,303.845,244.481,253.888,190.082,178.148,154.234,37.970,54.859,59.275,48.768,51.858,57.117,56.619,52.435,52.526,51.896,67.009,72.441,67.300,72.517,80.565,73.405,67.853,73.253,80.993,84.345,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.287,22.230,28.346,35.805,26.857,24.772,61.180,28.324,57.657,42.381,41.424,27.707,36.430,24.161,24.390,14.208,-0.003,-0.017,-0.104,0.011,-0.091,-0.058,-0.064,270.501,283.845,6.093,7.723,19.621,28.104,24.834,61.604,53.473,203.199,221.326,52.663,47.740,172.131,180.651,277.630,13.100,18.000,21.900,30.200,25.500,61.900,55.300,
2021/03/29 13:25:25,3007.629,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.690,299.131,303.598,244.246,253.867,190.082,178.126,154.234,37.945,54.859,59.214,48.768,51.858,57.117,56.642,52.435,52.526,51.896,67.009,72.441,67.300,72.441,80.565,73.405,67.853,73.314,80.993,84.345,90.051,90.002,87.416,87.280,60.537,60.654,51.658,51.563,22.107,24.052,29.213,36.079,27.677,24.135,60.725,28.051,57.930,42.472,41.697,27.889,36.430,24.070,24.299,14.208,-0.006,-0.002,-0.101,0.022,-0.067,-0.048,-0.064,270.521,283.850,6.093,7.723,19.621,28.104,24.834,61.604,53.473,203.199,221.326,52.663,47.740,172.131,180.651,277.630,13.100,18.000,21.900,30.200,25.500,61.900,55.300,
2021/03/29 13:25:26,3007.669,0.000,0.364,0.000,5.066,16.481,325.764,141.049,140.711,299.131,303.618,244.481,253.888,190.082,178.148,153.982,37.970,54.859,59.214,48.768,51.858,57.139,56.642,52.457,52.548,51.896,67.075,72.441,67.300,72.441,80.501,73.427,67.853,73.275,80.993,84.366,90.051,90.076,87.416,87.280,60.471,60.654,51.658,51.623,21.106,24.964,29.310,36.534,27.130,24.499,60.816,28.233,57.839,42.381,41.697,27.707,36.339,23.979,24.390,14.117,-0.009,-0.010,-0.110,0.009,-0.086,-0.056,-0.064,270.547,283.909,6.093,7.723,19.621,28.104,24.834,61.604,53.473,203.199,221.326,52.663,47.740,172.131,180.651,277.630,13.100,18.000,21.900,30.200,25.500,61.900,55.300,
2021/03/29 13:25:27,3007.759,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.618,244.246,253.888,190.082,178.148,153.982,37.970,54.859,59.275,48.837,51.858,57.139,56.619,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.565,73.427,67.853,73.336,80.993,84.366,90.051,90.135,87.416,87.339,60.537,60.714,51.658,51.684,20.106,23.415,29.117,35.441,26.493,24.499,60.998,28.415,57.930,42.381,41.788,27.889,36.612,24.070,24.572,14.208,0.006,-0.006,-0.100,0.028,-0.091,-0.057,-0.064,270.592,283.850,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:28,3007.832,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.246,253.888,190.082,178.148,154.234,37.970,54.859,59.275,48.768,51.834,57.139,56.642,52.457,52.548,51.896,67.009,72.441,67.300,72.441,80.542,73.366,67.829,73.336,80.969,84.366,90.051,90.002,87.416,87.280,60.537,60.654,51.658,51.623,21.652,22.321,28.538,36.352,26.857,24.590,60.998,28.142,57.930,42.472,41.606,27.889,36.430,24.070,24.390,14.117,0.005,-0.025,-0.106,0.021,-0.091,-0.053,-0.064,270.560,283.909,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:29,3007.934,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.618,244.481,253.888,190.082,178.148,154.234,37.970,54.859,59.236,48.837,51.858,57.139,56.619,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.501,73.366,67.853,73.275,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,19.560,23.779,30.081,35.714,26.220,25.046,60.543,28.506,57.930,42.381,41.606,27.707,36.430,24.070,24.390,14.208,0.005,0.016,-0.096,0.032,-0.067,-0.035,-0.064,270.599,283.909,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:30,3007.934,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.618,244.481,253.888,190.082,178.148,154.234,37.970,54.859,59.236,48.837,51.858,57.139,56.619,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.501,73.366,67.853,73.275,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,19.560,23.779,30.081,35.714,26.220,25.046,60.543,28.506,57.930,42.381,41.606,27.707,36.430,24.070,24.390,14.208,0.005,0.016,-0.096,0.032,-0.067,-0.035,-0.064,270.599,283.909,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:31,3007.934,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.460,299.131,303.845,244.481,253.888,189.831,178.148,154.234,37.970,54.859,59.214,48.768,51.834,57.139,56.702,52.457,52.548,51.896,67.009,72.441,67.366,72.441,80.477,73.366,67.829,73.275,80.969,84.366,90.116,90.076,87.481,87.280,60.537,60.654,51.658,51.623,19.833,24.508,27.863,36.079,26.675,24.408,60.816,28.415,57.657,42.289,41.697,27.798,36.430,23.979,24.299,14.208,0.005,0.004,-0.092,0.022,-0.079,-0.043,-0.064,270.599,283.909,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:32,3007.793,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.618,244.481,253.888,190.082,178.148,154.234,37.970,54.859,59.297,48.837,51.834,57.139,56.680,52.457,52.609,51.994,67.075,72.539,67.300,72.539,80.477,73.366,67.829,73.336,80.969,84.366,90.051,90.098,87.416,87.302,60.537,60.736,51.658,51.706,19.378,22.230,28.731,35.168,26.311,24.408,60.816,28.415,57.657,42.381,41.788,27.889,36.430,24.070,24.390,14.208,-0.009,-0.027,-0.111,0.009,-0.098,-0.062,-0.064,270.592,283.904,9.142,8.089,22.020,30.337,25.205,60.200,52.213,210.211,261.469,53.494,45.668,169.716,180.000,278.037,11.900,10.100,24.600,32.800,26.000,60.500,53.800,
2021/03/29 13:25:33,3007.821,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.690,299.366,303.598,244.481,253.867,190.082,178.126,154.234,37.945,54.859,59.236,48.793,51.858,57.139,56.680,52.457,52.548,51.994,67.009,72.539,67.366,72.600,80.501,73.366,67.853,73.336,80.993,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.379,22.504,28.828,35.623,26.493,24.772,60.543,28.233,57.566,42.381,41.515,27.798,36.339,24.070,24.299,14.117,-0.009,0.001,-0.104,0.014,-0.074,-0.046,-0.064,270.612,283.791,9.214,8.053,19.523,30.477,25.329,61.003,52.864,205.731,241.844,52.074,45.399,172.286,180.564,278.375,13.800,16.200,21.600,32.300,26.200,61.200,54.400,
2021/03/29 13:25:34,3007.889,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,253.888,190.082,178.400,154.234,37.970,54.859,59.214,48.768,51.834,57.139,56.778,52.457,52.548,51.896,67.009,72.381,67.300,72.441,80.542,73.366,67.829,73.275,80.969,84.366,90.051,90.002,87.416,87.280,60.471,60.654,51.658,51.623,19.196,21.684,29.406,35.168,26.402,24.226,60.543,27.869,57.839,42.472,41.788,27.889,36.430,24.070,24.208,14.117,0.006,0.006,-0.094,0.046,-0.079,-0.045,-0.064,270.612,283.909,9.214,8.053,19.523,30.477,25.329,61.003,52.864,205.731,241.844,52.074,45.399,172.286,180.564,278.375,13.800,16.200,21.600,32.300,26.200,61.200,54.400,
2021/03/29 13:25:35,3008.007,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.618,244.481,253.888,190.082,178.148,154.234,37.970,54.883,59.214,48.768,51.858,57.139,56.778,52.457,52.548,51.896,67.033,72.381,67.324,72.441,80.565,73.366,67.853,73.336,80.993,84.366,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,20.015,22.959,28.249,35.259,26.675,24.499,60.907,28.142,57.839,42.472,41.606,27.616,36.430,24.070,24.390,14.117,0.013,-0.015,-0.096,0.032,-0.084,-0.048,-0.064,270.618,283.845,9.214,8.053,19.523,30.477,25.329,61.003,52.864,205.731,241.844,52.074,45.399,172.286,180.564,278.375,13.800,16.200,21.600,32.300,26.200,61.200,54.400,
2021/03/29 13:25:36,3008.024,0.000,0.364,0.000,5.103,16.507,326.011,141.049,140.711,299.366,303.618,244.481,253.888,190.082,178.148,154.256,37.970,54.859,59.236,48.837,51.834,57.139,56.778,52.457,52.548,51.994,67.075,72.464,67.300,72.464,80.542,73.366,67.895,73.275,80.969,84.366,90.051,90.098,87.416,87.302,60.471,60.676,51.658,51.645,21.015,23.870,28.346,36.352,26.675,24.863,60.998,28.051,57.839,42.472,41.697,27.798,36.430,24.070,24.390,14.117,-0.006,-0.023,-0.121,0.012,-0.087,-0.069,-0.064,270.579,283.904,9.214,8.053,19.523,30.477,25.329,61.003,52.864,205.731,241.844,52.074,45.399,172.286,180.564,278.375,13.800,16.200,21.600,32.300,26.200,61.200,54.400,
2021/03/29 13:25:37,3007.917,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.618,244.481,253.888,190.082,178.400,154.234,37.970,54.859,59.275,48.768,51.858,57.139,56.778,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.630,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.560,24.144,28.635,36.534,26.220,23.770,60.543,27.687,57.657,42.381,41.515,27.525,36.339,24.070,24.390,14.117,-0.006,-0.007,-0.110,0.027,-0.079,-0.037,-0.064,270.651,283.850,9.214,8.053,19.523,30.477,25.329,61.003,52.864,205.731,241.844,52.074,45.399,172.286,180.564,278.375,13.800,16.200,21.600,32.300,26.200,61.200,54.400,
2021/03/29 13:25:38,3007.860,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,253.888,190.082,178.400,154.234,37.970,54.859,59.275,48.768,51.858,57.200,56.778,52.533,52.609,51.972,67.009,72.441,67.366,72.517,80.630,73.427,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.742,26.330,28.538,37.172,27.221,24.135,60.634,28.142,57.839,42.289,41.515,27.707,36.430,23.979,24.390,14.208,-0.003,0.002,-0.099,0.019,-0.083,-0.049,-0.064,270.612,283.850,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:39,3007.894,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.131,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.335,48.768,51.858,57.200,56.778,52.457,52.548,51.972,67.009,72.517,67.300,72.578,80.565,73.366,67.919,73.336,81.057,84.366,90.051,90.135,87.416,87.339,60.537,60.654,51.658,51.684,19.742,22.413,28.924,36.261,26.402,24.226,60.816,28.051,57.839,42.381,41.424,27.707,36.339,24.070,24.299,14.026,0.006,-0.002,-0.093,0.020,-0.080,-0.043,-0.064,270.664,283.850,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:40,3007.765,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.148,154.234,37.970,54.859,59.297,48.768,51.834,57.200,56.839,52.533,52.609,51.994,67.009,72.464,67.300,72.539,80.542,73.427,67.829,73.336,80.969,84.440,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,19.651,23.870,30.274,35.532,26.584,24.499,60.452,27.687,57.930,42.381,41.515,27.798,36.339,23.979,24.299,14.117,-0.001,0.007,-0.094,0.025,-0.066,-0.023,-0.064,270.651,283.733,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:41,3007.793,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,253.888,190.082,178.400,154.234,37.970,54.859,59.297,48.837,51.834,57.177,56.756,52.511,52.586,51.994,67.009,72.539,67.300,72.539,80.542,73.344,67.895,73.314,80.969,84.345,90.051,90.098,87.351,87.302,60.471,60.676,51.658,51.706,18.923,23.324,28.635,35.259,26.584,24.226,60.452,28.142,57.748,42.381,41.606,27.707,36.339,24.070,24.390,14.117,-0.004,-0.010,-0.106,0.033,-0.088,-0.056,-0.064,270.677,283.909,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:42,3007.990,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.297,48.768,51.858,57.177,56.702,52.511,52.586,51.994,67.009,72.539,67.300,72.539,80.630,73.344,67.853,73.314,80.993,84.345,89.986,90.098,87.416,87.361,60.471,60.676,51.592,51.645,20.924,27.606,29.020,36.170,27.130,24.590,60.816,28.142,57.748,42.289,41.879,27.889,36.430,23.979,24.390,14.117,0.009,-0.008,-0.098,0.031,-0.081,-0.058,-0.064,270.658,283.855,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:43,3008.187,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,253.888,190.082,178.400,153.982,37.970,54.859,59.297,48.837,51.834,57.200,56.702,52.457,52.548,51.994,67.009,72.464,67.300,72.539,80.607,73.366,67.829,73.336,80.969,84.366,90.051,90.098,87.351,87.302,60.537,60.676,51.658,51.645,18.650,22.139,28.635,34.985,27.039,24.772,60.543,27.960,57.657,42.289,41.788,27.798,36.339,24.070,24.390,14.117,0.008,-0.019,-0.108,0.026,-0.089,-0.053,-0.064,270.664,283.738,11.231,12.057,21.508,30.795,22.911,60.904,52.369,204.740,239.607,46.884,47.764,172.224,180.659,278.455,14.900,19.000,24.000,33.000,23.700,61.200,54.000,
2021/03/29 13:25:44,3008.193,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.214,48.768,51.858,57.200,56.778,52.533,52.548,51.896,67.009,72.441,67.300,72.441,80.565,73.427,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.471,60.593,51.658,51.623,20.469,23.597,30.467,36.170,26.766,25.410,60.361,27.778,57.839,42.289,41.788,27.707,36.521,24.070,24.390,14.208,-0.003,-0.007,-0.109,0.033,-0.074,-0.039,-0.064,270.703,283.850,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:45,3008.221,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.275,48.837,51.858,57.200,56.702,52.533,52.548,51.972,67.009,72.441,67.300,72.517,80.565,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.106,23.870,29.503,35.988,25.856,24.499,60.543,27.869,57.839,42.289,41.697,27.889,36.430,24.161,24.299,14.117,0.001,0.001,-0.096,0.025,-0.081,-0.044,-0.064,270.716,283.909,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:46,3008.204,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.275,48.768,51.858,57.200,56.702,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.630,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.592,51.623,20.560,23.050,29.695,35.714,26.038,24.681,60.634,27.869,58.021,42.289,41.879,27.889,36.430,24.070,24.572,14.208,-0.011,-0.010,-0.106,0.012,-0.073,-0.055,-0.064,270.703,283.914,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:47,3008.204,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.275,48.768,51.858,57.200,56.702,52.457,52.548,51.972,67.009,72.441,67.366,72.517,80.630,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.592,51.623,20.560,23.050,29.695,35.714,26.038,24.681,60.634,27.869,58.021,42.289,41.879,27.889,36.430,24.070,24.572,14.208,-0.011,-0.010,-0.106,0.012,-0.073,-0.055,-0.064,270.703,283.914,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:48,3008.074,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.883,59.297,48.768,51.858,57.200,56.680,52.457,52.548,51.994,67.033,72.539,67.324,72.539,80.630,73.366,67.919,73.275,81.057,84.366,90.075,90.098,87.440,87.361,60.561,60.676,51.682,51.706,19.196,23.870,28.731,35.623,26.402,24.681,60.634,27.869,57.748,42.289,41.697,27.707,36.248,24.070,24.299,14.117,-0.008,-0.011,-0.108,0.027,-0.088,-0.055,-0.064,270.677,283.850,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:49,3008.108,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.297,48.768,51.834,57.139,56.619,52.457,52.548,51.918,67.009,72.464,67.366,72.539,80.607,73.366,67.829,73.275,80.969,84.366,90.051,90.098,87.416,87.302,60.537,60.615,51.658,51.645,19.287,21.410,28.635,34.803,26.220,23.862,60.725,27.869,58.021,42.198,41.788,27.798,36.430,24.070,24.299,14.117,0.010,-0.009,-0.098,0.031,-0.091,-0.054,-0.064,270.703,283.850,8.884,14.599,20.797,27.648,22.587,60.419,53.403,211.185,260.538,43.441,44.853,172.623,181.423,278.616,15.400,20.100,24.000,30.100,23.500,60.800,55.100,
2021/03/29 13:25:50,3008.255,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.883,59.297,48.837,51.858,57.139,56.642,52.457,52.548,51.918,67.033,72.464,67.391,72.539,80.630,73.366,67.853,73.336,80.993,84.366,90.075,90.098,87.440,87.302,60.561,60.676,51.682,51.645,21.106,25.784,29.117,38.083,26.493,24.590,60.269,27.505,58.203,42.472,41.606,27.798,36.248,23.979,24.390,14.117,0.005,-0.021,-0.108,0.023,-0.087,-0.054,-0.064,270.690,283.909,7.495,13.132,21.290,27.629,22.959,60.000,52.864,198.677,253.635,46.332,48.521,173.246,180.191,278.375,11.500,17.400,24.000,29.900,23.800,60.300,54.600,
2021/03/29 13:25:51,3008.097,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.845,244.716,254.123,190.082,178.400,154.234,37.970,54.859,59.236,48.768,51.858,57.200,56.642,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.630,73.427,67.853,73.275,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.615,51.658,51.645,24.927,28.243,30.177,37.719,26.948,24.954,60.543,27.687,58.112,42.472,41.788,27.889,36.339,24.070,24.390,14.117,-0.004,-0.008,-0.113,0.017,-0.066,-0.062,-0.064,270.651,283.914,7.495,13.132,21.290,27.629,22.959,60.000,52.864,198.677,253.635,46.332,48.521,173.246,180.191,278.375,11.500,17.400,24.000,29.900,23.800,60.300,54.600,
2021/03/29 13:25:52,3007.934,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.131,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.297,48.768,51.858,57.139,56.702,52.533,52.548,51.994,67.009,72.539,67.300,72.539,80.630,73.366,67.853,73.336,80.993,84.366,90.116,90.098,87.416,87.361,60.537,60.676,51.658,51.645,20.924,23.324,29.599,34.985,26.857,24.954,59.905,27.322,57.930,42.472,41.788,27.889,36.339,24.070,24.572,14.208,0.003,0.011,-0.096,0.027,-0.073,-0.035,-0.064,270.638,283.791,7.495,13.132,21.290,27.629,22.959,60.000,52.864,198.677,253.635,46.332,48.521,173.246,180.191,278.375,11.500,17.400,24.000,29.900,23.800,60.300,54.600,
2021/03/29 13:25:53,3007.922,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.618,244.481,254.123,190.082,178.651,154.234,37.970,54.883,59.297,48.768,51.858,57.200,56.642,52.533,52.609,51.994,67.100,72.464,67.391,72.539,80.630,73.366,67.853,73.336,80.993,84.366,90.075,90.098,87.504,87.302,60.561,60.676,51.682,51.645,21.925,22.959,30.274,35.897,25.765,24.317,60.361,27.322,58.476,42.654,41.970,28.071,36.339,24.070,24.390,14.117,0.007,0.006,-0.090,0.024,-0.076,-0.040,-0.064,270.664,283.909,7.495,13.132,21.290,27.629,22.959,60.000,52.864,198.677,253.635,46.332,48.521,173.246,180.191,278.375,11.500,17.400,24.000,29.900,23.800,60.300,54.600,
2021/03/29 13:25:54,3007.900,0.000,0.364,0.000,5.066,16.507,326.011,141.071,140.711,299.387,303.845,244.502,254.123,190.104,178.400,154.256,37.970,54.859,59.297,48.768,51.925,57.139,56.702,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.565,73.366,67.853,73.336,80.993,84.440,90.051,90.098,87.416,87.361,60.537,60.676,51.658,51.706,20.924,21.501,30.467,34.985,26.220,24.772,60.087,27.505,58.294,42.563,41.515,27.889,36.248,24.070,24.390,14.117,-0.001,-0.009,-0.099,0.024,-0.077,-0.051,-0.064,270.638,283.914,10.283,9.259,20.585,30.335,24.834,59.701,52.708,220.662,242.328,51.905,45.134,172.131,179.712,277.961,17.500,21.700,23.700,33.500,25.800,60.100,54.300,
2021/03/29 13:25:55,3007.781,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.486,37.970,54.883,59.214,48.768,51.858,57.139,56.778,52.457,52.548,51.896,67.033,72.441,67.391,72.441,80.565,73.366,67.919,73.336,80.993,84.366,90.075,90.076,87.440,87.280,60.561,60.593,51.682,51.563,18.650,26.148,29.406,35.168,26.220,24.772,60.452,27.322,58.476,42.654,41.970,28.163,36.248,24.161,24.390,14.117,-0.005,-0.004,-0.103,0.028,-0.080,-0.048,-0.064,270.599,283.914,10.283,9.259,20.585,30.335,24.834,59.701,52.708,220.662,242.328,51.905,45.134,172.131,179.712,277.961,17.500,21.700,23.700,33.500,25.800,60.100,54.300,
2021/03/29 13:25:56,3007.680,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.297,48.793,51.858,57.139,56.680,52.457,52.548,51.994,67.009,72.464,67.366,72.539,80.565,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.302,60.537,60.615,51.658,51.645,20.378,25.055,30.370,35.897,26.129,24.408,60.361,27.231,58.567,42.654,41.970,28.254,36.157,24.161,24.481,14.208,0.005,-0.014,-0.100,0.035,-0.088,-0.057,-0.064,270.607,283.914,10.283,9.259,20.585,30.335,24.834,59.701,52.708,220.662,242.328,51.905,45.134,172.131,179.712,277.961,17.500,21.700,23.700,33.500,25.800,60.100,54.300,
2021/03/29 13:25:57,3007.810,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.214,48.768,51.858,57.139,56.756,52.457,52.548,51.896,67.009,72.381,67.366,72.441,80.565,73.366,67.919,73.275,80.993,84.366,90.051,90.002,87.416,87.206,60.471,60.517,51.658,51.563,19.651,23.506,28.538,35.532,26.402,24.317,60.452,27.231,58.294,42.472,41.970,28.071,36.248,24.070,24.481,14.117,0.007,-0.023,-0.106,0.025,-0.089,-0.051,-0.064,270.625,283.909,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:25:58,3007.872,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.082,178.400,154.234,37.970,54.859,59.275,48.837,51.858,57.139,56.778,52.457,52.548,51.972,67.009,72.441,67.300,72.517,80.565,73.366,67.919,73.336,81.057,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.623,21.561,22.868,28.828,36.079,26.038,24.044,60.269,27.322,58.385,42.289,42.061,28.071,36.339,24.070,24.481,14.117,0.004,0.005,-0.105,0.025,-0.060,-0.051,-0.064,270.625,283.850,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:25:59,3007.714,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.651,154.486,37.970,54.859,59.214,48.837,51.834,57.139,56.778,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.477,73.366,67.829,73.336,81.034,84.366,90.051,90.076,87.416,87.280,60.537,60.593,51.658,51.623,21.015,24.690,29.792,36.716,26.129,24.317,60.269,27.869,58.476,42.289,41.970,27.889,36.248,24.070,24.299,14.117,0.005,0.017,-0.093,0.033,-0.067,-0.024,-0.064,270.586,283.850,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:26:00,3007.669,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.275,48.793,51.858,57.139,56.778,52.457,52.548,51.972,67.009,72.517,67.300,72.517,80.501,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.654,51.658,51.623,20.651,24.599,29.599,35.988,26.675,24.499,60.361,27.596,58.203,42.107,41.788,27.798,36.339,24.070,24.390,14.026,0.007,-0.001,-0.091,0.024,-0.084,-0.040,-0.064,270.625,283.909,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:26:01,3007.697,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.460,299.366,303.845,244.481,254.123,190.334,178.651,154.234,37.970,54.859,59.297,48.768,51.858,57.139,56.778,52.533,52.548,51.994,67.009,72.464,67.366,72.539,80.501,73.366,67.853,73.336,80.993,84.366,90.051,90.098,87.351,87.302,60.537,60.615,51.658,51.645,20.651,23.050,29.310,36.534,25.947,23.679,60.543,27.687,58.294,42.107,42.061,27.980,36.339,24.070,24.572,14.208,0.001,-0.011,-0.101,0.017,-0.088,-0.051,-0.064,270.638,283.909,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:26:02,3007.725,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.214,48.837,51.834,57.139,56.778,52.457,52.548,51.896,67.009,72.441,67.300,72.517,80.477,73.366,67.829,73.336,81.034,84.366,90.051,90.002,87.416,87.280,60.537,60.593,51.658,51.623,19.651,24.052,31.045,36.443,25.583,24.226,60.178,27.505,58.476,42.289,41.879,27.798,36.157,24.070,24.208,14.117,-0.004,0.005,-0.098,0.022,-0.070,-0.032,-0.064,270.586,283.909,11.902,12.167,21.552,30.661,24.382,60.301,53.176,180.963,244.699,51.216,41.959,171.272,180.285,277.673,16.200,18.800,24.400,33.300,25.100,60.500,54.900,
2021/03/29 13:26:03,3007.646,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.387,303.845,244.502,254.123,190.356,178.400,154.486,37.970,54.883,59.275,48.768,51.858,57.139,56.839,52.457,52.548,51.972,67.100,72.441,67.324,72.441,80.501,73.366,67.853,73.275,81.057,84.366,90.010,90.076,87.440,87.280,60.495,60.593,51.682,51.563,20.651,25.510,29.117,37.445,26.311,24.135,60.087,27.413,58.294,42.381,41.879,27.889,36.157,24.070,24.208,14.117,-0.002,-0.005,-0.104,0.037,-0.086,-0.049,-0.064,270.612,283.909,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:04,3007.725,0.000,0.364,0.000,5.066,16.507,325.764,141.049,140.711,299.366,303.618,244.481,254.123,190.334,178.400,154.234,37.970,54.883,59.214,48.837,51.858,57.139,56.839,52.533,52.548,51.896,67.033,72.441,67.324,72.441,80.501,73.366,67.919,73.336,80.993,84.366,90.075,90.076,87.440,87.280,60.495,60.593,51.682,51.623,20.197,24.417,28.635,37.719,26.766,24.317,60.269,27.596,58.385,42.289,42.152,28.071,36.248,23.979,24.299,14.117,0.005,-0.016,-0.103,0.024,-0.092,-0.062,-0.064,270.651,283.850,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:05,3007.968,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.366,303.825,244.481,254.338,190.334,178.629,154.486,37.945,54.859,59.214,48.837,51.925,57.139,56.778,52.457,52.548,51.972,67.009,72.441,67.300,72.441,80.436,73.366,67.853,73.336,80.993,84.366,89.986,90.002,87.351,87.280,60.471,60.593,51.658,51.623,19.742,22.686,28.635,35.897,26.857,23.588,60.269,27.322,58.476,42.381,41.879,27.980,36.157,23.979,24.299,14.208,0.014,-0.010,-0.100,0.033,-0.079,-0.044,-0.064,270.690,283.909,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:06,3007.984,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.335,48.793,51.858,57.139,56.839,52.533,52.609,51.972,67.009,72.517,67.300,72.578,80.436,73.427,67.853,73.412,80.993,84.366,90.051,90.135,87.416,87.339,60.471,60.714,51.658,51.684,20.924,27.059,30.659,36.625,26.129,24.408,59.996,27.687,58.294,42.289,41.788,27.798,36.157,24.070,24.390,14.117,-0.003,0.004,-0.097,0.022,-0.077,-0.046,-0.064,270.703,283.914,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:07,3007.984,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.335,48.793,51.858,57.139,56.839,52.533,52.609,51.972,67.009,72.517,67.300,72.578,80.436,73.427,67.853,73.412,80.993,84.366,90.051,90.135,87.416,87.339,60.471,60.714,51.658,51.684,20.924,27.059,30.659,36.625,26.129,24.408,59.996,27.687,58.294,42.289,41.788,27.798,36.157,24.070,24.390,14.117,-0.003,0.004,-0.097,0.022,-0.077,-0.046,-0.064,270.703,283.914,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:08,3007.945,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.400,154.234,37.970,54.859,59.297,48.768,51.858,57.139,56.756,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.436,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.361,60.471,60.676,51.658,51.645,20.197,23.506,29.020,35.805,25.947,24.317,60.269,26.958,58.749,42.836,42.152,28.071,36.157,24.161,24.299,14.026,0.008,0.002,-0.090,0.021,-0.079,-0.039,-0.064,270.768,283.855,12.280,12.225,23.853,27.048,23.852,60.200,52.948,186.546,256.760,50.102,47.997,167.654,180.000,278.253,14.200,17.200,25.700,28.900,24.700,60.400,54.600,
2021/03/29 13:26:09,3008.058,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.358,190.334,178.651,154.234,37.970,54.859,59.275,48.793,51.925,57.139,56.778,52.533,52.609,51.972,67.009,72.441,67.300,72.441,80.436,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.339,60.471,60.654,51.592,51.623,19.651,21.684,28.538,35.350,26.857,24.499,60.087,26.958,58.567,42.745,42.061,28.071,36.157,24.070,24.390,14.117,-0.014,-0.016,-0.111,0.009,-0.077,-0.060,-0.064,270.755,283.909,11.498,9.454,24.843,28.851,24.982,59.300,52.750,193.069,246.961,54.007,45.562,165.630,179.807,278.284,18.900,20.800,28.100,32.000,25.700,59.600,54.400,
2021/03/29 13:26:10,3008.030,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.651,154.234,37.970,54.883,59.275,48.768,51.925,57.200,56.839,52.533,52.609,51.972,67.033,72.517,67.324,72.517,80.501,73.366,67.853,73.336,81.057,84.440,90.075,90.135,87.440,87.339,60.561,60.654,51.682,51.623,20.287,24.235,30.177,34.712,26.402,25.137,60.087,27.322,58.203,42.472,41.879,28.071,36.248,24.161,24.299,14.026,-0.004,-0.001,-0.104,0.031,-0.080,-0.049,-0.064,270.768,283.909,11.498,9.454,24.843,28.851,24.982,59.300,52.750,193.069,246.961,54.007,45.562,165.630,179.807,278.284,18.900,20.800,28.100,32.000,25.700,59.600,54.400,
