Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/03/29 13:26:11,3007.984,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.651,154.486,37.970,54.859,59.275,48.862,51.858,57.200,56.778,52.533,52.609,52.032,67.009,72.517,67.366,72.578,80.436,73.366,67.919,73.336,81.057,84.440,90.051,90.135,87.416,87.339,60.537,60.654,51.658,51.684,20.469,23.597,28.635,35.441,26.675,24.408,60.269,27.505,58.203,42.472,41.970,28.071,36.157,24.070,24.390,14.117,0.013,-0.009,-0.098,0.034,-0.088,-0.057,-0.064,270.795,283.914,11.498,9.454,24.843,28.851,24.982,59.300,52.750,193.069,246.961,54.007,45.562,165.630,179.807,278.284,18.900,20.800,28.100,32.000,25.700,59.600,54.400,
2021/03/29 13:26:12,3008.114,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.651,154.486,38.039,54.949,59.275,48.862,51.858,57.200,56.778,52.533,52.609,51.972,67.033,72.441,67.391,72.517,80.436,73.366,67.853,73.336,80.993,84.366,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,20.378,22.868,30.467,36.625,26.220,24.499,59.814,27.140,58.385,42.654,41.788,28.071,36.157,24.161,24.299,14.117,0.009,-0.008,-0.105,0.027,-0.081,-0.051,-0.064,270.795,283.914,11.498,9.454,24.843,28.851,24.982,59.300,52.750,193.069,246.961,54.007,45.562,165.630,179.807,278.284,18.900,20.800,28.100,32.000,25.700,59.600,54.400,
2021/03/29 13:26:13,3008.210,0.000,0.364,0.000,5.103,16.507,325.764,140.819,140.711,299.387,304.072,244.502,254.123,190.607,178.651,154.234,37.970,54.859,59.297,48.837,51.858,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.366,72.539,80.436,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,18.377,21.684,28.442,36.261,26.311,24.590,60.269,26.958,58.294,42.563,41.970,28.163,36.066,24.070,24.208,14.026,-0.003,-0.008,-0.110,0.016,-0.072,-0.042,-0.064,270.769,283.909,11.498,9.454,24.843,28.851,24.982,59.300,52.750,193.069,246.961,54.007,45.562,165.630,179.807,278.284,18.900,20.800,28.100,32.000,25.700,59.600,54.400,
2021/03/29 13:26:14,3008.058,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.334,178.651,154.486,38.039,54.925,59.297,48.862,51.925,57.139,56.778,52.533,52.609,52.054,67.009,72.539,67.366,72.539,80.436,73.366,67.853,73.336,80.993,84.366,90.051,90.157,87.416,87.361,60.537,60.676,51.658,51.645,20.378,23.597,29.503,35.714,25.856,24.954,59.996,27.049,58.476,42.745,41.970,28.071,36.157,24.161,24.390,14.117,0.004,0.008,-0.090,0.031,-0.076,-0.036,-0.064,270.756,283.855,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:15,3007.945,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.358,190.334,178.651,154.234,37.970,54.859,59.297,48.837,51.925,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.366,72.539,80.436,73.366,67.919,73.336,81.057,84.366,90.051,90.157,87.416,87.361,60.537,60.676,51.658,51.645,18.377,21.957,28.346,35.441,26.220,24.499,59.996,27.140,58.567,42.745,42.152,28.254,36.157,24.161,24.299,14.026,0.003,-0.016,-0.098,0.015,-0.091,-0.050,-0.064,270.769,283.909,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:16,3007.934,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.358,190.334,178.651,154.486,38.039,54.859,59.358,48.862,51.925,57.139,56.778,52.533,52.609,52.054,67.009,72.539,67.366,72.600,80.436,73.427,67.919,73.336,80.993,84.440,90.116,90.157,87.481,87.361,60.537,60.736,51.658,51.706,20.106,21.866,29.020,36.079,25.765,24.044,60.269,26.867,58.567,42.745,41.970,28.071,36.157,24.070,24.299,14.026,-0.006,-0.009,-0.102,0.017,-0.070,-0.053,-0.064,270.677,283.909,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:17,3007.849,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.358,190.585,178.651,154.486,37.970,54.859,59.297,48.837,51.925,57.139,56.778,52.533,52.548,52.054,67.009,72.539,67.300,72.600,80.436,73.366,67.853,73.336,81.057,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,22.380,23.324,29.406,35.714,26.766,24.499,59.905,26.776,58.567,42.563,42.152,28.071,36.157,24.070,24.390,14.026,0.004,0.008,-0.094,0.037,-0.072,-0.036,-0.064,270.716,283.850,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:18,3007.776,0.000,0.364,0.000,5.066,16.507,325.991,141.071,140.711,299.387,303.845,244.737,254.358,190.607,178.651,154.486,37.970,54.925,59.297,48.862,51.925,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.436,73.366,67.919,73.275,81.057,84.366,90.051,90.098,87.416,87.302,60.471,60.676,51.658,51.645,21.925,24.964,28.442,36.170,26.948,24.681,60.361,26.958,58.567,42.654,42.152,28.254,36.248,24.161,24.481,14.117,0.002,-0.013,-0.103,0.025,-0.095,-0.060,-0.064,270.716,283.914,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:19,3007.844,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,303.845,244.481,254.123,190.585,178.651,154.486,38.039,54.859,59.297,48.837,51.925,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.366,72.539,80.436,73.366,67.919,73.336,81.057,84.366,90.051,90.157,87.416,87.361,60.537,60.676,51.658,51.645,20.469,22.413,29.213,35.077,26.857,24.135,60.269,27.049,58.385,42.654,41.970,28.163,36.157,24.070,24.208,14.026,0.002,-0.029,-0.111,0.019,-0.096,-0.059,-0.064,270.690,283.914,9.787,11.309,20.902,28.468,23.976,60.000,53.415,187.633,248.199,53.952,41.868,173.053,179.809,277.963,13.200,15.300,23.400,30.000,24.800,60.400,55.100,
2021/03/29 13:26:20,3007.939,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.716,254.358,190.585,178.651,154.486,37.970,54.925,59.297,48.837,51.925,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.436,73.366,67.919,73.336,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.736,51.658,51.645,17.558,24.144,28.731,35.441,26.220,24.772,59.996,26.776,58.567,42.927,41.788,28.071,36.066,24.070,24.299,14.117,-0.002,-0.016,-0.115,0.015,-0.074,-0.063,-0.064,270.671,283.919,11.893,11.140,22.561,28.900,23.363,59.004,53.868,199.654,253.843,49.674,48.366,169.893,180.680,278.326,17.000,16.500,24.900,30.600,24.000,59.200,55.400,
2021/03/29 13:26:21,3007.810,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.716,254.358,190.585,178.651,154.486,37.970,54.925,59.297,48.837,51.925,57.139,56.778,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.436,73.366,67.919,73.336,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.736,51.658,51.645,17.558,24.144,28.731,35.441,26.220,24.772,59.996,26.776,58.567,42.927,41.788,28.071,36.066,24.070,24.299,14.117,-0.002,-0.016,-0.115,0.015,-0.074,-0.063,-0.064,270.638,283.968,11.893,11.140,22.561,28.900,23.363,59.004,53.868,199.654,253.843,49.674,48.366,169.893,180.680,278.326,17.000,16.500,24.900,30.600,24.000,59.200,55.400,
2021/03/29 13:26:22,3007.646,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.358,190.334,178.651,154.486,37.970,54.925,59.358,48.768,51.925,57.200,56.778,52.533,52.609,52.054,67.009,72.600,67.300,72.600,80.436,73.366,67.919,73.412,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,19.378,23.597,28.153,35.805,26.311,24.317,59.814,26.867,58.658,42.654,41.970,28.071,36.157,24.070,24.481,14.026,0.005,0.007,-0.092,0.023,-0.079,-0.042,-0.064,270.625,283.909,11.893,11.140,22.561,28.900,23.363,59.004,53.868,199.654,253.843,49.674,48.366,169.893,180.680,278.326,17.000,16.500,24.900,30.600,24.000,59.200,55.400,
2021/03/29 13:26:23,3007.703,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,303.845,244.481,254.358,190.334,178.651,154.486,37.970,54.925,59.358,48.768,51.925,57.200,56.778,52.533,52.609,52.054,67.009,72.600,67.300,72.600,80.436,73.366,67.919,73.412,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,19.378,23.597,28.153,35.805,26.311,24.317,59.814,26.867,58.658,42.654,41.970,28.071,36.157,24.070,24.481,14.026,0.005,0.007,-0.092,0.023,-0.079,-0.042,-0.064,270.697,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:24,3007.815,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.690,299.366,303.825,244.481,254.338,190.585,178.629,154.486,37.945,54.949,59.275,48.768,51.925,57.200,56.702,52.533,52.609,51.972,67.033,72.517,67.324,72.517,80.501,73.366,67.919,73.336,80.993,84.366,90.075,90.135,87.440,87.339,60.495,60.714,51.682,51.684,20.378,21.501,30.274,35.988,26.129,24.499,59.723,27.049,58.385,42.472,41.970,28.071,36.066,24.070,24.208,13.934,-0.009,-0.007,-0.105,0.013,-0.079,-0.045,-0.064,270.671,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:25,3007.776,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,304.072,244.481,254.358,190.585,178.903,154.486,37.970,54.925,59.297,48.793,51.925,57.200,56.702,52.533,52.609,52.054,67.009,72.539,67.300,72.539,80.436,73.366,67.853,73.336,80.993,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.197,22.504,29.020,35.805,26.584,24.226,59.996,26.867,58.476,42.654,41.970,27.980,36.157,24.070,24.390,14.117,0.003,-0.017,-0.105,0.022,-0.091,-0.063,-0.064,270.638,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:26,3007.776,0.000,0.364,0.000,5.066,16.507,325.991,140.797,140.711,299.366,304.072,244.481,254.358,190.585,178.903,154.486,37.970,54.925,59.297,48.793,51.925,57.200,56.702,52.533,52.609,52.054,67.009,72.539,67.300,72.539,80.436,73.366,67.853,73.336,80.993,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,21.197,22.504,29.020,35.805,26.584,24.226,59.996,26.867,58.476,42.654,41.970,27.980,36.157,24.070,24.390,14.117,0.003,-0.017,-0.105,0.022,-0.091,-0.063,-0.064,270.638,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:27,3008.069,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.690,299.366,303.825,244.481,254.338,190.585,178.629,154.486,38.014,54.949,59.358,48.793,51.925,57.200,56.702,52.533,52.609,52.054,67.033,72.539,67.324,72.600,80.436,73.366,67.919,73.336,80.993,84.366,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,21.652,22.959,29.213,35.623,26.129,24.135,60.087,26.776,58.658,42.836,42.152,28.163,36.157,24.070,24.299,14.117,0.003,-0.016,-0.111,0.022,-0.084,-0.055,-0.064,270.612,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:28,3008.001,0.000,0.364,0.000,5.103,16.507,325.991,141.049,140.711,299.366,303.845,244.716,254.358,190.585,178.651,154.486,37.970,54.925,59.275,48.793,51.858,57.200,56.702,52.533,52.609,51.972,67.009,72.517,67.366,72.517,80.436,73.366,67.853,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,19.560,20.499,28.924,34.712,26.038,24.590,59.996,26.685,58.476,42.654,41.970,27.980,36.157,24.070,24.299,14.117,0.002,0.002,-0.104,0.026,-0.065,-0.032,-0.064,270.625,283.914,8.500,8.728,20.840,27.084,24.795,60.400,53.064,208.073,251.980,52.800,49.192,172.818,180.000,277.580,15.700,21.800,24.000,30.100,25.400,60.800,54.600,
2021/03/29 13:26:29,3007.928,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.481,254.358,190.585,178.651,154.486,37.970,54.883,59.297,48.862,51.925,57.200,56.778,52.533,52.609,52.054,67.033,72.539,67.324,72.539,80.436,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.495,60.736,51.682,51.706,20.651,23.324,29.310,38.083,26.220,24.044,59.723,26.503,58.567,42.836,41.697,27.980,36.066,24.070,24.208,14.026,-0.001,0.001,-0.097,0.024,-0.077,-0.046,-0.064,270.658,283.978,11.734,9.982,21.064,30.196,25.442,60.205,52.555,197.354,227.842,54.273,44.329,172.093,179.239,277.544,14.900,13.900,23.200,32.300,26.100,60.500,54.100,
2021/03/29 13:26:30,3007.860,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.387,303.845,244.502,254.358,190.607,178.903,154.486,37.970,54.949,59.214,48.793,51.925,57.200,56.778,52.533,52.609,51.972,67.033,72.441,67.391,72.517,80.436,73.366,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.280,60.561,60.714,51.682,51.623,20.015,24.508,29.213,37.445,26.493,24.408,59.905,26.867,58.658,42.836,41.788,27.980,36.157,24.070,24.299,14.026,0.004,-0.006,-0.096,0.021,-0.086,-0.047,-0.064,270.651,283.909,11.734,9.982,21.064,30.196,25.442,60.205,52.555,197.354,227.842,54.273,44.329,172.093,179.239,277.544,14.900,13.900,23.200,32.300,26.100,60.500,54.100,
2021/03/29 13:26:31,3007.956,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.366,304.072,244.481,254.358,190.585,178.651,154.486,37.970,54.949,59.275,48.793,51.925,57.200,56.702,52.533,52.609,51.972,67.033,72.517,67.391,72.517,80.371,73.366,67.919,73.336,80.993,84.366,90.075,90.076,87.440,87.280,60.561,60.714,51.682,51.623,19.742,22.777,29.406,36.443,26.493,24.863,59.632,26.776,58.567,42.745,42.061,28.163,36.066,24.070,24.299,14.026,0.003,0.009,-0.096,0.039,-0.073,-0.038,-0.064,270.651,283.914,11.734,9.982,21.064,30.196,25.442,60.205,52.555,197.354,227.842,54.273,44.329,172.093,179.239,277.544,14.900,13.900,23.200,32.300,26.100,60.500,54.100,
2021/03/29 13:26:32,3007.917,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.601,303.845,244.716,254.358,190.585,178.903,154.486,37.970,54.949,59.275,48.768,51.925,57.200,56.702,52.533,52.609,51.972,67.033,72.517,67.391,72.517,80.371,73.366,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.280,60.495,60.714,51.682,51.623,20.015,21.866,29.406,34.985,26.220,24.590,59.814,26.776,58.385,42.563,41.697,27.889,36.248,24.070,24.208,14.117,-0.003,-0.021,-0.109,0.017,-0.100,-0.069,-0.064,270.638,283.909,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:33,3007.917,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.601,303.845,244.716,254.358,190.585,178.903,154.486,37.970,54.949,59.275,48.768,51.925,57.200,56.702,52.533,52.609,51.972,67.033,72.517,67.391,72.517,80.371,73.366,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.280,60.495,60.714,51.682,51.623,20.015,21.866,29.406,34.985,26.220,24.590,59.814,26.776,58.385,42.563,41.697,27.889,36.248,24.070,24.208,14.117,-0.003,-0.021,-0.109,0.017,-0.100,-0.069,-0.064,270.638,283.909,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:34,3008.058,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,304.072,244.716,254.593,190.585,178.903,154.486,38.039,54.925,59.297,48.768,51.925,57.200,56.778,52.593,52.609,51.994,67.009,72.539,67.300,72.539,80.371,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.361,60.537,60.812,51.658,51.645,20.287,21.957,29.406,35.532,26.584,23.953,59.814,26.958,58.294,42.654,41.697,27.980,36.157,24.070,24.208,14.026,-0.007,-0.033,-0.121,0.008,-0.097,-0.069,-0.064,270.612,283.791,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:35,3008.058,0.000,0.364,0.000,5.066,16.507,325.991,141.049,140.711,299.366,303.845,244.716,254.358,190.585,178.903,154.486,37.970,54.859,59.275,48.862,51.925,57.200,56.702,52.533,52.609,51.972,67.009,72.517,67.366,72.517,80.371,73.366,67.919,73.336,81.057,84.366,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,22.016,24.690,28.538,36.625,26.129,23.953,59.814,27.322,58.294,42.472,41.788,27.980,36.157,24.070,24.208,14.026,-0.003,0.002,-0.110,0.017,-0.068,-0.043,-0.064,270.625,283.914,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:36,3007.945,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.358,190.585,178.903,154.486,38.039,54.859,59.358,48.793,51.925,57.200,56.702,52.533,52.609,51.994,67.009,72.539,67.366,72.600,80.371,73.366,67.853,73.336,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.812,51.658,51.645,20.651,23.233,29.213,36.808,26.129,23.679,59.905,27.322,58.385,42.836,41.879,27.980,36.066,23.979,24.026,14.117,0.004,0.016,-0.094,0.029,-0.070,-0.031,-0.064,270.620,283.919,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:37,3007.810,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.593,190.585,178.903,154.486,38.039,54.859,59.275,48.768,51.858,57.200,56.702,52.533,52.609,51.972,67.009,72.441,67.300,72.517,80.371,73.366,67.919,73.336,81.057,84.366,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,19.287,22.777,29.792,35.988,25.947,24.317,59.814,27.505,58.021,42.472,41.879,27.798,36.157,23.979,24.208,14.026,0.010,0.002,-0.089,0.026,-0.080,-0.039,-0.064,270.612,283.919,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:38,3007.793,0.000,0.364,0.000,5.103,16.507,325.991,140.797,140.711,299.366,303.845,244.716,254.358,190.585,178.903,154.486,37.970,54.859,59.275,48.837,51.858,57.200,56.702,52.533,52.609,51.972,67.009,72.441,67.300,72.517,80.371,73.366,67.919,73.336,81.057,84.440,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,19.651,23.050,29.020,35.441,26.311,24.226,59.905,27.231,58.294,42.654,41.970,28.071,36.157,24.070,24.117,14.026,-0.004,0.002,-0.098,0.022,-0.072,-0.032,-0.064,270.617,283.914,13.946,12.517,20.947,28.984,23.953,59.901,52.258,202.335,257.074,50.229,48.777,173.528,179.713,277.587,16.000,16.100,23.400,31.100,24.900,60.200,53.900,
2021/03/29 13:26:39,3007.799,0.000,0.364,0.000,5.066,16.507,326.011,140.819,140.711,299.387,303.845,244.737,254.593,190.607,178.903,154.508,37.970,54.925,59.297,48.862,51.858,57.200,56.702,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.371,73.366,67.853,73.336,81.057,84.440,90.051,90.098,87.416,87.361,60.537,60.736,51.658,51.706,20.197,24.326,30.467,35.897,25.765,24.954,59.632,27.231,58.294,42.472,41.697,27.798,36.066,24.070,24.208,14.026,-0.005,-0.005,-0.102,0.016,-0.078,-0.046,-0.064,270.646,283.914,12.621,10.790,21.006,29.848,24.497,59.500,52.992,204.331,235.574,51.766,43.643,171.076,180.193,278.574,19.200,14.100,23.600,31.400,25.700,59.800,54.600,
2021/03/29 13:26:40,3007.793,0.000,0.364,0.000,5.066,16.481,326.011,140.797,140.711,299.601,303.845,244.716,254.358,190.837,178.903,154.760,38.039,54.949,59.297,48.837,51.858,57.200,56.702,52.593,52.669,51.994,67.033,72.539,67.324,72.539,80.371,73.366,67.853,73.336,80.993,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.645,20.833,22.686,29.695,36.443,26.129,24.135,59.632,27.322,58.203,42.381,41.606,27.707,36.066,23.979,24.117,14.026,-0.002,-0.021,-0.109,0.023,-0.102,-0.067,-0.064,270.625,283.909,12.621,10.790,21.006,29.848,24.497,59.500,52.992,204.331,235.574,51.766,43.643,171.076,180.193,278.574,19.200,14.100,23.600,31.400,25.700,59.800,54.600,
2021/03/29 13:26:41,3008.030,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.593,190.837,178.903,154.486,37.970,54.925,59.297,48.862,51.858,57.200,56.702,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.307,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.302,60.471,60.736,51.658,51.645,18.741,23.506,28.924,36.808,26.129,24.681,59.632,27.049,58.476,42.745,41.697,27.707,36.248,24.070,24.390,14.026,0.006,-0.010,-0.109,0.024,-0.074,-0.054,-0.064,270.657,283.914,12.621,10.790,21.006,29.848,24.497,59.500,52.992,204.331,235.574,51.766,43.643,171.076,180.193,278.574,19.200,14.100,23.600,31.400,25.700,59.800,54.600,
2021/03/29 13:26:42,3008.030,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.593,190.837,178.903,154.486,37.970,54.925,59.297,48.862,51.858,57.200,56.702,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.307,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.302,60.471,60.736,51.658,51.645,18.741,23.506,28.924,36.808,26.129,24.681,59.632,27.049,58.476,42.745,41.697,27.707,36.248,24.070,24.390,14.026,0.006,-0.010,-0.109,0.024,-0.074,-0.054,-0.064,270.657,283.914,12.621,10.790,21.006,29.848,24.497,59.500,52.992,204.331,235.574,51.766,43.643,171.076,180.193,278.574,19.200,14.100,23.600,31.400,25.700,59.800,54.600,
2021/03/29 13:26:43,3007.962,0.000,0.364,0.000,5.066,16.507,326.011,140.797,140.690,299.366,303.825,244.716,254.573,190.585,178.881,154.508,37.945,54.949,59.297,48.768,51.925,57.200,56.778,52.593,52.609,51.994,67.033,72.539,67.324,72.539,80.307,73.366,67.919,73.336,80.993,84.366,90.010,90.098,87.375,87.361,60.561,60.812,51.682,51.706,20.742,24.964,29.117,34.985,27.039,25.228,59.905,27.596,57.566,42.198,41.788,27.707,36.248,23.979,24.208,13.934,0.007,0.015,-0.094,0.037,-0.067,-0.021,-0.064,270.624,283.914,12.621,10.790,21.006,29.848,24.497,59.500,52.992,204.331,235.574,51.766,43.643,171.076,180.193,278.574,19.200,14.100,23.600,31.400,25.700,59.800,54.600,
2021/03/29 13:26:44,3007.866,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.358,190.585,178.903,154.486,37.970,54.925,59.297,48.862,51.925,57.200,56.778,52.533,52.669,51.994,67.009,72.539,67.300,72.539,80.307,73.366,67.919,73.336,81.057,84.440,90.051,90.157,87.416,87.361,60.471,60.736,51.658,51.706,20.197,24.690,28.924,36.443,26.129,24.226,59.814,27.140,58.112,42.472,41.788,27.798,36.157,23.979,24.208,14.026,-0.006,-0.014,-0.104,0.013,-0.092,-0.058,-0.064,270.625,283.968,9.347,9.702,22.660,26.521,24.382,58.500,52.298,206.017,255.677,56.520,46.069,169.842,180.000,277.913,17.200,13.900,25.700,28.700,25.200,58.900,54.000,
2021/03/29 13:26:45,3007.821,0.000,0.364,0.000,5.103,16.481,325.991,140.819,140.711,299.621,303.845,244.737,254.593,190.859,178.903,154.486,38.039,54.925,59.297,48.837,51.925,57.200,56.778,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.307,73.290,67.919,73.336,81.057,84.440,89.986,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.015,21.866,28.731,35.441,26.584,24.226,59.632,27.322,57.930,42.289,41.879,27.798,36.248,24.070,24.208,14.026,0.008,-0.005,-0.094,0.023,-0.084,-0.046,-0.064,270.593,283.919,9.347,9.702,22.660,26.521,24.382,58.500,52.298,206.017,255.677,56.520,46.069,169.842,180.000,277.913,17.200,13.900,25.700,28.700,25.200,58.900,54.000,
2021/03/29 13:26:46,3007.776,0.000,0.364,0.000,5.103,16.481,325.991,140.819,140.711,299.621,304.072,244.737,254.593,190.859,178.903,154.738,37.970,54.925,59.275,48.862,51.925,57.200,56.778,52.533,52.609,52.032,67.009,72.517,67.300,72.517,80.307,73.366,67.919,73.336,80.993,84.440,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.684,20.742,22.504,29.310,36.170,26.766,24.954,59.359,27.322,57.748,42.107,41.788,27.798,36.157,24.070,24.208,14.026,-0.005,0.005,-0.100,0.020,-0.072,-0.034,-0.064,270.632,283.919,9.347,9.702,22.660,26.521,24.382,58.500,52.298,206.017,255.677,56.520,46.069,169.842,180.000,277.913,17.200,13.900,25.700,28.700,25.200,58.900,54.000,
2021/03/29 13:26:47,3007.832,0.000,0.364,0.000,5.066,16.481,326.011,140.797,140.711,299.366,303.845,244.716,254.593,190.837,178.903,154.508,37.970,54.949,59.275,48.862,51.858,57.200,56.778,52.533,52.609,51.972,67.033,72.517,67.324,72.517,80.307,73.366,67.919,73.336,81.057,84.440,90.075,90.076,87.440,87.339,60.561,60.714,51.682,51.623,20.197,23.141,28.924,35.532,27.039,24.317,59.450,26.867,57.839,42.472,41.515,27.707,36.157,23.979,24.117,14.026,0.005,0.003,-0.100,0.040,-0.084,-0.050,-0.064,270.586,283.914,9.347,9.702,22.660,26.521,24.382,58.500,52.298,206.017,255.677,56.520,46.069,169.842,180.000,277.913,17.200,13.900,25.700,28.700,25.200,58.900,54.000,
2021/03/29 13:26:48,3007.827,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.366,303.845,244.716,254.358,190.837,178.903,154.738,37.970,54.949,59.358,48.931,51.925,57.200,56.839,52.533,52.609,52.054,67.100,72.539,67.391,72.539,80.371,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.302,60.561,60.736,51.682,51.706,20.924,23.870,29.406,34.803,26.493,24.681,59.450,27.231,58.294,42.563,41.788,27.889,36.157,24.070,24.117,14.026,0.005,-0.031,-0.105,0.023,-0.098,-0.066,-0.064,270.599,283.914,8.377,10.900,22.420,27.583,24.414,59.312,53.090,203.199,213.399,52.977,46.175,170.808,178.841,277.794,13.900,19.000,24.700,30.300,25.300,59.700,54.700,
2021/03/29 13:26:49,3007.928,0.000,0.364,0.000,5.066,16.481,326.011,140.797,140.711,299.366,304.072,244.716,254.593,190.837,178.903,154.508,37.970,54.949,59.297,48.862,51.925,57.200,56.778,52.533,52.609,51.994,67.100,72.539,67.391,72.539,80.371,73.366,67.919,73.336,80.993,84.366,90.075,90.157,87.440,87.302,60.561,60.736,51.682,51.706,19.378,23.324,29.310,36.352,26.311,24.317,59.359,27.140,57.930,42.289,41.515,27.798,36.066,23.979,24.208,14.026,0.005,-0.007,-0.110,0.024,-0.080,-0.054,-0.064,270.638,283.909,8.377,10.900,22.420,27.583,24.414,59.312,53.090,203.199,213.399,52.977,46.175,170.808,178.841,277.794,13.900,19.000,24.700,30.300,25.300,59.700,54.700,
2021/03/29 13:26:50,3007.906,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.711,299.366,304.072,244.716,254.593,190.837,178.903,154.738,38.039,54.949,59.358,48.862,51.858,57.200,56.778,52.533,52.609,52.054,67.033,72.539,67.324,72.600,80.371,73.366,67.919,73.336,80.993,84.366,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,19.651,22.777,28.731,35.623,26.675,24.408,59.632,26.958,58.476,42.654,41.879,27.889,36.157,24.161,24.299,14.026,0.011,0.016,-0.093,0.048,-0.061,-0.016,-0.064,270.586,283.914,8.377,10.900,22.420,27.583,24.414,59.312,53.090,203.199,213.399,52.977,46.175,170.808,178.841,277.794,13.900,19.000,24.700,30.300,25.300,59.700,54.700,
2021/03/29 13:26:51,3007.889,0.000,0.364,0.000,5.103,16.481,325.991,140.819,140.711,299.387,304.072,244.737,254.593,190.859,178.903,154.738,38.039,54.949,59.297,48.862,51.858,57.200,56.778,52.533,52.609,51.994,67.033,72.464,67.391,72.539,80.371,73.366,67.919,73.336,80.993,84.366,90.140,90.098,87.504,87.302,60.561,60.676,51.682,51.645,19.469,25.055,29.310,36.261,26.766,24.408,59.541,26.958,58.294,42.745,41.970,27.980,36.157,24.070,24.208,14.026,0.003,-0.001,-0.093,0.026,-0.085,-0.043,-0.064,270.599,283.914,8.377,10.900,22.420,27.583,24.414,59.312,53.090,203.199,213.399,52.977,46.175,170.808,178.841,277.794,13.900,19.000,24.700,30.300,25.300,59.700,54.700,
2021/03/29 13:26:52,3007.759,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.366,303.845,244.716,254.358,190.837,178.903,154.486,38.039,54.925,59.358,48.862,51.858,57.200,56.778,52.533,52.609,52.054,67.075,72.539,67.300,72.600,80.371,73.366,67.919,73.336,80.993,84.366,90.051,90.157,87.416,87.361,60.537,60.812,51.658,51.706,19.742,23.233,29.117,36.534,26.493,24.044,59.541,26.503,58.203,42.745,41.879,27.980,36.066,24.070,24.208,14.026,0.001,-0.015,-0.099,0.012,-0.090,-0.051,-0.064,270.559,283.914,8.377,10.900,22.420,27.583,24.414,59.312,53.090,203.199,213.399,52.977,46.175,170.808,178.841,277.794,13.900,19.000,24.700,30.300,25.300,59.700,54.700,
2021/03/29 13:26:53,3007.669,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.738,38.039,54.925,59.297,48.862,51.858,57.200,56.778,52.533,52.609,51.994,67.009,72.539,67.300,72.539,80.371,73.366,67.919,73.336,81.057,84.366,90.051,90.098,87.416,87.302,60.537,60.736,51.658,51.706,20.015,23.870,29.117,36.170,26.766,24.135,59.268,26.685,58.203,42.745,41.788,27.798,36.157,24.070,24.390,14.026,-0.005,-0.008,-0.101,0.019,-0.069,-0.051,-0.064,270.599,283.855,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:54,3007.776,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.738,38.039,54.949,59.387,48.862,51.858,57.139,56.702,52.533,52.609,52.084,67.033,72.569,67.324,72.629,80.307,73.366,67.919,73.336,80.993,84.366,90.075,90.186,87.440,87.390,60.561,60.842,51.682,51.736,20.378,23.324,29.792,35.988,26.402,24.317,59.905,26.958,58.385,42.927,41.788,27.889,36.066,24.070,24.299,14.026,-0.002,-0.009,-0.103,0.029,-0.084,-0.048,-0.064,270.573,283.855,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:55,3007.889,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.072,244.737,254.593,190.859,178.903,154.738,38.039,54.949,59.358,48.862,51.858,57.200,56.778,52.533,52.609,52.054,67.033,72.600,67.391,72.600,80.307,73.366,67.853,73.336,81.057,84.366,90.140,90.157,87.440,87.361,60.561,60.812,51.682,51.706,21.106,23.597,29.695,35.623,27.130,24.590,58.995,26.867,57.930,42.472,41.970,27.889,36.248,24.070,24.299,14.026,0.003,-0.031,-0.110,0.019,-0.096,-0.058,-0.064,270.565,283.919,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:56,3007.889,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.072,244.737,254.593,190.859,178.903,154.738,38.039,54.949,59.358,48.862,51.858,57.200,56.778,52.533,52.609,52.054,67.033,72.600,67.391,72.600,80.307,73.366,67.853,73.336,81.057,84.366,90.140,90.157,87.440,87.361,60.561,60.812,51.682,51.706,21.106,23.597,29.695,35.623,27.130,24.590,58.995,26.867,57.930,42.472,41.970,27.889,36.248,24.070,24.299,14.026,0.003,-0.031,-0.110,0.019,-0.096,-0.058,-0.064,270.565,283.919,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:57,3007.883,0.000,0.364,0.000,5.103,16.481,326.011,141.049,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.760,38.039,54.925,59.297,48.837,51.858,57.200,56.839,52.593,52.669,52.054,67.075,72.464,67.366,72.539,80.307,73.366,67.919,73.336,80.993,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.197,23.050,29.020,35.897,26.766,24.317,59.177,26.685,57.748,42.472,41.879,27.980,36.066,24.070,24.208,13.934,0.003,0.007,-0.093,0.031,-0.076,-0.037,-0.064,270.604,283.919,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:58,3007.883,0.000,0.364,0.000,5.103,16.481,326.011,141.049,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.760,38.039,54.925,59.297,48.837,51.858,57.200,56.839,52.593,52.669,52.054,67.075,72.464,67.366,72.539,80.307,73.366,67.919,73.336,80.993,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.197,23.050,29.020,35.897,26.766,24.317,59.177,26.685,57.748,42.472,41.879,27.980,36.066,24.070,24.208,13.934,0.003,0.007,-0.093,0.031,-0.076,-0.037,-0.064,270.604,283.919,13.633,14.827,20.948,29.990,24.339,59.701,53.062,188.011,229.650,54.717,43.649,171.970,179.712,278.344,19.100,22.800,24.500,32.800,25.000,60.000,54.600,
2021/03/29 13:26:59,3007.945,0.000,0.364,0.000,5.103,16.481,325.991,141.049,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.738,38.039,54.925,59.358,48.862,51.925,57.200,56.839,52.593,52.609,52.054,67.009,72.539,67.300,72.600,80.307,73.366,67.919,73.336,80.993,84.440,90.051,90.098,87.416,87.361,60.537,60.812,51.658,51.645,21.288,24.052,27.863,35.897,27.039,24.590,59.632,26.776,57.839,42.472,41.606,27.798,36.066,24.070,24.117,13.934,0.005,0.001,-0.093,0.020,-0.079,-0.046,-0.064,270.578,283.914,9.729,8.721,20.948,29.990,25.367,58.901,52.612,192.465,229.185,54.717,46.351,170.241,179.611,278.746,14.900,15.700,23.900,32.200,26.100,59.200,54.300,
2021/03/29 13:27:00,3007.889,0.000,0.364,0.000,5.066,16.481,325.991,140.819,140.711,299.387,304.072,244.737,254.593,190.859,178.903,154.738,38.039,54.949,59.297,48.862,51.858,57.200,56.839,52.593,52.609,52.054,67.033,72.464,67.324,72.539,80.242,73.366,67.919,73.336,80.993,84.366,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.645,20.651,22.413,30.274,35.805,26.493,24.226,58.995,26.685,58.112,42.745,41.697,27.889,36.066,24.070,24.208,13.934,-0.015,-0.025,-0.114,0.005,-0.085,-0.071,-0.064,270.599,283.909,9.729,8.721,20.948,29.990,25.367,58.901,52.612,192.465,229.185,54.717,46.351,170.241,179.611,278.746,14.900,15.700,23.900,32.200,26.100,59.200,54.300,
2021/03/29 13:27:01,3007.922,0.000,0.364,0.000,5.103,16.481,325.991,140.797,140.690,299.366,304.052,244.716,254.573,190.837,178.881,154.486,38.014,54.925,59.358,48.862,51.858,57.200,56.839,52.533,52.609,52.054,67.009,72.539,67.300,72.539,80.242,73.366,67.919,73.336,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.645,20.924,25.419,29.503,36.899,26.493,24.408,59.450,26.867,57.930,42.654,41.879,27.980,36.157,24.070,24.299,14.026,-0.008,-0.013,-0.105,0.014,-0.084,-0.047,-0.064,270.612,283.909,9.729,8.721,20.948,29.990,25.367,58.901,52.612,192.465,229.185,54.717,46.351,170.241,179.611,278.746,14.900,15.700,23.900,32.200,26.100,59.200,54.300,
2021/03/29 13:27:02,3007.951,0.000,0.364,0.000,5.103,16.507,326.011,140.797,140.711,299.366,304.072,244.716,254.593,191.088,179.154,154.760,37.970,54.925,59.275,48.793,51.925,57.200,56.839,52.533,52.609,51.972,67.009,72.441,67.300,72.441,80.307,73.366,67.919,73.336,80.993,84.366,90.051,90.076,87.416,87.280,60.537,60.714,51.658,51.623,21.925,23.141,28.731,35.259,26.675,24.499,59.450,26.503,58.203,42.745,41.697,27.798,36.157,24.070,24.299,13.934,0.002,-0.005,-0.102,0.036,-0.088,-0.055,-0.064,270.625,283.914,9.729,8.721,20.948,29.990,25.367,58.901,52.612,192.465,229.185,54.717,46.351,170.241,179.611,278.746,14.900,15.700,23.900,32.200,26.100,59.200,54.300,
2021/03/29 13:27:03,3007.984,0.000,0.364,0.000,5.066,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.593,190.837,178.903,154.760,37.970,54.925,59.297,48.862,51.925,57.200,56.839,52.593,52.669,51.994,67.009,72.539,67.300,72.539,80.242,73.366,67.919,73.336,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.736,51.658,51.645,19.378,22.868,29.792,35.259,26.311,24.681,59.177,26.867,58.294,42.745,41.879,27.980,36.157,24.070,24.299,14.026,0.005,-0.021,-0.105,0.021,-0.089,-0.061,-0.064,270.664,283.919,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:04,3008.035,0.000,0.364,0.000,5.066,16.481,325.991,140.797,140.711,299.601,304.072,244.951,254.593,190.837,178.903,154.738,38.039,54.925,59.358,48.793,51.925,57.200,56.839,52.533,52.669,51.994,67.009,72.600,67.300,72.600,80.242,73.366,67.919,73.336,80.993,84.440,90.051,90.098,87.416,87.361,60.537,60.812,51.658,51.645,19.287,23.688,29.117,36.170,26.220,24.499,59.450,26.867,58.021,42.563,41.697,27.798,36.157,24.070,24.117,13.934,0.008,-0.001,-0.104,0.027,-0.072,-0.047,-0.064,270.651,283.914,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:05,3008.035,0.000,0.364,0.000,5.066,16.481,325.783,140.819,140.711,299.387,303.845,244.737,254.593,191.110,178.903,154.760,38.039,54.949,59.358,48.793,51.925,57.200,56.839,52.593,52.609,52.054,67.033,72.539,67.324,72.539,80.307,73.366,67.919,73.336,81.057,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,20.287,25.966,30.177,35.897,26.038,24.681,59.359,26.776,58.112,42.654,41.788,27.889,36.157,24.070,24.208,13.934,0.003,0.001,-0.101,0.035,-0.075,-0.026,-0.064,270.644,283.909,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:06,3007.984,0.000,0.364,0.000,5.103,16.507,325.783,140.797,140.711,299.601,304.072,244.951,254.593,190.837,178.903,154.760,38.039,54.925,59.297,48.793,51.925,57.200,56.839,52.593,52.609,51.994,67.009,72.539,67.300,72.464,80.242,73.366,67.919,73.336,80.993,84.366,90.051,90.098,87.416,87.302,60.537,60.676,51.658,51.645,21.834,24.508,29.213,36.990,26.038,24.044,59.632,26.321,58.203,42.836,41.879,27.980,36.248,24.070,24.208,14.026,0.003,0.005,-0.093,0.024,-0.080,-0.044,-0.064,270.619,283.860,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:07,3007.894,0.000,0.364,0.000,5.066,16.481,326.011,140.819,140.711,299.387,304.072,244.737,254.593,191.110,179.154,154.760,37.970,54.925,59.358,48.768,51.925,57.200,56.839,52.593,52.609,52.054,67.009,72.600,67.300,72.600,80.242,73.366,67.919,73.336,81.057,84.366,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,20.742,25.510,28.538,36.261,25.947,23.862,59.086,26.776,58.021,42.654,41.697,27.889,36.157,24.070,24.208,13.934,0.006,-0.006,-0.092,0.020,-0.086,-0.042,-0.064,270.632,283.919,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:08,3007.855,0.000,0.364,0.000,5.103,16.481,326.011,140.797,140.711,299.601,304.072,244.716,254.593,190.837,178.903,154.760,38.039,54.949,59.358,48.768,51.925,57.260,56.839,52.593,52.669,52.054,67.100,72.539,67.324,72.539,80.242,73.366,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,20.651,22.868,28.924,36.534,25.856,24.226,59.086,26.867,58.021,42.654,41.697,27.980,36.157,24.070,24.208,14.026,-0.015,-0.016,-0.111,0.009,-0.083,-0.051,-0.064,270.630,283.973,10.195,11.830,18.540,30.935,22.018,59.100,53.069,201.280,252.790,42.814,40.280,177.657,179.903,279.107,14.000,16.200,21.100,32.800,23.100,59.500,54.700,
2021/03/29 13:27:09,3007.855,0.000,0.364,0.000,5.103,16.481,326.011,140.819,140.711,299.621,304.072,244.737,254.593,191.110,178.903,154.760,38.039,55.016,59.297,48.768,51.949,57.260,56.839,52.593,52.609,52.054,67.033,72.539,67.324,72.539,80.330,73.366,67.944,73.336,81.081,84.366,90.075,90.098,87.440,87.361,60.495,60.736,51.682,51.645,22.107,23.961,29.888,36.808,26.129,24.499,59.086,26.594,58.021,42.654,41.515,27.798,36.066,24.070,24.208,13.934,0.005,0.002,-0.097,0.036,-0.085,-0.048,-0.064,270.593,283.919,8.401,9.996,22.084,28.710,24.086,58.717,52.750,188.902,250.115,51.988,45.564,171.163,178.634,278.284,12.300,16.100,24.300,31.000,25.000,59.000,54.300,
2021/03/29 13:27:10,3007.917,0.000,0.364,0.000,5.066,16.481,325.991,140.819,140.711,299.621,304.072,244.972,254.593,191.110,179.154,154.738,37.970,54.949,59.358,48.793,51.858,57.200,56.839,52.593,52.609,51.994,67.033,72.600,67.391,72.539,80.242,73.366,67.853,73.336,80.993,84.440,90.075,90.098,87.440,87.302,60.561,60.736,51.682,51.645,22.562,24.781,29.695,37.172,25.947,24.135,58.995,26.230,58.112,42.745,41.606,27.889,36.066,24.070,24.208,13.934,0.007,-0.011,-0.103,0.026,-0.089,-0.059,-0.064,270.606,283.919,8.401,9.996,22.084,28.710,24.086,58.717,52.750,188.902,250.115,51.988,45.564,171.163,178.634,278.284,12.300,16.100,24.300,31.000,25.000,59.000,54.300,
2021/03/29 13:27:11,3008.001,0.000,0.364,0.000,5.066,16.481,326.011,140.819,140.711,299.621,304.072,244.737,254.828,191.110,179.154,154.760,38.039,54.925,59.297,48.793,51.858,57.200,56.778,52.593,52.609,52.054,67.075,72.539,67.300,72.539,80.242,73.290,67.919,73.336,80.993,84.366,90.051,90.098,87.416,87.361,60.537,60.736,51.658,51.645,20.651,22.504,29.310,35.441,26.675,23.953,58.722,26.685,57.839,42.654,41.697,27.889,36.157,23.979,24.208,13.934,-0.004,-0.025,-0.120,0.014,-0.093,-0.068,-0.064,270.600,283.924,8.401,9.996,22.084,28.710,24.086,58.717,52.750,188.902,250.115,51.988,45.564,171.163,178.634,278.284,12.300,16.100,24.300,31.000,25.000,59.000,54.300,
2021/03/29 13:27:12,3007.917,0.000,0.364,0.000,5.066,16.481,326.011,140.797,140.711,299.601,304.072,244.716,254.593,191.088,179.154,154.760,38.039,54.949,59.297,48.768,51.858,57.200,56.839,52.593,52.609,51.994,67.100,72.464,67.391,72.464,80.242,73.366,67.919,73.336,81.057,84.440,90.075,90.098,87.440,87.302,60.495,60.676,51.748,51.645,20.651,21.501,28.924,35.532,26.402,23.497,59.177,26.503,58.203,42.654,41.697,27.889,36.157,24.070,24.299,14.026,0.006,0.014,-0.098,0.029,-0.061,-0.024,-0.064,270.612,283.914,8.401,9.996,22.084,28.710,24.086,58.717,52.750,188.902,250.115,51.988,45.564,171.163,178.634,278.284,12.300,16.100,24.300,31.000,25.000,59.000,54.300,
2021/03/29 13:27:13,3007.832,0.000,0.364,0.000,5.066,16.481,325.991,140.819,140.711,299.387,304.072,244.737,254.593,191.110,179.154,154.738,37.970,54.949,59.275,48.793,51.925,57.200,56.778,52.593,52.609,51.972,67.033,72.441,67.391,72.517,80.242,73.366,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,20.287,22.504,29.503,35.623,26.948,24.681,58.540,26.412,58.112,42.745,41.788,27.889,36.157,23.979,24.208,14.026,0.005,0.007,-0.090,0.032,-0.078,-0.038,-0.064,270.599,283.914,8.401,9.996,22.084,28.710,24.086,58.717,52.750,188.902,250.115,51.988,45.564,171.163,178.634,278.284,12.300,16.100,24.300,31.000,25.000,59.000,54.300,
2021/03/29 13:27:14,3007.799,0.000,0.364,0.000,5.066,16.507,325.991,140.819,140.711,299.621,304.072,244.972,254.828,191.110,179.154,154.738,38.039,54.949,59.275,48.793,51.925,57.200,56.778,52.593,52.609,51.972,67.033,72.441,67.324,72.517,80.242,73.290,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.280,60.561,60.654,51.682,51.623,20.924,24.964,29.792,34.894,26.311,24.226,59.177,26.503,58.021,42.745,41.697,27.889,36.066,24.070,24.026,13.934,-0.002,-0.018,-0.101,0.011,-0.091,-0.055,-0.064,270.606,283.914,11.131,8.238,23.409,27.789,24.525,58.001,52.637,211.405,280.492,56.853,45.146,167.040,179.704,278.192,14.000,14.400,25.700,29.500,25.200,58.300,54.100,
2021/03/29 13:27:15,3007.714,0.000,0.364,0.000,5.066,16.481,325.991,141.071,140.711,299.621,304.072,244.737,254.593,191.110,179.154,154.738,38.039,54.949,59.358,48.793,51.925,57.200,56.778,52.593,52.609,52.054,67.033,72.539,67.324,72.539,80.242,73.290,67.919,73.336,81.057,84.366,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,20.833,24.599,29.888,35.805,26.402,24.863,58.722,26.412,57.839,42.654,41.515,27.798,36.066,24.070,24.026,13.934,-0.004,-0.004,-0.099,0.020,-0.066,-0.049,-0.064,270.619,283.919,11.131,8.238,23.409,27.789,24.525,58.001,52.637,211.405,280.492,56.853,45.146,167.040,179.704,278.192,14.000,14.400,25.700,29.500,25.200,58.300,54.100,
2021/03/29 13:27:16,3007.646,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.621,304.072,244.972,254.593,191.110,179.154,154.738,37.970,54.949,59.297,48.862,51.925,57.200,56.839,52.593,52.609,51.994,67.033,72.539,67.324,72.539,80.177,73.290,67.919,73.336,81.057,84.366,90.075,90.157,87.440,87.361,60.561,60.676,51.682,51.706,18.468,21.046,28.538,36.170,26.584,24.499,58.995,26.230,57.930,42.563,41.697,27.889,36.066,24.070,24.208,13.843,-0.004,-0.005,-0.102,0.026,-0.079,-0.046,-0.064,270.645,283.919,11.131,8.238,23.409,27.789,24.525,58.001,52.637,211.405,280.492,56.853,45.146,167.040,179.704,278.192,14.000,14.400,25.700,29.500,25.200,58.300,54.100,
2021/03/29 13:27:17,3007.658,0.000,0.364,0.000,5.103,16.481,326.011,141.049,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.760,38.039,54.949,59.297,48.862,51.925,57.200,56.778,52.593,52.609,52.054,67.100,72.539,67.324,72.539,80.177,73.290,67.919,73.336,80.993,84.440,90.075,90.157,87.440,87.361,60.561,60.736,51.682,51.706,18.559,23.415,28.635,34.621,25.856,24.499,58.995,26.230,58.203,42.654,41.788,27.980,36.157,24.070,24.208,13.934,0.004,-0.009,-0.103,0.027,-0.093,-0.057,-0.064,270.612,283.914,11.131,8.238,23.409,27.789,24.525,58.001,52.637,211.405,280.492,56.853,45.146,167.040,179.704,278.192,14.000,14.400,25.700,29.500,25.200,58.300,54.100,
2021/03/29 13:27:18,3007.900,0.000,0.364,0.000,5.066,16.481,325.991,140.819,140.711,299.621,304.072,244.972,254.828,191.361,179.154,154.738,38.039,54.949,59.297,48.862,51.925,57.200,56.778,52.533,52.609,52.054,67.100,72.539,67.324,72.539,80.177,73.290,67.919,73.412,80.993,84.440,90.075,90.098,87.440,87.361,60.561,60.736,51.682,51.706,21.379,25.784,30.177,35.897,26.038,25.046,58.813,26.321,58.112,42.654,41.515,27.889,36.066,24.070,24.026,13.934,-0.003,-0.035,-0.118,0.016,-0.103,-0.068,-0.064,270.625,283.914,7.841,10.410,21.024,28.811,25.344,59.337,52.411,185.856,238.753,56.839,47.673,173.885,177.972,278.006,12.100,15.300,23.900,31.000,26.300,59.700,54.100,
2021/03/29 13:27:19,3007.894,0.000,0.364,0.000,5.066,16.481,326.011,141.071,140.711,299.621,304.072,244.972,254.828,191.110,179.154,154.760,37.970,54.925,59.297,48.793,51.925,57.200,56.778,52.593,52.609,52.054,67.075,72.539,67.366,72.539,80.177,73.290,67.919,73.336,81.057,84.440,90.051,90.157,87.416,87.361,60.537,60.736,51.658,51.706,20.015,23.597,29.406,35.259,26.402,24.772,58.631,25.956,58.112,42.563,41.515,27.798,36.157,23.979,24.026,13.934,-0.001,-0.011,-0.111,0.024,-0.069,-0.057,-0.064,270.632,283.919,7.841,10.410,21.024,28.811,25.344,59.337,52.411,185.856,238.753,56.839,47.673,173.885,177.972,278.006,12.100,15.300,23.900,31.000,26.300,59.700,54.100,
2021/03/29 13:27:20,3007.877,0.000,0.364,0.000,5.066,16.481,325.991,141.049,140.711,299.601,304.072,244.951,254.828,191.088,179.154,154.738,38.039,54.949,59.297,48.862,51.925,57.200,56.778,52.593,52.609,51.994,67.033,72.539,67.324,72.539,80.242,73.290,67.919,73.412,81.057,84.366,90.140,90.157,87.440,87.361,60.561,60.736,51.748,51.706,19.833,25.055,28.635,35.441,26.038,24.408,58.813,26.321,57.930,42.836,41.606,27.798,36.066,24.070,24.117,13.934,0.008,0.018,-0.088,0.034,-0.068,-0.026,-0.064,270.613,283.924,7.841,10.410,21.024,28.811,25.344,59.337,52.411,185.856,238.753,56.839,47.673,173.885,177.972,278.006,12.100,15.300,23.900,31.000,26.300,59.700,54.100,
2021/03/29 13:27:21,3007.860,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.387,304.072,244.972,254.828,191.110,179.154,154.738,37.970,54.949,59.275,48.862,51.925,57.139,56.778,52.593,52.609,51.972,67.100,72.517,67.324,72.517,80.242,73.290,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.339,60.561,60.654,51.682,51.684,20.469,22.686,30.274,37.263,26.857,24.317,58.631,26.138,58.021,42.745,41.697,27.889,36.157,23.979,24.117,13.934,-0.004,-0.014,-0.104,0.021,-0.079,-0.057,-0.064,270.619,283.978,7.841,10.410,21.024,28.811,25.344,59.337,52.411,185.856,238.753,56.839,47.673,173.885,177.972,278.006,12.100,15.300,23.900,31.000,26.300,59.700,54.100,
2021/03/29 13:27:22,3007.860,0.000,0.364,0.000,5.103,16.481,325.991,141.071,140.711,299.387,304.072,244.972,254.828,191.110,179.154,154.738,37.970,54.949,59.275,48.862,51.925,57.139,56.778,52.593,52.609,51.972,67.100,72.517,67.324,72.517,80.242,73.290,67.919,73.336,81.057,84.366,90.075,90.076,87.440,87.339,60.561,60.654,51.682,51.684,20.469,22.686,30.274,37.263,26.857,24.317,58.631,26.138,58.021,42.745,41.697,27.889,36.157,23.979,24.117,13.934,-0.004,-0.014,-0.104,0.021,-0.079,-0.057,-0.064,270.619,283.978,7.841,10.410,21.024,28.811,25.344,59.337,52.411,185.856,238.753,56.839,47.673,173.885,177.972,278.006,12.100,15.300,23.900,31.000,26.300,59.700,54.100,
